time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2199.0,-18.81990096729686,6.209099581917883,34.82060821496886,23.403666831459873,6.111747641651293,-16.241513498843208,-28.165010491479165,3.7496812538818363,-3.6440357364118654,-3.644035736412064,39.63442607798308,49891.89562515117,13751.87562431573,13751.87562431573,63643.771249466896,81741.74095593004,81741.74095593004,13751.87562431573,95493.61658024577,95493.61658024577,95493.61658024577,118251.93567580474,92907.61656155428,62080.35649353534,34252.51118668771,22758.31909555896,0.0,57010.83028224667,19344.571231225116,1405.941551350156,0.0,0.8948977399875181,3.050711090250047,0.0014959713701933424,373792.67321072065,1538831.0349700153,4.116803632752105,1538831.0349700153,4.116803632752105,0.85,0.08999431742773521,4.698906859688992,1.2276138681126758,1.0,0.0,4.698906859688979,1.2733076741654603,1.2742121073715484,3.690315353489648,16806.350165142037,1713.7707744379618,1603.0968420496806,1603.0968420496806,8.578318703898711,6.209099581917883,3.7744744620568436,2.4346251198610394,5.620355356159915,5.620355356159915,1.60581581604569,0.0,0.0,0.0007102651944754094,0.0002821545040766005,0.00042811069039880886,0.0020116522598211534,0.08957311189487419,0.07708991393815309,0.012483197956721087,0.09570040819065899,0.07755947328060782,0.012434844147127392,0.4180265404251977,0.4180265404251977,0.06769119056842512,0.0,1.7053025658242404e-13,1.7053025658242404e-13,12.74198879280948,1.7053025658242404e-13,1.7053025658242404e-13,14.384218118824265,22758.31909555896,19344.571231225116,0.85,1.116345279210672,0.8751301354172286,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3872852422336248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17054.557706601387,1405.941551350156,0.4180265404251977,0.06769119056842512,6.113110376966115,5.620355356159915
2200.0,-18.81333709594575,6.203277187887784,34.821736741452874,23.363796283397846,6.115759449014425,-16.237477676786877,-28.149864392448194,3.7302517823814996,-3.644141326791214,-3.6441413267913996,39.65432846912103,49851.426848156116,13744.461757739495,13744.461757739495,63595.88860589561,81534.36882007851,81534.36882007851,13744.461757739495,95278.83057781801,95278.83057781801,95278.83057781801,117977.18693467564,92811.06445410555,62027.947205726705,34203.46360930983,22698.356356857643,0.0,56901.81996616747,19293.602903328996,1404.941551350156,0.0,0.8948285586562801,3.056176467795023,0.0014959713701933424,373791.1521674582,1539682.7867531064,4.119099068624635,1539682.7867531064,4.119099068624635,0.85,0.08999366834800543,4.698906859688992,1.2273768074670808,1.0,0.0,4.698906859689781,1.2733961179710291,1.2743011792750898,3.690059042410161,16788.884551589344,1711.989777507033,1603.0968420496806,1603.0968420496806,8.573693988546667,6.203277187887784,3.7707044486934507,2.4325727391943337,5.6220647097747545,5.6220647097747545,1.606304202792787,0.0,0.0,0.0007107090836234954,0.0002825930006566601,0.0004281160829668353,0.002011677598996044,0.08967334277110484,0.07713744863376455,0.012535894137340287,0.09579625963321857,0.07755878552257946,0.012434882825425974,0.4179781745496224,0.4179781745496224,0.06792719023868876,0.0,1.7053025658242404e-13,1.7053025658242404e-13,13.029621061473392,1.7053025658242404e-13,1.7053025658242404e-13,14.182791423505478,22698.356356857643,19293.602903328996,0.85,1.1176424347008282,0.8760954724786771,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387287339260817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17054.92276701754,1404.941551350156,0.4179781745496224,0.06792719023868876,6.113110376966115,5.6220647097747545
2201.0,-18.81333709594575,6.203277187887784,34.821736741452874,23.362055501807504,6.115759449014425,-16.237477676786877,-28.148867784161098,3.7302517823814996,-3.644141326791214,-3.6441413267913996,39.65432846912103,49846.32986053836,13744.547253038334,13744.547253038334,63590.877113576695,81526.13973641857,81526.13973641857,13744.547253038334,95270.68698945691,95270.68698945691,95270.68698945691,117950.83147676247,92802.83537044561,62022.85021810896,34199.98350259628,22680.144487305563,0.0,56880.12798990184,19278.122814209728,1403.941551350156,0.0,0.8948285586562801,3.0563941921017967,0.0014959713701933424,373791.1521674582,1539682.7867531064,4.119099068624635,1539682.7867531064,4.119099068624635,0.85,0.08999366834800543,4.698906859688992,1.2273551716795192,1.0,0.0,4.698906859689311,1.2733961179710291,1.2743011792750898,3.690059042410161,16787.395966835527,1711.8379841062472,1603.0968420496806,1603.0968420496806,8.57374731988424,6.203277187887784,3.7708012668681157,2.4324759210196687,5.622323453545538,5.622323453545538,1.6063781295844393,0.0,0.0,0.0007107090836234954,0.00028262187557585394,0.00042808720804764146,0.002011541918440171,0.08970460254942739,0.07712969277180709,0.0125749097776203,0.09573489414539658,0.07755878552257946,0.012434882825425974,0.41793614851582883,0.41793614851582883,0.06813860099172715,0.0,1.7053025658242404e-13,1.7053025658242404e-13,13.260441315096443,1.7053025658242404e-13,1.7053025658242404e-13,14.185553309194972,22680.144487305563,19278.122814209728,0.85,1.1179805559661582,0.8763399735912651,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387251162831264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17055.426933208033,1403.941551350156,0.41793614851582883,0.06813860099172715,6.113110376966115,5.622323453545538
2202.0,-18.808842883433012,6.1972299591678155,34.826679060918124,23.425980645138793,6.256166269367984,-16.294904996370697,-28.21729180924592,3.7629198219103275,-3.5474020585518247,-3.5474020585519526,39.787733044790656,50221.52987543937,13601.738363222583,13601.738363222583,63823.268238661956,81164.64367273157,81164.64367273157,13601.738363222583,94766.38203595416,94766.38203595416,94766.38203595416,117396.81924893116,92950.64525566163,62105.34342564685,34272.55758890531,22630.437212977005,0.0,56902.99480188231,19235.871631030455,1403.8381673785414,0.0,0.8948309741718806,3.0815702420822535,0.0014959713701933424,375186.72884065344,1545401.2337008633,4.119018917530036,1545401.2337008633,4.119018917530036,0.85,0.09006811131577917,4.698906859688992,1.2277151928329846,1.0,0.0,4.698906859688424,1.2732452707814117,1.2741506120511472,3.690496220579084,16814.133760578883,1714.564480284183,1603.0968420496806,1603.0968420496806,8.484664186495268,6.1972299591678155,3.7908863355316305,2.406343623636185,5.624328915525351,5.624328915525351,1.6069511187215288,0.0,0.0,0.0007110131566699292,0.00028064571017942015,0.0004303674464905091,0.0020222565465010884,0.09006527603551626,0.07740882760370985,0.012656448431806409,0.09651663180751734,0.07741880137285663,0.01264930994292254,0.41789919435546063,0.41789919435546063,0.06832708577025198,0.0,1.1368683772161603e-13,1.1368683772161603e-13,11.052479812108857,1.1368683772161603e-13,1.1368683772161603e-13,2.601230574148474,22630.437212977005,19235.871631030455,0.85,1.1216152763290188,0.8825814889057136,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387251162831264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17055.7998219715,1403.8381673785414,0.41789919435546063,0.06832708577025198,6.113110376966115,5.624328915525351
2203.0,-18.808849746334392,6.197122918973329,34.826817227915356,23.42455565175044,6.25614915872706,-16.294852544305932,-28.21642669206483,3.762918460329754,-3.547395478102942,-3.5473954781030295,39.78755435725656,50217.068786918826,13601.6389789452,13601.6389789452,63818.70776586403,81157.9882131527,81157.9882131527,13601.6389789452,94759.62719209789,94759.62719209789,94759.62719209789,117404.46392921102,92943.91533746565,62101.162718892636,34269.725131747786,22644.836737113128,0.0,56914.56186886091,19248.11122654616,1404.8381673785414,0.0,0.8948316217434275,3.081755655288291,0.0014959713701933424,375186.82390996435,1545393.5634586988,4.118997430009843,1545393.5634586988,4.118997430009843,0.8500000000000001,0.09006809902072013,4.698906859688992,1.2276975023141135,1.0,0.0,4.698906859688619,1.273245277991646,1.2741506186751486,3.690496199680249,16812.91636456798,1714.4403404391899,1603.0968420496806,1603.0968420496806,8.484602191315203,6.197122918973329,3.7908744066502513,2.4062485123230775,5.62451013017464,5.62451013017464,1.6070028943356114,0.0,0.0,0.0007110126922431733,0.0002806706161535145,0.0004303420760896588,0.0020221373333505,0.09006272389662665,0.0774022204188325,0.012660503477794134,0.09659126506286539,0.07741878938332922,0.012649309637390908,0.41786629769383277,0.41786629769383277,0.06834943088943399,0.0,1.1368683772161603e-13,1.1368683772161603e-13,9.3378623120214,1.1368683772161603e-13,1.1368683772161603e-13,2.5978887788254497,22644.836737113128,19248.11122654616,0.85,1.1213071957386096,0.882323734699495,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3872263941704586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17056.262744792304,1404.8381673785414,0.41786629769383277,0.06834943088943399,6.113110376966115,5.62451013017464
2204.0,-18.803158997033538,6.192330072373653,34.81512796959265,23.062958602700405,5.912056812194529,-16.20990380278989,-28.024627653043694,3.610977294735804,-3.5960918464280667,-3.5960918464282186,39.39824470575152,49267.98567151401,13663.564678759221,13663.564678759221,62931.55035027323,81075.29839966515,81075.29839966515,13663.564678759221,94738.86307842437,94738.86307842437,94738.86307842437,117181.56521817444,91952.90183695282,61526.75439317111,33806.83049309078,22442.70213975006,0.0,56249.53263284084,19076.296818787552,1405.8381673785414,0.0,0.8959389512494966,3.0806095352106095,0.0014959713701933424,374483.81250319805,1528750.480551942,4.082287216457151,1528750.480551942,4.082287216457151,0.85,0.09004035461778671,4.698906859688992,1.2252237913710995,1.0,0.0,4.698906859688178,1.2739434987251024,1.274849826627419,3.688473518952307,16633.64882414015,1696.1601386956963,1603.0968420496806,1603.0968420496806,8.52323098665039,6.192330072373653,3.775969733271163,2.41636033910249,5.626473222981249,5.626473222981249,1.6075637779946426,0.0,0.0,0.0007113978927001157,0.0002862428614012699,0.00042515503129884576,0.0019977638930014346,0.0888155072859303,0.07634246199362635,0.01247304529230395,0.09674364250781753,0.07739112998989783,0.012649224627888879,0.4178366470311971,0.4178366470311971,0.06826732184298237,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.232122368117928,1.7053025658242404e-13,1.7053025658242404e-13,3.7655031793049147,22442.70213975006,19076.296818787552,0.85,1.1187924131040894,0.875882578315847,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3872264319929293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17056.635645876067,1405.8381673785414,0.4178366470311971,0.06826732184298237,6.113110376966115,5.626473222981249
2205.0,-18.803160340113624,6.186274141420881,34.81252652265387,23.058425180520885,6.032451908018886,-16.264799520713538,-28.071938746701903,3.6109771964453707,-3.5613729333454103,-3.561372933345604,39.55850160872433,49510.12575481172,13606.826883266647,13606.826883266647,63116.952638078365,80484.73944190286,80484.73944190286,13606.826883266647,94091.56632516951,94091.56632516951,94091.56632516951,116636.99544258948,91931.47191752722,61509.399208879,33802.30300960913,22545.429117419968,0.0,56347.7321270291,19163.614749806973,1404.8381673785414,0.0,0.8955535100816928,3.0798871436813804,0.0014959713701933424,374984.93084656785,1535585.007722079,4.095057911408159,1535585.007722079,4.095057911408159,0.85,0.08932804139213144,4.698906859688992,1.2251673976564779,1.0,0.0,4.698906859688267,1.2739434993635874,1.2748498271505073,3.688473517103689,16629.772298800177,1695.7648431217774,1603.0968420496806,1603.0968420496806,8.487838367811447,6.186274141420881,3.780182639082711,2.40609150233817,5.627022585788636,5.627022585788636,1.607720738796753,0.0,0.0,0.000711397801765925,0.0002848589708370857,0.0004265388309288393,0.002004266238575246,0.08927400397851569,0.07675637951539745,0.012517624463118248,0.09661057634062521,0.07678765378249655,0.012540387609634886,0.41780959316775523,0.41780959316775523,0.06813744495743228,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.757255563990213,1.7053025658242404e-13,1.7053025658242404e-13,5.934019282341126,22545.429117419968,19163.614749806973,0.85,1.1201329717368018,0.8786533882711938,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3871950700473372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17057.122688895517,1404.8381673785414,0.41780959316775523,0.06813744495743228,6.113110376966115,5.627022585788636
2206.0,-18.80316185831456,6.182348793711647,34.81198477054895,23.095939575601392,6.032965435900513,-16.263932329964465,-28.085062990989513,3.6233733496532614,-3.562154658440761,-3.562154658440876,39.56970344521982,49577.27503299485,13602.491017597797,13602.491017597797,63179.76605059265,80659.64897200202,80659.64897200202,13602.491017597797,94262.13998959982,94262.13998959982,94262.13998959982,116838.75324603156,92050.21020709687,61580.65502320661,33855.061315433624,22576.61325643173,0.0,56431.674571865355,19190.12126796697,1403.8381673785414,0.0,0.8955112819352937,3.0750424328726607,0.0014959713701933424,374973.6419725464,1536063.598213695,4.096457527343102,1536063.598213695,4.096457527343102,0.85,0.08932890919056381,4.698906859688992,1.2254687744239345,1.0,0.0,4.6989068596891865,1.2738864420664922,1.2747927291299124,3.688638723610598,16651.251240423822,1697.9550856229012,1603.0968420496806,1603.0968420496806,8.485133686749693,6.182348793711647,3.7770925400713655,2.4052562536402813,5.627182930071839,5.627182930071839,1.6077665514490966,0.0,0.0,0.0007113976989750689,0.0002844761682343285,0.0004269215307407404,0.0020060645093465898,0.08928310075448513,0.07678418733644289,0.012498913418042238,0.09638539957981077,0.07678850019966015,0.01254040899090367,0.4177846167436684,0.4177846167436684,0.06800688961112053,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.368982413656454,1.1368683772161603e-13,1.1368683772161603e-13,5.820682211081703,22576.61325643173,19190.12126796697,0.85,1.11957985528382,0.8785363080065703,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3871950774489585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17057.495890022576,1403.8381673785414,0.4177846167436684,0.06800688961112053,6.113110376966115,5.627182930071839
2207.0,-18.803577042597762,6.176469218196007,34.81423179598611,23.155384871084266,6.059710087145366,-16.26317664444221,-28.10532463537527,3.6448599420065992,-3.5724530701104413,-3.572453070110533,39.67343056545022,49678.603306033096,13608.918281679575,13608.918281679575,63287.52158771267,80814.22629078219,80814.22629078219,13608.918281679575,94423.14457246177,94423.14457246177,94423.14457246177,117072.81844414651,92229.64269226234,61687.51757750848,33935.69457194873,22649.673871684747,0.0,56585.36844363347,19252.222790932035,1402.8381673785414,0.0,0.8951052436282777,3.068715657604468,0.0014959713701933424,374824.9477095963,1540500.6238881396,4.109920199553194,1540500.6238881396,4.109920199553194,0.85,0.08934514451947384,4.698906859688992,1.2259219643613326,1.0,0.0,4.698906859689005,1.2737876123354837,1.2746937932801812,3.6889249150991255,16683.70934545652,1701.2648912173393,1603.0968420496806,1603.0968420496806,8.489142966734024,6.176469218196007,3.770415524267217,2.40605369392879,5.627975907081922,5.627975907081922,1.6079931163091206,0.0,0.0,0.0007113695891435474,0.00028388611481681823,0.0004274834743267292,0.002008705029917551,0.08960814348746499,0.07708314429862317,0.012524999188841816,0.09607499169306939,0.07680453042415296,0.01254061409532088,0.4177613022710656,0.4177613022710656,0.06788072826666021,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.1421809654520985,1.1368683772161603e-13,1.1368683772161603e-13,6.217423529929931,22649.673871684747,19252.222790932035,0.85,1.1184432182456394,0.8779407941033303,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387195085815658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17057.869087596617,1402.8381673785414,0.4177613022710656,0.06788072826666021,6.113110376966115,5.627975907081922
2208.0,-18.799658344546366,6.169664144527012,34.81907547767871,23.094865295011573,6.115286588272724,-16.304837790072828,-28.120448242966063,3.6248417000112667,-3.6384567786006983,-3.638456778600834,39.76917041536095,49778.06192432152,13691.620751921699,13691.620751921699,63469.68267624322,80265.45935043805,80265.45935043805,13691.620751921699,93957.08010235975,93957.08010235975,93957.08010235975,116376.34160623352,92038.23101884568,61571.51813766903,33851.90320130738,22419.261503873775,0.0,56271.16470518116,19056.372278292707,1403.051637275191,0.0,0.8944591264173478,3.090645743972464,0.0014959713701933424,373873.0457284125,1544604.578309962,4.131361155765126,1544604.578309962,4.131361155765126,0.85,0.08997472328620042,4.698906859688992,1.2254359165998174,1.0,0.0,4.698906859689532,1.2738791984509052,1.2747857825970985,3.688659698190437,16649.084287488266,1697.7341179187863,1603.0968420496806,1603.0968420496806,8.540732158399067,6.169664144527012,3.7490733631092885,2.420590781417723,5.628172816457556,5.628172816457556,1.6080493761307302,0.0,0.0,0.0007116349431338623,0.00028344642442137437,0.0004281885187124879,0.0020120179678181777,0.08997176373273738,0.07741340098611858,0.012558362746618793,0.09670644408399058,0.07741201200162277,0.012562711284577642,0.4177393173596501,0.4177393173596501,0.06776761922484333,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.3913255747468725,1.1368683772161603e-13,1.1368683772161603e-13,8.263249049240983,22419.261503873775,19056.372278292707,0.85,1.1279255193806084,0.8846104782995226,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3871973738707712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17058.23399800953,1403.051637275191,0.4177393173596501,0.06776761922484333,6.113110376966115,5.628172816457556
2209.0,-18.8027626383449,6.168877873937061,34.82021925829981,23.090918571129464,6.115176660034554,-16.30484841886233,-28.118467459548242,3.624824884077535,-3.638463144230059,-3.6384631442302204,39.76901861186477,49750.43056509499,13690.501801318534,13690.501801318534,63440.93236641352,80247.29098642558,80247.29098642558,13690.501801318534,93937.79278774411,93937.79278774411,93937.79278774411,116368.60183528953,92019.61792113152,61558.5064885454,33845.679369540136,22430.80904754543,0.0,56276.488417085566,19066.187690413615,1404.051637275191,0.0,0.8944596206341516,3.091174257617367,0.0014959713701933424,373872.95401509764,1544598.0646145497,4.131344746997067,1544598.0646145497,4.131344746997067,0.85,0.08997472280943558,4.698906859688992,1.2253870469192045,1.0,0.0,4.69890685969017,1.2738797059203573,1.2747860226261312,3.6886582287564655,16645.717305862654,1697.3907813435428,1603.0968420496806,1603.0968420496806,8.540034165256166,6.168877873937061,3.7484453154066264,2.4204325585304343,5.628080734597736,5.628080734597736,1.6080230670279245,0.0,0.0,0.000711424728913041,0.000283503976261796,0.000427920752651245,0.0020107597600362115,0.08995369026607516,0.07740909933479409,0.012544590931281074,0.09679197235797424,0.0774120115902479,0.012562711219187691,0.4177183960971843,0.4177183960971843,0.06769367488499733,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.5584249331905085,1.7053025658242404e-13,1.7053025658242404e-13,8.227955481370941,22430.80904754543,19066.187690413615,0.85,1.1273079424613286,0.8840358018854414,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3871757784295935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17058.68571669241,1404.051637275191,0.4177183960971843,0.06769367488499733,6.113110376966115,5.628080734597736
2210.0,-18.828802682264865,6.162010655587821,34.82527875949438,23.086600668635242,6.121034283705716,-16.331266212109693,-28.142223065346457,3.6248252226984476,-3.651201560716345,-3.6512015607165083,39.788081089346655,49725.19206474015,13699.260245101847,13699.260245101847,63424.452309841996,80198.92842234066,80198.92842234066,13699.260245101847,93898.1886674425,93898.1886674425,93898.1886674425,116331.11226686725,91998.9053425631,61531.44385895185,33852.73498179028,22432.923599424746,0.0,56285.65858121503,19067.985059511033,1405.051637275191,0.0,0.894332594076916,3.0919810842225477,0.0014959713701933424,373689.45957628154,1545416.1737513985,4.135562655429759,1545416.1737513985,4.135562655429759,0.85,0.09002475207554848,4.698906859688992,1.2253332824679095,1.0,0.0,4.698906859688906,1.2738833074026075,1.2747873830974101,3.688647800299588,16641.97054256028,1697.0087178149809,1603.0968420496806,1603.0968420496806,8.54549761796443,6.162010655587821,3.740766257766177,2.421244397821644,5.6297929832106455,5.6297929832106455,1.6085122809173273,0.0,0.0,0.00070966361274289,0.0002828144637092188,0.0004268491490336712,0.0020057243944467265,0.09001813102184461,0.07747160350998034,0.012546527511864273,0.0968724323363412,0.07747473645107324,0.012550015624475242,0.41769832575387833,0.41769832575387833,0.0676462509912493,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.846969814975353,1.7053025658242404e-13,1.7053025658242404e-13,8.979795459237266,22432.923599424746,19067.985059511033,0.85,1.1268314861826898,0.8834433729329341,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3871928857451352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17058.996872061824,1405.051637275191,0.41769832575387833,0.0676462509912493,6.113110376966115,5.6297929832106455
2211.0,-18.82880309484663,6.162010261132587,34.82527796341189,23.088421497400873,6.121032235339997,-16.331266206302725,-28.1431635498069,3.6249976088305664,-3.651201690816322,-3.6512016908164715,39.78807705770646,49730.00003712691,13699.219315383782,13699.219315383782,63429.21935251069,80207.54544949121,80207.54544949121,13699.219315383782,93906.764764875,93906.764764875,93906.764764875,116357.57275342713,92006.69778951399,61536.25380852041,33856.048867770645,22450.807988552133,0.0,56306.856856322775,19083.186790269312,1406.051637275191,0.0,0.8943326073982735,3.091746481701932,0.0014959713701933424,373689.45770257694,1545416.0006898623,4.135562213049837,1545416.0006898623,4.135562213049837,0.85,0.09002475192661445,4.698906859688992,1.2253536676382644,1.0,0.0,4.698906859689049,1.273882514036026,1.274786589132269,3.688650097567871,16643.380142730282,1697.1524570296976,1603.0968420496806,1603.0968420496806,8.545472086307832,6.162010261132587,3.740719989963931,2.421290271168656,5.629669502131853,5.629669502131853,1.608477000609101,0.0,0.0,0.0007096635848712836,0.0002827871977078542,0.0004268763871634294,0.0020058523838814924,0.09001104801664025,0.07746799595057652,0.012543052066063733,0.09693402421803432,0.07747473630594764,0.012550015620666809,0.41767893614590024,0.41767893614590024,0.0676275225490346,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.072864758617868,1.7053025658242404e-13,1.7053025658242404e-13,8.978502271598245,22450.807988552133,19083.186790269312,0.85,1.1264919211236017,0.8831961649719161,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3873364032337479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17058.84844442735,1406.051637275191,0.41767893614590024,0.0676275225490346,6.113110376966115,5.629669502131853
2212.0,-18.82880309484663,6.162010261132587,34.82527796341189,23.08523441841828,6.121032235339997,-16.331266206302725,-28.14133503763003,3.6249976088305664,-3.651201690816322,-3.6512016908164715,39.78807705770646,49720.64781691562,13699.855246400908,13699.855246400908,63420.50306331653,80192.47954297045,80192.47954297045,13699.855246400908,93892.33478937137,93892.33478937137,93892.33478937137,116347.04501324934,91991.63188299323,61526.90158830911,33849.70032742679,22454.710223877973,0.0,56304.41055130477,19086.50369029628,1406.4984187068326,0.0,0.8943326073982735,3.0921412898577203,0.0014959713701933424,373689.45770257694,1545416.0006898623,4.135562213049837,1545416.0006898623,4.135562213049837,0.8500000000000001,0.09002475192661445,4.698906859688992,1.225314006148838,1.0,0.0,4.69890685968952,1.273882514036026,1.274786589132269,3.688650097567871,16640.654823645433,1696.8745518240617,1603.0968420496806,1603.0968420496806,8.54586877539139,6.162010261132587,3.7414402498347497,2.4205700112978374,5.631606067563838,5.631606067563838,1.6090303050182393,0.0,0.0,0.0007096635848712836,0.00028284021113569847,0.0004268233737355851,0.002005603278721739,0.09000766768580201,0.07746450071587663,0.012543166969925384,0.09697720775327982,0.07747473630594764,0.012550015620666809,0.4176600911261844,0.4176600911261844,0.06762814206838715,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.257712851890744,1.7053025658242404e-13,1.7053025658242404e-13,8.998476542631238,22454.710223877973,19086.50369029628,0.85,1.1263860582560856,0.8830684369141916,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3873364055078632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17059.220809405888,1406.4984187068326,0.4176600911261844,0.06762814206838715,6.113110376966115,5.631606067563838
2213.0,-18.831592597313293,6.155282996846457,34.83005871795937,23.135586361773335,6.135659602827849,-16.32587681015005,-28.154907224792964,3.6423422773397465,-3.6452225241613405,-3.6452225241615244,39.79060736166101,49774.34548358188,13682.751027144433,13682.751027144433,63457.09651072631,80361.32732741343,80361.32732741343,13682.751027144433,94044.07835455786,94044.07835455786,94044.07835455786,116543.30402889822,92147.63044773978,61619.2580821466,33920.41373954797,22499.225674340356,0.0,56419.639413888326,19124.3418231893,1406.7475369813524,0.0,0.8943525502704824,3.0882355603531244,0.0014959713701933424,373775.5776566572,1545524.6189899438,4.134899954350768,1545524.6189899438,4.134899954350768,0.85,0.0900100608878545,4.698906859688992,1.2257091847015547,1.0,0.0,4.698906859689156,1.273803074059486,1.2747068527553358,3.6888801380530785,16668.873893312913,1699.75209610957,1603.0968420496806,1603.0968420496806,8.535199289426581,6.155282996846457,3.7385661563237376,2.416716840522719,5.633542751332392,5.633542751332392,1.6095836432378263,0.0,0.0,0.0007094751653979243,0.000282446935368124,0.0004270282300298003,0.0020065658793678776,0.09000853326800348,0.07746257361808238,0.012545959649921095,0.09687402942352498,0.07746332275316987,0.012546738134684631,0.41764168177707844,0.41764168177707844,0.06764190037803347,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.318973908690225,1.7053025658242404e-13,1.7053025658242404e-13,8.575837787215448,22499.225674340356,19124.3418231893,0.85,1.124734173595332,0.8822166536450669,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3873364055078632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17059.59318263606,1406.7475369813524,0.41764168177707844,0.06764190037803347,6.113110376966115,5.633542751332392
2214.0,-18.832823656616014,6.15308637560806,34.81798351412704,23.15096229957419,6.077813261474734,-16.284187715047636,-28.122119734156854,3.6485228601297512,-3.2597780088754007,-3.259778008875431,39.23280166515127,49599.70543816081,13141.525569684458,13141.525569684458,62741.23100784527,80707.44829628129,80707.44829628129,13141.525569684458,93848.97386596575,93848.97386596575,93848.97386596575,116688.30267639399,92191.08431151377,61647.50650472176,33937.308674213346,22839.328810428244,0.0,56776.637484641586,19413.429488864007,1407.585000481495,0.0,0.8980865680811717,3.080487241236882,0.0014959713701933424,379360.168932979,1521718.9309928755,4.0112775552399,1521718.9309928755,4.0112775552399,0.85,0.0877934893855122,4.698906859688992,1.2258181076357144,1.0,0.0,4.698906859688695,1.2737748016249542,1.2746784543560488,3.6889620156519016,16676.73439902431,1700.5536446211815,1603.0968420496806,1603.0968420496806,8.197586836289952,6.15308637560806,3.831925320836304,2.321161054771756,5.633450043707963,5.633450043707963,1.6095571553451324,0.0,0.0,0.0007093920269910887,0.00028339786746329554,0.00042599415952779317,0.002001706878392594,0.08775069233317637,0.07551636045977436,0.012234331873402005,0.09709218560066811,0.07554483213121407,0.012248657254298119,0.4176236209644603,0.4176236209644603,0.06765879533843097,0.0,5.684341886080802e-14,5.684341886080802e-14,6.588120013981154,5.684341886080802e-14,5.684341886080802e-14,0.5178207479409593,22839.328810428244,19413.429488864007,0.85,1.1050536591712945,0.8735935700943512,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387351781156986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17059.90967283348,1407.585000481495,0.4176236209644603,0.06765879533843097,6.113110376966115,5.633450043707963
2215.0,-18.85344104565629,6.1481925919237,34.81655732391406,22.76095332289117,6.140487264564513,-16.341299101465385,-27.95190636590121,3.648522948467775,-3.494217540984323,-3.494217540984462,39.594600795719366,48612.30650188267,13462.40690813904,13462.40690813904,62074.71341002171,78567.34288507703,78567.34288507703,13462.40690813904,92029.74979321606,92029.74979321606,92029.74979321606,114216.55773990115,90347.21800993434,60487.56418809117,33177.393135381295,22186.807946685098,0.0,55364.20108206639,18858.786754682333,1406.585000481495,0.0,0.8957487770067157,3.140170732967833,0.0014959713701933424,375955.7148970349,1537127.7236242697,4.088587199812221,1537127.7236242697,4.088587199812221,0.85,0.08917618058961183,4.698906859688992,1.2209760029939933,1.0,0.0,4.698906859689333,1.2737776469131,1.2746795296861995,3.6889537754697015,16343.191640433379,1666.541748755526,1603.0968420496806,1603.0968420496806,8.397750251273868,6.1481925919237,3.7708878253391718,2.3773047665845284,5.634712867962458,5.634712867962458,1.609917962274988,0.0,0.0,0.0007080009802231186,0.00028838209602856146,0.0004196188841945571,0.001971750053396845,0.08917616097178466,0.07675675386428346,0.012419407107501201,0.09864555010992455,0.07675729589081759,0.012418884698794243,0.4176058389810325,0.4176058389810325,0.06756951881974241,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.474587244939016,1.1368683772161603e-13,1.1368683772161603e-13,5.577873848688341,22186.807946685098,18858.786754682333,0.85,1.1212067039133884,0.8780458410268508,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3873585668118262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17060.257290858874,1406.585000481495,0.4176058389810325,0.06756951881974241,6.113110376966115,5.634712867962458
2216.0,-18.85344024082238,6.146119945910854,34.79913920884293,23.147859423793875,6.08309271556256,-16.30067912100588,-28.13707800870759,3.6485225692409857,-2.686927710904456,-3.254397890772684,39.128324888098106,49560.07713191454,13124.82501858813,13124.82501858813,62684.902150502676,80667.61615329627,80667.61615329627,13124.82501858813,93792.4411718844,93792.4411718844,93792.4411718844,116648.44509809921,92176.18075191422,61627.34752732176,33943.14802732495,22856.003926214813,0.0,56799.15195353976,19427.60333728259,1407.585000481495,0.0,0.8984653487022263,3.066436279430751,0.0014959713701933424,379438.5797087121,1517291.144173525,3.9987793158469045,1517291.144173525,3.9987793158469045,0.85,0.08736681980275539,4.698906859688992,1.225779365426861,1.0,0.0,4.698906859688499,1.2737776485472476,1.2746795313906139,3.6889537707370894,16674.038447383235,1700.2787340614007,1603.0968420496806,1603.0968420496806,8.187169155549606,6.146119945910854,3.8286114600097143,2.31750848590114,5.6351583871770226,5.6351583871770226,1.6100452534791494,0.0,0.0,0.0007080010344760183,0.00028296366917139853,0.00042503736530461974,0.0019972109914540136,0.08736818866986121,0.07521211009618778,0.012156078573673429,0.09669008426037845,0.07521024140541348,0.012156578397341907,0.4175882800609569,0.4175882800609569,0.06749226869681232,0.0,5.684341886080802e-14,5.684341886080802e-14,5.6629530659769785,0.5674701798682236,0.19435596388683507,2.891506092048189,22856.003926214813,19427.60333728259,0.85,1.103623909768535,0.8725495967343563,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3874722194456999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17060.216495043212,1407.585000481495,0.4175882800609569,0.06749226869681232,6.113110376966115,5.6351583871770226
2217.0,-18.857005582788776,6.144624935045164,34.78771862272967,23.18884078357371,6.079620246674495,-16.299669773001547,-28.15014581484718,3.6645184116339458,-1.6852108284830933,-3.2532379652337147,39.17456437405569,49606.83304338065,13121.522753165042,13121.522753165042,62728.355796545686,80877.71988330167,80877.71988330167,13121.522753165042,93999.24263646672,93999.24263646672,93999.24263646672,116860.00449116896,92294.24989136115,61695.72328789112,33998.36289274447,22860.76185470224,0.0,56859.12474744671,19431.647576496904,1406.585000481495,0.0,0.8983143003482889,3.0517293977267106,0.0014959713701933424,379455.4863284865,1519249.597172904,4.003762369791438,1519249.597172904,4.003762369791438,0.85,0.0873634725645042,4.698906859688992,1.2260760441375895,1.0,0.0,4.69890685968893,1.2737045343303457,1.2746060593214767,3.6891655270423116,16695.39634434239,1702.4566334418369,1603.0968420496806,1603.0968420496806,8.185109226706592,6.144624935045164,3.8282291587207897,2.3163957763243745,5.63644679328302,5.63644679328302,1.6104133695094343,0.0,0.0,0.0007077607364660753,0.0002825848474444262,0.00042517588902164907,0.0019978619014981926,0.08749427533554013,0.07533731065702833,0.012156964678511807,0.09614182199559869,0.07520699015625569,0.012156482408248518,0.41757089959156307,0.41757089959156307,0.06738221251644119,0.0,5.684341886080802e-14,5.684341886080802e-14,5.102612924940843,1.5680271367506293,1.3571456113389786,2.8775374894010497,22860.76185470224,19431.647576496904,0.85,1.1032240836482896,0.872451576835225,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3874722150087626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17060.58806313186,1406.585000481495,0.41757089959156307,0.06738221251644119,6.113110376966115,5.63644679328302
2218.0,-18.85700152452326,6.142639755631475,34.77298601292583,23.18709996705877,6.103271443358237,-16.299012890899686,-28.148548433650262,3.664518468438607,-2.2237032254000724,-3.2657489757062086,39.14671224299008,49598.68611831424,13136.677612761763,13136.677612761763,62735.363731076,80757.68826600185,80757.68826600185,13136.677612761763,93894.36587876361,93894.36587876361,93894.36587876361,116735.11917778144,92286.0205833115,61690.662360100454,33994.8424702345,22840.75329901783,0.0,56835.59576925233,19414.640304165154,1406.316984788311,0.0,0.8983502547847309,3.0581121544775485,0.0014959713701933424,379273.16188650636,1518069.7036913254,4.002576127824178,1518069.7036913254,4.002576127824178,0.85,0.08736834764954436,4.698906859688992,1.2260543336207048,1.0,0.0,4.698906859689125,1.2737045335095423,1.2746060588484402,3.6891655294196917,16693.907718998013,1702.3048359019658,1603.0968420496806,1603.0968420496806,8.194562716476646,6.142639755631475,3.8241688531751006,2.318470902456374,5.637905998248389,5.637905998248389,1.6108302852138254,0.0,0.0,0.0007077610099437243,0.00028263112875291386,0.0004251298811908105,0.0019976457149862657,0.08739267236672182,0.0752682667680452,0.012124405598676634,0.09632840246282244,0.075225172764076,0.012143174885468363,0.4175536618827147,0.4175536618827147,0.06726061557229873,0.0,5.684341886080802e-14,5.684341886080802e-14,4.838807528039979,1.0420457503061584,0.6061034072336611,3.7637192199183573,22840.75329901783,19414.640304165154,0.85,1.1038041016720617,0.8726694151264055,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3874918704867971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17060.88818943978,1406.316984788311,0.4175536618827147,0.06726061557229873,6.113110376966115,5.637905998248389
2219.0,-18.85716709808735,6.136438691627877,34.77788549138185,23.184812580607854,6.083774313145679,-16.300817798795524,-28.148915456235386,3.664486508822287,-3.6215040871920223,-3.6215040871922213,39.687377149939934,49599.63056456803,13625.176723287164,13625.176723287164,63224.8072878552,80839.03950887473,80839.03950887473,13625.176723287164,94464.2162321619,94464.2162321619,94464.2162321619,117135.57771980771,92275.35695919821,61683.857190423834,33990.555298638195,22671.36148764581,0.0,56661.916786284004,19270.657264498936,1407.316984788311,0.0,0.8948227998523085,3.067928307442101,0.0014959713701933424,374117.35553850565,1541097.9403146543,4.119290157219232,1541097.9403146543,4.119290157219232,0.8499999999999999,0.08955906820496524,4.698906859688992,1.2260264029866086,1.0,0.0,4.698906859689462,1.273704703389118,1.2746062146360775,3.689165037379525,16691.978742585634,1702.1081350497504,1603.0968420496806,1603.0968420496806,8.499284862832333,6.136438691627877,3.7323114949492506,2.404127196678626,5.639214844017001,5.639214844017001,1.6112042411477145,0.0,0.0,0.0007077498523818261,0.00028262049430202507,0.000425129358079801,0.001997643256936355,0.08953147511201279,0.07712791586861333,0.012403559243399465,0.09632659497562947,0.07713875939108619,0.012420308813879049,0.41753653838230265,0.41753653838230265,0.06714740223152274,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.1748781384564495,1.7053025658242404e-13,1.7053025658242404e-13,10.918392847476753,22671.36148764581,19270.657264498936,0.85,1.1158254233848979,0.8753609721966639,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3874918481135892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17061.2597038876,1407.316984788311,0.41753653838230265,0.06714740223152274,6.113110376966115,5.639214844017001
2220.0,-18.857167309217363,6.129984736509368,34.78533134769634,23.13196496050807,6.145598459750366,-16.35342734367427,-28.17747361315412,3.6465318358187044,-3.6453270838390495,-3.6453270838392307,39.77239053612276,49745.67463062841,13649.440410926241,13649.440410926241,63395.11504155465,80296.96974739306,80296.96974739306,13649.440410926241,93946.4101583193,93946.4101583193,93946.4101583193,116458.63134169544,92110.41302146942,61581.20945500507,33921.3372960715,22512.221183376136,0.0,56433.55847944763,19135.388005869714,1406.9691576152704,0.0,0.8944150442231158,3.08616883525407,0.0014959713701933424,373774.0715147477,1544742.7544978263,4.132824805737967,1544742.7544978263,4.132824805737967,0.85,0.0898368872538133,4.698906859688992,1.2256082643987614,1.0,0.0,4.698906859690183,1.2737873234976764,1.274688893203926,3.688925751581766,16662.141516342177,1699.065584714676,1603.0968420496806,1603.0968420496806,8.514420372430152,6.129984736509368,3.7215906868206616,2.408394049688706,5.639248589301968,5.639248589301968,1.6112138826577052,0.0,0.0,0.0007077498381544408,0.00028179415264855485,0.000425955685505886,0.0020015260925471345,0.08983250384960713,0.07738833974081294,0.012444164108794184,0.09683121603786413,0.07738970967798797,0.01244717757582532,0.4175195062486397,0.4175195062486397,0.06713777904761925,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.127817911023044,1.7053025658242404e-13,1.7053025658242404e-13,10.930841704312911,22512.221183376136,19135.388005869714,0.85,1.1233584546089244,0.8814910129891089,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3874927609207726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17061.627820179718,1406.9691576152704,0.4175195062486397,0.06713777904761925,6.113110376966115,5.639248589301968
2221.0,-18.860793479387663,6.129540545564279,34.78642843646919,23.128988302219682,6.145529439236122,-16.353445181928226,-28.17609157701952,3.646531585029051,-3.6453304518858545,-3.6453304518860477,39.77229448465425,49718.184365149726,13648.807633424545,13648.807633424545,63366.991998574274,80283.18855370185,80283.18855370185,13648.807633424545,93931.9961871264,93931.9961871264,93931.9961871264,116456.85727019406,92096.30140733527,61570.77093355725,33917.256081975574,22524.861083067666,0.0,56442.11716504324,19146.131920607517,1407.9691576152704,0.0,0.8944153601765328,3.086563306409821,0.0014959713701933424,373774.022999409,1544738.632770083,4.132814314847464,1544738.632770083,4.132814314847464,0.85,0.08983688739602774,4.698906859688992,1.2255712948134172,1.0,0.0,4.69890685968802,1.2737878244626346,1.2746890832986575,3.6889243007730053,16659.588822200283,1698.8052823543499,1603.0968420496806,1603.0968420496806,8.51402565048629,6.129540545564279,3.721235564738485,2.4083049808257937,5.639195710660598,5.639195710660598,1.6111987744744565,0.0,0.0,0.0007075055206980848,0.0002818340911352394,0.0004256714295628454,0.0020001904003464736,0.08983848172163345,0.07738492715378702,0.012453554567846432,0.09691245850049611,0.07738970979437154,0.012447177601656196,0.417502547208376,0.417502547208376,0.06718867543212446,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.879804387292779,1.7053025658242404e-13,1.7053025658242404e-13,10.910466640616619,22524.861083067666,19146.131920607517,0.85,1.1226898490232375,0.8808702944251372,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3874927620847335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17061.999243713475,1407.9691576152704,0.417502547208376,0.06718867543212446,6.113110376966115,5.639195710660598
2222.0,-18.86446872482509,6.122172219671984,34.79190144032899,23.078401141706877,6.044014688791682,-16.29542721022954,-28.10353768346829,3.6319798936990777,-3.737455622388268,-3.7374556223884454,39.73568758330309,49326.38635040074,13767.730367336762,13767.730367336762,63094.1167177375,80523.8937123154,80523.8937123154,13767.730367336762,94291.62407965216,94291.62407965216,94291.62407965216,116859.51673478386,91925.91478739513,61470.5998384356,33839.23883217725,22567.892655131698,0.0,56407.13148730895,19182.708756861943,1408.9691576152704,0.0,0.8940995557181766,3.0682699721943623,0.0014959713701933424,372448.8425064403,1543168.3751667608,4.143302915863074,1543168.3751667608,4.143302915863074,0.85,0.08989474796839876,4.698906859688992,1.225136024528183,1.0,0.0,4.698906859688854,1.2738552997399115,1.274756290964704,3.6887289008793918,16628.767052100608,1695.662336486018,1603.0968420496806,1603.0968420496806,8.588208775792783,6.122172219671984,3.693636904140657,2.4285353155313265,5.640945020953011,5.640945020953011,1.611698577415146,0.0,0.0,0.0007072579757609415,0.0002839381085399358,0.00042331986722100574,0.001989140627927417,0.08983280944869998,0.07736559897288155,0.012467210475818438,0.09637246493096574,0.07739976833049421,0.01249497963790455,0.41748564664283166,0.41748564664283166,0.06727643159789634,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.933257094486464,1.7053025658242404e-13,1.7053025658242404e-13,13.007578741786403,22567.892655131698,19182.708756861943,0.85,1.1185485780629185,0.8744707459818035,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387512753427734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17062.29802719409,1408.9691576152704,0.41748564664283166,0.06727643159789634,6.113110376966115,5.640945020953011
2223.0,-18.900719368296095,6.114965438067587,34.79819642585268,23.0726106785238,6.048906926006223,-16.33300642381037,-28.13745274962855,3.631980263490384,-3.7348349717541964,-3.7348349717543092,39.765615126681595,49295.777439203994,13753.895824508749,13753.895824508749,63049.67326371274,80473.03237796284,80473.03237796284,13753.895824508749,94226.92820247158,94226.92820247158,94226.92820247158,116778.97540602369,91898.12649775669,61433.655893830095,33849.41178214066,22552.047203552105,0.0,56401.45898569276,19169.240123019288,1407.9691576152704,0.0,0.8940084316408157,3.0700906377706203,0.0014959713701933424,372486.4884690722,1544452.0308349107,4.146330346592284,1544452.0308349107,4.146330346592284,0.85,0.08989924866860677,4.698906859688992,1.2250639722729102,1.0,0.0,4.698906859689005,1.2738602846061338,1.274758174297139,3.6887144661565863,16623.74034122977,1695.1497546287237,1603.0968420496806,1603.0968420496806,8.579578889896228,6.114965438067587,3.6887241142104967,2.4262413238570906,5.640604810218109,5.640604810218109,1.6116013743480313,0.0,0.0,0.0007048205829395873,0.0002829527993239446,0.00042186778361564273,0.001982317422313335,0.08995052871988746,0.07744481347983331,0.012505715240054149,0.09635139019313366,0.07740419996675968,0.012495048701847087,0.4174687928570629,0.4174687928570629,0.0674124658643418,0.0,1.1368683772161603e-13,1.1368683772161603e-13,9.665493498359695,1.1368683772161603e-13,1.1368683772161603e-13,12.620034574391013,22552.047203552105,19169.240123019288,0.85,1.1178730904763725,0.8740159975597218,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3875330158417267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17062.59570666118,1407.9691576152704,0.4174687928570629,0.0674124658643418,6.113110376966115,5.640604810218109
2224.0,-18.900719368296095,6.114965438067587,34.79819642585268,23.076218494121008,6.048906926006223,-16.33300642381037,-28.139521089009918,3.631980263490384,-3.7348349717541964,-3.7348349717543092,39.765615126681595,49306.35652723836,13753.796020176233,13753.796020176233,63060.15254741459,80490.08703032297,80490.08703032297,13753.796020176233,94243.88305049921,94243.88305049921,94243.88305049921,116783.8865656475,91915.18115011683,61444.23498186446,33856.60685361374,22540.003515148288,0.0,56396.61036876203,19159.002987876043,1406.9691576152704,0.0,0.8940084316408157,3.06963141147396,0.0014959713701933424,372486.4884690722,1544452.0308349107,4.146330346592284,1544452.0308349107,4.146330346592284,0.85,0.08989924866860677,4.698906859688992,1.2251087653590367,1.0,0.0,4.698906859688824,1.2738602846061338,1.274758174297139,3.6887144661565863,16626.82541078722,1695.464344173313,1603.0968420496806,1603.0968420496806,8.579516632688865,6.114965438067587,3.6886110556635696,2.4263543824040177,5.640301051466903,5.640301051466903,1.6115145861334008,0.0,0.0,0.0007048205829395873,0.00028289281136871346,0.00042192777157087387,0.0019825993001276695,0.0899763249768427,0.07744169386936953,0.012534631107473174,0.09626855523718525,0.07740419996675968,0.012495048701847087,0.41745197649511456,0.41745197649511456,0.06756833779072946,0.0,1.1368683772161603e-13,1.1368683772161603e-13,10.253180005332752,1.1368683772161603e-13,1.1368683772161603e-13,12.616841914910424,22540.003515148288,19159.002987876043,0.85,1.1181550120668864,0.8742787235764271,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877329011999466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17062.240669812818,1406.9691576152704,0.41745197649511456,0.06756833779072946,6.113110376966115,5.640301051466903
