time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2225.0,-18.902583450461638,6.11260707731831,34.78697741921499,23.072311060410016,6.0776455737023705,-16.351077542530327,-28.153870872314997,3.63197939025327,-3.3126663454355025,-3.3126663454355625,39.246889150779595,49369.256418533696,13161.590690583447,13161.590690583447,62530.847109117145,80335.74650516796,80335.74650516796,13161.590690583447,93497.3371957514,93497.3371957514,93497.3371957514,116209.08250636968,91896.69301651984,61430.519531470534,33851.30387227701,22711.745310618273,0.0,56563.04918289528,19304.98351402553,1406.7817857829791,0.0,0.8977915831687966,3.0855427131552497,0.0014959713701933424,378590.04063016176,1522316.7135361412,4.021016271326764,1522316.7135361412,4.021016271326764,0.85,0.08784834009102212,4.698906859688992,1.2250601874524727,1.0,0.0,4.698906859689027,1.2738605446186126,1.2747582750902873,3.6887137132391685,16623.48103431271,1695.123312681977,1603.0968420496806,1603.0968420496806,8.210103310886295,6.11260707731831,3.791490394782143,2.3211166825361667,5.642159327197016,5.642159327197016,1.6120455220562901,0.0,0.0,0.0007046954559743055,0.0002824769475694902,0.0004222185084048153,0.001983965445431041,0.0878348718208681,0.07557267346375576,0.012262198357112343,0.09716410635312828,0.07558261981856763,0.012265720272454489,0.4174351900722226,0.4174351900722226,0.06773179864226153,0.0,5.684341886080802e-14,5.684341886080802e-14,8.127413525160762,5.684341886080802e-14,5.684341886080802e-14,0.6211642322452349,22711.745310618273,19304.98351402553,0.85,1.1055070052345504,0.8728181583510354,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877329011999466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17062.610645833876,1406.7817857829791,0.4174351900722226,0.06773179864226153,6.113110376966115,5.642159327197016
2226.0,-18.90258276495533,6.112403989183132,34.78552415272495,23.07445522109049,6.077595638721889,-16.35119895841284,-28.154296114202566,3.633478423413696,-3.3128033531028223,-3.312803353102891,39.24959152326999,49371.43506796363,13161.858717136522,13161.858717136522,62533.293785100155,80346.11841129154,80346.11841129154,13161.858717136522,93507.97712842806,93507.97712842806,93507.97712842806,116236.84157935003,91899.74277232606,61432.12099455939,33852.91308640742,22728.864450921978,0.0,56581.7775373294,19319.53478328368,1407.7817857829791,0.0,0.8977817681138762,3.085546532756058,0.0014959713701933424,378588.04719829885,1522431.4051880485,4.021340389520066,1522431.4051880485,4.021340389520066,0.85,0.08786010369564015,4.698906859688992,1.2250669817766173,1.0,0.0,4.698906859689275,1.273853645416163,1.2747513710843623,3.6887336913447992,16624.032714206078,1695.1795683751413,1603.0968420496806,1603.0968420496806,8.210270503875545,6.112403989183132,3.7917117474114614,2.320692241771671,5.643306164101096,5.643306164101096,1.6123731897431703,0.0,0.0,0.000704695501985334,0.00028246463244162117,0.00042223086954371286,0.0019840235292714003,0.0878417588939781,0.07557734853013898,0.012264410363839129,0.09723223207772044,0.075592712217212,0.01226739147842815,0.4174184276005756,0.4174184276005756,0.06773710627702698,0.0,5.684341886080802e-14,5.684341886080802e-14,6.597324910899431,5.684341886080802e-14,5.684341886080802e-14,0.5791583206998894,22728.864450921978,19319.53478328368,0.85,1.1051843280081521,0.8725677632766344,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877431810790815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17062.94327807555,1407.7817857829791,0.4174184276005756,0.06773710627702698,6.113110376966115,5.643306164101096
2227.0,-18.902707813926973,6.110740695373016,34.78063348744371,23.102754551824205,6.0786621054773775,-16.351785858922472,-28.16554686343295,3.6424823371327344,-3.316064229766255,-3.316064229766352,39.30757412895825,49428.26817194625,13164.652828334145,13164.652828334145,62592.921000280396,80474.84989747392,80474.84989747392,13164.652828334145,93639.50272580807,93639.50272580807,93639.50272580807,116374.59556241153,91990.95285126395,61486.77068585383,33893.53573934458,22735.09283660347,0.0,56628.62857594805,19324.82891111295,1408.4082767832556,0.0,0.8975695569965914,3.088187340493198,0.0014959713701933424,378540.6045764253,1524893.8249454992,4.028349420141615,1524893.8249454992,4.028349420141615,0.8499999999999999,0.08811023056623886,4.698906859688992,1.225298865218647,1.0,0.0,4.698906859689165,1.2738122247985362,1.2747099105843591,3.688853638087955,16640.531991466138,1696.8620264275914,1603.0968420496806,1603.0968420496806,8.212013449856308,6.110740695373016,3.790293086533579,2.320447608839437,5.645099244309182,5.645099244309182,1.612885498374052,0.0,0.0,0.0007046871087725274,0.00028213898699800375,0.00042254812177452365,0.0019855142679550087,0.08801577133720657,0.07574014489761269,0.012275626439593883,0.09733574399415332,0.07580673633111072,0.012303494235128132,0.41740168428992475,0.41740168428992475,0.06765061195125759,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.17761690417575,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,22735.09283660347,19324.82891111295,0.85,1.105322918359806,0.8728494652780622,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877431772986861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17063.31320569351,1408.4082767832556,0.41740168428992475,0.06765061195125759,6.113110376966115,5.645099244309182
2228.0,-18.902711816569216,6.109442139735522,34.76544543233824,23.09945187242704,6.0988743642781795,-16.35580941060462,-28.167315165605373,3.6424815825926538,-3.2232184702666586,-3.22321847026673,39.12254299517113,49437.28833774013,13033.599349067457,13033.599349067457,62470.88768680759,80363.69209673036,80363.69209673036,13033.599349067457,93397.29144579782,93397.29144579782,93397.29144579782,116218.99384195081,91975.34429184192,61476.78997341154,33887.28257603375,22821.702396153,0.0,56708.98497218675,19398.44703673005,1408.690638143581,0.0,0.8986299908957285,3.084155114910975,0.0014959713701933424,379893.24401604524,1517046.3890022824,3.9933492182298673,1517046.3890022824,3.9933492182298673,0.85,0.08730871362968447,4.698906859688992,1.2252578717889264,1.0,0.0,4.698906859688966,1.2738122288205747,1.2747099142670002,3.688853626440468,16637.708510195942,1696.5741114647656,1603.0968420496806,1603.0968420496806,8.130263254965318,6.109442139735522,3.81264465680893,2.2967974829265922,5.6464514906584355,5.6464514906584355,1.6132718544738387,0.0,0.0,0.0007046868401190689,0.0002820878361152863,0.00042259900400378256,0.0019857533588111096,0.08727862166486594,0.07512928016479854,0.012149341500067395,0.09734301223331518,0.07514256309931694,0.012166150530367533,0.4173849563080707,0.4173849563080707,0.0674963524215081,0.0,5.684341886080802e-14,5.684341886080802e-14,4.035184702280503,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22821.702396153,19398.44703673005,0.85,1.1016047583543735,0.8717717018209185,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877438669127204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17063.680614453613,1408.690638143581,0.4173849563080707,0.0674963524215081,6.113110376966115,5.6464514906584355
2229.0,-18.899004896716693,6.108039696865873,34.76182239003382,23.03818945018577,6.1085014605240575,-16.372348599894245,-28.15592793105168,3.627775634130497,-3.2479436973052884,-3.247943697305395,39.416665348520645,49399.919862190734,13066.625477898348,13066.625477898348,62466.545340089084,80028.62587775929,80028.62587775929,13066.625477898348,93095.25135565763,93095.25135565763,93095.25135565763,115715.26707649237,91755.3085790446,61343.72129836812,33790.652534084984,22620.01572083473,0.0,56410.668254919714,19227.01336270952,1409.690638143581,0.0,0.8975181358944408,3.1180597370732013,0.0014959713701933424,379532.6609952525,1529534.8995070998,4.030048153158108,1529534.8995070998,4.030048153158108,0.85,0.08838952785290007,4.698906859688992,1.2246921543264766,1.0,0.0,4.698906859688662,1.2738794007816634,1.2747774505809633,3.68865911231919,16597.90555996464,1692.5153400972445,1603.0968420496806,1603.0968420496806,8.150864710825381,6.108039696865873,3.806017337750233,2.3020223591156403,5.64791099420008,5.64791099420008,1.6136888554857372,0.0,0.0,0.0007049356852683657,0.0002824173791425469,0.00042251830612581874,0.001985374166998783,0.08822671156418724,0.07597514951107899,0.012251562053108254,0.09836113050589201,0.07606847244855423,0.012321055404345829,0.41736824058925415,0.41736824058925415,0.06730375565539631,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.4554881923578478,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,22620.01572083473,19227.01336270952,0.85,1.1073534009170547,0.8757194585774553,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877438889863083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17064.050444006883,1409.690638143581,0.41736824058925415,0.06730375565539631,6.113110376966115,5.64791099420008
2230.0,-18.898981350844906,6.108039965358363,34.761753073315326,23.016810498107247,6.1084387781082325,-16.372355788102332,-28.14543644255025,3.624885691583952,-3.2479552243199805,-3.2479552243200605,39.416611298968775,49346.3948941551,13067.08582680206,13067.08582680206,62413.48072095716,79927.86165797018,79927.86165797018,13067.08582680206,92994.94748477224,92994.94748477224,92994.94748477224,115601.66159599816,91667.90918467907,61290.05108163298,33753.17567005121,22606.71411122592,0.0,56359.88978127713,19215.70699454203,1410.3747403065154,0.0,0.8975182654819707,3.1208655362676163,0.0014959713701933424,379532.492952337,1529532.5974326555,4.030043871961022,1529532.5974326555,4.030043871961022,0.8499999999999999,0.08838952677587536,4.698906859688992,1.2244649519072852,1.0,0.0,4.698906859688101,1.2738926987479016,1.2747907599358892,3.6886206069848018,16582.09560938911,1690.9031738044196,1603.0968420496806,1603.0968420496806,8.151151873080114,6.108039965358363,3.806517598578263,2.3015223667801,5.649336994167295,5.649336994167295,1.6140962840477986,0.0,0.0,0.0007049372661581796,0.0002827213132605033,0.0004222159528976763,0.0019839534373410155,0.08817789730185933,0.07597196749056852,0.012205929811290818,0.09849743157013077,0.07606847140114009,0.012321055374735261,0.41735153468086755,0.41735153468086755,0.06705320011070644,0.0,5.684341886080802e-14,5.684341886080802e-14,1.194282446591103,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22606.71411122592,19215.70699454203,0.85,1.1074095595852467,0.8755587543847198,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877234464982842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17064.494615574044,1410.3747403065154,0.41735153468086755,0.06705320011070644,6.113110376966115,5.649336994167295
2231.0,-18.899158056505428,6.107302759432339,34.76118424014612,23.009784786868863,6.108385818067372,-16.37395794475762,-28.142894071619935,3.6248523082083204,-3.2503227126868524,-3.2503227126869025,39.436177943501185,49332.397057456015,13069.937427860348,13069.937427860348,62402.334485316365,79894.89892552911,79894.89892552911,13069.937427860348,92964.83635338946,92964.83635338946,92964.83635338946,115577.93491010924,91634.85365351685,61269.31470859396,33739.48771658099,22613.09855671977,0.0,56352.58627330076,19221.133773211805,1410.618552738351,0.0,0.8974406921250551,3.121233415958851,0.0014959713701933424,379497.9805116767,1530366.1496752738,4.0326068339333005,1530366.1496752738,4.0326068339333005,0.85,0.0883908472834551,4.698906859688992,1.2243780455505475,1.0,0.0,4.698906859688688,1.2738928766722766,1.2747909228713314,3.6886200917958654,16576.116090678297,1690.2934325868976,1603.0968420496806,1603.0968420496806,8.15293068081242,6.107302759432339,3.806030441028185,2.301272318404154,5.651183807990639,5.651183807990639,1.6146239451401827,0.0,0.0,0.0007049254020696306,0.0002827950100218684,0.00042213039204776225,0.0019835513948764337,0.08819065285517633,0.07602627217731113,0.012164380677865192,0.0985175558193137,0.0760697622435875,0.012321085039867601,0.41733483662082493,0.41733483662082493,0.06677454618517292,0.0,5.684341886080802e-14,5.684341886080802e-14,0.21663224303676998,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22613.09855671977,19221.133773211805,0.85,1.107355289474654,0.8754238326915825,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877233166519531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17064.865120446448,1410.618552738351,0.41733483662082493,0.06677454618517292,6.113110376966115,5.651183807990639
2232.0,-18.910785175429492,6.106721916339391,34.761035954375885,23.006749001238518,6.108258464405778,-16.37607390787337,-28.143451363407053,3.6258425150300644,-3.2517493771979957,-3.2517493771981294,39.44841950747837,49269.803994630674,13071.62399937011,13071.62399937011,62341.427994000784,79881.03528545107,79881.03528545107,13071.62399937011,92952.65928482119,92952.65928482119,92952.65928482119,115572.83065332026,91615.69024530385,61251.66471184941,33737.80614828271,22620.171368499065,0.0,56357.97751678177,19227.145663224204,1410.862742296287,0.0,0.8973923995529842,3.1212839204004545,0.0014959713701933424,379477.1842685155,1530887.8231692913,4.034202546643872,1530887.8231692913,4.034202546643872,0.85,0.08839169305640399,4.698906859688992,1.2243272070819513,1.0,0.0,4.698906859688975,1.2738899154502545,1.274786965561747,3.6886286661812298,16572.649561660495,1689.9399450026763,1603.0968420496806,1603.0968420496806,8.153982751695183,6.106721916339391,3.805813996391447,2.3009079199479445,5.652808150811886,5.652808150811886,1.6150880430891104,0.0,0.0,0.0007041451554759572,0.00028277885406004276,0.0004213663014159144,0.0019799610041650196,0.08817727848380447,0.07605906550038342,0.012118212983421037,0.09853090201688096,0.07607059064526665,0.012321102411137333,0.4173181448394575,0.4173181448394575,0.06648977512069487,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,22620.171368499065,19227.145663224204,0.85,1.106168651553142,0.8742294554477147,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877242911155092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17065.231614398024,1410.862742296287,0.4173181448394575,0.06648977512069487,6.113110376966115,5.652808150811886
2233.0,-18.910785175429492,6.106721916339391,34.761035954375885,23.003851167764537,6.108258464405778,-16.37607390787337,-28.141783888544865,3.6258425150300644,-3.2517493771979957,-3.2517493771981294,39.44841950747837,49261.275445711355,13072.143212783858,13072.143212783858,62333.41865849521,79867.33688644909,79867.33688644909,13072.143212783858,92939.48009923295,92939.48009923295,92939.48009923295,115560.35515919879,91601.99184630188,61243.13616293009,33732.061870413105,22620.875059965838,0.0,56352.93693037894,19227.743800970962,1411.10392780858,0.0,0.8973923995529842,3.1216531880581435,0.0014959713701933424,379477.1842685155,1530887.8231692913,4.034202546643872,1530887.8231692913,4.034202546643872,0.85,0.08839169305640399,4.698906859688992,1.2242911430401726,1.0,0.0,4.698906859688287,1.2738899154502545,1.274786965561747,3.6886286661812298,16570.171615299914,1689.687264794799,1603.0968420496806,1603.0968420496806,8.154306633197617,6.106721916339391,3.806402297954261,2.30031961838513,5.654478434411234,5.654478434411234,1.6155652669746383,0.0,0.0,0.0007041451554759572,0.000282827196907371,0.0004213179585685862,0.0019797338456280923,0.08812973955622552,0.07605602422535644,0.012073715330869088,0.09855940459419177,0.07607059064526665,0.012321102411137333,0.41730145808103025,0.41730145808103025,0.0662456270011969,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,22620.875059965838,19227.743800970962,0.85,1.106125466637255,0.8741563107273547,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877884128299807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17065.368712513693,1411.10392780858,0.41730145808103025,0.0662456270011969,6.113110376966115,5.654478434411234
2234.0,-18.911244846986982,6.099472053967959,34.768235220710935,22.995891223568492,6.032850309507736,-16.345263440629967,-28.1091598450206,3.6259473338914034,-3.7452005730457927,-3.745200573045975,39.73130972298911,49091.80660705144,13751.88404008501,13751.88404008501,62843.69064713645,80186.16749384688,80186.16749384688,13751.88404008501,93938.0515339319,93938.0515339319,93938.0515339319,116523.48804193364,91563.86362000281,61221.48404011051,33713.75508876923,22585.436508001745,0.0,56299.19159677097,19197.621031801482,1411.350207467337,0.0,0.8940774698873932,3.069311658564463,0.0014959713701933424,372337.60278391786,1542980.6671095921,4.144036636571044,1542980.6671095921,4.144036636571044,0.85,0.08962360816735682,4.698906859688992,1.2241909128846604,1.0,0.0,4.6989068596890595,1.2738894960869045,1.2747865066266417,3.6886298804746827,16563.274480855256,1688.9839528131683,1603.0968420496806,1603.0968420496806,8.578323953593587,6.099472053967959,3.680326828906322,2.4191452250616376,5.656322970938467,5.656322970938467,1.6160922774109905,0.0,0.0,0.0007041143251703513,0.00028377455392822684,0.00042033977124212446,0.0019751374344897203,0.08956190051689371,0.07732332398320008,0.012238576533693635,0.09656571562376093,0.0773473466513839,0.01227626151597292,0.4172847753409551,0.4172847753409551,0.0660469751722652,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.1797187102207545,1.7053025658242404e-13,1.7053025658242404e-13,20.432020379514825,22585.436508001745,19197.621031801482,0.85,1.1162449915309411,0.8719806664127498,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877884128299807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17065.738353007848,1411.350207467337,0.4172847753409551,0.0660469751722652,6.113110376966115,5.656322970938467
2235.0,-18.911137356828107,6.0993179737741015,34.76850648101804,23.058480116911255,6.032739640376574,-16.345226266727018,-28.137220710609085,3.638680102556987,-3.7452092394052556,-3.7452092394054093,39.73104384175529,49235.9535093459,13751.569005079544,13751.569005079544,62987.522514425444,80482.5562097834,80482.5562097834,13751.569005079544,94234.12521486294,94234.12521486294,94234.12521486294,116873.95528002868,91799.54013820122,61365.2987113745,33815.82380758525,22639.830065165734,0.0,56455.65387275098,19243.855555390874,1410.350207467337,0.0,0.8940783497576621,3.061290780839392,0.0014959713701933424,372337.47832470667,1542969.2675645284,4.1440074056121246,1542969.2675645284,4.1440074056121246,0.85,0.08962359947150231,4.698906859688992,1.2247992299078039,1.0,0.0,4.698906859688898,1.2738308801688296,1.2747278586179989,3.6887996144874533,16605.906745433043,1693.3312339517618,1603.0968420496806,1603.0968420496806,8.578127437078052,6.0993179737741015,3.6800816765511675,2.419236297222934,5.655980465650316,5.655980465650316,1.6159944187572333,0.0,0.0,0.0007041215344556618,0.00028295952987195285,0.000421162004583709,0.001979001032378757,0.08956362627293779,0.07731948853667096,0.012244137736266834,0.09624521801042941,0.07734733817181509,0.012276261299687221,0.4172680958155616,0.4172680958155616,0.06607762331087322,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.538095911035953,1.7053025658242404e-13,1.7053025658242404e-13,20.420985116818372,22639.830065165734,19243.855555390874,0.85,1.1156991052906244,0.8721173192028201,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38779094795245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17066.098784748465,1410.350207467337,0.4172680958155616,0.06607762331087322,6.113110376966115,5.655980465650316
2236.0,-18.911138129149492,6.0955077336383,34.773639960517315,23.101831145491474,6.034955581377137,-16.341110999346647,-28.15091876601798,3.6507845923438764,-3.7451749755363153,-3.745174975536501,39.73245350343852,49306.00950247957,13746.781892224582,13746.781892224582,63052.79139470415,80677.0062788481,80677.0062788481,13746.781892224582,94423.78817107268,94423.78817107268,94423.78817107268,117094.47796937753,91947.24594359707,61454.811677750535,33880.482517607255,22670.68979830486,0.0,56551.17231591212,19270.08632855913,1409.350207467337,0.0,0.8940736285676706,3.056163061080895,0.0014959713701933424,372337.9703947355,1543029.7069369575,4.144164252979917,1543029.7069369575,4.144164252979917,0.85,0.089623688981703,4.698906859688992,1.225176982241683,1.0,0.0,4.6989068596891554,1.2737751756896314,1.2746721148480513,3.6889609323285555,16632.625711851284,1696.055810276831,1603.0968420496806,1603.0968420496806,8.575141271345952,6.0955077336383,3.677877014540038,2.4176307190982618,5.657766438215116,5.657766438215116,1.6165046966328904,0.0,0.0,0.0007041214826563959,0.00028256245505008305,0.00042155902760631286,0.001980866606583125,0.08960719610332636,0.07732035763185664,0.012286838471469722,0.09601537067980201,0.07734742440861209,0.012276264573090914,0.4172514188619135,0.4172514188619135,0.06630466985108256,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.22959024543843,1.7053025658242404e-13,1.7053025658242404e-13,20.264018191002606,22670.68979830486,19270.08632855913,0.85,1.1149687762876428,0.8718830659608813,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387790355135585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17066.470563306415,1409.350207467337,0.4172514188619135,0.06630466985108256,6.113110376966115,5.657766438215116
2237.0,-18.911138139590612,6.089259450104129,34.77989524909931,23.14174255533146,6.045227894893425,-16.329413260058143,-28.15526583055032,3.663664416253368,-3.7444733366374976,-3.7444733366376846,39.736887641155185,49328.241728021996,13737.296012658533,13737.296012658533,63065.53774068053,80817.11351833849,80817.11351833849,13737.296012658533,94554.40953099703,94554.40953099703,94554.40953099703,117255.95728928038,92075.02719337042,61532.34045859883,33936.318594190656,22701.547758283356,0.0,56637.86635247401,19296.31559454085,1409.1071022642493,0.0,0.8940616347618341,3.0526814356313525,0.0014959713701933424,372348.04687833553,1543219.8326614024,4.144562716521106,1543219.8326614024,4.144562716521106,0.85,0.08962387883091348,4.698906859688992,1.2255016300501298,1.0,0.0,4.698906859688448,1.2737159083857532,1.2746128058097268,3.689132583453529,16655.740462909478,1698.41285891813,1603.0968420496806,1603.0968420496806,8.56922404955546,6.089259450104129,3.6735885227360225,2.4156709273681067,5.658449212397106,5.658449212397106,1.6166997749706018,0.0,0.0,0.0007041214819561153,0.00028243655102512386,0.0004216849309309914,0.001981458214579114,0.0896820037795308,0.07732915881476454,0.01235284496476626,0.09588815897692167,0.0773475935106682,0.012276285320245288,0.41723474396566174,0.41723474396566174,0.06665061647014449,0.0,1.7053025658242404e-13,1.7053025658242404e-13,11.343195794867142,1.7053025658242404e-13,1.7053025658242404e-13,19.955610448133427,22701.547758283356,19296.31559454085,0.85,1.1134871739024426,0.8709410312358505,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877903593949978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17066.840176589016,1409.1071022642493,0.41723474396566174,0.06665061647014449,6.113110376966115,5.658449212397106
2238.0,-18.911138139590612,6.089259450104129,34.77989524909931,23.138797364104562,6.045227894893425,-16.329413260058143,-28.153575969021745,3.663664416253368,-3.7444733366374976,-3.7444733366376846,39.736887641155185,49319.59931920799,13737.276753278058,13737.276753278058,63056.87607248605,80803.19137114187,80803.19137114187,13737.276753278058,94540.46812441993,94540.46812441993,94540.46812441993,117248.91418009336,92061.10504617382,61523.69804978483,33930.45221820999,22708.44605567343,0.0,56638.89827388342,19302.179147322415,1409.7502676704328,0.0,0.8940616347618341,3.0530561433875922,0.0014959713701933424,372348.04687833553,1543219.8326614024,4.144562716521106,1543219.8326614024,4.144562716521106,0.85,0.08962387883091348,4.698906859688992,1.225465068179183,1.0,0.0,4.698906859688086,1.2737159083857532,1.2746128058097268,3.689132583453529,16653.222042036185,1698.1560514585701,1603.0968420496806,1603.0968420496806,8.569212035695806,6.089259450104129,3.6735666988271505,2.415692751276979,5.658390159753695,5.658390159753695,1.6166829027867702,0.0,0.0,0.0007041214819561153,0.000282485488344326,0.00042163599361178927,0.0019812282626742207,0.08975449460282406,0.07732606863964911,0.012428425963174948,0.09594370102645357,0.0773475935106682,0.012276285320245288,0.41721807071532696,0.41721807071532696,0.06705841889555632,0.0,1.7053025658242404e-13,1.7053025658242404e-13,13.04613265068042,1.7053025658242404e-13,1.7053025658242404e-13,19.95496873722294,22708.44605567343,19302.179147322415,0.85,1.113313959031615,0.8707725754254227,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877903594525816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17067.209805108872,1409.7502676704328,0.41721807071532696,0.06705841889555632,6.113110376966115,5.658390159753695
2239.0,-18.91113736643922,6.088951320175363,34.78044972210454,23.146728111337893,6.045266487710626,-16.329282758359305,-28.155899711977668,3.6670928283648276,-3.7444584303954684,-3.7444584303956403,39.73663354501875,49331.48773506451,13737.41738377185,13737.41738377185,63068.90511883636,80840.49834471877,80840.49834471877,13737.41738377185,94577.91572849063,94577.91572849063,94577.91572849063,117299.2893348707,92082.38797052263,61536.19970798748,33940.20918059461,22721.373606380068,0.0,56661.58278697468,19313.167565423057,1409.9825405359647,0.0,0.8940625872586285,3.0520540841860506,0.0014959713701933424,372348.2609544513,1543208.937119619,4.144531071969736,1543208.937119619,4.144531071969736,0.85,0.08962386126299254,4.698906859688992,1.225517966100015,1.0,0.0,4.698906859688924,1.2737001331589937,1.2745970195407639,3.6891782746657182,16657.071976975665,1698.54863556624,1603.0968420496806,1603.0968420496806,8.569299759961805,6.088951320175363,3.67400864696906,2.4149426732063035,5.660205592170536,5.660205592170536,1.6172015977630103,0.0,0.0,0.0007041215338110484,0.0002824181962338883,0.00042170333757716007,0.00198154470569506,0.08983094834496742,0.07732224504263442,0.012508703302332997,0.09592811571041103,0.07734757607468719,0.012276285188305354,0.4172013987817258,0.4172013987817258,0.06749220113566837,0.0,1.7053025658242404e-13,1.7053025658242404e-13,14.41660375253133,1.7053025658242404e-13,1.7053025658242404e-13,19.959137860628232,22721.373606380068,19313.167565423057,0.85,1.1130805391715,0.8706337752782436,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877903594525816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17067.579433837553,1409.9825405359647,0.4172013987817258,0.06749220113566837,6.113110376966115,5.660205592170536
2240.0,-18.929265071028766,6.082509655457686,34.783974570372244,23.142662678752117,6.048142770532198,-16.33333255956179,-28.158776101749368,3.6670928390191713,-3.739796955664758,-3.7397969556649544,39.688947464400194,49244.18809922968,13722.466774304192,13722.466774304192,62966.65487353387,80807.5027879168,80807.5027879168,13722.466774304192,94529.969562221,94529.969562221,94529.969562221,117220.25170923964,92062.96358854881,61515.42031372437,33941.71474980494,22690.28214701864,0.0,56631.99689682358,19286.739824965844,1410.2163656903663,0.0,0.8942502237104605,3.054277130999226,0.0014959713701933424,372415.2114935545,1541165.2060698415,4.138298217973072,1541165.2060698415,4.138298217973072,0.85,0.08961803261989779,4.698906859688992,1.2254674270981925,1.0,0.0,4.698906859689201,1.2737026182379865,1.2745979589263121,3.689171076832174,16653.558239595724,1698.1903340687927,1603.0968420496806,1603.0968420496806,8.559973679917544,6.082509655457686,3.670929073445376,2.41158058201231,5.661928072058864,5.661928072058864,1.6176937348739613,0.0,0.0,0.0007029066797675271,0.00028233492074279545,0.00042057175902473164,0.0019762275234727774,0.08974650218645881,0.07717977400666476,0.012566728179794056,0.09603405783208803,0.07734176218004551,0.012276270439852272,0.41718472790151157,0.41718472790151157,0.06792773292970408,0.0,1.7053025658242404e-13,1.7053025658242404e-13,15.397837737700797,1.7053025658242404e-13,1.7053025658242404e-13,19.3631307864012,22690.28214701864,19286.739824965844,0.85,1.1118565179372228,0.8695470899418651,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3877903551885913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17067.949078055033,1410.2163656903663,0.41718472790151157,0.06792773292970408,6.113110376966115,5.661928072058864
2241.0,-18.93013987484388,6.082357630532871,34.784153337369645,23.14255752079191,6.0481353670921845,-16.333337629063525,-28.158792236912973,3.667092849340679,-3.739787615164687,-3.739787615164861,39.68882912095621,49239.34842186935,13722.199581637717,13722.199581637717,62961.548003507065,80807.03180592545,80807.03180592545,13722.199581637717,94529.23138756317,94529.23138756317,94529.23138756317,117224.87145508947,92062.4563419546,61514.690627842676,33941.96190456881,22695.6400675263,0.0,56637.60197209511,19291.294057397354,1410.564337618903,0.0,0.8942506784489812,3.054299122447994,0.0014959713701933424,372415.3456561746,1541160.136650461,4.138283114878161,1541160.136650461,4.138283114878161,0.85,0.08961802060902993,4.698906859688992,1.2254661160381515,1.0,0.0,4.698906859688571,1.2737027380180006,1.2745980041762948,3.6891707298996046,16653.466482168318,1698.1809774151538,1603.0968420496806,1603.0968420496806,8.559807007100614,6.082357630532871,3.6707693508610513,2.41158827967182,5.661799755402658,5.661799755402658,1.617657072972188,0.0,0.0,0.0007028481022489603,0.00028233445367110613,0.0004205136485778542,0.001975954467895325,0.08981965170094884,0.0771763464148796,0.012643305286069247,0.09605849479012189,0.0773417501569776,0.01227627045205233,0.41716805786400685,0.41716805786400685,0.06834196429586796,0.0,1.7053025658242404e-13,1.7053025658242404e-13,16.185234746384708,1.7053025658242404e-13,1.7053025658242404e-13,19.353998943941917,22695.6400675263,19291.294057397354,0.85,1.1116563168498503,0.8693755863132973,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3878903372185964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17067.955548460875,1410.564337618903,0.41716805786400685,0.06834196429586796,6.113110376966115,5.661799755402658
2242.0,-18.93013987484388,6.082357630532871,34.784153337369645,23.139696497842692,6.0481353670921845,-16.333337629063525,-28.157151060271985,3.667092849340679,-3.739787615164687,-3.739787615164861,39.68882912095621,49230.955300729256,13722.771581171442,13722.771581171442,62953.7268819007,80793.50746620423,80793.50746620423,13722.771581171442,94516.27904737568,94516.27904737568,94516.27904737568,117212.45636293764,92048.93200223338,61506.29750670259,33936.26055058977,22696.177315561967,0.0,56632.43786615174,19291.75071822767,1410.7969604517673,0.0,0.8942506784489812,3.0546475801402893,0.0014959713701933424,372415.3456561746,1541160.136650461,4.138283114878161,1541160.136650461,4.138283114878161,0.85,0.08961802060902993,4.698906859688992,1.2254305108124388,1.0,0.0,4.698906859687811,1.2737027380180006,1.2745980041762948,3.6891707298996046,16651.02002193697,1697.9315078989227,1603.0968420496806,1603.0968420496806,8.56016381619581,6.082357630532871,3.6714175643493316,2.4109400661835396,5.6635580773094345,5.6635580773094345,1.6181594506598385,0.0,0.0,0.0007028481022489603,0.00028238196517863374,0.0004204661370703266,0.0019757312157466897,0.08988799395644537,0.07717326257244447,0.012714731384000899,0.09608529714214899,0.0773417501569776,0.01227627045205233,0.41715138850066974,0.41715138850066974,0.06872805003248436,0.0,1.7053025658242404e-13,1.7053025658242404e-13,16.820342183893388,1.7053025658242404e-13,1.7053025658242404e-13,19.373025583837546,22696.177315561967,19291.75071822767,0.85,1.1116195815318608,0.8693066580867389,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3878951624548534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17068.307047722075,1410.7969604517673,0.41715138850066974,0.06872805003248436,6.113110376966115,5.6635580773094345
2243.0,-18.930212264284915,6.075943673736992,34.78922149196643,23.155391856003575,6.049511542527503,-16.336283486985888,-28.165238968189783,3.6729536784705736,-3.7405358365207917,-3.74053583652097,39.712896918847754,49271.90936326481,13715.441999161736,13715.441999161736,62987.35136242655,80861.19493711379,80861.19493711379,13715.441999161736,94576.63693627552,94576.63693627552,94576.63693627552,117304.02476904541,92095.41996890397,61533.66828836321,33957.50186726751,22727.38783276989,0.0,56684.8897000374,19318.279657854408,1411.0298794222322,0.0,0.8941637128783377,3.052683385943894,0.0014959713701933424,372404.5986709241,1542191.376386441,4.141171676962026,1542191.376386441,4.141171676962026,0.85,0.0896190983169732,4.698906859688992,1.2255476012220607,1.0,0.0,4.698906859688938,1.273675781404384,1.2745710224413949,3.68924880907123,16659.429376037806,1698.7890233706523,1603.0968420496806,1603.0968420496806,8.55559167693545,6.075943673736992,3.6670586010459774,2.4088850726910147,5.665362006693656,5.665362006693656,1.6186748590553304,0.0,0.0,0.0007028432551985978,0.0002821478942183141,0.0004206953609802837,0.0019768083175495917,0.09003075348324786,0.07723897939449079,0.012791774088757082,0.09603002598190512,0.07734261299416466,0.012276485322808553,0.4171347196766667,0.4171347196766667,0.06908290529615059,0.0,1.7053025658242404e-13,1.7053025658242404e-13,17.28932411826753,1.7053025658242404e-13,1.7053025658242404e-13,19.170226698603926,22727.38783276989,19318.279657854408,0.85,1.1111841567610035,0.8692247550273049,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3878951624548534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17068.676043059582,1411.0298794222322,0.4171347196766667,0.06908290529615059,6.113110376966115,5.665362006693656
2244.0,-18.930217431392748,6.0692267521382535,34.79242482304159,23.104180732648842,6.05634262634751,-16.346868814199375,-28.15418054871259,3.658808589000977,-3.736400667706448,-3.7364006677065946,39.69530920200623,49215.32711280231,13700.23712549705,13700.23712549705,62915.56423829936,80586.82372415128,80586.82372415128,13700.23712549705,94287.06084964833,94287.06084964833,94287.06084964833,116940.36823826529,91920.20520290846,61427.07256258789,33881.258489245076,22653.307388616962,0.0,56534.56587786204,19255.31128032442,1411.3181512268732,0.0,0.8942445129577663,3.061074618440187,0.0014959713701933424,372463.99669916066,1541437.739218769,4.138487888438219,1541437.739218769,4.138487888438219,0.85,0.08961579865399488,4.698906859688992,1.225099380784668,1.0,0.0,4.698906859688242,1.273740867677793,1.2746361540219246,3.6890602939165746,16627.734227454668,1695.5570176823553,1603.0968420496806,1603.0968420496806,8.546106988758249,6.0692267521382535,3.662956540111457,2.4062702120267963,5.665231059111121,5.665231059111121,1.6186374454603203,0.0,0.0,0.0007028429092206898,0.0002824679792026665,0.0004203749300180233,0.00197530264230297,0.09002434703616062,0.07718221183252105,0.012842135203639573,0.096322369861285,0.0773390539150031,0.012276744738991771,0.41711805128413093,0.41711805128413093,0.06940312130589153,0.0,1.7053025658242404e-13,1.7053025658242404e-13,17.55280372596934,1.7053025658242404e-13,1.7053025658242404e-13,18.617836152795917,22653.307388616962,19255.31128032442,0.85,1.1128689724835406,0.8705351557687326,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3878955617413031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17069.043588195284,1411.3181512268732,0.41711805128413093,0.06940312130589153,6.113110376966115,5.665231059111121
2245.0,-18.95201044494599,6.065037135227527,34.79301285996285,23.098527069110446,6.164063927037214,-16.42857221188721,-28.2270968198776,3.6588086737443426,-3.5098747751454766,-3.5098747751456103,39.60216685766495,49465.541380562834,13377.81193868447,13377.81193868447,62843.353319247304,80050.67311357585,80050.67311357585,13377.81193868447,93428.48505226031,93428.48505226031,93428.48505226031,115921.32139331993,91893.2315570175,61394.05234332171,33887.97690410643,22492.836341059614,0.0,56380.81324516604,19118.91088990067,1411.8261373855285,0.0,0.8956484058769336,3.1088894217462975,0.0014959713701933424,375729.2014146286,1537451.2113382723,4.091913020201079,1537451.2113382723,4.091913020201079,0.85,0.08951395539121833,4.698906859688992,1.2250290148844947,1.0,0.0,4.698906859688845,1.2737438495355542,1.2746372809887976,3.6890516577586276,16622.854880046445,1695.0594627162636,1603.0968420496806,1603.0968420496806,8.3449805325422,6.065037135227527,3.7153001015292832,2.349737033698244,5.664998027218396,5.664998027218396,1.6185708649195418,0.0,0.0,0.0007013850885576483,0.00028036357461403723,0.0004210215139436111,0.001978340879946279,0.08951436891908038,0.07670034664817867,0.012814022270901714,0.09801579841658378,0.07670096997037279,0.012812985420845538,0.417101383236769,0.417101383236769,0.0696834714259637,0.0,1.1368683772161603e-13,1.1368683772161603e-13,11.82472176231795,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,22492.836341059614,19118.91088990067,0.85,1.1146230375567587,0.8773470713426414,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.387895590242099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17069.412477605416,1411.8261373855285,0.417101383236769,0.0696834714259637,6.113110376966115,5.664998027218396
2246.0,-18.952203092554857,6.058323692958278,34.798436584585,23.099096270184987,6.067162122829857,-16.374324000927253,-28.178103687800444,3.6587718637763804,-3.7382140032459574,-3.7382140032461204,39.7440031145309,49213.98199910819,13687.629574285527,13687.629574285527,62901.61157339372,80511.42523130227,80511.42523130227,13687.629574285527,94199.0548055878,94199.0548055878,94199.0548055878,116720.56726312957,91896.09419109936,61399.839322786815,33884.72763145838,22521.51245754178,0.0,56406.24008900016,19143.285588910512,1412.8261373855285,0.0,0.8940670877641621,3.081301492997554,0.0014959713701933424,372437.94883023977,1543524.9649581998,4.144381553507457,1543524.9649581998,4.144381553507457,0.85,0.09027218142292787,4.698906859688992,1.2250365971634163,1.0,0.0,4.698906859690195,1.2737440452551532,1.2746374604459194,3.689051090910277,16623.37271090418,1695.1122667683846,1603.0968420496806,1603.0968420496806,8.53824249119277,6.058323692958278,3.6543888308522017,2.4039348621060763,5.665516204037225,5.665516204037225,1.618718915439207,0.0,0.0,0.0007013722139887932,0.00028177594629561246,0.0004195962676931807,0.0019716437805633855,0.09021159182087438,0.07731556251884891,0.012896029302025467,0.09704318791759396,0.0773461936619913,0.012925987760936562,0.4170847154655461,0.4170847154655461,0.06956861641871058,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.752187516715082,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,22521.51245754178,19143.285588910512,0.85,1.1151534205106544,0.8724918009329514,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3880158055507907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17069.34488365285,1412.8261373855285,0.4170847154655461,0.06956861641871058,6.113110376966115,5.665516204037225
2247.0,-18.952203092554857,6.058323692958278,34.798436584585,23.095115075726085,6.067162122829857,-16.374324000927253,-28.17581790788097,3.6587718637763804,-3.7382140032459574,-3.7382140032461204,39.7440031145309,49202.29404739466,13687.54847755329,13687.54847755329,62889.84252494795,80492.60556727296,80492.60556727296,13687.54847755329,94180.15404482625,94180.15404482625,94180.15404482625,116696.284560888,91877.27452707005,61388.15137107328,33876.80350666308,22516.13051606175,0.0,56392.934022724825,19138.710938652486,1412.754745255904,0.0,0.8940670877641621,3.0818152614468826,0.0014959713701933424,372437.94883023977,1543524.9649581998,4.144381553507457,1543524.9649581998,4.144381553507457,0.85,0.09027218142292787,4.698906859688992,1.2249870598642154,1.0,0.0,4.69890685968824,1.2737440452551532,1.2746374604459194,3.689051090910277,16619.968362849926,1694.7651198778306,1603.0968420496806,1603.0968420496806,8.538191903648645,6.058323692958278,3.65429692435803,2.404026768600248,5.665266044178047,5.665266044178047,1.6186474411937277,0.0,0.0,0.0007013722139887932,0.00028184200032467044,0.00041953021366412273,0.001971333398833135,0.09015775957781888,0.07731247283231672,0.012845286745502161,0.09705446410529503,0.0773461936619913,0.012925987760936562,0.41706804791523444,0.41706804791523444,0.06929488181651638,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.228891111700477,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,22516.13051606175,19138.710938652486,0.85,1.1152078467774889,0.872490408595649,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3880168683211112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17069.70929059759,1412.754745255904,0.41706804791523444,0.06929488181651638,6.113110376966115,5.665266044178047
2248.0,-18.952203092554857,6.058323692958278,34.798436584585,23.090918186958902,6.067162122829857,-16.374324000927253,-28.17340852981431,3.6587718637763804,-3.7382140032459574,-3.7382140032461204,39.7440031145309,49189.97358981818,13688.120150455998,13688.120150455998,62878.093740274184,80472.76660836229,80472.76660836229,13688.120150455998,94160.88675881829,94160.88675881829,94160.88675881829,116676.47793910195,91857.43556815937,61375.83091349681,33868.44961629174,22515.591180283664,0.0,56384.040796575406,19138.252503241114,1412.9918923943108,0.0,0.8940670877641621,3.082339169314768,0.0014959713701933424,372437.94883023977,1543524.9649581998,4.144381553507457,1543524.9649581998,4.144381553507457,0.85,0.09027218142292787,4.698906859688992,1.2249349097860982,1.0,0.0,4.698906859688493,1.2737440452551532,1.2746374604459194,3.689051090910277,16616.379631347554,1694.3991711081312,1603.0968420496806,1603.0968420496806,8.538548508993815,6.058323692958278,3.6549448067187,2.403378886239578,5.667029916999644,5.667029916999644,1.619151404857041,0.0,0.0,0.0007013722139887932,0.0002819116415034694,0.00041946057248532377,0.0019710061614203597,0.09008616293255986,0.07730938317854502,0.012776779754014832,0.09708725781935607,0.0773461936619913,0.012925987760936562,0.4170513805416518,0.4170513805416518,0.06892531561120128,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.2329971532289505,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,22515.591180283664,19138.252503241114,0.85,1.1151753732430827,0.8724095133104727,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3880168683211112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17070.077550494505,1412.9918923943108,0.4170513805416518,0.06892531561120128,6.113110376966115,5.667029916999644
2249.0,-18.952203092554857,6.058323692958278,34.798436584585,23.08653724556791,6.067162122829857,-16.374324000927253,-28.170894203335024,3.6587718637763804,-3.7382140032459574,-3.7382140032461204,39.7440031145309,49177.11640068326,13688.69150017344,13688.69150017344,62865.8079008567,80452.05751967485,80452.05751967485,13688.69150017344,94140.7490198483,94140.7490198483,94140.7490198483,116655.61288850234,91836.72647947195,61362.97372436189,33859.72528345563,22514.863868654036,0.0,56374.589152109664,19137.63428835593,1413.2290395327173,0.0,0.8940670877641621,3.0828869365855573,0.0014959713701933424,372437.94883023977,1543524.9649581998,4.144381553507457,1543524.9649581998,4.144381553507457,0.85,0.09027218142292787,4.698906859688992,1.2248804540885612,1.0,0.0,4.6989068596896875,1.2737440452551532,1.2746374604459194,3.689051090910277,16612.6334993407,1694.0171719537968,1603.0968420496806,1603.0968420496806,8.538904912738401,6.058323692958278,3.6555923426235153,2.4027313503347627,5.668793789821241,5.668793789821241,1.6196553685203547,0.0,0.0,0.0007013722139887932,0.00028198433302764777,0.0004193878809611454,0.0019706645907187565,0.09000597402979466,0.07730629355098172,0.012699680478812937,0.0971208087201704,0.0773461936619913,0.012925987760936562,0.41703471330945235,0.41703471330945235,0.06850939767420973,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.652545634670787,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,22514.863868654036,19137.63428835593,0.85,1.1151444089682403,0.8723277125442774,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3880168683211112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17070.44581039142,1413.2290395327173,0.41703471330945235,0.06850939767420973,6.113110376966115,5.668793789821241
2250.0,-18.952203092554857,6.058323692958278,34.798436584585,23.08194067971783,6.067162122829857,-16.374324000927253,-28.16825620885936,3.6587718637763804,-3.7382140032459574,-3.7382140032461204,39.7440031145309,49163.62664213619,13689.262526978926,13689.262526978926,62852.889169115115,80430.32913610607,80430.32913610607,13689.262526978926,94119.591663085,94119.591663085,94119.591663085,116633.50800945617,91814.99809590315,61349.48396581481,33850.57125565371,22513.91634637117,0.0,56364.48760202488,19136.828894415496,1413.466186671124,0.0,0.8940670877641621,3.083462648276163,0.0014959713701933424,372437.94883023977,1543524.9649581998,4.144381553507457,1543524.9649581998,4.144381553507457,0.8500000000000001,0.09027218142292787,4.698906859688992,1.2248233411042024,1.0,0.0,4.6989068596890355,1.2737440452551532,1.2746374604459194,3.689051090910277,16608.702983885727,1693.6163709203172,1603.0968420496806,1603.0968420496806,8.539261115052888,6.058323692958278,3.6562395323478216,2.4020841606104564,5.670557662642838,5.670557662642838,1.620159332183668,0.0,0.0,0.0007013722139887932,0.0002820606184609512,0.000419311595527842,0.001970306132572913,0.08992333667528854,0.07730320394438514,0.012620132730903406,0.09715524589883553,0.0773461936619913,0.012925987760936562,0.4170180461903594,0.4170180461903594,0.06808027126392611,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.400034452979753,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,22513.91634637117,19136.828894415496,0.85,1.1151150634580973,0.8722447188603556,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3880168683211112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17070.814070288336,1413.466186671124,0.4170180461903594,0.06808027126392611,6.113110376966115,5.670557662642838
