time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2251.0,-18.952010887364427,6.058203228516955,34.79856178253193,22.997240081336372,6.066994402907227,-16.374356828133575,-28.127329506073124,3.6462882484689865,-3.738223979200768,-3.7382239792009777,39.74370753945187,48955.38978675433,13689.678832826314,13689.678832826314,62645.06861958064,80030.73689391316,80030.73689391316,13689.678832826314,93720.41572673948,93720.41572673948,93720.41572673948,116150.60476003122,91473.62442766294,61140.18365221941,33703.823083826144,22430.189033291736,0.0,56134.012117117876,19065.660678297976,1413.7033338095305,0.0,0.8940680642343972,3.0943672376299345,0.0014959713701933424,372437.8055334265,1543512.288927062,4.144349112776981,1543512.288927062,4.144349112776981,0.8500000000000001,0.09027217222846276,4.698906859688992,1.2239372062822804,1.0,0.0,4.698906859688626,1.273801465306097,1.2746949371346223,3.6888847969411276,16546.950830317102,1687.3194037022943,1603.0968420496806,1603.0968420496806,8.539520803573554,6.058203228516955,3.656792995903735,2.4014102326132205,5.672321535464436,5.672321535464436,1.6206632958469815,0.0,0.0,0.0007013850589907344,0.00028324657228914773,0.00041813848670158667,0.0019647938034620597,0.08984127174451764,0.07729928710450867,0.012541984640008963,0.09751529758786369,0.07734618491684916,0.0129259873116136,0.4170013791617518,0.4170013791617518,0.06765941948776641,0.0,2.2737367544323206e-13,2.2737367544323206e-13,0.4059055201452111,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,22430.189033291736,19065.660678297976,0.85,1.1159912904297329,0.8721163505044662,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3880168683211112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17071.18233018525,1413.7033338095305,0.4170013791617518,0.06765941948776641,6.113110376966115,5.672321535464436
2252.0,-19.049186202941616,6.05705716521006,34.822445342854394,25.191039230581396,7.915105698794299,-16.552128082051016,-28.75233100550247,4.950888696612647,-3.2006095816832953,-3.2006095816833335,40.33625354995617,51599.14335420827,12937.334541062142,12937.334541062142,64536.47789527041,81663.85675687839,81663.85675687839,12937.334541062142,94601.19129794053,94601.19129794053,94601.19129794053,117652.68143223775,95675.79958137928,63402.812111800326,35858.87496619884,23051.490134297215,0.0,58910.365100496056,19593.76661415263,1413.9337348799381,0.0,0.8945982948772148,3.1292622036233997,0.0014959713701933424,380223.198015166,1569082.6836249926,4.126741061081725,1569082.6836249926,4.126741061081725,0.85,0.09040643804924534,4.698906859688992,1.2338290103292096,1.0,0.0,4.698906859687819,1.2678390965607718,1.2687201870823672,3.706232811746832,17307.095474021597,1764.8325854416746,1603.0968420496806,1603.0968420496806,8.070213976917817,6.05705716521006,3.7883122992568223,2.268744865953238,5.674049068179567,5.674049068179567,1.6211568766227333,0.0,0.0,0.0006949183503619713,0.0002656262969434396,0.0004292920534185317,0.002017203374618312,0.09112738715575448,0.0784700879194866,0.012657299236267875,0.09868953637811248,0.07748345085267844,0.012922987196566902,0.41698471220553235,0.41698471220553235,0.06726002760121534,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23051.490134297215,19593.76661415263,0.85,1.0955029354371966,0.8758924387276251,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3880158079914586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17071.554440592812,1413.9337348799381,0.41698471220553235,0.06726002760121534,6.113110376966115,5.674049068179567
2253.0,-19.04918863072401,6.0588346638246255,34.8237285184245,24.16801188318061,6.801291624719229,-16.45258146503027,-28.522270150110103,4.224881499112965,-3.003747315539556,-3.0037473155395444,39.682455421575774,50426.52639631018,12665.132901969224,12665.132901969224,63091.65929827941,82093.00834999514,82093.00834999514,12665.132901969224,94758.14125196436,94758.14125196436,94758.14125196436,118029.31018950966,94271.7764142605,62700.766475828495,35078.89993159111,23271.1689375453,0.0,58350.06886913641,19780.493596913504,1414.9337348799381,0.0,0.8977589488470933,3.104894670155161,0.0014959713701933424,383105.701536681,1540887.1282734906,4.022093960212065,1540887.1282734906,4.022093960212065,0.85,0.08865533674807671,4.698906859688992,1.2307880774466322,1.0,0.0,4.6989068596890755,1.2711575672005782,1.2720409637038645,3.6965573591613943,17053.117319594003,1738.9340212604716,1603.0968420496806,1603.0968420496806,7.900416599770663,6.0588346638246255,3.83837910205252,2.2204555617721056,5.675467011129515,5.675467011129515,1.6215620031798614,0.0,0.0,0.0006949181894869718,0.0002719913572887579,0.0004229268321982139,0.0019872937929627226,0.08867853539847476,0.07641574140604986,0.012262793992424907,0.09833650018218704,0.07640597599757618,0.012249360750500538,0.4169680453072234,0.4169680453072234,0.06691282642743245,0.0,0.0,0.0,0.0,0.0,1.832851022182183,0.0,23271.1689375453,19780.493596913504,0.85,1.0812610939633527,0.8642068016989557,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3885520721579978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17069.975961407836,1414.9337348799381,0.4169680453072234,0.06691282642743245,6.113110376966115,5.675467011129515
2254.0,-19.04922873552945,6.0576128455882765,34.83224846403871,23.9992722979747,6.644121248552928,-16.443908011355116,-28.484528151433892,4.116175938072306,-3.1874779027983777,-3.2828400551893084,39.89473079471177,50233.7553773934,13054.170592277173,13054.170592277173,63287.92596967057,82038.3199150999,82038.3199150999,13054.170592277173,95092.49050737708,95092.49050737708,95092.49050737708,118419.09153348481,93987.99328357063,62549.184649109695,34932.00959384548,23326.601026107728,0.0,58258.61061995321,19827.61087219157,1415.9337348799381,0.0,0.8957228318241359,3.070333994136893,0.0014959713701933424,379024.2024720295,1549999.3299434942,4.089446847547626,1549999.3299434942,4.089446847547626,0.8500000000000001,0.08899747556876972,4.698906859688992,1.2301382559770722,1.0,0.0,4.698906859688911,1.2716559453418472,1.272539684815589,3.6951086313097283,17001.782898995945,1733.699367163705,1603.0968420496806,1603.0968420496806,8.14309544493047,6.0576128455882765,3.76987735391291,2.2877354916753667,5.677764985153592,5.677764985153592,1.6222185671867406,0.0,0.0,0.0006949155319800018,0.000273048870910376,0.00042186666106962576,0.0019823121475741555,0.08963389604564508,0.07728346108981836,0.012350434955826713,0.09708993855823446,0.07674581105089959,0.01225166451787013,0.41695137845524294,0.41695137845524294,0.06663173215507279,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,0.09536215239091916,0.27543304702436444,5.684341886080802e-14,23326.601026107728,19827.61087219157,0.85,1.0863274166032866,0.8622546065351695,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.388552085560317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17070.340939897833,1415.9337348799381,0.41695137845524294,0.06663173215507279,6.113110376966115,5.677764985153592
2255.0,-19.052749574462894,6.055449047702907,34.83147024482647,23.961944959033303,6.504240882683646,-16.39134843534095,-28.429838119167812,4.093033971922219,-3.4670193961896416,-3.467019396189692,39.7766378061874,49934.880973806285,13308.992712062869,13308.992712062869,63243.873685869155,82523.05561571901,82523.05561571901,13308.992712062869,95832.04832778189,95832.04832778189,95832.04832778189,119026.86465505259,93920.89814849924,62515.39862448568,34894.999471126175,23194.8163272707,0.0,58089.81579839687,19715.593878180094,1416.9337348799381,0.0,0.8952527622861304,3.0556380962171223,0.0014959713701933424,376349.44529120385,1544925.0202083609,4.1050280252518,1544925.0202083609,4.1050280252518,0.85,0.08983360902967977,4.698906859688992,1.2299823332438247,1.0,0.0,4.698906859688659,1.2717625691706074,1.272646086064928,3.6947988355667922,16989.645849568566,1732.4617325558236,1603.0968420496806,1603.0968420496806,8.302051605969307,6.055449047702907,3.7236295201243004,2.3318195275786064,5.679161127758668,5.679161127758668,1.6226174650739051,0.0,0.0,0.0006946822632898253,0.00027458798010510387,0.0004200942831847215,0.001973983908972818,0.08940492343580839,0.07712200953546973,0.012282913900338659,0.09664272289672594,0.07747258142618504,0.012361027603494728,0.41693471164032525,0.41693471164032525,0.06640352340385174,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,3.079214025037004,23194.8163272707,19715.593878180094,0.85,1.0887256710429185,0.8596150682781879,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.388552306954736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17070.705163510538,1416.9337348799381,0.41693471164032525,0.06640352340385174,6.113110376966115,5.679161127758668
2256.0,-19.052771564002292,6.053652480354443,34.83529234809973,23.961504001077287,6.5054825839857395,-16.38833429348202,-28.426849411893613,4.093029377824858,-3.4672803583487166,-3.4672803583488148,39.78335321583541,49919.502081846076,13307.194584234876,13307.194584234876,63226.696666080956,82515.1013833623,82515.1013833623,13307.194584234876,95822.29596759718,95822.29596759718,95822.29596759718,119034.5708855461,93918.83515865385,62514.371576674755,34893.848424421216,23212.274917948926,0.0,58106.12334237014,19730.433680256585,1417.9337348799381,0.0,0.8952284240651289,3.055784456130178,0.0014959713701933424,376345.66597210965,1545213.2358792764,4.105835075549375,1545213.2358792764,4.105835075549375,0.8499999999999999,0.08983346234331623,4.698906859688992,1.2299769076751548,1.0,0.0,4.698906859688603,1.271762593219824,1.2726461082782263,3.694798765697606,16989.272668864854,1732.4236787144291,1603.0968420496806,1603.0968420496806,8.300929947077076,6.053652480354443,3.7226035792445082,2.3310489011099347,5.680271070139229,5.680271070139229,1.622934591468351,0.0,0.0,0.0006946808066269205,0.00027467231929160694,0.0004200084873353135,0.0019735807622675017,0.08938978429628508,0.07713819652131085,0.01225158777497423,0.09671293142555065,0.07747243008742205,0.01236103225589417,0.41691804485505773,0.41691804485505773,0.06621762306954156,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,3.036065725482217,23212.274917948926,19730.433680256585,0.85,1.0881245044268333,0.8591091473735523,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3885717436227425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17070.999655079388,1417.9337348799381,0.41691804485505773,0.06621762306954156,6.113110376966115,5.680271070139229
2257.0,-19.074038279664833,6.053633555633372,34.83488963757951,23.96063619470226,6.64329963787619,-16.479483516960922,-28.51105359205974,4.093029419294182,-3.1595640509596024,-3.1595640509596428,39.660195198510095,50229.74595983054,12877.449176637147,12877.449176637147,63107.19513646769,81859.32126656843,81859.32126656843,12877.449176637147,94736.77044320558,94736.77044320558,94736.77044320558,118023.44415820125,93914.48854249297,62494.24696958374,34911.37952545469,23286.673714995683,0.0,58198.053240450376,19793.67265774633,1418.9337348799381,0.0,0.8971049833774181,3.087280219148394,0.0014959713701933424,380822.7899354594,1539933.9299694598,4.043702138284431,1539933.9299694598,4.043702138284431,0.85,0.0886371597004262,4.698906859688992,1.2299660878581928,1.0,0.0,4.698906859688624,1.2717654678375578,1.272647194830307,3.6947904142095966,16988.486395834323,1732.343501178723,1603.0968420496806,1603.0968420496806,8.032857927767084,6.053633555633372,3.798347292128889,2.2552862635044826,5.681488187401947,5.681488187401947,1.6232823392576992,0.0,0.0,0.0006932733383818127,0.0002723052455844936,0.0004209680927973191,0.001978089858955515,0.08861269991871226,0.07649127315888359,0.01212142675982867,0.09798361659312234,0.07650334179165172,0.012133817908774472,0.4169013780935104,0.4169013780935104,0.06606556946876008,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,0.18129743278478827,5.684341886080802e-14,23286.673714995683,19793.67265774633,0.85,1.0843523386552942,0.8630829239648606,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3885718650167274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17071.364122903135,1418.9337348799381,0.4169013780935104,0.06606556946876008,6.113110376966115,5.681488187401947
2258.0,-19.074038279664833,6.053633555633372,34.83488963757951,23.960730875283502,6.64329963787619,-16.479483516960922,-28.511102311871923,4.093029419294182,-3.1595640509596024,-3.1595640509596428,39.660195198510095,50229.99448918459,12877.979932681052,12877.979932681052,63107.97442186564,81859.76875518136,81859.76875518136,12877.979932681052,94737.7486878624,94737.7486878624,94737.7486878624,118041.10739082904,93914.9360311059,62494.495498937795,34911.600591297894,23303.35870296664,0.0,58214.95929426454,19807.854897521644,1419.9337348799381,0.0,0.8971049833774181,3.087253564450702,0.0014959713701933424,380822.7899354594,1539933.9299694598,4.043702138284431,1539933.9299694598,4.043702138284431,0.85,0.0886371597004262,4.698906859688992,1.2299671802250671,1.0,0.0,4.698906859688408,1.2717654678375578,1.272647194830307,3.6947904142095966,16988.567343453065,1732.3517555386463,1603.0968420496806,1603.0968420496806,8.03318900947717,6.053633555633372,3.7989489718054865,2.2546845838278853,5.683238565911681,5.683238565911681,1.6237824474033375,0.0,0.0,0.0006932733383818127,0.00027230388147031894,0.00042096945691149376,0.0019780962688009675,0.0885867118777792,0.07648821521658436,0.012098496661194839,0.09805182443351969,0.07650334179165172,0.012133817908774472,0.41688471135093924,0.41688471135093924,0.06594059325480156,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,0.18350739998538756,5.684341886080802e-14,23303.35870296664,19807.854897521644,0.85,1.0840508210762105,0.8628365474805606,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3886892773629982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17071.302987313895,1419.9337348799381,0.41688471135093924,0.06594059325480156,6.113110376966115,5.683238565911681
2259.0,-19.074038893732208,6.053666022558113,34.8360850127263,23.959924012329452,6.642615475770904,-16.479635878046707,-28.510883648972936,4.092863087703199,-3.160326705296768,-3.1603267052967574,39.66841710524536,50228.87562426859,12879.623558590905,12879.623558590905,63108.499182859494,81859.18872830416,81859.18872830416,12879.623558590905,94738.81228689506,94738.81228689506,94738.81228689506,118063.29188391042,93911.90821037043,62492.65932256798,34910.27654200271,23324.47959701537,0.0,58234.75613901808,19825.80765746306,1420.9337348799381,0.0,0.8970734423840021,3.0870497440217166,0.0014959713701933424,380811.64235466765,1540285.9458317833,4.044744893585063,1540285.9458317833,4.044744893585063,0.85,0.08863752925225064,4.698906859688992,1.2299593787034975,1.0,0.0,4.698906859689123,1.2717662309149675,1.2726479583851262,3.694788197284009,16988.01963146345,1732.295904459061,1603.0968420496806,1603.0968420496806,8.034214291211082,6.053666022558113,3.7993902172274616,2.2542758053306517,5.6849946218377365,5.6849946218377365,1.6242841776679247,0.0,0.0,0.0006932732977795934,0.0002723100038986754,0.00042096329388091803,0.001978067309294319,0.08859244665746907,0.07650912099556526,0.012083325661903814,0.09811095072866641,0.07650370326388521,0.012133825988365429,0.41686804462354893,0.41686804462354893,0.06583727895030142,0.0,0.0,0.0,0.0,0.0,0.19439370545546808,0.0,23324.47959701537,19825.80765746306,0.85,1.083691310258204,0.8625240140846845,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3886892773629982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17071.667186037907,1420.9337348799381,0.41686804462354893,0.06583727895030142,6.113110376966115,5.6849946218377365
2260.0,-19.0962552968383,6.0536515847807175,34.839094124001754,23.959045693650864,6.6399908705246595,-16.48731158554703,-28.519204224552936,4.092863226215517,-3.164399719065443,-3.1643997190655275,39.7138114206677,50146.58780676802,12885.831898136877,12885.831898136877,63032.419704904896,81867.22132697099,81867.22132697099,12885.831898136877,94753.05322510787,94753.05322510787,94753.05322510787,118122.20928958245,93907.50093444853,62479.0721384029,34920.4764400507,23369.15606447457,0.0,58289.63250452527,19863.782654803385,1421.9337348799381,0.0,0.8968998580205653,3.0857268226779255,0.0014959713701933424,380752.11217502144,1542230.5705877757,4.050484609994373,1542230.5705877757,4.050484609994373,0.85,0.08864005561091198,4.698906859688992,1.229948337445967,1.0,0.0,4.698906859689136,1.2717692277677057,1.2726490908676187,3.694779490723193,16987.222385498484,1732.2146079954402,1603.0968420496806,1603.0968420496806,8.038087007682806,6.0536515847807175,3.798989489381185,2.2546620953995324,5.6867604719527565,5.6867604719527565,1.6247887062722162,0.0,0.0,0.0006918057745946267,0.00027207712217400314,0.00041972865242062357,0.0019722658440672848,0.08872670645625934,0.0766383030662087,0.012088403390050644,0.09811893382328798,0.07650618560135557,0.012133870009556416,0.41685137790830334,0.41685137790830334,0.06575129417336796,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,0.3073990655977923,5.684341886080802e-14,23369.15606447457,19863.782654803385,0.85,1.0813658792583987,0.8603002910144429,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3886892807534819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17072.0313724601,1421.9337348799381,0.41685137790830334,0.06575129417336796,6.113110376966115,5.6867604719527565
2261.0,-19.096285183397132,6.050127382433775,34.84261288552888,23.95915724281224,6.53627199087913,-16.434138977447425,-28.470892261806853,4.092856975357835,-3.466695360811684,-3.466695360811772,39.79207795649279,49899.93758008332,13304.029589154925,13304.029589154925,63203.96716923825,82358.02774820253,82358.02774820253,13304.029589154925,95662.05733735746,95662.05733735746,95662.05733735746,118960.86051590403,93908.05742277885,62483.91020915377,34915.71912625008,23298.803178546576,0.0,58214.52230479666,19803.982701764588,1422.9337348799381,0.0,0.8952012029547184,3.0557862021949704,0.0014959713701933424,376354.13809377374,1545587.7498321217,4.106737759442457,1545587.7498321217,4.106737759442457,0.85,0.08968457838427323,4.698906859688992,1.229949828735553,1.0,0.0,4.698906859688879,1.2717692604701034,1.2726491210842523,3.6947793957152757,16987.32305041799,1732.22487296049,1603.0968420496806,1603.0968420496806,8.298955646462833,6.050127382433775,3.72300917297805,2.3271182094557252,5.688512226594172,5.688512226594172,1.625289207598335,0.0,0.0,0.000691803802335614,0.0002734318724654231,0.00041837192987019095,0.001965890731168362,0.08930269906773704,0.07714692984556425,0.012155769222172793,0.09705107050722364,0.07746199158207293,0.012222586802200298,0.41683471120277354,0.41683471120277354,0.06567917301848787,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,7.681742507579372,23298.803178546576,19803.982701764588,0.85,1.0857079070118982,0.8571733582012362,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3888119549138367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17071.95050255475,1422.9337348799381,0.41683471120277354,0.06567917301848787,6.113110376966115,5.688512226594172
2262.0,-19.097795972730175,6.045118767988292,34.849286682052266,23.577814909536414,6.330040865789639,-16.489611003116757,-28.439499450009293,3.8706542729046203,-3.602809862798779,-3.6028098627989316,39.88194510958308,49731.249624204625,13487.528466308324,13487.528466308324,63218.77809051295,81530.26144569974,81530.26144569974,13487.528466308324,95017.78991200807,95017.78991200807,95017.78991200807,118162.24963610184,93155.78666866508,62060.145064279146,34550.71289376215,23144.45972409377,0.0,57695.17261785592,19672.7907654797,1423.9337348799381,0.0,0.8942401981338899,3.0578304665449454,0.0014959713701933424,374386.9080755802,1549449.3376070703,4.1386311972593655,1549449.3376070703,4.1386311972593655,0.8499999999999999,0.08973435322274159,4.698906859688992,1.2281673079868782,1.0,0.0,4.69890685968888,1.2727895707482724,1.273670010359473,3.691817538170514,16851.242434204407,1718.3485118979884,1603.0968420496806,1603.0968420496806,8.413420894188464,6.045118767988292,3.6861906024031255,2.3589281655851666,5.689205178194146,5.689205178194146,1.625487193769756,0.0,0.0,0.0006917041097996782,0.00027431550735276025,0.0004173886024469179,0.001961270167193824,0.08973343571698322,0.07752841969465755,0.012205016022325675,0.0970799184395761,0.07751122399320863,0.012223129229532961,0.4168180445050164,0.4168180445050164,0.06561814276125047,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.2772162093717725,1.7053025658242404e-13,1.7053025658242404e-13,13.860940674908079,23144.45972409377,19672.7907654797,0.85,1.0957377406467372,0.8619655227240527,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3888121199537682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17072.313361984125,1423.9337348799381,0.4168180445050164,0.06561814276125047,6.113110376966115,5.689205178194146
2263.0,-19.097795972730175,6.045118767988292,34.849286682052266,23.576941864471905,6.330040865789639,-16.489611003116757,-28.43900100616736,3.8706542729046203,-3.602809862798779,-3.6028098627989316,39.88194510958308,49728.70567877738,13487.604276430753,13487.604276430753,63216.30995520814,81526.134618243,81526.134618243,13487.604276430753,95013.73889467375,95013.73889467375,95013.73889467375,118173.39627960521,93151.65984120835,62057.6011188519,34548.95413595162,23159.65738493146,0.0,57708.61152088308,19685.70877719174,1424.9337348799381,0.0,0.8942401981338899,3.0579390476507933,0.0014959713701933424,374386.9080755802,1549449.3376070703,4.1386311972593655,1549449.3376070703,4.1386311972593655,0.85,0.08973435322274159,4.698906859688992,1.2281565332273026,1.0,0.0,4.698906859687758,1.2727895707482724,1.273670010359473,3.691817538170514,16850.495919441943,1718.272388577337,1603.0968420496806,1603.0968420496806,8.413468183984337,6.045118767988292,3.686276553155806,2.358842214832486,5.689444458473815,5.689444458473815,1.6255555595639473,0.0,0.0,0.0006917041097996782,0.0002743295585739625,0.00041737455122571566,0.0019612041418141297,0.08974633056159913,0.07752531967949843,0.012221010882100704,0.09715154536311271,0.07751122399320863,0.012223129229532961,0.41680137781347737,0.41680137781347737,0.06570413633882909,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.549655086648613,1.7053025658242404e-13,1.7053025658242404e-13,13.86342896259174,23159.65738493146,19685.70877719174,0.85,1.0954398016027813,0.8617207097554582,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3888204628985843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17072.646552998372,1424.9337348799381,0.41680137781347737,0.06570413633882909,6.113110376966115,5.689444458473815
2264.0,-19.119515876806673,6.04283095245137,34.84860240723196,23.575490293465577,6.408600972632498,-16.54821206579602,-28.49330739174036,3.870654313611454,-3.363272204691498,-3.3632722046915844,39.6805625890944,49883.921989778995,13150.075140568691,13150.075140568691,63033.997130347685,81147.7045130753,81147.7045130753,13150.075140568691,94297.77965364399,94297.77965364399,94297.77965364399,117474.87880191099,93144.55156292193,62038.447944741994,34562.33735353326,23177.099148267003,0.0,57739.43650180026,19700.534276026952,1425.9337348799381,0.0,0.8960750946230667,3.0822892920376654,0.0014959713701933424,377854.2955506243,1540806.058518604,4.077778330595078,1540806.058518604,4.077778330595078,0.85,0.08886736224167752,4.698906859688992,1.2281383882882078,1.0,0.0,4.698906859688719,1.272792497392561,1.2736711165807595,3.6918090492481364,16849.210080687553,1718.1412695148247,1603.0968420496806,1603.0968420496806,8.202919995622551,6.04283095245137,3.743722974193291,2.2991079782580788,5.691186323087129,5.691186323087129,1.626053235167751,0.0,0.0,0.0006902723346991466,0.00027280254322595835,0.0004174697914731882,0.001961651666866297,0.08885600854555577,0.07672324445336576,0.012132764092190005,0.0981949559739224,0.07672970996818833,0.012137652273489181,0.4167847111269128,0.4167847111269128,0.06590897730358636,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.639744203461021,1.1368683772161603e-13,1.1368683772161603e-13,5.442650251975124,23177.099148267003,19700.534276026952,0.85,1.0916974766177767,0.8639488885248069,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3888204628985843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17073.00995979928,1425.9337348799381,0.4167847111269128,0.06590897730358636,6.113110376966115,5.691186323087129
2265.0,-19.119560254175042,6.039134076270995,34.85122865398057,23.57566540539267,6.355178065665825,-16.518599860075902,-28.466459352616198,3.870645535944783,-3.4931541976800986,-3.4931541976801475,39.749398000094345,49746.6832604685,13326.815497234296,13326.815497234296,63073.49875770279,81401.06130350103,81401.06130350103,13326.815497234296,94727.87680073534,94727.87680073534,94727.87680073534,117945.19874393652,93145.42026487656,62041.39550400316,34560.027512081564,23217.32194320119,0.0,57777.349455282754,19734.72365172101,1426.9337348799381,0.0,0.8952219267308823,3.0647861738123434,0.0014959713701933424,375971.1021825342,1543756.3438153197,4.1060505311544535,1543756.3438153197,4.1060505311544535,0.85,0.08921020621807109,4.698906859688992,1.2281406180793422,1.0,0.0,4.698906859689264,1.2727925436965375,1.2736711591966858,3.6918089149407507,16849.36722290881,1718.1572935619006,1603.0968420496806,1603.0968420496806,8.313169328058155,6.039134076270995,3.7095559977274206,2.329578078543574,5.6922380300134705,5.6922380300134705,1.6263537228609917,0.0,0.0,0.0006902694121329667,0.0002735564894543485,0.0004167129226786182,0.001958095210895608,0.0892534789397377,0.07703904201055739,0.012214436929180308,0.09761279037933754,0.07700586836044329,0.0122043378576278,0.4167680444443278,0.4167680444443278,0.0660780152518699,0.0,5.684341886080802e-14,5.684341886080802e-14,5.550352064136462,5.684341886080802e-14,5.684341886080802e-14,8.984648284689342,23217.32194320119,19734.72365172101,0.85,1.091664802078175,0.8610066700787363,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3889404152158442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17072.938244521858,1426.9337348799381,0.4167680444443278,0.0660780152518699,6.113110376966115,5.6922380300134705
2266.0,-19.119560254175042,6.039134076270995,34.85122865398057,23.574718739278637,6.355178065665825,-16.518599860075902,-28.46591592589391,3.870645535944783,-3.4931541976800986,-3.4931541976801475,39.749398000094345,49743.91022620216,13327.010259009356,13327.010259009356,63070.92048521152,81396.5864422256,81396.5864422256,13327.010259009356,94723.59670123496,94723.59670123496,94723.59670123496,117956.04782042898,93140.94540360113,62038.62246973682,34558.136593182564,23232.45111919403,0.0,57790.5877123766,19747.583451314924,1427.9337348799381,0.0,0.8952219267308823,3.0649016650729752,0.0014959713701933424,375971.1021825342,1543756.3438153197,4.1060505311544535,1543756.3438153197,4.1060505311544535,0.85,0.08921020621807109,4.698906859688992,1.2281288421666252,1.0,0.0,4.698906859687997,1.2727925436965375,1.2736711591966858,3.6918089149407507,16848.557751217268,1718.0747504211192,1603.0968420496806,1603.0968420496806,8.31329081901862,6.039134076270995,3.709776823772958,2.3293572524980366,5.692860857286476,5.692860857286476,1.6265316735104218,0.0,0.0,0.0006902694121329667,0.0002735717697474211,0.00041669764238554563,0.001958023410221671,0.08928556258820254,0.0770359611961051,0.012249601392097433,0.09768487870383172,0.07700586836044329,0.0122043378576278,0.4167513777649265,0.4167513777649265,0.06626824898351336,0.0,5.684341886080802e-14,5.684341886080802e-14,6.234495820392453,5.684341886080802e-14,5.684341886080802e-14,8.990934246107713,23232.45111919403,19747.583451314924,0.85,1.0913701172086208,0.8607614526050038,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3889406603169883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17073.300038299352,1427.9337348799381,0.4167513777649265,0.06626824898351336,6.113110376966115,5.692860857286476
2267.0,-19.147228652364323,6.035172938760027,34.858968826903066,23.573109378945105,6.390728219133274,-16.561430070420602,-28.506267071329034,3.870645725577155,-3.5197303184841076,-3.519730318484212,39.9172389565198,49794.55219743,13359.170725807931,13359.170725807931,63153.72292323793,81220.6605125509,81220.6605125509,13359.170725807931,94579.83123835882,94579.83123835882,94579.83123835882,117861.21244772978,93133.02369135171,62017.55358492637,34572.744562694825,23281.38120937096,0.0,57854.12577206579,19789.174027965317,1428.9337348799381,0.0,0.8945165704778534,3.0653774718871696,0.0014959713701933424,375586.67594522476,1550967.9053605099,4.1294540107346664,1550967.9053605099,4.1294540107346664,0.85,0.08926719793009603,4.698906859688992,1.228108753715642,1.0,0.0,4.698906859688349,1.2727962631842484,1.2736725647046605,3.691798126381507,16847.12476784197,1717.9286267830475,1603.0968420496806,1603.0968420496806,8.333352281280288,6.035172938760027,3.7009046636676595,2.334268275092368,5.694592747413594,5.694592747413594,1.6270264992610268,0.0,0.0,0.0006884494612185923,0.0002724392948618982,0.0004160101663566941,0.0019547930243938288,0.08989933433141808,0.07753394924082507,0.012365385090593015,0.09769143127976142,0.07706216291926514,0.0122050350108309,0.4167347110880721,0.4167347110880721,0.06646230759141707,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.061689040777196,1.1368683772161603e-13,1.1368683772161603e-13,10.347618230527132,23281.38120937096,19789.174027965317,0.85,1.0916027522747738,0.860691463796567,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3889406603169883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17073.662719624215,1428.9337348799381,0.4167347110880721,0.06646230759141707,6.113110376966115,5.694592747413594
2268.0,-19.149780429486444,6.034829570192196,34.8603409899435,23.573556448705517,6.390679925436666,-16.56147731753754,-28.506777878478147,3.870645516504689,-3.5197509446854838,-3.519750944685587,39.91709587057396,49782.84396509668,13358.887659154714,13358.887659154714,63141.7316242514,81222.97691799373,81222.97691799373,13358.887659154714,94581.86457714844,94581.86457714844,94581.86457714844,117879.97848742582,93135.10911006852,62017.68040757252,34574.9207805511,23298.113910277378,0.0,57873.034690828485,19803.39682373577,1429.9337348799381,0.0,0.8945169656349681,3.065323319748042,0.0014959713701933424,375586.37770482746,1550961.746614962,4.129440892113131,1550961.746614962,4.129440892113131,0.85,0.08926724696477725,4.698906859688992,1.2281143276439983,1.0,0.0,4.698906859688806,1.2727966068099255,1.2736726952010737,3.6917971296813086,16847.502005774582,1717.9670943466508,1603.0968420496806,1603.0968420496806,8.33317570638737,6.034829570192196,3.700830830077938,2.333998740114258,5.6951296943915715,5.6951296943915715,1.6271799126833062,0.0,0.0,0.0006882818344852019,0.00027242498651685525,0.0004158568479683466,0.0019540725955671063,0.08993415864530306,0.07753046181533413,0.012403696829968938,0.0977581141295348,0.07706221140243523,0.01220503556234203,0.4167180444132552,0.4167180444132552,0.06666856053032363,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.713540999864904,1.1368683772161603e-13,1.1368683772161603e-13,10.338144406503488,23298.113910277378,19803.39682373577,0.85,1.0910388916283644,0.8602079402099523,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3890934907735262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17073.471110705348,1429.9337348799381,0.4167180444132552,0.06666856053032363,6.113110376966115,5.6951296943915715
2269.0,-19.149780502191778,6.03042064584098,34.85960586437472,23.173174063581996,6.2021898654445256,-16.585318881874247,-28.406492912303634,3.695509760795907,-3.5619704118421396,-3.5619704118422453,39.703074213625314,49271.06723638541,13412.26282901704,13412.26282901704,62683.33006540245,80221.36783888402,80221.36783888402,13412.26282901704,93633.63066790106,93633.63066790106,93633.63066790106,116591.25587258083,92070.37460788678,61393.20561440948,34085.74332608589,22957.625204679767,0.0,57043.368530765656,19513.981423977802,1430.9337348799381,0.0,0.8950531621784859,3.0876151096532194,0.0014959713701933424,374976.3026494291,1541770.4371812053,4.111647659565914,1541770.4371812053,4.111647659565914,0.85,0.0892241250116651,4.698906859688992,1.2254676595283676,1.0,0.0,4.698906859689693,1.2736017930616157,1.274478435670604,3.6894631314810526,16654.89884212848,1698.3270374825738,1603.0968420496806,1603.0968420496806,8.366470744130744,6.03042064584098,3.6877635388824457,2.3426571069585345,5.696751399771543,5.696751399771543,1.6276432570775836,0.0,0.0,0.0006882818297097107,0.00027524740002178176,0.0004130344296879289,0.0019408103149483398,0.08931251722365849,0.0769613456667362,0.012351171556922292,0.09859696414659634,0.07701696762474944,0.012207157386915657,0.41670137774006843,0.41670137774006843,0.0668744830263274,0.0,1.1368683772161603e-13,1.1368683772161603e-13,8.502498967267627,1.1368683772161603e-13,1.1368683772161603e-13,11.600098134503867,22957.625204679767,19513.981423977802,0.85,1.0988714670942854,0.8637475048446981,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3891075873790608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17073.78174914859,1430.9337348799381,0.41670137774006843,0.0668744830263274,6.113110376966115,5.696751399771543
2270.0,-19.189105704269735,6.026320471137253,34.85817171444788,23.14378620302307,6.223600528053482,-16.63441428871063,-28.441774438228435,3.688680982273224,-3.533204429413331,-3.5332044294134244,39.6840031386503,49230.630849704634,13366.43234673074,13366.43234673074,62597.063196435374,79980.86321919115,79980.86321919115,13366.43234673074,93347.29556592189,93347.29556592189,93347.29556592189,116196.20786874986,91963.29990890018,61306.52816945877,34063.079710490456,22848.912302827976,0.0,56911.992013318435,19421.57545740378,1429.9337348799381,0.0,0.8952560405620702,3.1016091325147785,0.0014959713701933424,375391.88928643585,1540953.4191790756,4.104919320734923,1540953.4191790756,4.104919320734923,0.85,0.08931252168684288,4.698906859688992,1.2251931463042274,1.0,0.0,4.698906859689163,1.2736384835801438,1.2745118671384057,3.689356846756518,16635.52976398833,1696.3519411815787,1603.0968420496806,1603.0968420496806,8.337882026915318,6.026320471137253,3.691830101271086,2.3344903698661668,5.697146090209246,5.697146090209246,1.6277560257740704,0.0,0.0,0.0006857032844434059,0.0002742513834421393,0.00041145190100126656,0.0019333741600469274,0.08925465031248479,0.0768769685359516,0.012377681776533183,0.09899705394440979,0.0769304071102527,0.012382114576590183,0.41668471106818566,0.41668471106818566,0.06708889350048608,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.586496103604134,1.1368683772161603e-13,1.1368683772161603e-13,4.012706019051166,22848.912302827976,19421.57545740378,0.85,1.0998923246578072,0.8650308855501627,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3891075877807053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17074.143421677745,1429.9337348799381,0.41668471106818566,0.06708889350048608,6.113110376966115,5.697146090209246
2271.0,-19.189105704269735,6.026320471137253,34.85817171444788,23.14786211298781,6.223600528053482,-16.63441428871063,-28.444109566602833,3.688680982273224,-3.533204429413331,-3.5332044294134244,39.6840031386503,49242.54864928865,13366.582793070073,13366.582793070073,62609.13144235872,80000.1298203555,80000.1298203555,13366.582793070073,93366.71261342558,93366.71261342558,93366.71261342558,116204.15130673785,91982.56651006454,61318.445969042776,34071.24504557974,22837.43869331228,0.0,56908.68373889202,19411.822889315437,1428.9337348799381,0.0,0.8952560405620702,3.1010725307819103,0.0014959713701933424,375391.88928643585,1540953.4191790756,4.104919320734923,1540953.4191790756,4.104919320734923,0.85,0.08931252168684288,4.698906859688992,1.225243775420822,1.0,0.0,4.698906859689055,1.2736384835801438,1.2745118671384057,3.689356846756518,16639.014959902765,1696.7073322595143,1603.0968420496806,1603.0968420496806,8.337975874233452,6.026320471137253,3.692000695474931,2.3343197756623217,5.69762657191669,5.69762657191669,1.6278933062619114,0.0,0.0,0.0006857032844434059,0.00027418557874741596,0.0004115177056959899,0.0019336833701783626,0.08927339995316821,0.07687389358960561,0.012399506363562601,0.0989107067691351,0.0769304071102527,0.012382114576590183,0.4166680443973461,0.4166680443973461,0.06720718603872895,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.868277034424466,1.1368683772161603e-13,1.1368683772161603e-13,4.017392524606294,22837.43869331228,19411.822889315437,0.85,1.1001683280819048,0.8652905921216335,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3893248611102509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17073.717280779376,1428.9337348799381,0.4166680443973461,0.06720718603872895,6.113110376966115,5.69762657191669
2272.0,-19.189199496459263,6.024855695436371,34.85169800697743,23.144357290025823,6.176143865503579,-16.607870703300602,-28.417946852836735,3.688663258259085,-3.3167737366721326,-3.316773736672187,39.447480817652576,49108.485719117634,13062.434180274835,13062.434180274835,62170.919899392466,80207.88723511963,80207.88723511963,13062.434180274835,93270.32141539447,93270.32141539447,93270.32141539447,116358.4466661511,91966.082324373,61310.296439197424,34061.984316861744,23088.12525075662,0.0,57150.10956761836,19624.90646314313,1427.9337348799381,0.0,0.8970902717823583,3.0906585553888966,0.0014959713701933424,378530.28254972567,1530847.8162015527,4.044188501617312,1530847.8162015527,4.044188501617312,0.8500000000000001,0.08790679452771112,4.698906859688992,1.2252004785696045,1.0,0.0,4.698906859688656,1.2736385776806123,1.2745119534837257,3.689356574175101,16636.03308385027,1696.4032655239323,1603.0968420496806,1603.0968420496806,8.148250210245266,6.024855695436371,3.7443366273883356,2.2805190680480356,5.699337106035252,5.699337106035252,1.628382030295786,0.0,0.0,0.0006856971451273374,0.00027492368452691003,0.0004107734606004274,0.0019301862317935342,0.0882655959631979,0.07599735395962694,0.012268242003570962,0.09871138858286164,0.07568492962138298,0.01222186490632814,0.4166513777273411,0.4166513777273411,0.06725997244319543,0.0,5.684341886080802e-14,5.684341886080802e-14,5.269154508891347,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23088.12525075662,19624.90646314313,0.85,1.0878530307248777,0.8592894412741919,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3893248611102509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17074.077643922566,1427.9337348799381,0.4166513777273411,0.06725997244319543,6.113110376966115,5.699337106035252
2273.0,-19.189335889794116,6.024842303445448,34.85152466518017,23.140712070185714,6.176144443684985,-16.607877033833923,-28.415893531031884,3.6886368013056137,-3.316793399441849,-3.3167933994419023,39.44772521310691,49097.23957370938,13062.83081190022,13062.83081190022,62160.0703856096,80190.65231750695,80190.65231750695,13062.83081190022,93253.48312940716,93253.48312940716,93253.48312940716,116320.73862778759,91948.97500638023,61299.66489265068,34054.78901525506,23067.25549838043,0.0,57122.04451363549,19607.167173623366,1426.9337348799381,0.0,0.8970893470076919,3.0911608638482275,0.0014959713701933424,378529.9964955598,1530858.2322616219,4.044219074932887,1530858.2322616219,4.044219074932887,0.85,0.08790820191003348,4.698906859688992,1.2251555788842956,1.0,0.0,4.6989068596889,1.27363871766228,1.274512082190062,3.6893561686894016,16632.93848744135,1696.0877045108525,1603.0968420496806,1603.0968420496806,8.148497626131181,6.024842303445448,3.74476153008976,2.280080773355688,5.700605766150715,5.700605766150715,1.62874450461449,0.0,0.0,0.0006856882173760207,0.00027498169046318314,0.0004107065269128375,0.0019298717166297739,0.08825361010820258,0.07599501974832505,0.01225859035987753,0.09865818985685212,0.07568633652787443,0.012221865382159056,0.4166347110580038,0.4166347110580038,0.06720643365157587,0.0,5.684341886080802e-14,5.684341886080802e-14,4.081931330979842,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23067.25549838043,19607.167173623366,0.85,1.0881975761699407,0.85951474586995,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.389325379387391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17074.436128095564,1426.9337348799381,0.4166347110580038,0.06720643365157587,6.113110376966115,5.700605766150715
2274.0,-19.189335889794116,6.024842303445448,34.85152466518017,23.137077956367307,6.176144443684985,-16.607877033833923,-28.41380584342403,3.6886368013056137,-3.316793399441849,-3.3167933994419023,39.44772521310691,49086.582512572655,13063.351539372083,13063.351539372083,62149.934051944736,80173.47396778605,80173.47396778605,13063.351539372083,93236.82550715814,93236.82550715814,93236.82550715814,116283.53372887452,91931.79665665935,61289.007831513954,34047.543139050445,23046.708221716388,0.0,57094.25136076684,19589.701988458928,1425.9337348799381,0.0,0.8970893470076919,3.0916221737559884,0.0014959713701933424,378529.9964955598,1530858.2322616219,4.044219074932887,1530858.2322616219,4.044219074932887,0.85,0.08790820191003348,4.698906859688992,1.2251103566540404,1.0,0.0,4.6989068596898775,1.27363871766228,1.274512082190062,3.6893561686894016,16629.831041880338,1695.7708332489015,1603.0968420496806,1603.0968420496806,8.148822452091913,6.024842303445448,3.7453520349189073,2.2794902685265406,5.70230981905918,5.70230981905918,1.6292313768740514,0.0,0.0,0.0006856882173760207,0.0002750406787804939,0.0004106475385955268,0.001929594536020921,0.0882296528522582,0.0759919797139947,0.012237673138263506,0.09860376281618126,0.07568633652787443,0.012221865382159056,0.41661804438920064,0.41661804438920064,0.0670917571818262,0.0,5.684341886080802e-14,5.684341886080802e-14,3.14004867096736,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23046.708221716388,19589.701988458928,0.85,1.0885497676330333,0.8597464953591323,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3893261330706648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17074.793755699204,1425.9337348799381,0.41661804438920064,0.0670917571818262,6.113110376966115,5.70230981905918
2275.0,-19.18702391238442,6.024257565028426,34.84023751006495,23.037217778060608,6.178652756290287,-16.610377013491703,-28.36979082841424,3.670415494707379,-3.2385457593509273,-3.2385457593509854,39.30307571728272,48874.82540565403,12953.62954136978,12953.62954136978,61828.45494702381,79689.60553872082,79689.60553872082,12953.62954136978,92643.2350800906,92643.2350800906,92643.2350800906,115533.00852736119,91545.91940589383,61054.50825546172,33879.34572270235,22889.77344727059,0.0,56769.11916997294,19456.30743018,1425.902845467982,0.0,0.8979475588698959,3.112646539776979,0.0014959713701933424,379669.68523949047,1524702.677598244,4.015866256576377,1524702.677598244,4.015866256576377,0.85,0.08769411732155495,4.698906859688992,1.224112145430409,1.0,0.0,4.698906859688144,1.2737222434908748,1.274595858078444,3.6891142348356545,16560.028495682942,1688.6529544424388,1603.0968420496806,1603.0968420496806,8.08037867806388,6.024257565028426,3.764590103810726,2.2596674612177003,5.7040178895649225,5.7040178895649225,1.6297193970185493,0.0,0.0,0.000685839564417478,0.00027628705358460854,0.0004095525108328694,0.0019244491025554203,0.08764096596219469,0.07550786337351215,0.012133102588682538,0.09936713041799022,0.0755447636965052,0.012149353625049746,0.41660137772082473,0.41660137772082473,0.06694226307887302,0.0,5.684341886080802e-14,5.684341886080802e-14,2.0978444710590907,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22889.77344727059,19456.30743018,0.85,1.0891212661218623,0.8609403513786689,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3893261330706648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17075.154111169544,1425.902845467982,0.41660137772082473,0.06694226307887302,6.113110376966115,5.7040178895649225
2276.0,-19.209883010507284,6.019867891628965,34.841144443736084,23.011263424437516,6.208179495142031,-16.657837848516888,-28.39999288609249,3.6704155351688312,-3.5617879341738785,-3.561787934174067,39.69990627440303,48900.893666229305,13400.010533174722,13400.010533174722,62300.90419940403,79427.1297291383,79427.1297291383,13400.010533174722,92827.14026231301,92827.14026231301,92827.14026231301,115521.05007413393,91422.98168342064,60964.25197170503,33843.033013017346,22693.909811820926,0.0,56536.942824838276,19289.823340047787,1426.2651008069251,0.0,0.8950649466879114,3.110039512228855,0.0014959713701933424,374978.93779604026,1541634.6978065849,4.111256773160726,1541634.6978065849,4.111256773160726,0.85,0.08922654328591743,4.698906859688992,1.2237896873010325,1.0,0.0,4.698906859689019,1.2737253017697765,1.2745970140611262,3.6891053770857027,16537.78990546983,1686.3852493430304,1603.0968420496806,1603.0968420496806,8.358827852247401,6.019867891628965,3.6829599979045726,2.3369078937243923,5.7055495639815295,5.7055495639815295,1.630157018280437,0.0,0.0,0.0006843445052589511,0.0002754312622322407,0.0004089132430267104,0.0019214452426758815,0.0892589066483447,0.07693067370004432,0.012328232948300382,0.09899032343383192,0.07691188511927219,0.012314658166645249,0.41658471105279066,0.41658471105279066,0.06675820077416336,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.2658964128035564,1.7053025658242404e-13,1.7053025658242404e-13,7.41453043832928,22693.909811820926,19289.823340047787,0.85,1.1019503546985827,0.864936999118137,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3893133576265162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17075.560783253994,1426.2651008069251,0.41658471105279066,0.06675820077416336,6.113110376966115,5.7055495639815295
