time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2277.0,-19.209882779706795,6.015832439707799,34.84290363280487,23.087377042416506,6.210206414740355,-16.654887415217733,-28.435315762739606,3.679643045997158,-3.564123646010273,-3.564123646010389,39.72947350893606,49081.20272873148,13397.753256802445,13397.753256802445,62478.955985533925,79777.33286431765,79777.33286431765,13397.753256802445,93175.0861211201,93175.0861211201,93175.0861211201,115978.00604891583,91739.14807330201,61158.50645774609,33978.49068395103,22802.919927795734,0.0,56781.41061174676,19382.481938626373,1427.2651008069251,0.0,0.8949519110031374,3.099846664724881,0.0014959713701933424,374945.20904872497,1542901.9415096715,4.115006417668796,1542901.9415096715,4.115006417668796,0.85,0.08922988426822508,4.698906859688992,1.2246123697841549,1.0,0.0,4.6989068596885435,1.2736828448911532,1.2745545281450668,3.6892283495351252,16594.982235393334,1692.2172439511287,1603.0968420496806,1603.0968420496806,8.357419779875805,6.015832439707799,3.679474989986328,2.3363574497214707,5.705932441781073,5.705932441781073,1.6302664119374495,0.0,0.0,0.0006843445203389302,0.00027443346681273195,0.00040991105352619823,0.0019261338612765945,0.08934088064336179,0.07701338011194923,0.012327500531412565,0.09872260120369616,0.07691516853870997,0.012314715729515103,0.4165680443850301,0.4165680443850301,0.06667987797784217,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.087296471288823,1.1368683772161603e-13,1.1368683772161603e-13,7.399054286593241,22802.919927795734,19382.481938626373,0.85,1.1003417370650612,0.8643885771759554,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3894396807215996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17075.46327185785,1427.2651008069251,0.4165680443850301,0.06667987797784217,6.113110376966115,5.705932441781073
2278.0,-19.209882779706795,6.015832439707799,34.84290363280487,23.08141834745186,6.210206414740355,-16.654887415217733,-28.431897273380287,3.679643045997158,-3.564123646010273,-3.564123646010389,39.72947350893606,49063.75494169402,13397.904208902564,13397.904208902564,62461.65915059658,79749.16640718486,79749.16640718486,13397.904208902564,93147.07061608743,93147.07061608743,93147.07061608743,115956.31050352597,91710.98161616923,61141.05867070863,33966.58105051177,22809.23988743854,0.0,56775.82093795031,19387.853904322757,1428.064666236013,0.0,0.8949519110031374,3.100621865794897,0.0014959713701933424,374945.20904872497,1542901.9415096715,4.115006417668796,1542901.9415096715,4.115006417668796,0.85,0.08922988426822508,4.698906859688992,1.2245383696211505,1.0,0.0,4.698906859688362,1.2736828448911532,1.2745545281450668,3.6892283495351252,16589.887116618316,1691.6976864289352,1603.0968420496806,1603.0968420496806,8.35751394268379,6.015832439707799,3.6796461834522556,2.336186256255543,5.706414860270903,5.706414860270903,1.6304042457916865,0.0,0.0,0.0006843445203389302,0.00027452988611794326,0.0004098146342209869,0.0019256807959419306,0.08933521431436177,0.07701029884726775,0.012324915467094025,0.09880260850699504,0.07691516853870997,0.012314715729515103,0.4165513777174883,0.4165513777174883,0.06666589527527518,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.746749240915392,1.1368683772161603e-13,1.1368683772161603e-13,7.403853354478315,22809.23988743854,19387.853904322757,0.85,1.1001454161069772,0.8641663674985038,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3894396794460564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17075.82294704787,1428.064666236013,0.4165513777174883,0.06666589527527518,6.113110376966115,5.706414860270903
2279.0,-19.209890217363068,6.015653930374289,34.84317114017878,23.065781907085352,6.210170510943544,-16.654896483632278,-28.423828643839784,3.6781869173857222,-3.5641499438547726,-3.56414994385487,39.72975977014486,49022.529214426046,13398.220912235282,13398.220912235282,62420.750126661325,79675.4235770684,79675.4235770684,13398.220912235282,93073.64448930368,93073.64448930368,93073.64448930368,115870.4837851521,91643.95208941595,61099.82522409627,33937.91873924409,22796.839295848422,0.0,56734.75803509251,19377.313401471158,1428.3336009948441,0.0,0.8949507987215871,3.1026496487824704,0.0014959713701933424,374944.8293093556,1542914.2144353264,4.115043317912553,1542914.2144353264,4.115043317912553,0.85,0.08922991038219688,4.698906859688992,1.2243634986085818,1.0,0.0,4.698906859687505,1.2736895455138404,1.2745612327345335,3.6892089412521067,16577.761935285387,1690.4612620298867,1603.0968420496806,1603.0968420496806,8.357711499889577,6.015653930374289,3.680105391905601,2.335548538468688,5.7081079143370825,5.7081079143370825,1.6308879755248806,0.0,0.0,0.0006843440343795018,0.0002747575874486138,0.000409586446930888,0.001924608565119191,0.08933831660528488,0.077008051814317,0.012330264790967882,0.09888572054608062,0.07691519408713929,0.012314716295057588,0.4165347110501215,0.4165347110501215,0.0666941074455598,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.277835073347433,1.1368683772161603e-13,1.1368683772161603e-13,7.4144687904499165,22796.839295848422,19377.313401471158,0.85,1.1002206105832304,0.8640651852979407,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3894396794460564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17076.182617621882,1428.3336009948441,0.4165347110501215,0.0666941074455598,6.113110376966115,5.7081079143370825
2280.0,-19.231834407035258,6.012101322194048,34.84655998020321,23.053291055280738,6.207510534745146,-16.66292335738859,-28.425771149899788,3.6781878623633215,-3.566777509687711,-3.566777509687814,39.760561151913464,48909.474946483555,13397.439567854406,13397.439567854406,62306.91451433796,79628.74277363495,79628.74277363495,13397.439567854406,93026.18234148936,93026.18234148936,93026.18234148936,115831.44767182418,91584.66161255303,61052.525079763844,33924.59614754354,22805.265330334823,0.0,56729.86147787837,19384.4755307846,1428.6010916231814,0.0,0.894832048868378,3.103372165269925,0.0014959713701933424,374906.8889284507,1544235.1985401623,4.11898325729318,1544235.1985401623,4.11898325729318,0.85,0.08923294862798208,4.698906859688992,1.2242082418454814,1.0,0.0,4.6989068596891315,1.273692471388343,1.2745623360740401,3.6892004665514873,16567.036694960698,1689.3675918851695,1603.0968420496806,1603.0968420496806,8.357224103020982,6.012101322194048,3.677359456407011,2.334741865787037,5.709747118087654,5.709747118087654,1.6313563194536154,0.0,0.0,0.0006829116301975601,0.000274702752930482,0.00040820887726707806,0.001918135493576215,0.08944928604852292,0.07709456527906285,0.012354720769460075,0.09891414470981082,0.07691817263925682,0.012314775988725251,0.4165180443828948,0.4165180443828948,0.06674872755511564,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.7113074077169586,1.1368683772161603e-13,1.1368683772161603e-13,7.448377383273623,22805.265330334823,19384.4755307846,0.85,1.0983089486060942,0.8621469129720272,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3894397205510465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17076.542139194844,1428.6010916231814,0.4165180443828948,0.06674872755511564,6.113110376966115,5.709747118087654
2281.0,-19.23183843907818,6.011528350525643,34.8318885909726,23.055415448639565,6.166053226657565,-16.63869751392978,-28.404924169275887,3.6781895787794063,-3.242121582943298,-3.242121582943406,39.22160858821663,48803.03605665818,12942.74766338513,12942.74766338513,61745.78372004331,79834.75033433379,79834.75033433379,12942.74766338513,92777.49799771892,92777.49799771892,92777.49799771892,115798.48674288233,91594.69546377612,61060.618990781244,33926.75163666098,23020.988745163417,0.0,56947.74038182439,19567.840433388905,1428.7630282496334,0.0,0.8982068727652426,3.098969208061318,0.0014959713701933424,379617.544286505,1521244.095143031,4.007307138562904,1521244.095143031,4.007307138562904,0.85,0.08734057280783586,4.698906859688992,1.2242346037132665,1.0,0.0,4.698906859688449,1.2736924640289604,1.274562328374712,3.6892004878676516,16568.851749779682,1689.5526759678057,1603.0968420496806,1603.0968420496806,8.073590642744232,6.011528350525643,3.756269933216736,2.2552584173089074,5.710368171170571,5.710368171170571,1.6315337631915916,0.0,0.0,0.0006829113672596503,0.0002752917637334486,0.00040761960352620174,0.0019153665511529765,0.08733987411805867,0.07526515875951574,0.012074715358542926,0.09915756883783584,0.07526369356704243,0.012076879240793433,0.41650137771578005,0.41650137771578005,0.06681890618776097,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.4432813937210085,1.1368683772161603e-13,1.1368683772161603e-13,0.036016725936860894,23020.988745163417,19567.840433388905,0.85,1.0842534454580446,0.856979324016064,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3895610067481243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17076.462194254498,1428.7630282496334,0.41650137771578005,0.06681890618776097,6.113110376966115,5.710368171170571
2282.0,-19.229839755409355,6.011405123283504,34.82688288388082,23.103271645400696,6.166059331580989,-16.638776805360706,-28.426661482639588,3.687355116774809,-3.242872557781766,-3.242872557781822,39.23563675091851,48925.19542174384,12944.082582894633,12944.082582894633,61869.27800463847,80060.95325830209,80060.95325830209,12944.082582894633,93005.03584119672,93005.03584119672,93005.03584119672,116062.48952889397,91777.60525749846,61172.95887507931,34005.16264713239,23057.45368769726,0.0,57062.616334829654,19598.83563454267,1427.7630282496334,0.0,0.8981558645191251,3.0940248697556623,0.0014959713701933424,379606.5946425762,1521839.2195824906,4.008990468185621,1521839.2195824906,4.008990468185621,0.85,0.08739642892201316,4.698906859688992,1.2247072414075957,1.0,0.0,4.698906859688421,1.273650027943495,1.2745200293362215,3.689323406427513,16601.938876063832,1692.9266238790854,1603.0968420496806,1603.0968420496806,8.074423355699858,6.011405123283504,3.7565119373374403,2.254893185946064,5.711882160254259,5.711882160254259,1.6319663315012167,0.0,0.0,0.0006830417169805325,0.00027467762331807486,0.0004083640936624576,0.0019188648409612001,0.08737955618173221,0.07530210261344975,0.01207745356828246,0.0989244566829152,0.07531173277148456,0.012084696150528595,0.41648471104875495,0.41648471104875495,0.06679859638729996,0.0,5.684341886080802e-14,5.684341886080802e-14,3.5151990638987627,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23057.45368769726,19598.83563454267,0.85,1.0842348630074108,0.8573948859032787,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3895610290350604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17076.821052332336,1427.7630282496334,0.41648471104875495,0.06679859638729996,6.113110376966115,5.711882160254259
2283.0,-19.246845566024408,6.010653165496367,34.824840806957695,23.095182829443388,6.180137517998347,-16.655953311509684,-28.439058911148436,3.6873556112615757,-3.271037045490573,-3.2710370454906226,39.5112561791687,48893.19895059216,12982.923648140022,12982.923648140022,61876.12259873218,79956.0077490613,79956.0077490613,12982.923648140022,92938.93139720132,92938.93139720132,92938.93139720132,115813.12151874107,91739.17981219724,61140.130440863606,33998.943745926255,22874.190121539752,0.0,56873.13386746601,19443.06160330879,1427.6232273582311,0.0,0.8970881071251038,3.123431226571197,0.0014959713701933424,379196.11885387154,1533567.7206171018,4.044260065879216,1533567.7206171018,4.044260065879216,0.85,0.08855395999757261,4.698906859688992,1.2246066859597344,1.0,0.0,4.698906859689028,1.2736522929208225,1.274520884132339,3.689316845583619,16594.987976741642,1692.217829405724,1603.0968420496806,1603.0968420496806,8.098652126056455,6.010653165496367,3.749646392580667,2.2610067729157004,5.713530867287091,5.713530867287091,1.6324373906534544,0.0,0.0,0.0006819333651326459,0.00027432792618815025,0.00040760543894449567,0.0019152999931028333,0.08829180448414513,0.07609932366545091,0.012192480818694213,0.09973616938649572,0.0762899095914359,0.012264050406136701,0.4164680443818015,0.4164680443818015,0.06672567373985108,0.0,5.684341886080802e-14,5.684341886080802e-14,1.936563110570205,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,22874.190121539752,19443.06160330879,0.85,1.087967523346346,0.8596888482447644,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3895499814781267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17077.2200313472,1427.6232273582311,0.4164680443818015,0.06672567373985108,6.113110376966115,5.713530867287091
2284.0,-19.246857098984528,6.006714442902364,34.81994275067029,23.09486756511035,6.143253956041381,-16.635005429033345,-28.419802920520283,3.6873539922242973,-3.5375612742544718,-3.5375612742546596,39.51018224890723,48794.849382340115,13350.673246150092,13350.673246150092,62145.52262849021,80128.86291050934,80128.86291050934,13350.673246150092,93479.53615665944,93479.53615665944,93479.53615665944,116335.32287418966,91737.69709095325,61140.85426327696,33996.49203075143,22855.786717530227,0.0,56852.278748281664,19427.418709900692,1428.4486075967027,0.0,0.8958326658754336,3.0886165444852716,0.0014959713701933424,375328.9220881402,1533521.889203358,4.085807937932462,1533521.889203358,4.085807937932462,0.85,0.08893379167794495,4.698906859688992,1.2246028363006194,1.0,0.0,4.698906859688951,1.273652301906022,1.2745208921669777,3.689316819556698,16594.719762645254,1692.1904791794605,1603.0968420496806,1603.0968420496806,8.328051616070963,6.006714442902364,3.6822567134653768,2.3244577294369875,5.714989701893443,5.714989701893443,1.6328542005409836,0.0,0.0,0.0006819326140339661,0.00027487126067649487,0.0004070613533574713,0.0019127433856057064,0.0885525908123612,0.07634818298322206,0.012204407829139148,0.09854339940684032,0.07664566021043512,0.012288131467509828,0.4164513777149054,0.4164513777149054,0.06657057517343265,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.913652613474369,1.7053025658242404e-13,1.7053025658242404e-13,6.38623951028103,22855.786717530227,19427.418709900692,0.85,1.0931052192937567,0.8582742936019063,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.38964398461727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17077.23835361603,1428.4486075967027,0.4164513777149054,0.06657057517343265,6.113110376966115,5.714989701893443
2285.0,-19.246855802028623,6.003065103565068,34.816645826627735,23.114962479472183,6.145910342938076,-16.63391243722251,-28.42718503726644,3.6924835283710795,-3.538325743280666,-3.5383257432808217,39.53426670507418,48832.53754353015,13346.792053520474,13346.792053520474,62179.32959705062,80211.29335019276,80211.29335019276,13346.792053520474,93558.08540371324,93558.08540371324,93558.08540371324,116430.29720619807,91808.43716233046,61183.70277687157,34027.482650509875,22872.21180248484,0.0,56899.694452994714,19441.380032112113,1427.4486075967027,0.0,0.8957463550980622,3.0860264068386978,0.0014959713701933424,375317.87447092915,1534549.9744788876,4.088667443942238,1534549.9744788876,4.088667443942238,0.85,0.08893204605135535,4.698906859688992,1.2247842104127633,1.0,0.0,4.698906859688924,1.2736287025896493,1.2744972768642076,3.6893851796326342,16607.516156033354,1693.4953481600094,1603.0968420496806,1603.0968420496806,8.32563055670148,6.003065103565068,3.6794848801921733,2.3235802233728946,5.71548594252008,5.71548594252008,1.6329959835771657,0.0,0.0,0.0006819326984998249,0.0002746628469942911,0.0004072698515055338,0.00191372309898387,0.08861671651502424,0.07641362446803751,0.01220309204698673,0.09838235193771011,0.07664390512015395,0.012288140931201395,0.41643471104805524,0.41643471104805524,0.06650373079221447,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.5889104122679214,1.7053025658242404e-13,1.7053025658242404e-13,6.309505011933936,22872.21180248484,19441.380032112113,0.85,1.0927884621316808,0.858221437091742,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.389644048371896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17077.59656105353,1427.4486075967027,0.41643471104805524,0.06650373079221447,6.113110376966115,5.71548594252008
2286.0,-19.246855802028623,6.003065103565068,34.816645826627735,23.109924152400367,6.145910342938076,-16.63391243722251,-28.424298868607707,3.6924835283710795,-3.538325743280666,-3.5383257432808217,39.53426670507418,48817.80586874154,13346.971316943516,13346.971316943516,62164.77718568506,80187.4775111782,80187.4775111782,13346.971316943516,93534.4488281217,93534.4488281217,93534.4488281217,116403.13253202241,91784.62132331589,61168.97110208296,34017.389134703255,22868.683703900704,0.0,56886.072838603955,19438.3811483156,1427.588223771843,0.0,0.8957463550980622,3.086676199160477,0.0014959713701933424,375317.87447092915,1534549.9744788876,4.088667443942238,1534549.9744788876,4.088667443942238,0.85,0.08893204605135535,4.698906859688992,1.224721704828553,1.0,0.0,4.698906859689068,1.2736287025896493,1.2744972768642076,3.6893851796326342,16603.20803421548,1693.0560419934923,1603.0968420496806,1603.0968420496806,8.325742379904131,6.003065103565068,3.6796882146143317,2.3233768889507362,5.716062915891499,5.716062915891499,1.6331608331118568,0.0,0.0,0.0006819326984998249,0.00027474431266661086,0.00040718838583321407,0.0019133402993773776,0.08861110754902242,0.0764105662205254,0.012200541328497018,0.09841269190777774,0.07664390512015395,0.012288140931201395,0.41641804438124175,0.41641804438124175,0.06648983002877572,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.131498306216486,1.7053025658242404e-13,1.7053025658242404e-13,6.315189636563048,22868.683703900704,19438.3811483156,0.85,1.0927943182518107,0.8581679738597259,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3896440412022761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17077.95502513258,1427.588223771843,0.41641804438124175,0.06648983002877572,6.113110376966115,5.716062915891499
2287.0,-19.246850928060418,6.000764565721409,34.806872159085636,23.104564973060064,6.16059231314073,-16.639922945359107,-28.426692949701078,3.6924835608206377,-3.4020956310876613,-3.4020956310877386,39.35126497779117,48830.05317967887,13153.699454397296,13153.699454397296,61983.75263407617,80092.74478678584,80092.74478678584,13153.699454397296,93246.44424118314,93246.44424118314,93246.44424118314,116132.56310917564,91759.28890031109,61152.78421103153,34007.22743253284,22886.118867992496,0.0,56893.346300525336,19453.20103779362,1427.8428705147182,0.0,0.8970167646756063,3.095629151265773,0.0014959713701933424,377290.61183294276,1526751.2873636095,4.046618811812965,1526751.2873636095,4.046618811812965,0.85,0.08835004501527934,4.698906859688992,1.2246550655039035,1.0,0.0,4.698906859688727,1.273628701791051,1.2744972764693652,3.6893851819459744,16598.625572762838,1692.5887609696317,1603.0968420496806,1603.0968420496806,8.20518081588839,6.000764565721409,3.711700999334842,2.2890635663865666,5.717734691064107,5.717734691064107,1.6336384831611734,0.0,0.0,0.0006819330159231437,0.0002746767352000263,0.0004072562807231174,0.001913659331141282,0.08786494705021924,0.07576345214187727,0.012101494908341982,0.0988557502855125,0.07607098056577606,0.012279064449503269,0.4164013777144576,0.4164013777144576,0.06651068569053244,0.0,5.684341886080802e-14,5.684341886080802e-14,3.2834220840435933,5.684341886080802e-14,5.684341886080802e-14,0.16957744512467343,22886.118867992496,19453.20103779362,0.85,1.0894727883760253,0.8582735302955451,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3896440412022761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17078.313463272512,1427.8428705147182,0.4164013777144576,0.06651068569053244,6.113110376966115,5.717734691064107
2288.0,-19.2469821209556,6.000381534856107,34.80509805244524,23.098637046664976,6.160486177688809,-16.640118409319978,-28.423499933537073,3.6924580283446997,-3.4023752173729918,-3.4023752173730513,39.35572677245564,48813.02022745804,13153.853890584704,13153.853890584704,61966.87411804274,80065.22448181457,80065.22448181457,13153.853890584704,93219.07837239928,93219.07837239928,93219.07837239928,116114.23527349433,91731.38740749916,61135.44726017953,33995.48905257737,22895.15690109505,0.0,56890.64595367243,19460.883365930793,1428.6880587257442,0.0,0.8970002353581978,3.0963089352926563,0.0014959713701933424,377286.5548643971,1526941.0712701879,4.047165348415332,1526941.0712701879,4.047165348415332,0.85,0.08835030094849851,4.698906859688992,1.2245818137330935,1.0,0.0,4.69890685968916,1.273628836732076,1.2744974006198941,3.68938479105547,16593.57838421488,1692.074090970401,1603.0968420496806,1603.0968420496806,8.205277152044358,6.000381534856107,3.7116824791522216,2.2886990557038853,5.718712470653879,5.718712470653879,1.6339178487582513,0.0,0.0,0.000681924471868008,0.00027476686752663903,0.00040715760434136895,0.0019131956600141951,0.08787029935836291,0.07577319563514151,0.012097103723221399,0.09893416429351468,0.07607122940851153,0.012279071539986969,0.416384711047697,0.416384711047697,0.06647534126133013,0.0,5.684341886080802e-14,5.684341886080802e-14,2.6595820236620398,5.684341886080802e-14,5.684341886080802e-14,0.1825482475794047,22895.15690109505,19460.883365930793,0.85,1.0892278173199865,0.8580148706205196,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.389644014258801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17078.671999054277,1428.6880587257442,0.416384711047697,0.06647534126133013,6.113110376966115,5.718712470653879
2289.0,-19.2469821209556,6.000381534856107,34.80509805244524,23.09241013079884,6.160486177688809,-16.640118409319978,-28.419924073945708,3.6924580283446997,-3.4023752173729918,-3.4023752173730513,39.35572677245564,48794.76763041947,13154.328644089053,13154.328644089053,61949.09627450852,80035.79029291651,80035.79029291651,13154.328644089053,93190.11893700557,93190.11893700557,93190.11893700557,116082.1287925484,91701.9532186011,61117.19466314095,33983.065061622394,22892.00985554285,0.0,56875.07491716524,19458.20837721142,1428.9416991249318,0.0,0.8970002353581978,3.0971119836080714,0.0014959713701933424,377286.5548643971,1526941.0712701879,4.047165348415332,1526941.0712701879,4.047165348415332,0.85,0.08835030094849851,4.698906859688992,1.2245044216280805,1.0,0.0,4.698906859688255,1.273628836732076,1.2744974006198941,3.68938479105547,16588.253941464594,1691.5311489106468,1603.0968420496806,1603.0968420496806,8.205573299782845,6.000381534856107,3.7122210153219646,2.2881605195341423,5.720264863952382,5.720264863952382,1.6343613897006806,0.0,0.0,0.000681924471868008,0.00027486783906904513,0.00040705663279896285,0.0019127212041409496,0.08785502535020266,0.07577016265490445,0.012084862695298204,0.09897739223909016,0.07607122940851153,0.012279071539986969,0.41636804438095515,0.41636804438095515,0.0664080750356945,0.0,5.684341886080802e-14,5.684341886080802e-14,2.1647015139027417,5.684341886080802e-14,5.684341886080802e-14,0.19717606153784573,22892.00985554285,19458.20837721142,0.85,1.0892134448127453,0.8579288502298379,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3896447394982625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17079.027809125673,1428.9416991249318,0.41636804438095515,0.0664080750356945,6.113110376966115,5.720264863952382
2290.0,-19.2469821209556,6.000381534856107,34.80509805244524,23.085488948877924,6.160486177688809,-16.640118409319978,-28.41595468400044,3.6924580283446997,-3.4023752173729918,-3.4023752173730513,39.35572677245564,48774.50556376352,13154.838278302994,13154.838278302994,61929.34384206652,80003.07458971564,80003.07458971564,13154.838278302994,93157.91286801864,93157.91286801864,93157.91286801864,116046.05545793517,91669.23751540024,61096.93259648501,33969.22768768359,22888.14258991653,0.0,56857.370277600116,19454.92120142905,1429.1995849421958,0.0,0.8970002353581978,3.0980055507886104,0.0014959713701933424,377286.5548643971,1526941.0712701879,4.047165348415332,1526941.0712701879,4.047165348415332,0.85,0.08835030094849851,4.698906859688992,1.2244184554321693,1.0,0.0,4.69890685968887,1.273628836732076,1.2744974006198941,3.68938479105547,16582.33589529958,1690.9276761482852,1603.0968420496806,1603.0968420496806,8.20589120585101,6.000381534856107,3.7127991342284714,2.2875824006276355,5.721932166510475,5.721932166510475,1.6348377618601357,0.0,0.0,0.000681924471868008,0.00027497996274106624,0.00040694450912694174,0.001912194345449356,0.08783645210538386,0.07576712967467014,0.012069322430713719,0.09902381675641943,0.07607122940851153,0.012279071539986969,0.41635137771422837,0.41635137771422837,0.0663226790256097,0.0,5.684341886080802e-14,5.684341886080802e-14,1.7728173989239053,5.684341886080802e-14,5.684341886080802e-14,0.21287982637403502,22888.14258991653,19454.92120142905,0.85,1.08920520839608,0.8578396314431558,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3896447394982625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17079.386243054974,1429.1995849421958,0.41635137771422837,0.0663226790256097,6.113110376966115,5.721932166510475
2291.0,-19.2469821209556,6.000381534856107,34.80509805244524,23.07766849352049,6.160486177688809,-16.640118409319978,-28.4114679909311,3.6924580283446997,-3.4023752173729918,-3.4023752173730513,39.35572677245564,48751.60243524091,13155.34764253186,13155.34764253186,61906.950077772766,79966.10783389522,79966.10783389522,13155.34764253186,93121.45547642709,93121.45547642709,93121.45547642709,116004.7010928173,91632.27075957981,61074.02946796239,33953.60143513047,22883.245616390217,0.0,56836.84705152069,19450.758773931684,1429.45747075946,0.0,0.8970002353581978,3.0990176946160637,0.0014959713701933424,377286.5548643971,1526941.0712701879,4.047165348415332,1526941.0712701879,4.047165348415332,0.85,0.08835030094849851,4.698906859688992,1.2243213045643646,1.0,0.0,4.698906859688508,1.273628836732076,1.2744974006198941,3.68938479105547,16575.648862892762,1690.245788612091,1603.0968420496806,1603.0968420496806,8.206208943504471,6.000381534856107,3.7133769632550857,2.287004571601021,5.723599469068569,5.723599469068569,1.6353141340195911,0.0,0.0,0.000681924471868008,0.00027510674942092273,0.00040681772244708525,0.0019115985866496614,0.08781631651786981,0.07576409669443802,0.01205221982343179,0.09907404241712084,0.07607122940851153,0.012279071539986969,0.4163347110475136,0.4163347110475136,0.06622869771557575,0.0,5.684341886080802e-14,5.684341886080802e-14,1.4630117954972661,5.684341886080802e-14,5.684341886080802e-14,0.22857654189732557,22883.245616390217,19450.758773931684,0.85,1.089204508857717,0.8577464262056835,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3896447394982625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17079.744676984275,1429.45747075946,0.4163347110475136,0.06622869771557575,6.113110376966115,5.723599469068569
2292.0,-19.24698365406737,5.995781486626815,34.80708580767771,23.06851220726969,6.175151343219704,-16.651857413920002,-28.41690683327613,3.692457775823482,-3.6031838817650055,-3.603183881765165,39.663314372020025,48779.35740262149,13430.38180584128,13430.38180584128,62209.73920846277,79853.50583234844,79853.50583234844,13430.38180584128,93283.88763818971,93283.88763818971,93283.88763818971,116160.60253171166,91588.99096210398,61046.30238569816,33936.32064045092,22876.71489352194,0.0,56813.035533972856,19445.207659493648,1429.7153565767242,0.0,0.8949933660605716,3.0867274717117645,0.0014959713701933424,374381.5135942185,1540067.4682979886,4.113631182033267,1540067.4682979886,4.113631182033267,0.8499999999999999,0.08900809355706715,4.698906859688992,1.224207612690516,1.0,0.0,4.698906859688901,1.2736288380980532,1.2744974018596311,3.6893847870985756,16567.819844580004,1689.447450921569,1603.0968420496806,1603.0968420496806,8.37777322839057,5.995781486626815,3.6616432675766553,2.33413821905016,5.725266771626663,5.725266771626663,1.6357905061790468,0.0,0.0,0.0006819243720233054,0.00027495306346619745,0.00040697130855710793,0.0019123202734756,0.0890200642304421,0.07681751919800006,0.012202545032442044,0.09847811273675433,0.0768036492156994,0.012204444341367752,0.41631804438080844,0.41631804438080844,0.06613256633920667,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.647826786071846,1.7053025658242404e-13,1.7053025658242404e-13,12.23177415027078,22876.71489352194,19445.207659493648,0.85,1.0949905884057685,0.8585944571374396,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3896447394982625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17080.103110913577,1429.7153565767242,0.41631804438080844,0.06613256633920667,6.113110376966115,5.725266771626663
2293.0,-19.246983797684106,5.992621561128014,34.80094371298339,22.981624700501584,6.153652864580349,-16.636445218648586,-28.353009559772886,3.692456146808296,-3.4828944792378707,-3.482894479237957,39.438340263947076,48453.11574808768,13257.743828420002,13257.743828420002,61710.85957650768,79544.4173558637,79544.4173558637,13257.743828420002,92802.1611842837,92802.1611842837,92802.1611842837,115597.07466609126,91178.28867273737,60792.91356958231,33761.52789239451,22794.91348180755,0.0,56556.441374202055,19375.67645953642,1430.5631079408977,0.0,0.8963380158563963,3.103835827239161,0.0014959713701933424,376119.59248954325,1530458.2870529557,4.069073554299102,1530458.2870529557,4.069073554299102,0.85,0.08856445230526173,4.698906859688992,1.2231289894180377,1.0,0.0,4.6989068596889405,1.273628845611559,1.2744974093663477,3.689384765333825,16493.526619286167,1681.8716502869142,1603.0968420496806,1603.0968420496806,8.270082929905206,5.992621561128014,3.688599551962171,2.304022009165843,5.725546392968921,5.725546392968921,1.6358703979911202,0.0,0.0,0.0006819243626701917,0.0002767636172510987,0.000405160745419093,0.0019038126059264815,0.0881601972267329,0.07606670095426188,0.012093496272471022,0.09923151248248903,0.07636466245955816,0.012199789845703577,0.41630137771411097,0.41630137771411097,0.06618584868873659,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.135818748553959,1.1368683772161603e-13,1.1368683772161603e-13,6.319670225180175,22794.91348180755,19375.67645953642,0.85,1.091137597717681,0.8567214373956232,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3896447479733685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17080.46151412954,1430.5631079408977,0.41630137771411097,0.06618584868873659,6.113110376966115,5.725546392968921
2294.0,-19.24442987773207,5.990447885031088,34.796330521201405,23.129018546920292,6.147988282521323,-16.633287586526055,-28.4268788882531,3.7048620418224743,-3.488196581538091,-3.4881965815382263,39.49041583456937,48844.564438325295,13262.338320152186,13262.338320152186,62106.90275847748,80267.93641927239,80267.93641927239,13262.338320152186,93530.27473942458,93530.27473942458,93530.27473942458,116519.60628140972,91816.39365224924,61187.2197530109,34032.41544359816,22989.33154198514,0.0,57021.746985583304,19540.93181068737,1429.9595360985636,0.0,0.8961345919387155,3.0825442770680946,0.0014959713701933424,376042.8487020599,1532678.5158823074,4.075808172319889,1532678.5158823074,4.075808172319889,0.8500000000000001,0.0885679837026391,4.698906859688992,1.2247942713974047,1.0,0.0,4.6989068596898,1.2735714339177888,1.2744401703820738,3.6895510801731084,16608.955430450344,1693.6421133058022,1603.0968420496806,1603.0968420496806,8.272948939999957,5.990447885031088,3.6859117365427134,2.3045361484883746,5.726252784587827,5.726252784587827,1.6360722241679506,0.0,0.0,0.0006820907066477589,0.0002746714873733212,0.00040741921927443765,0.0019144249642177886,0.08834563153534199,0.07621501165678926,0.012130619878552724,0.09848687227395816,0.07636809902634967,0.012199884676289439,0.41628471104741965,0.41628471104741965,0.06625717796527515,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.621674281919525,1.1368683772161603e-13,1.1368683772161603e-13,6.565848287516303,22989.33154198514,19540.93181068737,0.85,1.0891792349711742,0.8565953696696555,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3896447487672878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17080.819945130614,1429.9595360985636,0.41628471104741965,0.06625717796527515,6.113110376966115,5.726252784587827
2295.0,-19.266689232122825,5.986649311502424,34.799786826699744,23.120661614835285,6.244232317137779,-16.70019264862474,-28.484849178325362,3.704862083219826,-3.5401600145196426,-3.540160014519735,39.69046304374315,49015.72136593759,13330.038393166213,13330.038393166213,62345.75975910381,79773.28258617467,79773.28258617467,13330.038393166213,93103.32097934088,93103.32097934088,93103.32097934088,115960.24340907231,91776.64512697,61147.307591514786,34032.59726161691,22856.922429731443,0.0,56889.51969134835,19428.384065271726,1429.9880613234295,0.0,0.8952006486619366,3.100078691646201,0.0014959713701933424,375291.36779583135,1541230.12930442,4.106756140852381,1541230.12930442,4.106756140852381,0.85,0.08905679418237886,4.698906859688992,1.2246904366509996,1.0,0.0,4.698906859688816,1.2735743967396473,1.274441290277183,3.689542496864103,16601.765195041084,1692.908913343607,1603.0968420496806,1603.0968420496806,8.315179746797298,5.986649311502424,3.67075311584936,2.315896195653064,5.727251428233801,5.727251428233801,1.6363575509239432,0.0,0.0,0.0006806421444530967,0.0002730398599400727,0.000407602284513024,0.0019152851707231527,0.08906900535156205,0.0768249510870532,0.012244054264508851,0.09894584222890426,0.07681701589183403,0.012239778290544838,0.4162680443807333,0.4162680443807333,0.06634314050136256,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.264003835271296,1.1368683772161603e-13,1.1368683772161603e-13,7.7541726919135385,22856.922429731443,19428.384065271726,0.85,1.095909406466394,0.8615949234915373,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3896306307174695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17081.229542533732,1429.9880613234295,0.4162680443807333,0.06634314050136256,6.113110376966115,5.727251428233801
2296.0,-19.266689232122825,5.986649311502424,34.799786826699744,23.12198693342509,6.244232317137779,-16.70019264862474,-28.485606413427718,3.704862083219826,-3.5401600145196426,-3.540160014519735,39.69046304374315,49019.58468502578,13330.19442362191,13330.19442362191,62349.779108647694,79779.5472804446,79779.5472804446,13330.19442362191,93109.74170406652,93109.74170406652,93109.74170406652,115984.14756428482,91782.90982123997,61151.170910602974,34035.265456263325,22874.405860218314,0.0,56909.67131648164,19443.244981185566,1430.9880613234295,0.0,0.8952006486619366,3.0999008546576157,0.0014959713701933424,375291.36779583135,1541230.12930442,4.106756140852381,1541230.12930442,4.106756140852381,0.85,0.08905679418237886,4.698906859688992,1.224706854573451,1.0,0.0,4.698906859690264,1.2735743967396473,1.274441290277183,3.689542496864103,16602.89843523683,1693.0244716836874,1603.0968420496806,1603.0968420496806,8.315277077446083,5.986649311502424,3.670930132959877,2.3157191785425466,5.727756271694372,5.727756271694372,1.6365017919126779,0.0,0.0,0.0006806421444530967,0.0002730186060358923,0.0004076235384172044,0.001915385040839301,0.08908576660894084,0.07682187514627431,0.012263891462666526,0.09900935567459888,0.07681701589183403,0.012239778290544838,0.41625137771405085,0.41625137771405085,0.06645062630599043,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.760905937209031,1.1368683772161603e-13,1.1368683772161603e-13,7.759170314069138,22874.405860218314,19443.244981185566,0.85,1.0955919734962614,0.8613577191901509,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3897536887544522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17081.142132471512,1430.9880613234295,0.41625137771405085,0.06645062630599043,6.113110376966115,5.727756271694372
2297.0,-19.266689232122825,5.986649311502424,34.799786826699744,23.11644370146098,6.244232317137779,-16.70019264862474,-28.482427646499104,3.704862083219826,-3.5401600145196426,-3.540160014519735,39.69046304374315,49003.366258058704,13330.702484821757,13330.702484821757,62334.06874288046,79753.34494806148,79753.34494806148,13330.702484821757,93084.04743288324,93084.04743288324,93084.04743288324,115968.4393915369,91756.70748885685,61134.9524836359,34024.17222802327,22884.39195865366,0.0,56908.56418667693,19451.73316485561,1431.9880613234295,0.0,0.8952006486619366,3.1006126401686185,0.0014959713701933424,375291.36779583135,1541230.12930442,4.106756140852381,1541230.12930442,4.106756140852381,0.8499999999999999,0.08905679418237886,4.698906859688992,1.2246380431531003,1.0,0.0,4.698906859689069,1.2735743967396473,1.274441290277183,3.689542496864103,16598.158613148265,1692.541144340653,1603.0968420496806,1603.0968420496806,8.31559400227964,5.986649311502424,3.6715065407210625,2.315142770781361,5.729400687213543,5.729400687213543,1.6369716249181552,0.0,0.0,0.0006806421444530967,0.0002731078371764982,0.0004075343072765985,0.0019149657520206103,0.08910415643592591,0.076818799205496,0.01228535723042991,0.09910129515655831,0.07681701589183403,0.012239778290544838,0.4162347110473716,0.4162347110473716,0.06656693634643379,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.162436562355026,1.1368683772161603e-13,1.1368683772161603e-13,7.775444114817731,22884.39195865366,19451.73316485561,0.85,1.095337224436137,0.8610894855353083,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3897536887544522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17081.49990949711,1431.9880613234295,0.4162347110473716,0.06656693634643379,6.113110376966115,5.729400687213543
2298.0,-19.266699240494738,5.984983927628199,34.78928491058837,23.110464086663,6.179544951366224,-16.65702853468912,-28.43968088328836,3.704861515594513,-3.3602417442767205,-3.360241744276832,39.29632983264336,48785.17403286734,13077.113678984902,13077.113678984902,61862.287711852245,80030.85067151726,80030.85067151726,13077.113678984902,93107.96435050215,93107.96435050215,93107.96435050215,116089.53568097962,91728.44483119232,61120.84022986023,34008.44955703565,22981.571330477473,0.0,56990.02088751312,19534.33563090585,1432.9880613234295,0.0,0.8974005930147402,3.0974559975487566,0.0014959713701933424,377898.3230487785,1524416.0641662858,4.033931804374577,1524416.0641662858,4.033931804374577,0.85,0.08809368272275972,4.698906859688992,1.224563711103983,1.0,0.0,4.698906859689019,1.273574400681758,1.2744412933932512,3.689542485443816,16593.046092357326,1692.0198123066825,1603.0968420496806,1603.0968420496806,8.157407173396228,5.984983927628199,3.7145335684570964,2.2704503591711025,5.731045102732713,5.731045102732713,1.6374414579236323,0.0,0.0,0.0006806414937785592,0.00027431039288064034,0.0004063311008979189,0.001909311997314211,0.08763832489822285,0.07553620518269685,0.012102119715525996,0.09931300012155359,0.07586226000360853,0.01223142271915119,0.4162180443806948,0.4162180443806948,0.06668485117400548,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.696801094476314,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,22981.571330477473,19534.33563090585,0.85,1.0854933328407792,0.8560301132220937,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3897536887544522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17081.857686522704,1432.9880613234295,0.4162180443806948,0.06668485117400548,6.113110376966115,5.731045102732713
2299.0,-19.266633269139177,5.984946908580348,34.78877278195692,23.05795719092714,6.179446002235111,-16.65711910309282,-28.41308224070815,3.699251321964482,-3.3603027322758976,-3.3603027322759855,39.29710937932435,48649.7781370836,13077.49300342132,13077.49300342132,61727.27114050492,79783.12394401894,79783.12394401894,13077.49300342132,92860.61694744026,92860.61694744026,92860.61694744026,115770.26224684862,91506.76932730024,60984.70448328388,33913.405382240395,22909.645299408367,0.0,56823.05068164876,19473.19850449711,1432.3419373889542,0.0,0.8973976545302881,3.104328431524576,0.0014959713701933424,377897.43695599405,1524449.182803366,4.034028902347087,1524449.182803366,4.034028902347087,0.85,0.08809372377071523,4.698906859688992,1.2239862649841236,1.0,0.0,4.698906859688564,1.2736002001739892,1.2744671159093672,3.6894677458805867,16552.94651517168,1687.930793407706,1603.0968420496806,1603.0968420496806,8.15764379318517,5.984946908580348,3.7148830464181053,2.2700638621622424,5.732187127449826,5.732187127449826,1.6377677506999504,0.0,0.0,0.0006806457827864885,0.0002750611271383077,0.00040558465564818083,0.0019058045206098346,0.08763902308029048,0.07553542072696062,0.012103602353329855,0.09948814471394433,0.0758622998342729,0.012231423936442328,0.4162013777140201,0.4162013777140201,0.06669104277538643,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.6009568624068606,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,22909.645299408367,19473.19850449711,0.85,1.086306884266599,0.8561627289186579,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3897537440887942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17082.21526304725,1432.3419373889542,0.4162013777140201,0.06669104277538643,6.113110376966115,5.732187127449826
2300.0,-19.25443686208836,5.982613145833233,34.784490501868255,23.620283568184846,6.1975553283384945,-16.534347451232268,-28.493775765504665,3.9092164449546543,1.199761842145449,-3.4412711103425586,39.426616065128506,49129.88618835964,13188.02979778141,13188.02979778141,62317.91598614105,82355.70722790404,82355.70722790404,13188.02979778141,95543.73702568545,95543.73702568545,95543.73702568545,118890.91232958969,93172.48429481103,61987.51010627205,34649.97132059887,23347.175303904238,0.0,57997.146624503104,19845.0990083186,1432.6000785353176,0.0,0.8965748517667966,2.9869585155502802,0.0014959713701933424,376722.4846279495,1529958.7643164303,4.061235595819069,1529958.7643164303,4.061235595819069,0.85,0.0882619651186508,4.698906859688992,1.2281812114873905,1.0,0.0,4.698906859690144,1.2726333999901986,1.2735006673440024,3.6922705782554357,16854.262920170157,1718.6565157490231,1603.0968420496806,1603.0968420496806,8.22659583117856,5.982613145833233,3.6940126662109876,2.2886004796222457,5.733817599916438,5.733817599916438,1.638233599976125,0.0,0.0,0.0006814391366218219,0.0002727894073592299,0.00040864972926259196,0.0019202070160420429,0.08813565807677178,0.07597275883664305,0.012162899240128729,0.09565611676424451,0.07603073390469958,0.012231231213951211,0.416184711047347,0.416184711047347,0.06662931270714195,0.0,5.684341886080802e-14,5.684341886080802e-14,3.508767923103221,4.64103295248799,4.907148455312893,2.9940537820068585,23347.175303904238,19845.0990083186,0.85,1.0744996885728249,0.8471086777155835,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3897533793460708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,17082.57436136539,1432.6000785353176,0.416184711047347,0.06662931270714195,6.113110376966115,5.733817599916438
2301.0,-19.254462476246342,5.980052393256598,34.7861742794204,23.618738224636786,6.242170026235559,-16.529806711811112,-28.48876031404359,3.9092113751215476,0.47472061125955634,-3.447258944925306,39.57410055370203,49104.154447056026,13193.111871729223,13193.111871729223,62297.266318785245,82137.51262165977,82137.51262165977,13193.111871729223,95330.624493389,95330.624493389,95330.624493389,118758.66101247873,93165.20338060611,61983.36307787564,34646.489225256075,23428.036519089725,0.0,58074.525744345796,19913.831041226265,1433.5905749857504,0.0,0.8960418565632746,2.996433910671132,0.0014959713701933424,376635.70746477426,1536251.4923596529,4.078879038582221,1536251.4923596529,4.078879038582221,0.85,0.08827693928105897,4.698906859688992,1.228162013194524,1.0,0.0,4.698906859688739,1.2726334266851762,1.2735006919355263,3.6922705008057335,16852.945852762994,1718.5222122501564,1603.0968420496806,1603.0968420496806,8.229765991467382,5.980052393256598,3.690944291213152,2.289108102043446,5.734755159668692,5.734755159668692,1.6385014741910549,0.0,0.0,0.0006814374695785271,0.0002729300994500606,0.0004085073701284665,0.0019195380837301614,0.08860988764442615,0.07638996784205627,0.012219919802369875,0.09596882319987919,0.07604548109227079,0.01223145818878818,0.4161680443806752,0.4161680443806752,0.06657340316147023,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.4948234446879383,3.9219795561848514,4.001503584048805,3.4282179043113956,23428.036519089725,19913.831041226265,0.85,1.0727124418205098,0.84553689965926,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.389685950694626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17083.176474944335,1433.5905749857504,0.4161680443806752,0.06657340316147023,6.113110376966115,5.734755159668692
2302.0,-19.254435975773138,5.980052239678305,34.78609614787115,23.61770742516967,6.241977139892814,-16.529805264034056,-28.488201031554468,3.9091517602013943,0.45885359552011096,-3.447284128975844,39.573945340780824,49101.44926397385,13193.410867456963,13193.410867456963,62294.86013143082,82133.55210181167,82133.55210181167,13193.410867456963,95326.96296926863,95326.96296926863,95326.96296926863,118771.26779638577,93160.61293360716,61980.539513969,34644.52602182018,23444.304827117136,0.0,58088.830848937316,19927.659103049566,1434.5905749857504,0.0,0.8960422689916592,2.99665534743897,0.0014959713701933424,376635.34252443083,1536244.8596144896,4.078865380284484,1536244.8596144896,4.078865380284484,0.85,0.08827684893292839,4.698906859688992,1.2281499867187815,1.0,0.0,4.6989068596888774,1.2726336969928798,1.2735009646224977,3.69226971656659,16852.11547240739,1718.4375370190014,1603.0968420496806,1603.0968420496806,8.229952502799637,5.980052239678305,3.691237569962034,2.2888146697162712,5.735620354551129,5.735620354551129,1.638748672728894,0.0,0.0,0.000681439194305843,0.00027294579243177463,0.0004084934018740683,0.0019194724482037519,0.08859780173314802,0.07638649570573601,0.012211306027412007,0.0960429074377062,0.07604539311677373,0.012231455816154662,0.4161513777140044,0.4161513777140044,0.06652683540519105,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.4833494950460704,3.906137724495977,3.9816241794871416,3.4374142722126635,23444.304827117136,19927.659103049566,0.85,1.0724068503535813,0.8452821058090226,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3896860922981698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17083.534147245304,1434.5905749857504,0.4161513777140044,0.06652683540519105,6.113110376966115,5.735620354551129
