time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2303.0,-19.254435975773138,5.980052239678305,34.78609614787115,23.616781818587356,6.241977139892814,-16.529805264034056,-28.48767632441593,3.9091517602013943,0.44192932103925386,-3.447284128975844,39.573945340780824,49098.77220977473,13193.909004484636,13193.909004484636,62292.68121425937,82129.17675333377,82129.17675333377,13193.909004484636,95323.08575781841,95323.08575781841,95323.08575781841,118783.735565904,93156.23758512925,61977.86245976988,34642.63902817707,23460.649808085596,0.0,58103.28883626267,19941.552336872755,1435.5905749857504,0.0,0.8960422689916592,2.996894898199466,0.0014959713701933424,376635.34252443083,1536244.8596144896,4.078865380284484,1536244.8596144896,4.078865380284484,0.85,0.08827684893292839,4.698906859688992,1.2281385190645238,1.0,0.0,4.698906859689058,1.2726336969928798,1.2735009646224977,3.69226971656659,16851.324001897912,1718.3568294879406,1603.0968420496806,1603.0968420496806,8.230263237007707,5.980052239678305,3.6918027937673035,2.288249445911002,5.737253728877105,5.737253728877105,1.6392153511077443,0.0,0.0,0.000681439194305843,0.0002729605160145541,0.00040847867829128885,0.00191940326345963,0.08858759235175125,0.07638343646256107,0.012204155889190174,0.09611753835615562,0.07604539311677373,0.012231455816154662,0.4161347110473344,0.4161347110473344,0.06648788166285256,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.4772941363762015,3.88921345001512,3.9594461524590088,3.453074414396667,23460.649808085596,19941.552336872755,0.85,1.07210249990844,0.8450256980828914,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3896859457947823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17083.89286272224,1435.5905749857504,0.4161347110473344,0.06648788166285256,6.113110376966115,5.737253728877105
2304.0,-19.254466308565778,5.976830678413084,34.78170568301761,23.63871306823569,6.364448542055002,-16.609745923830058,-28.56559044504536,3.9212501454895112,3.7393057792332343,-3.5098302447094945,39.37616534216292,49496.016881624186,13277.436958323638,13277.436958323638,62773.453839947826,81653.93194530216,81653.93194530216,13277.436958323638,94931.3689036258,94931.3689036258,94931.3689036258,118295.03328607243,93202.71629893288,61997.377983489634,34672.59812827027,23363.66438244663,0.0,58036.2625107169,19859.114725079635,1436.1954750714835,0.0,0.8964233895814584,2.943680589376954,0.0014959713701933424,375729.8454855613,1527810.660572221,4.066247807910518,1527810.660572221,4.066247807910518,0.85,0.0871430513282043,4.698906859688992,1.2282501119235532,1.0,0.0,4.698906859688596,1.2725781311598112,1.2734453584103362,3.692430935777962,16859.73168221863,1719.2141742815977,1603.0968420496806,1603.0968420496806,8.282367359259116,5.976830678413084,3.6747502028109684,2.302080475602115,5.738887149276569,5.738887149276569,1.6396820426504484,0.0,0.0,0.0006814372201604469,0.0002707821919379766,0.00041065502822247026,0.001929629729080342,0.08800346847095283,0.07588448175585553,0.012118986715097303,0.09449078339626066,0.07513061491893801,0.01201243640926629,0.4161180443806651,0.4161180443806651,0.06645534021021916,0.0,1.0041786575872038,0.29697799068463837,5.483083707011474,7.249136023942754,6.254705538258577,13.558918210132902,23363.66438244663,19859.114725079635,0.85,1.0816246795416256,0.852846388453845,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3896859457947823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17084.251048189715,1436.1954750714835,0.4161180443806651,0.06645534021021916,6.113110376966115,5.738887149276569
2305.0,-19.254466308565778,5.976830678413084,34.78170568301761,23.637829475943022,6.364448542055002,-16.609745923830058,-28.56508445749057,3.9212501454895112,3.721470066995437,-3.5098302447094945,39.37616534216292,49493.436622554764,13277.63981474606,13277.63981474606,62771.07643730083,81649.75547631577,81649.75547631577,13277.63981474606,94927.39529106182,94927.39529106182,94927.39529106182,118307.33443765985,93198.53982994649,61994.79772442021,34670.82456169586,23379.939146598022,0.0,58050.76370829388,19872.94827460832,1437.1954750714835,0.0,0.8964233895814584,2.94392159193315,0.0014959713701933424,375729.8454855613,1527810.660572221,4.066247807910518,1527810.660572221,4.066247807910518,0.85,0.0871430513282043,4.698906859688992,1.2282390772597869,1.0,0.0,4.698906859689102,1.2725781311598112,1.2734453584103362,3.692430935777962,16858.97618764416,1719.1371352749572,1603.0968420496806,1603.0968420496806,8.282493899600967,5.976830678413084,3.6749803898186144,2.301850288594469,5.739548732027691,5.739548732027691,1.639871066293626,0.0,0.0,0.0006814372201604469,0.0002707962865537616,0.00041064093360668527,0.0019295634997935453,0.08802097280212076,0.07588472794538645,0.012136244856734313,0.09456431727840471,0.07513061491893801,0.01201243640926629,0.4161193943787645,0.4161193943787645,0.06654997647815523,0.0,2.235208833068043,1.4707855749283567,7.078892801993561,7.231300311704956,6.233053417643703,13.565683612709847,23379.939146598022,19872.94827460832,0.85,1.0813135336638566,0.8525888973874687,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3896861134845027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17084.608625990244,1437.1954750714835,0.4161193943787645,0.06654997647815523,6.113110376966115,5.739548732027691
2306.0,-19.25447069450127,5.984970365675951,34.786518995713415,23.636930307280295,6.484510604127769,-16.681964763138364,-28.630333312880225,3.9212493986161077,-2.5148927347196377,-2.514892734719542,39.69852667436925,49826.0620554438,11896.953333714588,11896.953333714588,61723.01538915839,81077.98217952297,81077.98217952297,11896.953333714588,92974.93551323755,92974.93551323755,92974.93551323755,116458.53196444508,93194.29288538752,61986.07176887091,34675.80124057401,23483.596451207533,0.0,58159.397691781545,19961.056983526403,1438.1954750714835,0.0,0.8999660670168567,3.192215289106249,0.0014959713701933424,390337.66709789186,1541575.5877393715,3.9493385283587386,1541575.5877393715,3.9493385283587386,0.85,0.08799760457686207,4.698906859688992,1.2282278832467277,1.0,0.0,4.698906859689297,1.2725781351735985,1.273445362063584,3.692430924131815,16858.20794452232,1719.0587962782727,1603.0968420496806,1603.0968420496806,7.42123184429921,5.984970365675951,3.9230647741455487,2.0619055915304028,5.74117678315838,5.74117678315838,1.6403362237595371,0.0,0.0,0.00068143693471158,0.0002689842998823944,0.00041245263482918564,0.0019380765150956592,0.08800067357325594,0.07584181075768659,0.012158862815569348,0.10301684804307436,0.07584891951045414,0.012148685066407925,0.41618855002268196,0.41618855002268196,0.06672281996673768,0.0,0.41851909855461145,0.7472075551357875,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,23483.596451207533,19961.056983526403,0.85,1.0612732909694562,0.8567155787874446,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3896861134845027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17084.966810446625,1438.1954750714835,0.41618855002268196,0.06672281996673768,6.113110376966115,5.74117678315838
2307.0,-19.254484263193273,5.987876428405865,34.775976780921475,23.63602624917405,6.443364065841649,-16.63530890351906,-28.58733191443605,3.921246277616396,0.9054961559612025,-2.9831607674427456,39.169732951390024,49606.77418235977,12557.621352456195,12557.621352456195,62164.395534815965,81268.2048160041,81268.2048160041,12557.621352456195,93825.82616846029,93825.82616846029,93825.82616846029,117284.3492670074,93190.03418061185,61987.386166383425,34669.60890469825,23458.52309854711,0.0,58128.132003245366,19939.744633765044,1439.1954750714835,0.0,0.8995828200628349,3.0478049808571024,0.0014959713701933424,383408.1201862227,1519044.8750211203,3.9619527992347026,1519044.8750211203,3.9619527992347026,0.85,0.08668637689725195,4.698906859688992,1.2282166804419834,1.0,0.0,4.698906859689544,1.2725781513131678,1.2734453770902956,3.6924308773022787,16857.437574057996,1718.9802403530255,1603.0968420496806,1603.0968420496806,7.83335168722579,5.987876428405865,3.813014897771411,2.1748615306344545,5.745260306613367,5.745260306613367,1.6415029447466762,0.0,0.0,0.0006814360516241129,0.0002701772067805888,0.00041125884484352404,0.001932467007143006,0.08675765806677332,0.07481566083759486,0.01194199722917846,0.09838301869048571,0.0747448893945552,0.01194148750269675,0.4161976246616651,0.4161976246616651,0.06643302785615068,0.0,1.268074382874147,1.9061501593453727,0.0,3.888656923403971,5.786147678923214,0.0,23458.52309854711,19939.744633765044,0.85,1.0694373514591051,0.8534038936532514,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3896861377314091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17085.3249070381,1439.1954750714835,0.4161976246616651,0.06643302785615068,6.113110376966115,5.745260306613367
2308.0,-19.254484501008424,5.981991209059258,34.7864141053416,23.600246977899246,6.454292909561755,-16.662286738323278,-28.60261359075082,3.9029814592955914,-3.7188629228853642,-3.718862922885549,39.843285181651055,49684.683019936376,13580.003901260427,13580.003901260427,63264.6869211968,81047.41965416256,81047.41965416256,13580.003901260427,94627.42355542298,94627.42355542298,94627.42355542298,117895.11998161349,93107.24489593902,61937.774271043796,34632.745138772465,23267.696426190505,0.0,57900.44156496297,19777.54196226193,1440.1954750714835,0.0,0.8938159830248277,3.054318775948917,0.0014959713701933424,372715.9933588356,1547787.229431599,4.152725552459599,1547787.229431599,4.152725552459599,0.8500000000000001,0.08969233147203313,4.698906859688992,1.2280150041310116,1.0,0.0,4.698906859688929,1.2726620465211362,1.2735293294507608,3.6921874684120652,16842.461560684416,1717.453111988744,1603.0968420496806,1603.0968420496806,8.471106389241816,5.981991209059258,3.631093120297634,2.3508980887616238,5.74777858614635,5.74777858614635,1.6422224531846716,0.0,0.0,0.0006814360361464697,0.0002697527190950975,0.0004116833170513722,0.001934461562512211,0.08974043823500177,0.07742750200573015,0.012312936229271623,0.0980293114260476,0.07740272643971054,0.0122896050323226,0.4162723583625438,0.4162723583625438,0.06619786083434775,0.0,0.2868696676648028,0.19155332924390223,0.8882579235022376,1.7053025658242404e-13,1.7053025658242404e-13,14.470249425876887,23267.696426190505,19777.54196226193,0.85,1.092646018082872,0.8581054250543375,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3896862127436445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17085.68281952215,1440.1954750714835,0.4162723583625438,0.06619786083434775,6.113110376966115,5.74777858614635
2309.0,-19.254488943395426,5.97684717860348,34.80528389306552,23.772031848225765,6.545437787231715,-16.646713237690747,-28.629137145448453,3.996963725111951,-3.6622960088491254,-3.6622960088493066,40.12155267695258,49819.86297379974,13493.576105684191,13493.576105684191,63313.43907948393,81428.59770686166,81428.59770686166,13493.576105684191,94922.17381254585,94922.17381254585,94922.17381254585,118214.3784501018,93475.01085752925,62146.58978735899,34809.356744633624,23292.20463755594,0.0,58101.56138218957,19798.37394192255,1441.1954750714835,0.0,0.8931224602057423,3.0745687627023335,0.0014959713701933424,373529.7036931677,1559780.9086134115,4.175788145337641,1559780.9086134115,4.175788145337641,0.85,0.09057765969442023,4.698906859688992,1.2288994850171733,1.0,0.0,4.698906859689065,1.2722304794658374,1.2730974679269587,3.6934399352402636,16908.98789897672,1724.2369105634157,1603.0968420496806,1603.0968420496806,8.417193367077958,5.97684717860348,3.640858617779119,2.3359885608243607,5.747649672357467,5.747649672357467,1.6421856206735619,0.0,0.0,0.0006814357470240404,0.0002690174172149734,0.000412418329809067,0.001937915319001302,0.09055972852128846,0.07815547694258192,0.01240425157870655,0.09867113939983478,0.07816382445913678,0.012413835235283452,0.41622606388232675,0.41622606388232675,0.06606028153093121,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.238316330744169,1.7053025658242404e-13,1.7053025658242404e-13,7.826247333214894,23292.20463755594,19798.37394192255,0.85,1.0897028853150925,0.8574616893010297,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3896862140583657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17086.040998615816,1441.1954750714835,0.41622606388232675,0.06606028153093121,6.113110376966115,5.747649672357467
2310.0,-19.254627641019255,5.972060035117858,34.818988785659464,23.77126389127227,6.526904304308809,-16.636360777391843,-28.619300772529073,3.9969345415637187,-3.6576214870555077,-3.657621487055688,40.03235317628598,49768.94764895503,13480.357320550836,13480.357320550836,63249.304969505865,81512.57242646329,81512.57242646329,13480.357320550836,94992.92974701413,94992.92974701413,94992.92974701413,118274.55934747163,93471.5171789564,62145.26503838911,34806.94682285255,23281.62960045749,0.0,58088.57642331004,19789.385160388865,1442.1954750714835,0.0,0.8934550578848878,3.073910710386253,0.0014959713701933424,373597.0085239011,1555928.6764002047,4.164724665616971,1555928.6764002047,4.164724665616971,0.8499999999999999,0.09056467294211007,4.698906859688992,1.2288903004536404,1.0,0.0,4.6989068596893,1.272230631876228,1.2730976089564996,3.693439492774402,16908.355916501732,1724.1724662858094,1603.0968420496806,1603.0968420496806,8.408947586295016,5.972060035117858,3.6383943502203095,2.3336656848975483,5.74773454185174,5.74773454185174,1.6422098691004972,0.0,0.0,0.0006814267202685391,0.0002692898914436619,0.0004121368288248772,0.0019365925720956833,0.0902450174951767,0.07788753444184565,0.012357483053331047,0.09875523350637103,0.07815102814584518,0.012413644796264896,0.4161742017650652,0.4161742017650652,0.06602938047018633,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.228007876880554,1.7053025658242404e-13,1.7053025658242404e-13,7.24046083595357,23281.62960045749,19789.385160388865,0.85,1.0888424000717103,0.8567768520659343,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.389686238617358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17086.39909346996,1442.1954750714835,0.4161742017650652,0.06602938047018633,6.113110376966115,5.74773454185174
2311.0,-19.254627641019255,5.972060035117858,34.818988785659464,23.770548635534965,6.526904304308809,-16.636360777391843,-28.618888452742226,3.9969345415637187,-3.6576214870555077,-3.657621487055688,40.03235317628598,49766.84594093583,13480.414420443667,13480.414420443667,63247.2603613795,81509.19147544469,81509.19147544469,13480.414420443667,94989.60589588835,94989.60589588835,94989.60589588835,118286.5680702905,93468.13622793781,62143.16333036991,34805.5254417421,23296.962174402142,0.0,58102.487616144244,19802.41784824182,1443.1954750714835,0.0,0.8934550578848878,3.074000080367908,0.0014959713701933424,373597.0085239011,1555928.6764002047,4.164724665616971,1555928.6764002047,4.164724665616971,0.85,0.09056467294211007,4.698906859688992,1.228881403268315,1.0,0.0,4.6989068596893,1.272230631876228,1.2730976089564996,3.693439492774402,16907.744325667605,1724.1101013768825,1603.0968420496806,1603.0968420496806,8.408983204787514,5.972060035117858,3.638459152523035,2.3336008825948227,5.747918498864583,5.747918498864583,1.6422624282470237,0.0,0.0,0.0006814267202685391,0.0002693013185303948,0.00041212540173814427,0.0019365388772794477,0.0902428945051366,0.07787914575495553,0.01236374875018108,0.09882658230091446,0.07815102814584518,0.012413644796264896,0.4161293787379226,0.4161293787379226,0.06606285978627653,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.025119470036884,1.7053025658242404e-13,1.7053025658242404e-13,7.24226130401297,23296.962174402142,19802.41784824182,0.85,1.0885465142082098,0.8565355457708099,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.389687005384318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17086.754498596118,1443.1954750714835,0.4161293787379226,0.06606285978627653,6.113110376966115,5.747918498864583
2312.0,-19.254718559779526,5.96852875675376,34.83060963948496,23.815439943596743,6.5534244390126295,-16.63166113215058,-28.62429799335075,4.023049844003442,-3.5403782297843236,-3.5403782297844306,39.97778732586968,49793.91080712855,13311.840791786539,13311.840791786539,63105.75159891509,81596.02956897301,81596.02956897301,13311.840791786539,94907.87036075955,94907.87036075955,94907.87036075955,118355.40715810716,93556.88779714519,62192.872635983666,34848.90573462391,23447.53679734761,0.0,58296.44253197152,19930.406277745467,1444.1954750714835,0.0,0.8942084134105307,3.0737177606337163,0.0014959713701933424,375288.2145097161,1553575.7046170207,4.139686898099485,1553575.7046170207,4.139686898099485,0.85,0.08997829638019889,4.698906859688992,1.2290918608242642,1.0,0.0,4.6989068596894334,1.2721107741308475,1.2729776620049484,3.6937874870995073,16923.79887539138,1725.747209841422,1603.0968420496806,1603.0968420496806,8.30382821711903,5.96852875675376,3.664759071543418,2.303769685210342,5.749538598923112,5.749538598923112,1.642725313978032,0.0,0.0,0.000681420803129279,0.0002691514332804356,0.0004122693698488434,0.0019372153700223883,0.0899407024528316,0.07760544962837904,0.012335252824452563,0.09896935729402066,0.0776337432082047,0.012344553171994193,0.4160901869828752,0.4160901869828752,0.06613682001438476,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.004559826533807,1.1368683772161603e-13,1.1368683772161603e-13,4.136848861104909,23447.53679734761,19930.406277745467,0.85,1.0824974708243302,0.8541500757927051,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.389687005384318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17087.11267767475,1444.1954750714835,0.4160901869828752,0.06613682001438476,6.113110376966115,5.749538598923112
2313.0,-19.254718559779526,5.96852875675376,34.83060963948496,23.81477728430184,6.5534244390126295,-16.63166113215058,-28.623915638867743,4.023049844003442,-3.5403782297843236,-3.5403782297844306,39.97778732586968,49791.962026499226,13312.010743270184,13312.010743270184,63103.97276976941,81592.8972173283,81592.8972173283,13312.010743270184,94904.90796059847,94904.90796059847,94904.90796059847,118367.9197575592,93553.75544550047,62190.92385535434,34847.590655717926,23463.01179696072,0.0,58310.60245267865,19943.56002741661,1445.1954750714835,0.0,0.8942084134105307,3.0737976029268914,0.0014959713701933424,375288.2145097161,1553575.7046170207,4.139686898099485,1553575.7046170207,4.139686898099485,0.8499999999999999,0.08997829638019889,4.698906859688992,1.2290835323510696,1.0,0.0,4.698906859688493,1.2721107741308475,1.2729776620049484,3.6937874870995073,16923.232254477727,1725.6894305881956,1603.0968420496806,1603.0968420496806,8.303934231602486,5.96852875675376,3.6649519548581835,2.3035768018955767,5.750093430008473,5.750093430008473,1.642883837145278,0.0,0.0,0.000681420803129279,0.0002691620248722286,0.00041225877825705037,0.0019371656011190571,0.08994491466483043,0.07759898016590659,0.012345934498923839,0.09904045894210406,0.0776337432082047,0.012344553171994193,0.416055500245504,0.416055500245504,0.06619409099147885,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.032073381362181,1.1368683772161603e-13,1.1368683772161603e-13,4.142162295140963,23463.01179696072,19943.56002741661,0.85,1.0822040952326084,0.853909236607654,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3896875080141073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17087.469035347553,1445.1954750714835,0.416055500245504,0.06619409099147885,6.113110376966115,5.750093430008473
2314.0,-19.243656250905495,5.96557168609506,34.835595764437855,23.875139804463856,6.509840147274064,-16.566179511454507,-28.576145216915734,4.058591122859005,-3.4909362292513038,-3.4909362292514063,39.808373218063366,49610.390799336674,13239.146133232847,13239.146133232847,62849.53693256952,82084.35386635282,82084.35386635282,13239.146133232847,95323.49999958566,95323.49999958566,95323.49999958566,118996.13079078129,93671.20791099334,62266.604786139564,34894.003472059754,23672.63079119562,0.0,58566.63426325537,20121.736172516277,1446.1954750714835,0.0,0.8950295302724934,3.053812447147635,0.0014959713701933424,376003.1992503309,1546287.4160040661,4.112431540707709,1546287.4160040661,4.112431540707709,0.85,0.08940154349828239,4.698906859688992,1.2293608402321117,1.0,0.0,4.698906859688287,1.2719462036521985,1.2728138956084454,3.6942654069777494,16944.478599351132,1727.8559548215887,1603.0968420496806,1603.0968420496806,8.258481824657324,5.96557168609506,3.675246699406839,2.2903249866882205,5.751707644603063,5.751707644603063,1.643345041315161,0.0,0.0,0.0006821411024879324,0.0002704883358110841,0.00041165276667684824,0.0019343180091477943,0.08933689815872589,0.07706614729324333,0.012270750865482552,0.09855502115697844,0.07710047339017931,0.012301070108103081,0.41602441752227365,0.41602441752227365,0.0662409133020314,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.804201742759517,1.1368683772161603e-13,1.1368683772161603e-13,2.9850195729918596,23672.63079119562,20121.736172516277,0.85,1.0731287143813426,0.8470760087789809,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3896875080141073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17087.82721139556,1446.1954750714835,0.41602441752227365,0.0662409133020314,6.113110376966115,5.751707644603063
2315.0,-19.24534344062114,5.965496874127124,34.83593353097069,23.874114208761625,6.509846502410946,-16.566177780211312,-28.575693362485595,4.058591142695213,-3.490926516852255,-3.4909265168523422,39.80821558512101,49598.635170397385,13239.247629012672,13239.247629012672,62837.88279941006,82079.45943683965,82079.45943683965,13239.247629012672,95318.70706585233,95318.70706585233,95318.70706585233,119006.28044369348,93666.34107337867,62262.82997523749,34892.79010904576,23687.57337784116,0.0,58580.36348688692,20134.437371164986,1447.1954750714835,0.0,0.8950301193657961,3.053943314129358,0.0014959713701933424,376003.33980688633,1546280.6466054898,4.112411999849929,1546280.6466054898,4.112411999849929,0.85,0.08940153575848768,4.698906859688992,1.2293480554735288,1.0,0.0,4.698906859688945,1.271946428078819,1.2728139803901124,3.694264755148802,16943.598221830143,1727.7661812984193,1603.0968420496806,1603.0968420496806,8.25854513697706,5.965496874127124,3.6754418605886476,2.2900550135384767,5.752429809548945,5.752429809548945,1.6435513741568413,0.0,0.0,0.000682031199451576,0.00027050090990203573,0.0004115302895495402,0.0019337425005341317,0.08933540533605246,0.07706046848770608,0.012274936848346381,0.0986274602206935,0.0771004658296751,0.012301069928812578,0.415996218010356,0.415996218010356,0.06626390165331912,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.6406867065812776,1.1368683772161603e-13,1.1368683772161603e-13,2.9878890461154697,23687.57337784116,20134.437371164986,0.85,1.0726782672401167,0.8466768080314135,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3896263541641947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17088.40700236468,1447.1954750714835,0.415996218010356,0.06626390165331912,6.113110376966115,5.752429809548945
2316.0,-19.24534344062114,5.965496874127124,34.83593353097069,23.873562015965604,6.509846502410946,-16.566177780211312,-28.575374780315883,4.058591142695213,-3.490926516852255,-3.4909265168523422,39.80821558512101,49597.010745885185,13239.730456632638,13239.730456632638,62836.74120251782,82076.84914085637,82076.84914085637,13239.730456632638,95316.579597489,95316.579597489,95316.579597489,119019.92551110043,93663.7307773954,62261.205550725295,34891.69469630011,23703.345913611425,0.0,58595.040609911535,20147.84402656971,1448.1954750714835,0.0,0.8950301193657961,3.054000187435189,0.0014959713701933424,376003.33980688633,1546280.6466054898,4.112411999849929,1546280.6466054898,4.112411999849929,0.85,0.08940153575848768,4.698906859688992,1.2293411210319025,1.0,0.0,4.6989068596892345,1.271946428078819,1.2728139803901124,3.694264755148802,16943.12603720252,1727.7180318663889,1603.0968420496806,1603.0968420496806,8.258846321289392,5.965496874127124,3.675989868349438,2.2895070057776863,5.754016527415442,5.754016527415442,1.6440047221186977,0.0,0.0,0.000682031199451576,0.0002705097756497311,0.00041152142380184483,0.0019337008412114696,0.08933203032121304,0.07705567199624413,0.012276358324968898,0.09869744897220113,0.0771004658296751,0.012301069928812578,0.4159703250674886,0.4159703250674886,0.06627157522331632,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.5129877197774135,1.1368683772161603e-13,1.1368683772161603e-13,3.002953491666574,23703.345913611425,20147.84402656971,0.85,1.0723900956199488,0.8464370060952854,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.389635680857055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17088.731747122343,1448.1954750714835,0.4159703250674886,0.06627157522331632,6.113110376966115,5.754016527415442
2317.0,-19.24534344062114,5.965496874127124,34.83593353097069,23.872936167195462,6.509846502410946,-16.566177780211312,-28.57501868912948,4.058591142695213,-3.490926516852255,-3.4909265168523422,39.80821558512101,49595.19520838141,13240.219866326006,13240.219866326006,62835.415074707416,82073.89080540868,82073.89080540868,13240.219866326006,95314.11067173468,95314.11067173468,95314.11067173468,119033.132806506,93660.7724419477,62259.39001322152,34890.424920806865,23719.022134771312,0.0,58609.44705557817,20161.168814555615,1449.1954750714835,0.0,0.8950301193657961,3.054066191527964,0.0014959713701933424,376003.33980688633,1546280.6466054898,4.112411999849929,1546280.6466054898,4.112411999849929,0.85,0.08940153575848768,4.698906859688992,1.2293334008334207,1.0,0.0,4.698906859688728,1.271946428078819,1.2728139803901124,3.694264755148802,16942.590894624547,1727.6634625100874,1603.0968420496806,1603.0968420496806,8.259151611450612,5.965496874127124,3.6765453616671957,2.2889515124599287,5.755625688872321,5.755625688872321,1.6444644825349488,0.0,0.0,0.000682031199451576,0.00027051968554365514,0.0004115115139079208,0.001933654275542931,0.08932710987065676,0.07705121732575827,0.012275892544898479,0.09876773554940152,0.0771004658296751,0.012301069928812578,0.41594627737986134,0.41594627737986134,0.0662690607985857,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.4139431796958206,1.1368683772161603e-13,1.1368683772161603e-13,3.018224397283916,23719.022134771312,20161.168814555615,0.85,1.0721038711578672,0.8461979714865979,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.389635680857055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17089.09023567432,1449.1954750714835,0.41594627737986134,0.0662690607985857,6.113110376966115,5.755625688872321
2318.0,-19.245343695063735,5.962286667788413,34.8486530376184,23.91700342940169,6.668010786964836,-16.6465223765985,-28.657116497028596,4.085114396517629,-3.507839974155786,-3.507839974155875,40.04111901045208,50013.69019437009,13259.896065512336,13259.896065512336,63273.586259882424,81534.56359031363,81534.56359031363,13259.896065512336,94794.45965582597,94794.45965582597,94794.45965582597,118319.30224691381,93743.70150653196,62298.103930089615,34939.55286271371,23524.84259108785,0.0,58464.39545380156,19996.116202424673,1450.1954750714835,0.0,0.8941456132673525,3.083448004132087,0.0014959713701933424,375758.63286927406,1556306.9249453964,4.141772906350853,1556306.9249453964,4.141772906350853,0.85,0.09010797409475407,4.698906859688992,1.2295279850019147,1.0,0.0,4.6989068596890196,1.2718247402159792,1.2726922095069537,3.694618221446951,16957.59219322473,1729.1931692499202,1603.0968420496806,1603.0968420496806,8.271425479547794,5.962286667788413,3.6705742787078846,2.291712389080528,5.7572348503291995,5.7572348503291995,1.6449242429511999,0.0,0.0,0.0006820311828784862,0.000268243757686835,0.00041378742519165114,0.0019443485706860952,0.09010519090357358,0.07772324248552227,0.012381948418051304,0.09968813175323947,0.07772279653780206,0.012385177556952004,0.4159237058964262,0.4159237058964262,0.06626004921518278,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.9912547882240688,1.1368683772161603e-13,1.1368683772161603e-13,1.2787222857036227,23524.84259108785,19996.116202424673,0.85,1.0822584543764089,0.8554555264988722,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.389635680857055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17089.448724226302,1450.1954750714835,0.4159237058964262,0.06626004921518278,6.113110376966115,5.7572348503291995
2319.0,-19.239617896505063,5.959685442007954,34.84665612295675,23.52597339721399,6.370294747256628,-16.646774570280222,-28.563920315913833,3.871704227352621,-3.6381124092596906,-3.638112409259822,39.89140565251173,49570.677917959,13438.856549818753,13438.856549818753,63009.534467777754,81093.53208530118,81093.53208530118,13438.856549818753,94532.38863511993,94532.38863511993,94532.38863511993,117893.07617438097,92904.17126064439,61826.84263174097,34530.36514322602,23360.687539261035,0.0,57891.05268248706,19856.58440837188,1451.1954750714835,0.0,0.8940378509095709,3.0772038045238914,0.0014959713701933424,373878.00728351006,1549856.2805720123,4.145352896878909,1549856.2805720123,4.145352896878909,0.8500000000000001,0.09010279749807723,4.698906859688992,1.2275079892994838,1.0,0.0,4.698906859688886,1.2728037576514268,1.2736723695326642,3.69177638849794,16805.72693385424,1713.7072225331015,1603.0968420496806,1603.0968420496806,8.383059711249981,5.959685442007954,3.637301719780469,2.3223837222274852,5.757875599540567,5.757875599540567,1.6451073141544477,0.0,0.0,0.0006824042257448521,0.00027082871704753184,0.0004115755086973203,0.0019339549810978246,0.08974609093029833,0.07741838640262928,0.012327704527669046,0.09954285987729057,0.0777175569385405,0.012385240559536733,0.41590231537634476,0.41590231537634476,0.06622613948149761,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.7598331665688534,1.1368683772161603e-13,1.1368683772161603e-13,6.622623009300014,23360.687539261035,19856.58440837188,0.85,1.0884157663078584,0.8562752898938889,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.389635682263608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17089.807207680948,1451.1954750714835,0.41590231537634476,0.06622613948149761,6.113110376966115,5.757875599540567
2320.0,-19.239617626154807,5.957614646421264,34.851997130432174,23.552273713890486,6.372084144995248,-16.64148027555995,-28.56587542975319,3.8852109942238053,-3.6384055768366466,-3.6384055768367602,39.896137197972806,49580.649181489454,13436.620035467527,13436.620035467527,63017.26921695698,81209.39323363203,81209.39323363203,13436.620035467527,94646.01326909955,94646.01326909955,94646.01326909955,118021.04106533685,92964.64533500277,61861.8383288956,34558.67445123019,23375.02779623729,0.0,57933.702247467474,19868.773626801696,1450.1954750714835,0.0,0.8940200542540555,3.0740448029736034,0.0014959713701933424,373873.7834225642,1550059.8371566534,4.1459441819292415,1550059.8371566534,4.1459441819292415,0.85,0.0901029276690118,4.698906859688992,1.227655157162808,1.0,0.0,4.698906859688809,1.272741702457999,1.27361027201273,3.691956388805495,16816.66627884224,1714.8227252774639,1603.0968420496806,1603.0968420496806,8.381664590074164,5.957614646421264,3.635947696086652,2.3216669503346115,5.75869470754311,5.75869470754311,1.645341345012317,0.0,0.0,0.0006824042433629338,0.00027077425379909556,0.00041162998956383826,0.0019342109816152277,0.08976152239458243,0.07742825869082579,0.012333263703756649,0.09937016961172901,0.07771767889054268,0.01238524877846912,0.4158818696269463,0.4158818696269463,0.06624429961936121,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.317403319057121,1.1368683772161603e-13,1.1368683772161603e-13,6.561119627839162,23375.02779623729,19868.773626801696,0.85,1.0877480080208706,0.8558170332305465,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3896040308088389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17090.28040305557,1450.1954750714835,0.4158818696269463,0.06624429961936121,6.113110376966115,5.75869470754311
2321.0,-19.23963856102131,5.952896217905895,34.86024909321143,23.433474520593904,6.339361293270267,-16.64021509223717,-28.530136531311996,3.830663566525592,-3.666175128531961,-3.666175128532154,39.96046485444078,49398.26609027859,13469.198027526641,13469.198027526641,62867.464117805226,80802.5169465384,80802.5169465384,13469.198027526641,94271.71497406503,94271.71497406503,94271.71497406503,117567.17305989371,92660.93205728974,61685.53458534379,34417.10830216217,23295.45808582867,0.0,57712.56638799084,19801.13937295437,1449.1954750714835,0.0,0.8936633471100272,3.080230622021196,0.0014959713701933424,373473.8584582385,1552829.2930417296,4.157799154811167,1552829.2930417296,4.157799154811167,0.85,0.09010368173851255,4.698906859688992,1.2269043609919024,1.0,0.0,4.698906859688636,1.2729923537406136,1.2738610926129477,3.691229445237066,16761.726631438127,1709.2204403581375,1603.0968420496806,1603.0968420496806,8.401986501517436,5.952896217905895,3.6259941087296306,2.3269021091762645,5.759669493277804,5.759669493277804,1.6456198552222296,0.0,0.0,0.0006824028790892072,0.0002717714203860303,0.00041063145870317685,0.0019295189781044547,0.09000859275143223,0.07763322312555607,0.012375369625876162,0.09946176945363122,0.07771825675690856,0.012385424981603992,0.41586217969409417,0.41586217969409417,0.06629182687434743,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.0045204552686755,1.7053025658242404e-13,1.7053025658242404e-13,7.721855956862612,23295.45808582867,19801.13937295437,0.85,1.0893201957985887,0.8559360496669519,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3896040293144083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17090.63908787504,1449.1954750714835,0.41586217969409417,0.06629182687434743,6.113110376966115,5.759669493277804
2322.0,-19.23963856102131,5.952896217905895,34.86024909321143,23.432001924980455,6.339361293270267,-16.64021509223717,-28.52929694401098,3.830663566525592,-3.666175128531961,-3.666175128532154,39.96046485444078,49393.98359305996,13469.251351517962,13469.251351517962,62863.23494457792,80795.55615246606,80795.55615246606,13469.251351517962,94264.80750398402,94264.80750398402,94264.80750398402,117542.53651716554,92653.97126321739,61681.25208812516,34414.13241676914,23277.729013181524,0.0,57691.861429950666,19786.069661204296,1448.1954750714835,0.0,0.8936633471100272,3.0804181254345604,0.0014959713701933424,373473.8584582385,1552829.2930417296,4.157799154811167,1552829.2930417296,4.157799154811167,0.85,0.09010368173851255,4.698906859688992,1.22688609846402,1.0,0.0,4.698906859689214,1.2729923537406136,1.2738610926129477,3.691229445237066,16760.467471565808,1709.0920417844839,1603.0968420496806,1603.0968420496806,8.40201976463038,5.952896217905895,3.6260546379271434,2.3268415799787516,5.7598421250863705,5.7598421250863705,1.645669178596106,0.0,0.0,0.0006824028790892072,0.00027179488667822396,0.0004106079924109832,0.0019294087121830945,0.09001982465634038,0.07762966028227983,0.01239016437406056,0.09939918742522477,0.07771825675690856,0.012385424981603992,0.41584309441447914,0.41584309441447914,0.06637107872014594,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.5457880860143405,1.7053025658242404e-13,1.7053025658242404e-13,7.7235446111615715,23277.729013181524,19786.069661204296,0.85,1.0896378342880533,0.8561690049303406,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3896041450372598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17090.997347892342,1448.1954750714835,0.41584309441447914,0.06637107872014594,6.113110376966115,5.7598421250863705
2323.0,-19.334781913636803,5.962715634304413,34.8438762004508,22.879723912943177,6.4620227050627275,-16.724684978372107,-28.251561464834936,3.905053962585879,-2.389546693409727,-2.389546693409639,39.248895331949655,47443.34104696194,11695.8085431078,11695.8085431078,59139.14959006974,77604.28501182824,77604.28501182824,11695.8085431078,89300.09355493603,89300.09355493603,89300.09355493603,112254.30221551924,89690.735398518,59780.92131865863,33233.126755399295,22954.20866058322,0.0,56187.33541598251,19511.077361495736,1447.1954750714835,0.0,0.902028077177766,3.2698145062645305,0.0014959713701933424,392209.0982415467,1522401.8574402083,3.881607704323623,1522401.8574402083,3.881607704323623,0.85,0.08631808486797317,4.698906859688992,1.2190494535630574,1.0,0.0,4.6989068596888295,1.2726631708798093,1.2735238266992268,3.6921842064782733,16224.438441792443,1654.432292555811,1603.0968420496806,1603.0968420496806,7.295759205759407,5.962715634304413,3.9427969918287733,2.0199186424756395,5.7614302854495465,5.7614302854495465,1.6461229386998704,0.0,0.0,0.0006762284277698009,0.00027966075183606816,0.0003965676759337327,0.0018634345727759378,0.08628114293208715,0.0743902582171103,0.011890884714976848,0.1064246914673941,0.07441232017677035,0.011905764691202813,0.41582449285745376,0.41582449285745376,0.0664673201133535,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,22954.20866058322,19511.077361495736,0.85,1.052535222612596,0.8443778423681338,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3896041450372598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17091.356026606973,1447.1954750714835,0.41582449285745376,0.0664673201133535,6.113110376966115,5.7614302854495465
2324.0,-19.334781699061246,5.962751131439408,34.84376926279556,23.60033617531883,6.461988806496032,-16.724688819959344,-28.661843506246782,3.9098373567997626,-1.7847449857353013,-2.389569035171807,39.24906846987663,49537.06012815595,11697.108466535074,11697.108466535074,61234.16859469102,81010.68326839732,81010.68326839732,11697.108466535074,92707.7917349324,92707.7917349324,92707.7917349324,116500.21203072702,93074.3629545962,61874.62122722829,34666.37969707546,23792.42029579463,0.0,58458.79999287009,20223.557251425435,1448.1954750714835,0.0,0.9020274049308653,3.1634228146158128,0.0014959713701933424,392208.76405187504,1522409.2057185571,3.881629747358724,1522409.2057185571,3.881629747358724,0.85,0.08631803040081738,4.698906859688992,1.22792448933702,1.0,0.0,4.698906859688826,1.2726411985233719,1.2735018395013327,3.6922479526366656,16836.513443180498,1716.8465728031997,1603.0968420496806,1603.0968420496806,7.296570088416762,5.962751131439408,3.944202226935358,2.01854890450405,5.765980636426276,5.765980636426276,1.647423038978936,0.0,0.0,0.0006762284416369187,0.00026811325323886494,0.0004081151883980538,0.0019176952583068803,0.08623212024285237,0.07438750530600001,0.011844614936852358,0.10303296376773216,0.07441226707264359,0.011905763328173788,0.41580627827850014,0.41580627827850014,0.06620823260942535,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,0.6048240494365018,6.204313925610677,-1.1368683772161603e-13,23792.42029579463,20223.557251425435,0.85,1.0474756341587483,0.8473841429211295,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.39013024982898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17089.808666824207,1448.1954750714835,0.41580627827850014,0.06620823260942535,6.113110376966115,5.765980636426276
2325.0,-19.345972657901346,5.967779490461827,34.837882925051986,23.598793346341722,6.453471143691671,-16.72608639270603,-28.66322893006725,3.9096987315082092,-1.4281331023881307,-2.395301019075149,39.293688321649114,49481.51085319958,11712.610738605092,11712.610738605092,61194.12159180467,81043.54424891296,81043.54424891296,11712.610738605092,92756.15498751805,92756.15498751805,92756.15498751805,116584.96363578117,93067.60127057343,61865.34743075502,34669.170933131565,23828.808648263115,0.0,58497.979581394684,20254.487351023647,1449.1954750714835,0.0,0.901854194799953,3.1571922417736245,0.0014959713701933424,392123.0319910772,1524303.844984432,3.8873101568262833,1524303.844984432,3.8873101568262833,0.85,0.0863041168690875,4.698906859688992,1.2279071054281667,1.0,0.0,4.698906859689431,1.2726433128343178,1.2735030352390095,3.6922418185060866,16835.290300949557,1716.7218470068328,1603.0968420496806,1603.0968420496806,7.306240291528265,5.967779490461827,3.947121437351695,2.020658053110132,5.76759587078584,5.76759587078584,1.64788453451024,0.0,0.0,0.0006755055720022346,0.000268075015194013,0.0004074305568082216,0.0019144782382330581,0.08634226712545257,0.0745146405316691,0.011827626593783459,0.10288127970422227,0.07439870505794055,0.011905411811146951,0.4157883732820039,0.4157883732820039,0.06599762927294948,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,0.9671679166870035,6.540383992212639,-1.1368683772161603e-13,23828.808648263115,20254.487351023647,0.85,1.046089489409776,0.8458670061305366,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390130248642067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17090.164178392417,1449.1954750714835,0.4157883732820039,0.06599762927294948,6.113110376966115,5.76759587078584
2326.0,-19.336302638611006,5.963089864862687,34.84776355636092,23.535627463739388,6.453331100627167,-16.751511330347196,-28.668601904623188,3.8784501759692596,-3.6373822153190645,-3.6373822153192545,39.999335512570205,49562.98961714355,13446.554339669185,13446.554339669185,63009.54395681273,80745.72317903288,80745.72317903288,13446.554339669185,94192.27751870206,94192.27751870206,94192.27751870206,117535.58183425474,92916.83985155437,61780.95134334579,34595.43167578731,23343.304315552687,0.0,57938.73599134,19841.808668219783,1450.1954750714835,0.0,0.8936672754835023,3.0827320420042943,0.0014959713701933424,373888.5278375198,1554504.5773377775,4.157668560543041,1554504.5773377775,4.157668560543041,0.85,0.09001557132107109,4.698906859688992,1.2275379008101304,1.0,0.0,4.698906859688811,1.272785589034835,1.2736462025561244,3.691829087452362,16808.018594999063,1713.9409069355042,1603.0968420496806,1603.0968420496806,8.38786153584879,5.963089864862687,3.6445469071895262,2.318542957673161,5.770717344310002,5.770717344310002,1.648776384088572,0.0,0.0,0.0006761301562590714,0.0002679267672497199,0.0004082033890093515,0.0019181097047643357,0.09000062187333197,0.07769911268424226,0.012301509189089697,0.09961166722822125,0.07771695711486461,0.01229861420620648,0.4157707159514736,0.4157707159514736,0.06582581327043546,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,10.082653902090101,23343.304315552687,19841.808668219783,0.85,1.0875201689976575,0.8554378822581086,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3901921532608246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17090.29549346035,1450.1954750714835,0.4157707159514736,0.06582581327043546,6.113110376966115,5.770717344310002
2327.0,-19.336301333212955,5.962527789152876,34.84022619734443,23.56795520698654,6.379875707328074,-16.697566549746764,-28.627767821866996,3.8950843997386806,-2.2557722289454887,-3.272251609813866,39.45592653797356,49354.89193276198,12934.41868808766,12934.41868808766,62289.31062084964,81245.74572126949,81245.74572126949,12934.41868808766,94180.16440935715,94180.16440935715,94180.16440935715,117890.13951187368,92991.02086259385,61827.83723087664,34625.7595907969,23709.975102516528,0.0,58335.734693313425,20153.47883713905,1451.1954750714835,0.0,0.8972706807964618,3.0577687188281364,0.0014959713701933424,379178.4253348982,1531207.8013073201,4.038225012287885,1531207.8013073201,4.038225012287885,0.8500000000000001,0.08776495005373673,4.698906859688992,1.227718300693669,1.0,0.0,4.698906859688898,1.2727091688084542,1.273569730764394,3.692050764502812,16821.4374307552,1715.3092473734864,1603.0968420496806,1603.0968420496806,8.068395089313519,5.962527789152876,3.7323672350682466,2.2301605540846294,5.7709156064050315,5.7709156064050315,1.6488330304014376,0.0,0.0,0.000676130240610215,0.0002690553331930542,0.0004070749074171608,0.001912807074869758,0.08779254823297936,0.0758145728497963,0.011977975383183062,0.09927183683687554,0.07577684092456859,0.01198810912916814,0.415753256753716,0.415753256753716,0.06568502713509093,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,1.0164793808683612,0.6658987187401522,3.246691920501121,23709.975102516528,20153.47883713905,0.85,1.06777279738262,0.846049033105246,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3901386616824347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17090.84435042487,1451.1954750714835,0.415753256753716,0.06568502713509093,6.113110376966115,5.7709156064050315
2328.0,-19.33641123432608,5.962532211711264,34.840135730173714,23.57848825575786,6.379814251294257,-16.69755532467099,-28.630269296094752,3.900843001307009,-2.036858163267823,-3.2722619710021577,39.455956847946965,49367.02721356503,12934.86352374709,12934.86352374709,62301.89073731212,81295.8234749906,81295.8234749906,12934.86352374709,94230.68699873768,94230.68699873768,94230.68699873768,117924.3449364033,93013.58783101063,61840.544895138955,34636.714373190756,23693.65793766561,0.0,58330.372310856364,20139.609247015767,1450.1954750714835,0.0,0.8972705290616889,3.054526483493104,0.0014959713701933424,379178.2743980569,1531209.093335929,4.0382300271995115,1531209.093335929,4.0382300271995115,0.85,0.08776491023765408,4.698906859688992,1.2277726316591728,1.0,0.0,4.6989068596889165,1.2726827296058492,1.2735432646461302,3.6921274645914677,16825.519640453545,1715.7255169149043,1603.0968420496806,1603.0968420496806,8.068672574520754,5.962532211711264,3.732849621310583,2.229682590400681,5.772351196674009,5.772351196674009,1.649243199049717,0.0,0.0,0.0006761231391441048,0.0002689860721689255,0.0004071370669751793,0.0019130991568433267,0.08776835704023284,0.07581151294386612,0.011956844096366711,0.09909822504731168,0.07577680208866669,0.011988108148987386,0.41573595606217656,0.41573595606217656,0.06556906489348197,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,1.2354038077343148,0.9167879288818881,3.261030509474267,23693.65793766561,20139.609247015767,0.85,1.0680866291284854,0.8463348553730543,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3901386544616183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17091.19983315506,1450.1954750714835,0.41573595606217656,0.06556906489348197,6.113110376966115,5.772351196674009
