time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2329.0,-19.33641195783105,5.962513089113976,34.83969147789313,23.576451767608546,6.3798840995512744,-16.697438963405816,-28.629304783511884,3.9003429446670306,-2.0754680135095214,-3.2723456623398546,39.45725321640573,49362.10688095803,12935.428080057647,12935.428080057647,62297.53496101568,81285.86711343494,81285.86711343494,12935.428080057647,94221.2951934926,94221.2951934926,94221.2951934926,117909.52053266956,93006.32533239367,61836.17800544621,34633.49702994162,23688.225339176963,0.0,58321.722369118586,20134.99153830042,1449.82810521027,0.0,0.8972657266053241,3.0550868342269,0.0014959713701933424,379177.05522435595,1531264.354635535,4.038388751475214,1531264.354635535,4.038388751475214,0.85,0.08776498003017871,4.698906859688992,1.2277539674611764,1.0,0.0,4.698906859688059,1.272685026805405,1.273545563339455,3.6921208002924515,16824.20590429985,1715.5915531093547,1603.0968420496806,1603.0968420496806,8.069024740588176,5.962513089113976,3.7333532100919182,2.229159879022058,5.773956743794378,5.773956743794378,1.6497019267983937,0.0,0.0,0.0006761230923937002,0.0002690127757275383,0.00040711031666616185,0.0019129734596327857,0.08775200241093256,0.075812097848681,0.011939904562251562,0.099090765579975,0.07577687028592135,0.011988109744257359,0.4157187821756117,0.4157187821756117,0.06547296176686146,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,1.1968776488303092,0.8690315748062858,3.281545949847441,23688.225339176963,20134.99153830042,0.85,1.0681703562651004,0.8463760135296573,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3901392623804427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17091.553088091652,1449.82810521027,0.4157187821756117,0.06547296176686146,6.113110376966115,5.773956743794378
2330.0,-19.329474873169463,5.96223222579433,34.833709111154775,23.61476010354238,6.412300164976744,-16.694984067157815,-28.636340553034074,3.920071615678235,-1.0683487003469736,-3.256009426847449,39.39408130010592,49436.781632007616,12912.623153837421,12912.623153837421,62349.404785845036,81313.7865100682,81313.7865100682,12912.623153837421,94226.40966390562,94226.40966390562,94226.40966390562,117895.14513104167,93094.22610620163,61889.6763777664,34671.72192048359,23668.73546713606,0.0,58340.45738761965,20118.42514706565,1450.1375400515622,0.0,0.8975570576126317,3.042338970916714,0.0014959713701933424,379415.09157029784,1528573.2295221644,4.028762333084347,1528573.2295221644,4.028762333084347,0.85,0.08753073558319968,4.698906859688992,1.2279676125524568,1.0,0.0,4.698906859689018,1.2725934892719293,1.2734545345561965,3.6923863742044682,16840.106550975303,1717.2129678305337,1603.0968420496806,1603.0968420496806,8.05479919561669,5.96223222579433,3.7376181735181517,2.2246140522761784,5.7755551954970485,5.7755551954970485,1.650158627284871,0.0,0.0,0.000676571479390516,0.0002688180389855111,0.00040775344040500496,0.0019159954381808644,0.08751119774506516,0.07561624145741658,0.011894956287648582,0.09873039939214898,0.07554641254174384,0.01198432304145584,0.4157017097330265,0.4157017097330265,0.06539274593223172,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,2.1876607265004964,2.1292505820775887,2.5562467787849528,23668.73546713606,20118.42514706565,0.85,1.0687164204351287,0.847384196931211,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3901392663825174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17091.908526556294,1450.1375400515622,0.4157017097330265,0.06539274593223172,6.113110376966115,5.7755551954970485
2331.0,-19.32955945862395,5.962233198766642,34.83144309435911,23.613379953335993,6.4117252307227925,-16.69145577525851,-28.63235076712442,3.9200545183715927,-0.8451466583479714,-3.262833626182054,39.50021437760093,49415.97303892079,12922.631414559077,12922.631414559077,62338.60445347987,81309.9794850001,81309.9794850001,12922.631414559077,94232.61089955918,94232.61089955918,94232.61089955918,117964.50093781839,93087.78213947639,61885.945259048545,34668.70764491983,23731.890038259215,0.0,58400.59768317905,20172.10653252033,1451.1375400515622,0.0,0.8971642307327836,3.0382337765875964,0.0014959713701933424,379315.6414876291,1533096.546338902,4.041743547211201,1533096.546338902,4.041743547211201,0.85,0.08753076763463981,4.698906859688992,1.2279506110819063,1.0,0.0,4.69890685968828,1.2725935789786167,1.273454617363494,3.692386113923609,16838.94088162283,1717.094102636765,1603.0968420496806,1603.0968420496806,8.061042274923652,5.962233198766642,3.7364804640894786,2.225752734677163,5.7770746568774785,5.7770746568774785,1.650592759107851,0.0,0.0,0.0006765660104615427,0.0002689284527433755,0.00040763755771816725,0.0019154509162287634,0.0878478008233752,0.0759173229480728,0.01193047787530241,0.09862198664549383,0.07554648818752169,0.011984279447118126,0.415684718445625,0.415684718445625,0.0653252399311946,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,2.417686967834072,2.312618638964409,3.081242066329139,23731.890038259215,20172.10653252033,0.85,1.0674309326706612,0.8461552620916742,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390100894766049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17092.40295242042,1451.1375400515622,0.415684718445625,0.0653252399311946,6.113110376966115,5.7770746568774785
2332.0,-19.31978740999688,5.96131695746461,34.83921489933537,23.6819093808532,6.485756267172407,-16.701055246192954,-28.657409898564197,3.9561359284618463,-0.38751333000590193,-3.3175739109335582,39.86994777323122,49598.36888266965,12998.50427026734,12998.50427026734,62596.87315293699,81284.06912922654,81284.06912922654,12998.50427026734,94282.57339949388,94282.57339949388,94282.57339949388,118182.97091735702,93241.26869524672,61976.78892198698,34738.31085917749,23900.39751786314,0.0,58638.70837704063,20315.33789018367,1452.0387464974672,0.0,0.8956429820821266,3.024787419250706,0.0014959713701933424,378518.6417435371,1548933.3912410666,4.092092754286424,1548933.3912410666,4.092092754286424,0.85,0.08762199430445024,4.698906859688992,1.2283223317703236,1.0,0.0,4.698906859689463,1.2724265854610728,1.2732883151840604,3.692870703409824,16866.705546107674,1719.9253104890738,1603.0968420496806,1603.0968420496806,8.108371203356478,5.96131695746461,3.7231175641980494,2.2381993932665605,5.778678670767116,5.778678670767116,1.6510510487906045,0.0,0.0,0.0006771980974264833,0.0002682356556816904,0.0004089624417447929,0.0019216764228697672,0.0891005276154585,0.07700867300687189,0.012091854608586607,0.09807990180310101,0.0756370017771616,0.011984992527288643,0.4156677920823704,0.4156677920823704,0.06526790179703157,0.0,0.2305292733513511,0.1832622776484527,0.5290956823672559,2.930060580927659,2.4113606315615925,6.232621443998369,23900.39751786314,20315.33789018367,0.85,1.0675008861117095,0.8458298324676158,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3901013626286665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17092.756942062708,1452.0387464974672,0.4156677920823704,0.06526790179703157,6.113110376966115,5.778678670767116
2333.0,-19.319788273779675,5.961298963237263,34.8396859427699,23.678785550314956,6.48578399672936,-16.701019567029636,-28.65617541885001,3.95518147709612,-0.451065628495428,-3.3175908472973217,39.87000725407929,49592.07316734728,12998.895847432985,12998.895847432985,62590.96901478026,81269.17200953607,81269.17200953607,12998.895847432985,94268.06785696905,94268.06785696905,94268.06785696905,118184.95335035825,93231.01422093486,61970.66593932979,34733.72031289452,23916.885493389196,0.0,58650.60580628371,20329.352669380816,1453.0387464974672,0.0,0.8956426977988732,3.025701715090372,0.0014959713701933424,378518.3953590778,1548935.9488991294,4.092102174927975,1548935.9488991294,4.092102174927975,0.85,0.08762203793145198,4.698906859688992,1.2282961962884298,1.0,0.0,4.69890685968891,1.2724309682767976,1.2732927008968464,3.692857983527809,16864.850582086176,1719.7361568003525,1603.0968420496806,1603.0968420496806,8.108615466307647,5.961298963237263,3.7235461410439474,2.237752822193315,5.780005993305615,5.780005993305615,1.6514302838016042,0.0,0.0,0.0006771980415303261,0.0002682697461889019,0.0004089282953414242,0.0019215159721007442,0.08909650556414357,0.07700779101926147,0.012088714544882093,0.09817708379353506,0.07563704518303659,0.011984992748415395,0.41566203556994413,0.41566203556994413,0.06525079642776475,0.0,0.7549621083668399,0.6119420015907622,1.6599455197104476,2.8665252188018826,2.3359462194878233,6.245449554475385,23916.885493389196,20329.352669380816,0.85,1.0671836744791883,0.8455509109512741,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3900473128997903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17093.308390121583,1453.0387464974672,0.41566203556994413,0.06525079642776475,6.113110376966115,5.780005993305615
2334.0,-19.319873529602273,5.95795107093068,34.85171354863338,23.639141593035333,6.4808802741175295,-16.710020661144473,-28.65413121236486,3.9348851282259667,-3.3033150959049635,-3.5367721523594313,40.03753760208516,49581.178488981925,13301.74280624146,13301.74280624146,62882.92129522339,81104.95855673854,81104.95855673854,13301.74280624146,94406.70136297999,94406.70136297999,94406.70136297999,118353.40251903005,93139.55966821274,61917.62708049237,34691.03620857818,23946.70115605005,0.0,58637.737364628236,20354.69598264254,1454.0387464974672,0.0,0.8940190650688442,3.0400458191488307,0.0014959713701933424,375340.3262401088,1556152.3776346664,4.145977047611934,1556152.3776346664,4.145977047611934,0.8499999999999999,0.08840755027324677,4.698906859688992,1.2280735600506891,1.0,0.0,4.698906859688864,1.272524184574551,1.2733859733029504,3.6925874703591584,16848.307081196494,1718.0491891926902,1603.0968420496806,1603.0968420496806,8.297529168128221,5.95795107093068,3.6686957327812624,2.289255338149418,5.781602759976139,5.781602759976139,1.6518865028503256,0.0,0.0,0.0006771925245707027,0.0002683262063042703,0.0004088663182664324,0.0019212247475979217,0.08990088120545955,0.07769509844237181,0.01220578276308774,0.09853146063207999,0.07641824925023678,0.011989301023009992,0.4156802257714407,0.4156802257714407,0.06530273641960503,0.0,0.7253460297197876,0.1170069103853848,4.646032064977874,0.23345705645448334,1.1368683772161603e-13,16.563081435762,23946.70115605005,20354.69598264254,0.85,1.0723967895315816,0.8455506763617135,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3900473176772559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17093.664379903465,1454.0387464974672,0.4156802257714407,0.06530273641960503,6.113110376966115,5.781602759976139
2335.0,-19.319873214271617,5.954930763315534,34.85722374593002,23.654896183311962,6.471374322381688,-16.697974897726773,-28.646873741503782,3.9435395370387227,-3.491994733763022,-3.4919947337630814,39.869610384327224,49544.1941163241,13234.958431560597,13234.958431560597,62779.152547884696,81224.36199653037,81224.36199653037,13234.958431560597,94459.32042809096,94459.32042809096,94459.32042809096,118331.76762331834,93173.121352003,61937.58003717738,34706.15701647291,23872.44719522739,0.0,58578.6042117003,20291.58011594328,1455.0387464974672,0.0,0.8948135256652708,3.0510780704868696,0.0014959713701933424,375987.8809596684,1548918.8836829893,4.119597896957587,1548918.8836829893,4.119597896957587,0.85,0.08852526785377965,4.698906859688992,1.22815420398023,1.0,0.0,4.698906859689021,1.2724844400316382,1.2733462018698958,3.692702803951113,16854.378159443746,1718.6682668845883,1603.0968420496806,1603.0968420496806,8.25586956720513,5.954930763315534,3.6774024339023637,2.2775283294131707,5.782194977402383,5.782194977402383,1.6520557078292522,0.0,0.0,0.0006771925449758749,0.00026852674296717476,0.0004086658020087002,0.0019202825403789848,0.08933837838399865,0.07717312495233727,0.01216525343166138,0.09904497590020864,0.07653440922448884,0.011990858629290809,0.41566182649843925,0.41566182649843925,0.06552321762716995,0.0,0.4814238939777056,5.684341886080802e-14,6.4533583499880365,5.684341886080802e-14,5.684341886080802e-14,13.903284707295825,23872.44719522739,20291.58011594328,0.85,1.0717078939095888,0.8457728684909208,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390047789215796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17094.018679002696,1455.0387464974672,0.41566182649843925,0.06552321762716995,6.113110376966115,5.782194977402383
2336.0,-19.319872709861198,5.952381609479556,34.86209923604321,23.58627637093889,6.420775905055082,-16.688893674582232,-28.62042799880726,3.9091027119847213,-3.4588892041561508,-3.4588892041562618,39.812186101957366,49409.40639850117,13185.21258862586,13185.21258862586,62594.618987127025,81139.17715393928,81139.17715393928,13185.21258862586,94324.38974256514,94324.38974256514,94324.38974256514,118061.5645391529,93011.5426817082,61845.71574356534,34628.69659793651,23737.174796587755,0.0,58365.87139452426,20176.59857709959,1455.74110902169,0.0,0.8951692371549642,3.06730629626355,0.0014959713701933424,376467.20365595806,1546451.1635438139,4.107797833452363,1546451.1635438139,4.107797833452363,0.85,0.08880755989500048,4.698906859688992,1.2277594930352644,1.0,0.0,4.698906859688516,1.2726426023339468,1.2735044713256545,3.692243879838292,16825.149686981607,1715.687792159566,1603.0968420496806,1603.0968420496806,8.224838476861802,5.952381609479556,3.6836827040884623,2.2686989053910933,5.782880436390031,5.782880436390031,1.6522515532542947,0.0,0.0,0.0006771925776164849,0.0002692586536200026,0.00040793392399648227,0.0019168435137669184,0.08916219617065203,0.07697458047408345,0.012187615696568574,0.09965944705280909,0.07669349550152275,0.012114064393477729,0.4156367533320816,0.4156367533320816,0.06580901107588916,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.688508244232253,1.1368683772161603e-13,1.1368683772161603e-13,7.6944843029070285,23737.174796587755,20176.59857709959,0.85,1.072452402261221,0.8465461958842035,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390047787471744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17094.3746895355,1455.74110902169,0.4156367533320816,0.06580901107588916,6.113110376966115,5.782880436390031
2337.0,-19.310929322929898,5.947839524340984,34.864959186354035,23.520688921585702,6.352157375934735,-16.667567835024098,-28.581834538467206,3.877927009615966,-3.638207189329137,-3.6382071893292838,39.81659997070797,49262.707949172254,13430.325370075801,13430.325370075801,62693.033319248054,81153.59149974117,81153.59149974117,13430.325370075801,94583.91686981698,94583.91686981698,94583.91686981698,117995.57809459014,92848.98198106226,61757.56097708203,34546.02333775581,23411.661224773154,0.0,57957.684562528964,19899.91204105718,1454.74110902169,0.0,0.8942963139880974,3.0742439283612235,0.0014959713701933424,373876.6417197004,1546640.737257422,4.136767491393474,1546640.737257422,4.136767491393474,0.85,0.09001635597773923,4.698906859688992,1.2273591356305404,1.0,0.0,4.698906859688936,1.2727846373205152,1.2736473394287153,3.6918318479874173,16795.743571969106,1712.6892029356718,1603.0968420496806,1603.0968420496806,8.377738024175828,5.947839524340984,3.6372942132702186,2.3105453110707654,5.783702992921704,5.783702992921704,1.6524865694062012,0.0,0.0,0.00067777153501547,0.00027033006085505764,0.0004074414741604124,0.0019145295378541571,0.08941499364212976,0.07715314638062805,0.012261847261501712,0.09971890662697767,0.077671734945627,0.012344621032112233,0.4156133614656622,0.4156133614656622,0.066052880500682,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.939777759663116,1.7053025658242404e-13,1.7053025658242404e-13,7.604460371575385,23411.661224773154,19899.91204105718,0.85,1.0817035530743166,0.8499771569725851,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3900477846819166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17094.730703866713,1454.74110902169,0.4156133614656622,0.066052880500682,6.113110376966115,5.783702992921704
2338.0,-19.310929322929898,5.947839524340984,34.864959186354035,23.5188586981036,6.352157375934735,-16.667567835024098,-28.58079249328,3.877927009615966,-3.638207189329137,-3.6382071893292838,39.81659997070797,49257.39480348704,13430.391696654808,13430.391696654808,62687.78650014185,81144.94030119141,81144.94030119141,13430.391696654808,94575.33199784622,94575.33199784622,94575.33199784622,117968.7751822243,92840.3307825125,61752.24783139682,34542.31439012853,23393.443184378073,0.0,57935.7575745066,19884.426706721362,1453.74110902169,0.0,0.8942963139880974,3.0744760682160184,0.0014959713701933424,373876.6417197004,1546640.737257422,4.136767491393474,1546640.737257422,4.136767491393474,0.85,0.09001635597773923,4.698906859688992,1.2273364651715384,1.0,0.0,4.69890685968966,1.2727846373205152,1.2736473394287153,3.6918318479874173,16794.1786295289,1712.5296232178061,1603.0968420496806,1603.0968420496806,8.377779398207185,5.947839524340984,3.6373695322502493,2.310469992090735,5.7839200999207,5.7839200999207,1.652548599977343,0.0,0.0,0.00067777153501547,0.0002703590438100904,0.00040741249120537966,0.0019143933496479396,0.08945015661184032,0.07714905367767985,0.012301102934160466,0.09965788381757998,0.077671734945627,0.012344621032112233,0.4155913146391933,0.4155913146391933,0.06626434539661523,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.072987655415659,1.7053025658242404e-13,1.7053025658242404e-13,7.606566437731317,23393.443184378073,19884.426706721362,0.85,1.0820223834913014,0.8502071409032841,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.389998321543344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17095.26587396124,1453.74110902169,0.4155913146391933,0.06626434539661523,6.113110376966115,5.7839200999207
2339.0,-19.337154609812664,5.944881519842011,34.867337324240026,23.463482257816963,6.422368183863916,-16.748506688267845,-28.639636526908703,3.853947305341085,-3.497937969806685,-3.497937969806798,39.80018432305397,49410.61117366016,13230.200537979135,13230.200537979135,62640.8117116393,80551.05177149805,80551.05177149805,13230.200537979135,93781.25230947719,93781.25230947719,93781.25230947719,117180.34463897606,92691.63143689395,61646.80134793219,34494.25565440195,23399.092329498882,0.0,57893.347983900836,19889.22848007405,1452.74110902169,0.0,0.8950243152534925,3.0914186088257023,0.0014959713701933424,375901.88169864815,1545935.781246598,4.112604529300918,1545935.781246598,4.112604529300918,0.85,0.08928102834334889,4.698906859688992,1.2269670588942247,1.0,0.0,4.6989068596890515,1.272898288064432,1.2737589077123104,3.6915022227220886,16767.27993850353,1709.7867200831608,1603.0968420496806,1603.0968420496806,8.252901628240576,5.944881519842011,3.6694724755114425,2.2754090443305683,5.7854998324612685,5.7854998324612685,1.652999952131791,0.0,0.0,0.0006760751063442905,0.0002687268573449984,0.00040734824899929214,0.0019140914815050734,0.08927110031391762,0.07696556671440655,0.012305533599511073,0.10021965624073899,0.07697129882824288,0.012309729515106012,0.41557034384468483,0.41557034384468483,0.06644289189887724,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.077946827881078,1.1368683772161603e-13,1.1368683772161603e-13,2.403968779191132,23399.092329498882,19889.22848007405,0.85,1.082003613421332,0.853476485543735,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.389998321543344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17095.622176317145,1452.74110902169,0.41557034384468483,0.06644289189887724,6.113110376966115,5.7854998324612685
2340.0,-19.337154609812664,5.944881519842011,34.867337324240026,23.464150190725945,6.422368183863916,-16.748506688267845,-28.64002265324814,3.853947305341085,-3.497937969806685,-3.497937969806798,39.80018432305397,49412.5790749023,13230.407270348574,13230.407270348574,62642.98634525087,80554.2089518703,80554.2089518703,13230.407270348574,93784.61622221887,93784.61622221887,93784.61622221887,117200.65132170878,92694.78861726618,61648.76924917433,34495.57707565762,23416.035099489905,0.0,57911.61217514752,19903.629834566418,1453.74110902169,0.0,0.8950243152534925,3.091326319463898,0.0014959713701933424,375901.88169864815,1545935.781246598,4.112604529300918,1545935.781246598,4.112604529300918,0.85,0.08928102834334889,4.698906859688992,1.2269754274794833,1.0,0.0,4.698906859688907,1.272898288064432,1.2737589077123104,3.6915022227220886,16767.85105076358,1709.8449573262615,1603.0968420496806,1603.0968420496806,8.25303058636963,5.944881519842011,3.669707244101656,2.275174275740355,5.786187233644647,5.786187233644647,1.6531963524698992,0.0,0.0,0.0006760751063442905,0.0002687161771967818,0.00040735892914750874,0.0019141416665267909,0.08928290589169537,0.07696184225432655,0.01232106363736882,0.10028564887426263,0.07697129882824288,0.012309729515106012,0.41555023387574475,0.41555023387574475,0.06652674528225337,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.3395660942470045,1.1368683772161603e-13,1.1368683772161603e-13,2.4103965391623774,23416.035099489905,19903.629834566418,0.85,1.0816999215251306,0.8532412968483627,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3901433743797849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17095.45309875916,1453.74110902169,0.41555023387574475,0.06652674528225337,6.113110376966115,5.786187233644647
2341.0,-19.337154609812664,5.944881519842011,34.867337324240026,23.462735465168976,6.422368183863916,-16.748506688267845,-28.63920918954534,3.853947305341085,-3.497937969806685,-3.497937969806798,39.80018432305397,49408.43310211836,13230.880715600792,13230.880715600792,62639.31381771915,80547.52169580625,80547.52169580625,13230.880715600792,93778.40241140705,93778.40241140705,93778.40241140705,117208.9999875644,92688.10136120215,61644.62327639039,34492.75342756862,23430.597576157346,0.0,57923.35100372597,19916.007939733743,1454.74110902169,0.0,0.8950243152534925,3.0914968004433536,0.0014959713701933424,375901.88169864815,1545935.781246598,4.112604529300918,1545935.781246598,4.112604529300918,0.85,0.08928102834334889,4.698906859688992,1.2269577748747542,1.0,0.0,4.698906859690137,1.272898288064432,1.2737589077123104,3.6915022227220886,16766.641372039536,1709.721604425521,1603.0968420496806,1603.0968420496806,8.253325918030074,5.944881519842011,3.6702449062221714,2.2746366136198395,5.787762036177717,5.787762036177717,1.6536462960507763,0.0,0.0,0.0006760751063442905,0.0002687386778344935,0.00040733642850979704,0.0019140359381259,0.08928356983775365,0.07695824533737601,0.012325324500377636,0.10036016777951118,0.07697129882824288,0.012309729515106012,0.4155308125672593,0.4155308125672593,0.06654975152233239,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.753562415580063,1.1368683772161603e-13,1.1368683772161603e-13,2.4251177338450134,23430.597576157346,19916.007939733743,0.85,1.0814172994530276,0.8529968008746615,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3901433743797849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17095.808526938832,1454.74110902169,0.4155308125672593,0.06654975152233239,6.113110376966115,5.787762036177717
2342.0,-19.337156783164094,5.9451047218996065,34.85470244361784,23.461310297157638,6.3713886980635515,-16.714690804707388,-28.607586364354916,3.8539468862767703,-3.2274843149880326,-3.2274843149880637,39.3712193963841,49247.23244572548,12852.704862290824,12852.704862290824,62099.937308016306,80781.75821415405,80781.75821415405,12852.704862290824,93634.46307644487,93634.46307644487,93634.46307644487,117347.66629645438,92681.36669212188,61643.276018338154,34486.767415315255,23713.20322000951,0.0,58199.97063532476,20156.222737008084,1455.6457957495381,0.0,0.8977681832568029,3.0820074984092933,0.0014959713701933424,379831.013460876,1527600.193631734,4.021789004833547,1527600.193631734,4.021789004833547,0.8500000000000001,0.0875746018805041,4.698906859688992,1.2269400832569222,1.0,0.0,4.6989068596894485,1.272898290277219,1.2737589097478372,3.6915022163048374,16765.423116626276,1709.5973769458762,1603.0968420496806,1603.0968420496806,8.017422606770074,5.9451047218996065,3.7360846884662617,2.2090200334333447,5.789336838710787,5.789336838710787,1.6540962396316534,0.0,0.0,0.0006760749659189684,0.0002696147200752089,0.00040646024584375956,0.001909918837386116,0.0875780794529423,0.0754903690175407,0.012087710435401591,0.10042125465704069,0.07548683941546089,0.012087762465043209,0.41551194218713766,0.41551194218713766,0.06653283200195265,0.0,5.684341886080802e-14,5.684341886080802e-14,3.1114936360160073,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23713.20322000951,20156.222737008084,0.85,1.067009770453809,0.8461728057270639,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3901433743797849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17096.163955118507,1455.6457957495381,0.41551194218713766,0.06653283200195265,6.113110376966115,5.789336838710787
2343.0,-19.32913824838901,5.946557481175422,34.85269514505465,23.407480876799696,6.389669984364265,-16.7353667716979,-28.608384426310636,3.8320188140303095,-3.1280299946709533,-3.1280299946709746,39.55743267960642,49296.16551787276,12715.858255285802,12715.858255285802,62012.023773158566,80440.97784577188,80440.97784577188,12715.858255285802,93156.83610105768,93156.83610105768,93156.83610105768,116732.98043488081,92530.66213300553,61556.58579337616,34415.64037736598,23576.14433382313,0.0,57991.7847111891,20039.72268374966,1454.6457957495381,0.0,0.8976017599121637,3.1166300025735496,0.0014959713701933424,381283.94136927207,1535539.3443787536,4.027285646660869,1535539.3443787536,4.027285646660869,0.85,0.08798573835925012,4.698906859688992,1.2265629073278985,1.0,0.0,4.698906859688894,1.272998003242722,1.2738593499322268,3.691213063743552,16738.16169624192,1706.817485710403,1603.0968420496806,1603.0968420496806,7.932058701474087,5.946557481175422,3.7616772845810047,2.184880196594417,5.790978973864565,5.790978973864565,1.6545654211041614,0.0,0.0,0.0006765932444924862,0.0002695925791802179,0.0004070006653122683,0.001912458218133801,0.08804892548982485,0.07591360965380517,0.012135315836019676,0.10146078786159272,0.07586116917594934,0.01212456918330078,0.415493512549707,0.415493512549707,0.06641951325463236,0.0,0.0,0.0,0.8283830247326023,0.0,0.0,0.0,23576.14433382313,20039.72268374966,0.85,1.069324285879303,0.8500542924032723,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3901433864017616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17096.519339758706,1454.6457957495381,0.415493512549707,0.06641951325463236,6.113110376966115,5.790978973864565
2344.0,-19.325436263771714,5.94694880853553,34.851870701835374,23.348488273937278,6.389153033480872,-16.736884572732237,-28.588787362072594,3.8106194701324805,-3.129120816690886,-3.1291208166908815,39.56705383591532,49216.97262687562,12718.516017777527,12718.516017777527,61935.488644653145,80164.60656795242,80164.60656795242,12718.516017777527,92883.12258572994,92883.12258572994,92883.12258572994,116397.49420725537,92353.00460501746,61452.725070965214,34333.64392672471,23514.371621525417,0.0,57848.01554825013,19987.215878296603,1454.9514363656472,0.0,0.8975640205687001,3.1240687913056506,0.0014959713701933424,381267.98197842296,1535950.3853617816,4.028532313129576,1535950.3853617816,4.028532313129576,0.85,0.0879862608886813,4.698906859688992,1.226114406106063,1.0,0.0,4.698906859689122,1.2730958718372714,1.273957589543911,3.6909293036256203,16706.024668780206,1703.54042091644,1603.0968420496806,1603.0968420496806,7.933716594136594,5.94694880853553,3.7623714864150353,2.1845773221204947,5.792992397449268,5.792992397449268,1.6551406849855053,0.0,0.0,0.0006768326456224579,0.0002701367515093766,0.00040669589411308126,0.0019110261266553055,0.08803607847507695,0.07593838878851618,0.012097689686560777,0.10172004719276818,0.07586167985236818,0.012124581036313132,0.4154754355064291,0.4154754355064291,0.06618909054211561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23514.371621525417,19987.215878296603,0.85,1.0706588299989948,0.8507979428581177,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3900990328156786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17097.035405845927,1454.9514363656472,0.4154754355064291,0.06618909054211561,6.113110376966115,5.792992397449268
2345.0,-19.326884883288468,5.946982746230677,34.85177832544669,23.34584811413663,6.389113720014997,-16.736987912022812,-28.587485233414895,3.81061975431364,-3.1291976575426474,-3.1291976575427323,39.567734307615595,49202.22774928945,12719.160180093664,12719.160180093664,61921.38792938311,80152.29869494116,80152.29869494116,12719.160180093664,92871.45887503482,92871.45887503482,92871.45887503482,116387.82192154351,92340.50744762657,61444.337040069564,34329.0782306189,23516.363046508686,0.0,57845.44127712758,19988.908589532384,1455.2394590044182,0.0,0.8975613525656,3.1243801946439604,0.0014959713701933424,381266.85776966467,1535979.4600433316,4.028620449803862,1535979.4600433316,4.028620449803862,0.8500000000000001,0.087986298205228,4.698906859688992,1.2260816312534737,1.0,0.0,4.698906859689449,1.2730960621001859,1.2739576606542322,3.6909287520199814,16703.764018782356,1703.3098987709725,1603.0968420496806,1603.0968420496806,7.934118417843835,5.946982746230677,3.762934065640477,2.1840486805901995,5.794688043671527,5.794688043671527,1.6556251553347219,0.0,0.0,0.0006767389565677195,0.00027017294490037214,0.0004065660116673474,0.0019104158211400934,0.08799174118511056,0.07593712228226383,0.012054618902846736,0.1017500226092714,0.07586171635549804,0.01212458184972996,0.4154576405384735,0.4154576405384735,0.0659517160572849,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23516.363046508686,19988.908589532384,0.85,1.0704627117066732,0.8505809042681518,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3900785565632716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17097.46526432948,1455.2394590044182,0.4154576405384735,0.0659517160572849,6.113110376966115,5.794688043671527
2346.0,-19.326884883288468,5.946982746230677,34.85177832544669,23.34387064855548,6.389113720014997,-16.736987912022812,-28.586349380761362,3.81061975431364,-3.1291976575426474,-3.1291976575427323,39.567734307615595,49196.43663627261,12719.61797068391,12719.61797068391,61916.05460695652,80142.95144079094,80142.95144079094,12719.61797068391,92862.56941147486,92862.56941147486,92862.56941147486,116381.59490574646,92331.16019347636,61438.54592705271,34325.12696269294,23519.0254942716,0.0,57844.15245696454,19991.171670130858,1455.5465784035644,0.0,0.8975613525656,3.1246298675682382,0.0014959713701933424,381266.85776966467,1535979.4600433316,4.028620449803862,1535979.4600433316,4.028620449803862,0.85,0.087986298205228,4.698906859688992,1.22605701178778,1.0,0.0,4.698906859689305,1.2730960621001859,1.2739576606542322,3.6909287520199814,16702.0731646614,1703.1374796348805,1603.0968420496806,1603.0968420496806,7.934403984241471,5.946982746230677,3.763454023144589,2.1835287230860874,5.796276529557122,5.796276529557122,1.6560790084448922,0.0,0.0,0.0006767389565677195,0.00027020452020380274,0.0004065344363639168,0.0019102674517302066,0.08795321086800703,0.07593391097372865,0.01201929989427839,0.1017796290109371,0.07586171635549804,0.01212458184972996,0.4154400712307757,0.4154400712307757,0.06575848313608702,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23519.0254942716,19991.171670130858,0.85,1.0703943610034121,0.8504997401919624,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3900865690396738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17097.792062443037,1455.5465784035644,0.4154400712307757,0.06575848313608702,6.113110376966115,5.796276529557122
2347.0,-19.320219587415856,5.942055603836471,34.86153124091102,23.254785790946357,6.324214851492526,-16.731552800657212,-28.546258563268907,3.783790317337174,-3.668746530049418,-3.6687465300495643,39.97229933693362,49029.302221092046,13469.33351447127,13469.33351447127,62498.635735563315,80028.69118951485,80028.69118951485,13469.33351447127,93498.02470398613,93498.02470398613,93498.02470398613,116921.279790004,92036.96021776722,61265.60634347957,34190.39319365294,23423.25508601787,0.0,57613.648279670815,19909.76682311519,1455.8552703413454,0.0,0.8936098788508142,3.078112135786076,0.0014959713701933424,373436.8432218079,1553339.2021805495,4.159576727296622,1553339.2021805495,4.159576727296622,0.8500000000000001,0.0893055458962615,4.698906859688992,1.225307060168125,1.0,0.0,4.698906859688559,1.2732185183439897,1.2740807487815826,3.6905737640390437,16648.85440829531,1697.7106767647779,1603.0968420496806,1603.0968420496806,8.402071017275354,5.942055603836471,3.630455488214056,2.3116001156224155,5.797854834134173,5.797854834134173,1.6565299526097639,0.0,0.0,0.0006771701313687148,0.00027132117463490727,0.0004058489567338075,0.001907046446794109,0.08983914562045112,0.07758714195116653,0.012252003669284582,0.09984415208167961,0.07714976589632615,0.012155779999935348,0.4154226824512841,0.4154226824512841,0.06560056346579539,0.0,1.7053025658242404e-13,1.7053025658242404e-13,0.5012767706820682,1.7053025658242404e-13,1.7053025658242404e-13,15.934435893468958,23423.25508601787,19909.76682311519,0.85,1.0847887193704444,0.8510015193464534,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3900865690396738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17098.147832946925,1455.8552703413454,0.4154226824512841,0.06560056346579539,6.113110376966115,5.797854834134173
2348.0,-19.320219587415856,5.942055603836471,34.86153124091102,23.24993679011243,6.324214851492526,-16.731552800657212,-28.543473326694198,3.783790317337174,-3.668746530049418,-3.6687465300495643,39.97229933693362,49015.09751587395,13469.361553411814,13469.361553411814,62484.45906928577,80005.77051079874,80005.77051079874,13469.361553411814,93475.13206421056,93475.13206421056,93475.13206421056,116876.70860686441,92014.03953905113,61251.40163826149,34180.70877865516,23401.57654265385,0.0,57582.285321309006,19891.34006125577,1454.8552703413454,0.0,0.8936098788508142,3.0787383924297176,0.0014959713701933424,373436.8432218079,1553339.2021805495,4.159576727296622,1553339.2021805495,4.159576727296622,0.85,0.0893055458962615,4.698906859688992,1.2252467382187024,1.0,0.0,4.698906859689029,1.2732185183439897,1.2740807487815826,3.6905737640390437,16644.708214831502,1697.2878826950594,1603.0968420496806,1603.0968420496806,8.402088507759903,5.942055603836471,3.6304873360542813,2.31156826778219,5.797946784088973,5.797946784088973,1.6565562240254208,0.0,0.0,0.0006771701313687148,0.0002713989098163946,0.0004057712215523202,0.0019066811764165792,0.08981738680246025,0.07758392127876408,0.01223346552369617,0.09979587080165955,0.07714976589632615,0.012155779999935348,0.4154054380943575,0.4154054380943575,0.06550130518698345,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.5081831605215257,1.7053025658242404e-13,1.7053025658242404e-13,15.935367882955461,23401.57654265385,19891.34006125577,0.85,1.0851333655936481,0.8512183433215585,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3900497032181263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17098.637131544798,1454.8552703413454,0.4154054380943575,0.06550130518698345,6.113110376966115,5.797946784088973
2349.0,-19.324598891276803,5.9413705020128775,34.85090947317443,23.245886933896713,6.278721731428861,-16.698476985645172,-28.51137825110925,3.7837916387449826,-3.307384980686436,-3.307384980686497,39.370599852928834,48826.88711189418,12962.420486593093,12962.420486593093,61789.30759848728,80201.62568377925,80201.62568377925,12962.420486593093,93164.04617037234,93164.04617037234,93164.04617037234,116734.80892910944,91994.84199939262,61240.230393576414,34171.79067312912,23570.76275873709,0.0,57742.55343186621,20035.14834492653,1453.8552703413454,0.0,0.8973960038328922,3.0820063445276094,0.0014959713701933424,378666.88961051736,1527573.8314798085,4.034083447462264,1527573.8314798085,4.034083447462264,0.8500000000000001,0.08744477606891303,4.698906859688992,1.2251964805508035,1.0,0.0,4.698906859689522,1.273219091645594,1.2740809617197781,3.6905721022576,16641.23551166947,1696.933765523341,1603.0968420496806,1603.0968420496806,8.08586240493098,5.9413705020128775,3.7174040740313683,2.2239664279815092,5.799516876762033,5.799516876762033,1.6570048219320095,0.0,0.0,0.000676886807882568,0.00027229615552018993,0.0004045906523623781,0.0019011337917516228,0.0874730044820929,0.07554271723998457,0.011930287242108331,0.10025611388567705,0.07551665471555306,0.011928121353359964,0.41538830927548287,0.41538830927548287,0.06560131840276462,0.0,5.684341886080802e-14,5.684341886080802e-14,3.8937583168407173,5.684341886080802e-14,5.684341886080802e-14,6.103708501468134,23570.76275873709,20035.14834492653,0.85,1.0700827020300734,0.8455962580440413,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3900497032181263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17098.993124225217,1453.8552703413454,0.41538830927548287,0.06560131840276462,6.113110376966115,5.799516876762033
2350.0,-19.32459906558674,5.9361045224255,34.85496195900057,23.243010125029855,6.208888057359835,-16.64697559601908,-28.462815809156723,3.7837916461732566,-3.700081653940231,-3.7000816539403854,39.812297696083306,48579.119305541826,13505.833293071151,13505.833293071151,62084.952598612974,80518.12227609807,80518.12227609807,13505.833293071151,94023.95556916922,94023.95556916922,94023.95556916922,117427.8969548917,91981.24368643755,61235.90391057522,34161.488639847026,23403.941385722475,0.0,57565.4300255695,19893.350177864104,1452.8552703413454,0.0,0.8940138574348403,3.062755243607953,0.0014959713701933424,372986.0061361739,1546455.956245818,4.146150072132252,1546455.956245818,4.146150072132252,0.85,0.0893278602406745,4.698906859688992,1.2251606802595778,1.0,0.0,4.698906859688886,1.2732190916344985,1.274080961694319,3.6905721022897615,16638.77567018783,1696.6829314993226,1603.0968420496806,1603.0968420496806,8.424839310270821,5.9361045224255,3.619449221084695,2.3166553013408047,5.800880297051643,5.800880297051643,1.6573943705861838,0.0,0.0,0.0006768867966075792,0.00027365895511974065,0.00040322784148783854,0.00189473007038479,0.08935898752512555,0.07715461514072863,0.012204372384396922,0.09918612588891246,0.07713764390618232,0.012190216334492188,0.41537127288704984,0.41537127288704984,0.06570372599031327,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.332028227421972,1.7053025658242404e-13,1.7053025658242404e-13,15.577107817452884,23403.941385722475,19893.350177864104,0.85,1.0785110537875942,0.8438939704604635,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3900739249995846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17099.261384851623,1452.8552703413454,0.41537127288704984,0.06570372599031327,6.113110376966115,5.800880297051643
2351.0,-19.324603194570187,5.9351127567686675,34.84593721461795,23.296250122971855,6.291448957729478,-16.702293798915953,-28.53429517764596,3.7991652289636546,-3.340688450759842,-3.3406884507599637,39.45023962172575,48943.75682722002,13000.721124107295,13000.721124107295,61944.47795132732,80379.52607341588,80379.52607341588,13000.721124107295,93380.24719752317,93380.24719752317,93380.24719752317,116914.21993303727,92160.23335827344,61339.07885415173,34245.7272268019,23533.972735514086,0.0,57779.699962315986,20003.876825186973,1451.8552703413454,0.0,0.8969683836610394,3.0814314745641944,0.0014959713701933424,378182.49618595705,1530965.3987050832,4.048218556239812,1530965.3987050832,4.048218556239812,0.85,0.08779071912248643,4.698906859688992,1.225617728098296,1.0,0.0,4.6989068596886545,1.2731484151699182,1.2740102370472353,3.690776977530826,16671.15367332846,1699.9845689739575,1603.0968420496806,1603.0968420496806,8.109754060450198,5.9351127567686675,3.705091792818611,2.2300209639500563,5.800860677379472,5.800860677379472,1.6573887649655634,0.0,0.0,0.000676886529530203,0.00027165521458192703,0.000405231314948276,0.0019041442055712445,0.08782239352433725,0.07579136478626602,0.012031028738071232,0.10005182313520702,0.07575875270589476,0.012031966416591674,0.41535431044297005,0.41535431044297005,0.06593283627380533,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.702553587271893,1.1368683772161603e-13,1.1368683772161603e-13,3.8733900904789493,23533.972735514086,20003.876825186973,0.85,1.0720802979546036,0.8470753025568014,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3900739259637018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17099.617228063238,1451.8552703413454,0.41535431044297005,0.06593283627380533,6.113110376966115,5.800860677379472
2352.0,-19.33449246762044,5.934759549165448,34.843197431154806,23.292757977638416,6.292482879050805,-16.703094817085297,-28.533825127501018,3.7991652427087574,-3.3412073754388985,-3.3412073754389864,39.46062965792566,48886.025357543505,13001.32409709526,13001.32409709526,61887.34945463877,80358.0369875572,80358.0369875572,13001.32409709526,93359.36108465247,93359.36108465247,93359.36108465247,116909.45004959415,92143.61748824555,61324.29170101776,34243.69531914199,23550.088964941682,0.0,57793.78428408367,20017.57562020043,1452.8552703413454,0.0,0.8969305255569416,3.0818425607214013,0.0014959713701933424,378174.95235578757,1531408.2918939418,4.049470443122289,1531408.2918939418,4.049470443122289,0.85,0.0877913602662156,4.698906859688992,1.2255742174992337,1.0,0.0,4.698906859688732,1.2731497225561752,1.2740107312294713,3.690773187504396,16668.147976483328,1699.6780731935298,1603.0968420496806,1603.0968420496806,8.110130190557973,5.934759549165448,3.705119836183135,2.229639712982313,5.802121668943704,5.802121668943704,1.6577490482696295,0.0,0.0,0.0006762471336878798,0.00027166834698388995,0.0004045787867039899,0.0019010780361280275,0.08788027297133015,0.07581789379794081,0.012062379173389337,0.10012986674562044,0.07575937844877666,0.012031981817438952,0.4153374071543729,0.4153374071543729,0.06607882439124817,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.3435153349988695,1.1368683772161603e-13,1.1368683772161603e-13,3.912138088090103,23550.088964941682,20017.57562020043,0.85,1.0708305438251509,0.8458699488728004,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3900739488013207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17099.97299204375,1452.8552703413454,0.4153374071543729,0.06607882439124817,6.113110376966115,5.802121668943704
2353.0,-19.331608321914395,5.934721236061922,34.83836587098433,23.273169190529757,6.241940094439331,-16.69154875984479,-28.51504997871814,3.7939394475689943,-3.2820933442445153,-3.282093344244568,39.438630705785236,48806.39605072179,12918.839299562813,12918.839299562813,61725.23535028461,80504.38004851091,80504.38004851091,12918.839299562813,93423.21934807372,93423.21934807372,93423.21934807372,116922.42783011598,92075.75716208684,61285.610398179364,34211.274182119414,23499.208482042257,0.0,57710.48266416167,19974.32720973592,1453.705585886901,0.0,0.8972833145089298,3.095694294280309,0.0014959713701933424,379035.07685824146,1530470.663220523,4.037807466016969,1530470.663220523,4.037807466016969,0.85,0.08808267347241236,4.698906859688992,1.2254003575304524,1.0,0.0,4.698906859688944,1.273173365061779,1.274034627079575,3.690704650784918,16655.872509240144,1698.4263238965543,1603.0968420496806,1603.0968420496806,8.058676781525623,5.934721236061922,3.719781396184286,2.2149398398776357,5.80357363924468,5.80357363924468,1.6581638969270516,0.0,0.0,0.0006764335522394893,0.00027219337099558717,0.00040424018124390215,0.0018994869606088931,0.087757607677569,0.07569663056738858,0.012060977110180417,0.10067836395198562,0.07593936271669254,0.012143310755719831,0.41532055119016187,0.41532055119016187,0.06617430160028938,0.0,5.684341886080802e-14,5.684341886080802e-14,3.7320754332896513,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23499.208482042257,19974.32720973592,0.85,1.0695671306283514,0.8457111047700641,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3901286487755018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17100.13072350049,1453.705585886901,0.41532055119016187,0.06617430160028938,6.113110376966115,5.80357363924468
2354.0,-19.331608527253298,5.934278945203475,34.82717474838367,23.26932483064013,6.282088497414649,-16.702981197883524,-28.52325904006136,3.793938653150252,-3.294097256414773,-3.294097256414844,39.355644465347545,48848.26826446811,12935.496628578421,12935.496628578421,61783.76489304654,80296.43204443376,80296.43204443376,12935.496628578421,93231.92867301218,93231.92867301218,93231.92867301218,116630.16150234186,92057.58913365712,61273.44395113737,34204.605758355276,23398.23282932968,0.0,57602.83858768496,19888.497904930227,1452.705585886901,0.0,0.897509160069991,3.0989399354515355,0.0014959713701933424,378860.2929405366,1526937.5701487442,4.030344690644058,1526937.5701487442,4.030344690644058,0.8499999999999999,0.08802575980298198,4.698906859688992,1.2253526302194224,1.0,0.0,4.698906859688916,1.2731733687410431,1.2740346307444272,3.6907046401193813,16652.586037593355,1698.091197054382,1603.0968420496806,1603.0968420496806,8.069067500650437,5.934278945203475,3.717073979099726,2.2172049661037496,5.8051200140403925,5.8051200140403925,1.658605718297255,0.0,0.0,0.0006764335389656046,0.000271963699816119,0.0004044698391494856,0.0019005661017168212,0.08749475149563697,0.07547279532297269,0.01202195617266428,0.10073993971162129,0.07588298620115358,0.012142773601828399,0.4153037330854597,0.4153037330854597,0.06615315169037532,0.0,5.684341886080802e-14,5.684341886080802e-14,2.555768562505648,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23398.23282932968,19888.497904930227,0.85,1.0725819492210829,0.848018421698258,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3901126954721597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17100.544019470548,1452.705585886901,0.4153037330854597,0.06615315169037532,6.113110376966115,5.8051200140403925
