time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2355.0,-19.329887442680743,5.935022239883008,34.81737617583623,23.22601358117538,6.2444540876658445,-16.7002098900174,-28.501553438231326,3.7844995720562142,-3.3023853277510398,-3.302385327751145,39.35100970742337,48747.175260395175,12948.572426244982,12948.572426244982,61695.747686640156,80269.6149116448,80269.6149116448,12948.572426244982,93218.18733788979,93218.18733788979,93218.18733788979,116623.54982325801,91897.49878258276,61177.31777171055,34133.53445652467,23405.362485368234,0.0,57538.896941892905,19894.558112562998,1453.705585886901,0.0,0.8974860567102383,3.0984973050318674,0.0014959713701933424,378739.65067025693,1526740.4298937782,4.031107984579645,1526740.4298937782,4.031107984579645,0.85,0.08802837709500218,4.698906859688992,1.2249401364428922,1.0,0.0,4.698906859689047,1.2732165362610812,1.2740779691388417,3.6905795093486367,16623.626791863124,1695.1381758157092,1603.0968420496806,1603.0968420496806,8.077224086904975,5.935022239883008,3.716120488539412,2.2189017513435956,5.806544458358198,5.806544458358198,1.6590127023880565,0.0,0.0,0.0006765448048174991,0.00027257136226156324,0.0004039734425559358,0.0018982335803582639,0.08746967492090163,0.0754647158332344,0.012004959087667225,0.10079229263366839,0.07588256177587008,0.012145815319132097,0.4152869452683646,0.4152869452683646,0.06606402386257204,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.6787575086217998,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23405.362485368234,19894.558112562998,0.85,1.0722441855106322,0.847203854283542,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3901126966079553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17100.899628412863,1453.705585886901,0.4152869452683646,0.06606402386257204,6.113110376966115,5.806544458358198
2356.0,-19.32972731445601,5.93504746780725,34.81661465851409,23.220040287729375,6.244010484376342,-16.700158291831062,-28.49814979182554,3.7843736195789437,-3.30247934190686,-3.302479341906936,39.35091811957223,48730.707208868276,12949.260119108576,12949.260119108576,61679.967327976854,80243.47829734275,80243.47829734275,12949.260119108576,93192.73841645132,93192.73841645132,93192.73841645132,116575.25980315602,91869.86089691613,61160.33695079441,34121.693273468576,23382.5213867047,0.0,57504.214660173275,19875.143178698992,1452.705585886901,0.0,0.897485927222241,3.0991941736905333,0.0014959713701933424,378738.2823603315,1526736.5343821025,4.031112262714351,1526736.5343821025,4.031112262714351,0.85,0.08802836879368447,4.698906859688992,1.2248676687804982,1.0,0.0,4.698906859688287,1.2732170941614687,1.2740785405989115,3.690577892204359,16618.627288038486,1694.6283683050265,1603.0968420496806,1603.0968420496806,8.077653064647032,5.93504746780725,3.716708423991786,2.218339043815464,5.808325817161862,5.808325817161862,1.6595216620462463,0.0,0.0,0.0006765551577509832,0.0002726667628753099,0.0004038883948756733,0.0018978339492300776,0.08744351493487229,0.07546150348291875,0.01198201145195354,0.1007455964958297,0.075882553497003,0.01214581529668148,0.41527018168135527,0.41527018168135527,0.06593788677543547,0.0,5.684341886080802e-14,5.684341886080802e-14,0.98125199567869,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23382.5213867047,19875.143178698992,0.85,1.0726164628537334,0.8474284449730703,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3901031767904808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17101.28972052289,1452.705585886901,0.41527018168135527,0.06593788677543547,6.113110376966115,5.808325817161862
2357.0,-19.329729599025214,5.935030837590542,34.815931280253416,23.208839794993423,6.244065228666358,-16.7000568791439,-28.49229552140457,3.7832912084936066,-3.3025379458827615,-3.302537945882808,39.35167198353704,48700.82751796145,12949.776327874893,12949.776327874893,61650.60384583635,80190.27627132702,80190.27627132702,12949.776327874893,93140.05259920191,93140.05259920191,93140.05259920191,116512.0383020252,91822.03405284081,61130.94741989621,34101.20736993844,23371.985702823295,0.0,57473.19307276174,19866.1878473998,1452.8805774696773,0.0,0.8974830899788822,3.1006435155767926,0.0014959713701933424,378737.4294226325,1526768.5987478767,4.031206002204123,1526768.5987478767,4.031206002204123,0.85,0.08802839603108509,4.698906859688992,1.2247429092740645,1.0,0.0,4.698906859689085,1.2732220709121482,1.2740835205287384,3.690563466530745,16609.975740204503,1693.7461559456597,1603.0968420496806,1603.0968420496806,8.077975071872524,5.935030837590542,3.7172013102931696,2.2178295272973725,5.80989179798548,5.80989179798548,1.6599690851387086,0.0,0.0,0.0006765550100433817,0.00027283092381907826,0.00040372408622430347,0.0018970618781810496,0.08741654999744693,0.07546062445228251,0.011955925545164415,0.10080453301602271,0.07588257981160382,0.012145816219481277,0.4152534374784144,0.4152534374784144,0.0657924476096134,0.0,5.684341886080802e-14,5.684341886080802e-14,0.4284933515985472,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23371.985702823295,19866.1878473998,0.85,1.0726845081982126,0.8473659616633032,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390102291080716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17101.64859884357,1452.8805774696773,0.4152534374784144,0.0657924476096134,6.113110376966115,5.80989179798548
2358.0,-19.329694121947487,5.935035840008995,34.8157792035894,23.20262244846674,6.2439782853723305,-16.700048363298173,-28.488739813305415,3.783266622627695,-3.302556104095686,-3.3025561040957583,39.351651492827564,48682.88518674149,12950.26226902958,12950.26226902958,61633.147455771075,80161.2990523318,80161.2990523318,12950.26226902958,93111.56132136138,93111.56132136138,93111.56132136138,116480.60055671481,91792.76212774815,61112.87769916736,34088.76047620088,23369.039235353426,0.0,57457.799711554304,19863.68335005041,1453.1592261809815,0.0,0.8974830744896664,3.101434103415497,0.0014959713701933424,378737.16514352494,1526767.7272024674,4.031206513952463,1526767.7272024674,4.031206513952463,0.85,0.08802839419342649,4.698906859688992,1.2246660913759846,1.0,0.0,4.698906859688874,1.2732221792569791,1.274083631867486,3.6905631524822775,16604.680649862916,1693.2062069986098,1603.0968420496806,1603.0968420496806,8.078278198384877,5.935035840008995,3.71771593521277,2.217319904796225,5.811445193649785,5.811445193649785,1.6604129124713671,0.0,0.0,0.0006765573037983046,0.00027293067466832826,0.00040362662912997633,0.0018966039363719905,0.08738573949615211,0.07545754456840158,0.01192819492775054,0.10084957223485577,0.07588257799137059,0.012145816202055898,0.4152367087827284,0.4152367087827284,0.06563988308721201,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23369.039235353426,19863.68335005041,0.85,1.072668075790886,0.8472807074259016,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3901023037172398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17102.00422883222,1453.1592261809815,0.4152367087827284,0.06563988308721201,6.113110376966115,5.811445193649785
2359.0,-19.329694121947487,5.935035840008995,34.8157792035894,23.19589062770831,6.2439782853723305,-16.700048363298173,-28.484878794383235,3.783266622627695,-3.302556104095686,-3.3025561040957583,39.351651492827564,48663.18624220855,12950.717417089336,12950.717417089336,61613.90365929788,80129.47862335917,80129.47862335917,12950.717417089336,93080.19604044851,93080.19604044851,93080.19604044851,116445.48462192422,91760.94169877552,61093.17875463441,34075.29216015679,23365.288581475706,0.0,57440.5807416325,19860.49529425435,1453.432188068192,0.0,0.8974830744896664,3.102307006074552,0.0014959713701933424,378737.16514352494,1526767.7272024674,4.031206513952463,1526767.7272024674,4.031206513952463,0.85,0.08802839419342649,4.698906859688992,1.22458249673713,1.0,0.0,4.698906859689272,1.2732221792569791,1.274083631867486,3.6905631524822775,16598.924552661083,1692.6192484345913,1603.0968420496806,1603.0968420496806,8.078562116391463,5.935035840008995,3.7182330343496344,2.2168028056593605,5.8130050874420025,5.8130050874420025,1.6608585964120006,0.0,0.0,0.0006765573037983046,0.00027303902865460705,0.00040351827514369755,0.0018960947910825906,0.08735524461494582,0.0754545068548225,0.011900737760123327,0.10089690542517671,0.07588257799137059,0.012145816202055898,0.41521999249284625,0.41521999249284625,0.06548878853486166,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23365.288581475706,19860.49529425435,0.85,1.0726546087066384,0.8471917521359222,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3901021074846698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17102.36061523637,1453.432188068192,0.41521999249284625,0.06548878853486166,6.113110376966115,5.8130050874420025
2360.0,-19.329909113687524,5.934958325996549,34.81406571654589,23.18796176640319,6.244180115172736,-16.699708542019113,-28.480061400309182,3.783225184236807,-3.3030022279977516,-3.303002227997825,39.35757392789133,48637.4039351349,12951.688698968474,12951.688698968474,61589.09263410337,80091.04380516364,80091.04380516364,12951.688698968474,93042.73250413212,93042.73250413212,93042.73250413212,116405.92996856791,91723.6564786181,61070.018656803644,34059.59757979384,23363.197464435794,0.0,57422.79504422963,19858.717844770425,1453.7086276871637,0.0,0.8974608503590682,3.1032352800719054,0.0014959713701933424,378730.67219164316,1527019.645855895,4.031940790586935,1527019.645855895,4.031940790586935,0.85,0.08802867475774838,4.698906859688992,1.2244845722010367,1.0,0.0,4.698906859689761,1.2732223981980397,1.2740838332578566,3.690562517859597,16592.17991224148,1691.9314865159338,1603.0968420496806,1603.0968420496806,8.079167994872197,5.934958325996549,3.7185834459243625,2.2163748800721863,5.814563480508685,5.814563480508685,1.66130385157391,0.0,0.0,0.0006765434037109601,0.0002731742774888973,0.0004033691262220628,0.0018953939541916057,0.08734929436660122,0.07546845440877413,0.011880839957827084,0.10094379225921153,0.0758828507587888,0.012145823998959578,0.4152032861276072,0.4152032861276072,0.06536457955964804,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23363.197464435794,19858.717844770425,0.85,1.0725547683052465,0.847005164023663,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3901021074846698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17102.716292098976,1453.7086276871637,0.4152032861276072,0.06536457955964804,6.113110376966115,5.814563480508685
2361.0,-19.329909113687524,5.934958325996549,34.81406571654589,23.179136774875246,6.244180115172736,-16.699708542019113,-28.475000861193962,3.783225184236807,-3.3030022279977516,-3.303002227997825,39.35757392789133,48611.58326724355,12952.136168575698,12952.136168575698,61563.71943581925,80049.32921262944,80049.32921262944,12952.136168575698,93001.46538120514,93001.46538120514,93001.46538120514,116358.59135732587,91681.94188608389,61044.197988912296,34041.937663524,23357.12597612073,0.0,57399.06363964472,19853.55707970262,1453.9931853492183,0.0,0.8974608503590682,3.1043852036271855,0.0014959713701933424,378730.67219164316,1527019.645855895,4.031940790586935,1527019.645855895,4.031940790586935,0.85,0.08802867475774838,4.698906859688992,1.2243749519763516,1.0,0.0,4.698906859689182,1.2732223981980397,1.2740838332578566,3.690562517859597,16584.634028759887,1691.1620205431914,1603.0968420496806,1603.0968420496806,8.079447123116662,5.934958325996549,3.719091847474725,2.2158664785218236,5.816098490181612,5.816098490181612,1.6617424257661748,0.0,0.0,0.0006765434037109601,0.00027331641908377816,0.00040322698462718194,0.001894726044076373,0.08732759209764618,0.07546541925850556,0.011862172839140627,0.10100096428938396,0.0758828507587888,0.012145823998959578,0.4151865877020826,0.4151865877020826,0.06526187904614382,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23357.12597612073,19853.55707970262,0.85,1.0725561626287237,0.8469055100346309,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390103296658384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17103.067661960387,1453.9931853492183,0.4151865877020826,0.06526187904614382,6.113110376966115,5.816098490181612
2362.0,-19.35531263819313,5.931183686973537,34.81961605014151,23.159640782419615,6.343317789024376,-16.771365923204687,-28.531164990831144,3.7832252240085,-3.573147588347638,-3.5731475883477923,39.78260891132066,48755.985910864474,13326.069903261623,13326.069903261623,62082.0558141261,79488.32226968698,79488.32226968698,13326.069903261623,92814.3921729486,92814.3921729486,92814.3921729486,116056.42108360927,91589.50888818713,60969.92764001513,34021.75694241334,23242.02891066067,0.0,57263.785853074005,19755.72457406157,1454.2696698192567,0.0,0.8947255286731342,3.1003758811689046,0.0014959713701933424,374814.921527789,1545181.289403327,4.122518076668317,1545181.289403327,4.122518076668317,0.85,0.08896115545994371,4.698906859688992,1.2241327866585925,1.0,0.0,4.6989068596888535,1.273225752940476,1.2740851013125303,3.6905527938285965,16567.913533853665,1689.4570045687026,1603.0968420496806,1603.0968420496806,8.312704232030818,5.931183686973537,3.6519548481851736,2.279228838788363,5.817656754058273,5.817656754058273,1.6621876440166494,0.0,0.0,0.000674902807958661,0.00027174267769667797,0.00040316013026198307,0.0018944119016411397,0.08898765140564299,0.07691325073806288,0.01207440066758011,0.10058220612537905,0.0768942819341616,0.012066873525782102,0.4151698956283296,0.4151698956283296,0.0651763853020071,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.1472337789273865,1.7053025658242404e-13,1.7053025658242404e-13,14.013044264172322,23242.02891066067,19755.72457406157,0.85,1.084141659327497,0.8514279170427427,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.390103296658384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17103.423331656595,1454.2696698192567,0.4151698956283296,0.0651763853020071,6.113110376966115,5.817656754058273
2363.0,-19.355309225030528,5.931183469678423,34.8196125126916,23.155293717887275,6.34330642045452,-16.77136618348234,-28.52917806068433,3.782407577621893,-3.573148675929815,-3.5731486759299407,39.782591408283196,48745.870743046275,13326.196862210238,13326.196862210238,62072.06760525651,79467.8279525839,79467.8279525839,13326.196862210238,92794.02481479415,92794.02481479415,92794.02481479415,116047.24846936057,91572.82573442903,60959.7951133498,34014.47846786581,23253.22365456642,0.0,57267.70212243223,19765.240106381458,1455.2696698192567,0.0,0.894725583863664,3.1009415524574475,0.0014959713701933424,374814.9058274358,1545180.5381571883,4.122516245041192,1545180.5381571883,4.122516245041192,0.85,0.08896115477294539,4.698906859688992,1.2240897667454558,1.0,0.0,4.698906859688317,1.2732295117051275,1.2740888628944707,3.6905418987627354,16564.89566584354,1689.1492676748474,1603.0968420496806,1603.0968420496806,8.312783428087654,5.931183469678423,3.652097288702405,2.279086180976018,5.818076335162992,5.818076335162992,1.6623075243322833,0.0,0.0,0.0006749030281399373,0.00027179820959352473,0.0004031048185464126,0.0018941519970414246,0.08899534852807307,0.07691011101494684,0.01208523751312624,0.10066973980798274,0.07689428126364982,0.012066873509295565,0.4151532086359939,0.4151532086359939,0.06523492248928599,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.474162496530653,1.1368683772161603e-13,1.1368683772161603e-13,14.017233479336198,23253.22365456642,19765.240106381458,0.85,1.0838931073670994,0.851193062344859,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3902438226113727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17103.270084078544,1455.2696698192567,0.4151532086359939,0.06523492248928599,6.113110376966115,5.818076335162992
2364.0,-19.443771450944823,5.926544031959479,34.83067523912084,30.099561425764136,6.324092074159609,-16.827992716919177,-32.57137314705176,3.7207036617330402,142.524941534805,-3.5630527348585574,39.722091156596,68611.19073635063,13306.000326028841,13306.000326028841,81917.19106237947,112382.01764840614,112382.01764840614,13306.000326028841,125688.01797443497,125688.01797443497,125688.01797443497,149188.1897049406,124687.7281259072,80752.86168952704,48816.518262644626,23500.171730505623,0.0,72316.68999315024,19975.145970929778,1456.2696698192567,0.0,0.8949824690253478,1.8686998923637994,0.0014959713701933424,374960.67320048204,1542585.462147742,4.113992672834146,1542585.462147742,4.113992672834146,0.85,0.08895960518808228,4.698906859688992,1.3133677519718183,1.0,0.0,4.698906859689096,1.2735248933221626,1.2743772040864194,3.689685913740764,22555.154224537226,2299.985644897822,1603.0968420496806,1603.0968420496806,8.30018497760629,5.926544031959479,3.6515187609436803,2.275025271015799,5.8196282424239225,5.8196282424239225,1.662750926406835,0.0,0.0,0.000669218480818308,0.00017811212068837376,0.0004911063601299342,0.00230766304445144,0.08881824433787204,0.07672691419045663,0.012091330147415405,0.06072505616145743,0.07688055858875291,0.012079046599329372,0.415136525708792,0.415136525708792,0.06542101740382965,0.0,21.78326381274377,24.315780289483087,6.108530437455045,146.08799426966357,166.7488421318368,12.776967419396613,23500.171730505623,19975.145970929778,0.85,1.132756367446278,0.9487601097734065,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3902438037289269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17103.62497536763,1456.2696698192567,0.415136525708792,0.06542101740382965,6.113110376966115,5.8196282424239225
2365.0,-19.53749331144523,5.93546113305273,34.82134675918764,23.226846183557086,6.371148628319219,-16.958973795974863,-28.749398002959765,3.7929838454037017,-2.488244539758796,-2.488244539758722,39.28053207401963,48850.483320677515,11811.483364839021,11811.483364839021,60661.966685516534,79672.7225635097,79672.7225635097,11811.483364839021,91484.20592834872,91484.20592834872,91484.20592834872,115092.03831937202,91859.07122753277,61038.50871794261,34245.06945510017,23607.832391023294,0.0,57852.90184612347,20066.657532369798,1457.2696698192567,0.0,0.9014768866726477,3.195024599204157,0.0014959713701933424,390734.94152814016,1523745.0217858055,3.899689686892432,1523745.0217858055,3.899689686892432,0.85,0.08640687751901868,4.698906859688992,1.2248368879919873,1.0,0.0,4.698906859687845,1.2732047297477116,1.2740492190412136,3.6906137323414523,16616.675510901863,1694.429342425993,1603.0968420496806,1603.0968420496806,7.367916307374882,5.93546113305273,3.91601736524279,2.01944376780994,5.819780651161505,5.819780651161505,1.66279447176043,0.0,0.0,0.0006632439474039159,0.00026570657323678215,0.0003975373741671338,0.0018679910944566945,0.08649118048365625,0.07471388327440814,0.011777297209248114,0.1046503680642873,0.0746310440241541,0.011775833494864585,0.4165950033712591,0.4165950033712591,0.06566869443221168,0.0,15.725098292509074,18.425735217124952,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,23607.832391023294,20066.657532369798,0.85,1.0485552971372911,0.8443912364259534,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3907333503152692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17102.20760513431,1457.2696698192567,0.4165950033712591,0.06566869443221168,6.113110376966115,5.819780651161505
2366.0,-19.558958690005017,5.942851932323873,34.82033201470301,23.244785342272394,6.401429573680547,-16.965737928294587,-28.767567803710676,3.792984356175552,-2.521937105751988,-2.5219371057518574,39.48003234018815,48823.261295505945,11870.217994325374,11870.217994325374,60693.47928983132,79614.18554589107,79614.18554589107,11870.217994325374,91484.40354021644,91484.40354021644,91484.40354021644,115213.52539056166,91943.63131332154,61080.744998792754,34292.09590503199,23729.12185034521,0.0,58021.2177553772,20169.75357279343,1458.2696698192567,0.0,0.9006615910305584,3.1889871583929206,0.0014959713701933424,390232.701640476,1532235.6239820411,3.926466484076724,1532235.6239820411,3.926466484076724,0.85,0.08642103531811739,4.698906859688992,1.2250596632482482,1.0,0.0,4.698906859688866,1.2732075115100048,1.2740502691482025,3.6906056689189337,16631.97185004344,1695.9891349281804,1603.0968420496806,1603.0968420496806,7.404554536548398,5.942851932323873,3.914841630166487,2.0280103021573863,5.824014883377901,5.824014883377901,1.664004252393686,0.0,0.0,0.0006618824960076328,0.00026520962499053857,0.0003966728710170942,0.0018639288746747508,0.08729528394932821,0.07545554730926174,0.011839736640066477,0.10442976188754617,0.07464498661861833,0.011776048699499048,0.41741733328703606,0.41741733328703606,0.06549699089533667,0.0,11.519246555873224,14.2850133569288,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,23729.12185034521,20169.75357279343,0.85,1.0460566261418474,0.8414725368459055,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3912523356763271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17100.681918147253,1458.2696698192567,0.41741733328703606,0.06549699089533667,6.113110376966115,5.824014883377901
2367.0,-19.569219926717924,5.943452118340127,34.812139477129996,23.244796064123534,6.3357980289097044,-16.927132323613947,-28.733190580364294,3.792983236811279,-3.1892605459555625,-3.189260545955604,39.2702441309827,48590.957603331684,12807.939031370928,12807.939031370928,61398.896634702614,79924.36348433311,79924.36348433311,12807.939031370928,92732.30251570404,92732.30251570404,92732.30251570404,116252.97476461748,91943.57676490727,61079.407216864616,34293.521720047385,23520.672248913448,0.0,57814.19396896083,19992.57141157643,1459.2696698192567,0.0,0.8982886975537689,3.1078625215325557,0.0014959713701933424,380388.9103826869,1523308.1402881125,4.0046071236819225,1523308.1402881125,4.0046071236819225,0.85,0.08741147555628404,4.698906859688992,1.2250597269879653,1.0,0.0,4.698906859689503,1.273208845712102,1.2740507767109555,3.690601801514273,16631.961982609686,1695.9881287299625,1603.0968420496806,1603.0968420496806,7.989498011233693,5.943452118340127,3.7566560385600165,2.1867960797801103,5.827803543046451,5.827803543046451,1.6650867265847002,0.0,0.0,0.0006612325795397698,0.0002661505734564654,0.0003950820060833044,0.0018564535485245271,0.08741506247969535,0.0755912797244094,0.011823782755285957,0.10157464713093721,0.07558995319651482,0.011821522359769212,0.41783294391695047,0.41783294391695047,0.06535629473250332,0.0,8.622792746347557,10.519944333164233,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,4.590583413003515,23520.672248913448,19992.57141157643,0.85,1.0620038509516596,0.8404676130124568,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3913712485070553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17100.60064528639,1459.2696698192567,0.41783294391695047,0.06535629473250332,6.113110376966115,5.827803543046451
2368.0,-19.5710172178593,5.944954208475119,34.79597594698724,23.24290304621684,6.343772072662848,-16.93407553566917,-28.738581261690683,3.792981422432642,-3.1083412795400136,-3.108341279540058,39.10532921548251,48608.38946560234,12697.061010353746,12697.061010353746,61305.45047595609,79877.70775467878,79877.70775467878,12697.061010353746,92574.76876503252,92574.76876503252,92574.76876503252,116164.2181321138,91934.61827159587,61072.513049255125,34291.22802482305,23589.449367081288,0.0,57880.67739190434,20051.031962019093,1459.738629149746,0.0,0.8992209751971064,3.1051054647306144,0.0014959713701933424,381572.08923338715,1516317.8837052514,3.9738700143180576,1516317.8837052514,3.9738700143180576,0.85,0.08679108486177398,4.698906859688992,1.2250362323084847,1.0,0.0,4.6989068596894645,1.2732090867191266,1.2740508730107196,3.690601102916558,16630.34145265622,1695.8228806632458,1603.0968420496806,1603.0968420496806,7.920333118565435,5.944954208475119,3.777740871591744,2.167213336883375,5.82955601904856,5.82955601904856,1.6655874340138743,0.0,0.0,0.0006611188047557179,0.0002660028206703472,0.00039511598408537073,0.001856613207991515,0.08678891471814584,0.07507050426159606,0.011718410456549781,0.10162250986776378,0.0750723461988043,0.011718738662969675,0.4179432082423449,0.4179432082423449,0.06524040446890332,0.0,6.399839389423107,7.693974670886291,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,4.255814745934003,23589.449367081288,20051.031962019093,0.85,1.059169540481756,0.8398033965027697,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3914280995410686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17100.743113221244,1459.738629149746,0.4179432082423449,0.06524040446890332,6.113110376966115,5.82955601904856
2369.0,-19.5710172178593,5.944954208475119,34.79597594698724,23.239027009718143,6.343772072662848,-16.93407553566917,-28.73635778725145,3.792981422432642,-3.1083412795400136,-3.108341279540058,39.10532921548251,48597.06515368521,12697.636922054158,12697.636922054158,61294.70207573937,79859.38667131311,79859.38667131311,12697.636922054158,92557.02359336727,92557.02359336727,92557.02359336727,116151.49137636845,91916.29718823021,61061.18873733799,34283.45383432469,23594.467783001182,0.0,57877.921617325876,20055.297615551004,1460.356206916019,0.0,0.8992209751971064,3.105604200225139,0.0014959713701933424,381572.08923338715,1516317.8837052514,3.9738700143180576,1516317.8837052514,3.9738700143180576,0.85,0.08679108486177398,4.698906859688992,1.2249880709080023,1.0,0.0,4.698906859688995,1.2732090867191266,1.2740508730107196,3.690601102916558,16627.027294422012,1695.4849305748664,1603.0968420496806,1603.0968420496806,7.920692368041391,5.944954208475119,3.778395368836441,2.166558839638678,5.831581569769849,5.831581569769849,1.6661661627913855,0.0,0.0,0.0006611188047557179,0.00026606375456171094,0.000395055050194007,0.0018563268853113986,0.08675737430532138,0.0750562154449071,0.011701158860414274,0.10168183302967998,0.0750723461988043,0.011718738662969675,0.41786365750603766,0.41786365750603766,0.06514435892468998,0.0,4.649351713834562,5.469326967881159,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,4.27475109015819,23594.467783001182,20055.297615551004,0.85,1.0590342632032363,0.8396477239628034,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3914380576192293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17101.05480015782,1460.356206916019,0.41786365750603766,0.06514435892468998,6.113110376966115,5.831581569769849
2370.0,-19.57138737661934,5.946184713266826,34.79196971496403,23.234095971006923,6.342918467712461,-16.93936076755478,-28.73842256432397,3.7929096825158806,-3.123198194935128,-3.12319819493514,39.33809606067388,48605.51698112845,12720.648553194134,12720.648553194134,61326.16553432259,79840.11035637527,79840.11035637527,12720.648553194134,92560.7589095694,92560.7589095694,92560.7589095694,116065.97385845194,91893.32468257062,61046.40777941572,34274.35211461655,23505.21494888254,0.0,57779.5670634991,19979.43270655016,1460.6548229321663,0.0,0.8983669245933732,3.124543701293098,0.0014959713701933424,381354.63983578567,1526191.2471329116,4.002026165959595,1526191.2471329116,4.002026165959595,0.85,0.08757997914997902,4.698906859688992,1.224927780828439,1.0,0.0,4.698906859689255,1.273209464447894,1.2740512211562391,3.6906000080093615,16622.871725819838,1695.0611805070885,1603.0968420496806,1603.0968420496806,7.935046854019015,5.946184713266826,3.7762854899761042,2.1698992232907215,5.833156493450641,5.833156493450641,1.6666161409858975,0.0,0.0,0.000661095374650833,0.0002660071693153736,0.00039508820533545945,0.0018564826782330034,0.08747867822461314,0.07568799398355724,0.011790684241055898,0.10222567480355631,0.07575254232561679,0.011827436824362231,0.4176668509394568,0.4176668509394568,0.06506418915598597,0.0,2.6208363614495624,3.04735150116511,0.0,0.0,0.0,1.652469851843989,23505.21494888254,19979.43270655016,0.85,1.0613815341836297,0.8412232810209799,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3914380576192293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17101.402432917224,1460.6548229321663,0.4176668509394568,0.06506418915598597,6.113110376966115,5.833156493450641
2371.0,-19.57138737661934,5.946184713266826,34.79196971496403,23.05007540797817,6.342918467712461,-16.93936076755478,-28.632888082042314,3.7929096825158806,-3.123198194935128,-3.12319819493514,39.33809606067388,48067.82916605076,12721.202249593138,12721.202249593138,60789.0314156439,78970.2939666982,78970.2939666982,12721.202249593138,91691.49621629133,91691.49621629133,91691.49621629133,114984.01968534582,91023.50829289354,60508.71996433804,33905.32036506167,23292.523469054497,0.0,57197.84383411617,19798.64494869632,1460.9191050603092,0.0,0.8983669245933732,3.149261056332248,0.0014959713701933424,381354.63983578567,1526191.2471329116,4.002026165959595,1526191.2471329116,4.002026165959595,0.85,0.08757997914997902,4.698906859688992,1.2226439312705772,1.0,0.0,4.698906859687988,1.273209464447894,1.2740512211562391,3.6906000080093615,16465.527910906585,1679.0165765992042,1603.0968420496806,1603.0968420496806,7.935392245753612,5.946184713266826,3.7769147771981397,2.169269936068686,5.835102619410264,5.835102619410264,1.6671721769743613,0.0,0.0,0.000661095374650833,0.00026891358060037156,0.00039218179405046147,0.001842825722308849,0.08741135012396546,0.07563289238467492,0.011778457739290536,0.1030529947566155,0.07575254232561679,0.011827436824362231,0.4173627853925233,0.4173627853925233,0.06499672000768943,0.0,0.25531782354676125,0.2544428653590103,0.2609218626125198,0.0,0.0,1.6702869561235048,23292.523469054497,19798.64494869632,0.85,1.0627853663844884,0.8403783419783435,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3914401085379178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17101.742650162803,1460.9191050603092,0.4173627853925233,0.06499672000768943,6.113110376966115,5.835102619410264
2372.0,-19.571395592485636,5.947291739594986,34.780402356371006,23.224229632783704,6.354361359343264,-16.943076893689824,-28.736161685641832,3.7929097310519784,-3.1421003744436007,-3.1421003744435945,39.253322174765685,48593.956243851084,12749.71764439795,12749.71764439795,61343.67388824903,79739.38724643475,79739.38724643475,12749.71764439795,92489.1048908327,92489.1048908327,92489.1048908327,115941.6548346717,91846.68884144061,61017.32072305546,34254.85346487239,23452.549943838992,0.0,57707.40340871138,19934.667452263144,1461.2175313864675,0.0,0.8985654011934284,3.1243430023336556,0.0014959713701933424,381078.1232889824,1522589.7488641252,3.9954792884017176,1522589.7488641252,3.9954792884017176,0.85,0.08754450493997962,4.698906859688992,1.2248053340846674,1.0,0.0,4.698906859688267,1.2732094652882098,1.2740512213349628,3.690600005573572,16614.435622244222,1694.2009373480469,1603.0968420496806,1603.0968420496806,7.953179938958947,5.947291739594986,3.7737466598685696,2.1735450797264164,5.8366795939323755,5.8366795939323755,1.6676227411235358,0.0,0.0,0.0006610948546161115,0.000266069129305582,0.0003950257253105295,0.0018561890904152665,0.08707518001123046,0.07533842569005249,0.011736754321177968,0.10228107984439275,0.07571738603051116,0.011827118909468458,0.4169487947320717,0.4169487947320717,0.06495524061538402,0.0,0.0,0.0,0.7031871777202241,0.0,0.0,2.449603187862806,23452.549943838992,19934.667452263144,0.85,1.063012200597276,0.8420749050115023,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3914401085379178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17102.090270583583,1461.2175313864675,0.4169487947320717,0.06495524061538402,6.113110376966115,5.8366795939323755
2373.0,-19.566255536398394,5.948022670365908,34.77927200013226,23.29551656674596,6.360233145065109,-16.94067755584223,-28.763652651663847,3.8104745634030586,-3.15323981916265,-3.1532398191626703,39.38440033042979,48762.6255126784,12766.913252075441,12766.913252075441,61529.538764753845,80048.6353822139,80048.6353822139,12766.913252075441,92815.54863428934,92815.54863428934,92815.54863428934,116436.65450918708,92100.67430308968,61173.04281219799,34364.03498987965,23621.10587489774,0.0,57985.14086477739,20077.93999366308,1461.9762162426648,0.0,0.8980703120063384,3.112482318302832,0.0014959713701933424,380915.23993837164,1528161.1361803245,4.011814114939496,1528161.1361803245,4.011814114939496,0.85,0.08755153985915623,4.698906859688992,1.2254572891863065,1.0,0.0,4.698906859689474,1.273128052916481,1.2739701694625878,3.6908360073637048,16660.379849028912,1698.8859446425552,1603.0968420496806,1603.0968420496806,7.963906432347515,5.948022670365908,3.7722584642330395,2.175764206132868,5.8385905213968154,5.8385905213968154,1.66816872039909,0.0,0.0,0.0006614202750526628,0.0002653166328996335,0.00039610364215302934,0.0018612541212606633,0.0874473447287677,0.07565335936470438,0.01179398536406332,0.10188953308180644,0.07572424934464671,0.011827290514509524,0.41659900229845553,0.41659900229845553,0.06494572847856464,0.0,0.0,0.0,1.214369688514978,0.0,0.0,3.2527545388526846,23621.10587489774,20077.93999366308,0.85,1.0611259686036127,0.840950367377634,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.391440154059186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17102.437726413176,1461.9762162426648,0.41659900229845553,0.06494572847856464,6.113110376966115,5.8385905213968154
2374.0,-19.566240950610435,5.9480250571097395,34.77925025211604,23.297868109680735,6.360212913428694,-16.940676411323246,-28.763922094926215,3.8122291792343375,-3.153243913135384,-3.153243913135461,39.38438885969348,48764.078924020476,12767.435211345162,12767.435211345162,61531.514135365636,80059.84623194723,80059.84623194723,12767.435211345162,92827.28144329239,92827.28144329239,92827.28144329239,116460.20904852041,92103.49593571546,61174.432711388385,34365.62580480786,23632.927605228022,0.0,57998.55341003588,20087.988464443817,1462.5133617037752,0.0,0.8980703317400354,3.112153105395164,0.0014959713701933424,380915.18008544936,1528160.647951166,4.011813463586195,1528160.647951166,4.011813463586195,0.85,0.08755153916915444,4.698906859688992,1.2254631708236414,1.0,0.0,4.6989068596890275,1.2731199854852657,1.2739620978711048,3.6908593952344124,16660.89026300466,1698.9379923831953,1603.0968420496806,1603.0968420496806,7.964232026694677,5.9480250571097395,3.7728422380406994,2.17518281906904,5.840389838412035,5.840389838412035,1.668682810974867,0.0,0.0,0.0006614211986980753,0.00026530926727318083,0.00039611193142489445,0.001861293071777092,0.08739961916649318,0.07560190865014077,0.011797710516352412,0.10191618960836808,0.07572424866893164,0.011827290500222794,0.4163158350182293,0.4163158350182293,0.06496626596621584,0.0,5.684341886080802e-14,5.684341886080802e-14,1.623776170043243,5.684341886080802e-14,5.684341886080802e-14,3.269664548185574,23632.927605228022,20087.988464443817,0.85,1.0609146352384442,0.8407809515397758,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.391411675304063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17102.888319017038,1462.5133617037752,0.4163158350182293,0.06496626596621584,6.113110376966115,5.840389838412035
2375.0,-19.59531970685832,5.944031560898392,34.79083248161554,23.292619292065524,6.40879090774187,-16.98637108333513,-28.80489315195007,3.812229741657061,-3.576545604517719,-3.5765456045178485,39.85850637623298,48810.53064450904,13356.1198959473,13356.1198959473,62166.650540456336,79805.1496702479,79805.1496702479,13356.1198959473,93161.2695661952,93161.2695661952,93161.2695661952,116603.73036459868,92078.37039686,61142.303428884436,34373.40774219507,23442.460798403474,0.0,57815.868540598545,19926.09167864295,1462.814821974636,0.0,0.894447206776861,3.0963385359529583,0.0014959713701933424,374765.87022559514,1548441.4740689136,4.131756910352614,1548441.4740689136,4.131756910352614,0.85,0.08919939653242306,4.698906859688992,1.2253977645328273,1.0,0.0,4.6989068596889405,1.273123743467395,1.2739635168636478,3.690848500626783,16656.345225474688,1698.4745275374046,1603.0968420496806,1603.0968420496806,8.331449196088796,5.944031560898392,3.6691704811614896,2.274861079736902,5.841970596197035,5.841970596197035,1.6691344560562957,0.0,0.0,0.0006595821367503321,0.00026419145218868287,0.00039539068456164925,0.00185790399994386,0.0893776164314955,0.07730091351896379,0.012076702912531708,0.1010100378749878,0.07715574118453272,0.012043655347890337,0.41608596786071494,0.41608596786071494,0.06500500952934185,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.586887934020865,1.1368683772161603e-13,1.1368683772161603e-13,16.027865183163044,23442.460798403474,19926.09167864295,0.85,1.0752523850230262,0.8442410686995747,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3914115944921928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17103.236402701114,1462.814821974636,0.41608596786071494,0.06500500952934185,6.113110376966115,5.841970596197035
2376.0,-19.595314583749097,5.9438241798003135,34.78130445160679,23.294765059277438,6.3444938618168125,-16.94199962862528,-28.765664832293965,3.8122297906914384,-3.2548086944100305,-3.254808694410101,39.307232004360664,48610.83080857921,12904.58235916991,12904.58235916991,61515.41316774912,80119.20633113162,80119.20633113162,12904.58235916991,93023.78869030153,93023.78869030153,93023.78869030153,116754.49491444656,92088.5126226714,61152.31088087113,34373.557490889194,23730.706224145037,0.0,58104.263715034234,20171.10029052328,1463.814821974636,0.0,0.8978574572655527,3.086576662802865,0.0014959713701933424,379432.59213749744,1524879.286686767,4.018841075555751,1524879.286686767,4.018841075555751,0.85,0.08723783185345373,4.698906859688992,1.2254245038935916,1.0,0.0,4.698906859688923,1.2731237425803028,1.2739635163879657,3.690848503198507,16658.179884512865,1698.6616106940562,1603.0968420496806,1603.0968420496806,8.04978340713991,5.9438241798003135,3.746011759319074,2.1978124204812395,5.8423459332684615,5.8423459332684615,1.6692416952195603,0.0,0.0,0.0006595824603431241,0.00026526163154094615,0.00039432082880217796,0.0018528768473768027,0.08723178978350947,0.07540774744406124,0.011824042339448228,0.10114458442930863,0.07541177617803559,0.011826055675418145,0.4158987408013702,0.4158987408013702,0.06521351567763733,0.0,5.684341886080802e-14,5.684341886080802e-14,5.089051725275965,5.684341886080802e-14,5.684341886080802e-14,7.7078604314244785,23730.706224145037,20171.10029052328,0.85,1.0587073862504217,0.836613833487083,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3915727204567914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17103.001650252594,1463.814821974636,0.4158987408013702,0.06521351567763733,6.113110376966115,5.8423459332684615
2377.0,-19.595316173267463,5.9403384587421275,34.783198428331296,23.32552137030291,6.297708872612814,-16.908901569610833,-28.747172293346352,3.8219138452098917,-3.5396726997246333,-3.539672699724737,39.623053520804355,48516.65010850396,13299.770511255463,13299.770511255463,61816.420619759425,80485.7223570725,80485.7223570725,13299.770511255463,93785.49286832797,93785.49286832797,93785.49286832797,117366.41041632317,92188.11521983016,61214.582989165996,34415.03581184907,23580.917547995195,0.0,57995.953359844265,20043.779915795916,1462.814821974636,0.0,0.8954348765078685,3.074861575571167,0.0014959713701933424,375298.40973826515,1538344.4897876596,4.098990163215741,1538344.4897876596,4.098990163215741,0.85,0.0888036125015954,4.698906859688992,1.2256777522293851,1.0,0.0,4.698906859688553,1.2730792292478845,1.2739189735659826,3.690977554056108,16676.197310717085,1700.498876855714,1603.0968420496806,1603.0968420496806,8.296298865045925,5.9403384587421275,3.6758061397662543,2.2645323189758733,5.8438567592387045,5.8438567592387045,1.669673359782487,0.0,0.0,0.0006595823599437864,0.0002657675058287526,0.0003938148541150338,0.0018504993194485518,0.08858015363128349,0.07653817270742755,0.01204198092385595,0.10042017159705519,0.07673591021207436,0.01206770228952103,0.415745625820561,0.415745625820561,0.06541050979156587,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.714042932127256,1.1368683772161603e-13,1.1368683772161603e-13,12.777038860750395,23580.917547995195,20043.779915795916,0.85,1.0658747212277127,0.8365523333580777,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.391572692066635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17103.348575561984,1462.814821974636,0.415745625820561,0.06541050979156587,6.113110376966115,5.8438567592387045
2378.0,-19.595404540023583,5.938522102673541,34.787091550629015,23.32276323521512,6.297691874397856,-16.909622841054937,-28.74627005131913,3.8218969615724507,-3.540999599799818,-3.5409995997999384,39.64117507485525,48511.562539899795,13299.238444391636,13299.238444391636,61810.80098429143,80472.76501729281,80472.76501729281,13299.238444391636,93772.00346168445,93772.00346168445,93772.00346168445,117342.8855121938,92175.1572176995,61206.503725531955,34409.61499129727,23570.882050509346,0.0,57980.497041806615,20035.249742932945,1461.814821974636,0.0,0.8953662376970699,3.074888304782603,0.0014959713701933424,375279.2356116146,1539119.8281856787,4.101265623389168,1539119.8281856787,4.101265623389168,0.85,0.08880456676787545,4.698906859688992,1.2256437756633383,1.0,0.0,4.698906859689582,1.2730793182650673,1.273919055535795,3.6909772959728775,16673.853297068817,1700.2598539836558,1603.0968420496806,1603.0968420496806,8.295966965656017,5.938522102673541,3.6742824420447504,2.2642396606287902,5.844378273685819,5.844378273685819,1.6698223639102339,0.0,0.0,0.0006595767784238115,0.000265792209906443,0.00039378456851736843,0.0018503570102459323,0.0886646905457637,0.07656727820110683,0.012097412344656881,0.1003447029180093,0.07673683596874657,0.01206773079912887,0.41561980050258035,0.41561980050258035,0.06566674725040787,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.919130778686622,1.1368683772161603e-13,1.1368683772161603e-13,12.794811710046702,23570.882050509346,20035.249742932945,0.85,1.0660619369944861,0.8366875935009788,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3915727008750893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17103.69536656584,1461.814821974636,0.41561980050258035,0.06566674725040787,6.113110376966115,5.844378273685819
2379.0,-19.607794725436918,5.935057960886733,34.7894863408529,23.319223697204166,6.293892081861252,-16.90281827536274,-28.73901977492494,3.8218973531141223,-3.54024057106011,-3.5402405710602802,39.644798583625345,48405.56611290662,13293.61553888063,13293.61553888063,61699.18165178725,80473.87880278617,80473.87880278617,13293.61553888063,93767.49434166681,93767.49434166681,93767.49434166681,117341.10866340395,92158.29169372462,61191.21704305671,34407.86072296434,23573.614321737135,0.0,57981.475044701474,20037.572173476565,1461.5025771948624,0.0,0.8953573898661578,3.074351489416831,0.0014959713701933424,375290.2037235167,1539274.8969825108,4.101558958135031,1539274.8969825108,4.101558958135031,0.85,0.08878018037361697,4.698906859688992,1.2255996853625404,1.0,0.0,4.698906859689005,1.2730809158273966,1.27391965832994,3.690972664243493,16670.80243953818,1699.9487530949082,1603.0968420496806,1603.0968420496806,8.292459438622393,5.935057960886733,3.6721702806389476,2.2628876802477857,5.845397570369698,5.845397570369698,1.6701135915341996,0.0,0.0,0.0006587946049570787,0.00026599080481642576,0.0003928038001406529,0.0018457484709928178,0.08870795744017562,0.07655759784218368,0.012150359597991945,0.1003047635292467,0.07671215291687374,0.012068027456743239,0.4155158069148625,0.4155158069148625,0.06594598857546081,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.849189676300341,1.7053025658242404e-13,1.7053025658242404e-13,12.604614060683957,23573.614321737135,20037.572173476565,0.85,1.064118869073606,0.8348453721742644,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3915731905673137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17104.040419079385,1461.5025771948624,0.4155158069148625,0.06594598857546081,6.113110376966115,5.845397570369698
2380.0,-19.607794725436918,5.935057960886733,34.7894863408529,23.318419034499698,6.293892081861252,-16.90281827536274,-28.738562332559354,3.8218973531141223,-3.54024057106011,-3.5402405710602802,39.644798583625345,48403.23640825601,13293.769311139838,13293.769311139838,61697.00571939585,80470.07539205572,80470.07539205572,13293.769311139838,93763.84470319556,93763.84470319556,93763.84470319556,117338.69327772842,92154.48828299416,61188.88733840611,34406.2232717645,23574.84857453287,0.0,57981.071846297375,20038.621288352937,1461.6381170671452,0.0,0.8953573898661578,3.074451222837445,0.0014959713701933424,375290.2037235167,1539274.8969825108,4.101558958135031,1539274.8969825108,4.101558958135031,0.85,0.08878018037361697,4.698906859688992,1.225589754055254,1.0,0.0,4.698906859688969,1.2730809158273966,1.27391965832994,3.690972664243493,16670.114428641726,1699.878595508326,1603.0968420496806,1603.0968420496806,8.292555360624846,5.935057960886733,3.6723450788079366,2.2627128820787967,5.845916757768467,5.845916757768467,1.6702619307909907,0.0,0.0,0.0006587946049570787,0.00026600333936532567,0.000392791265591753,0.001845689572315009,0.08874392884096616,0.07654165526840934,0.012202273572556814,0.1003173200373547,0.07671215291687374,0.012068027456743239,0.4154292787113549,0.4154292787113549,0.06622775129581086,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.59702047980835,1.7053025658242404e-13,1.7053025658242404e-13,12.609702586441358,23574.84857453287,20038.621288352937,0.85,1.064088740597088,0.8348109972262785,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.391641854897416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17104.139022213603,1461.6381170671452,0.4154292787113549,0.06622775129581086,6.113110376966115,5.845916757768467
