time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2381.0,-19.60779800837901,5.930960728900261,34.79553880833683,23.31556862862783,6.341264425189529,-16.94867826038252,-28.77874178867785,3.821896730076547,-3.6001450508608173,-3.600145050860936,39.75478475069159,48607.82572872686,13372.530582896217,13372.530582896217,61980.35631162307,80232.68682692536,80232.68682692536,13372.530582896217,93605.21740982158,93605.21740982158,93605.21740982158,117147.5286333048,92141.018191951,61176.72512354336,34404.7700760085,23542.31122348322,0.0,57947.08129949172,20010.964539960736,1461.9256486408922,0.0,0.894692361770221,3.075096739140247,0.0014959713701933424,374425.3444625935,1543987.3999329943,4.123618827537046,1543987.3999329943,4.123618827537046,0.85,0.08893659566215731,4.698906859688992,1.2255543521372605,1.0,0.0,4.6989068596886066,1.2730809191146846,1.2739196613556816,3.690972654712842,16667.6777816239,1699.6301266613882,1603.0968420496806,1603.0968420496806,8.34168606170942,5.930960728900261,3.6554486227561296,2.2755121061441312,5.847475187703279,5.847475187703279,1.6707071964866511,0.0,0.0,0.0006587943978228979,0.00026490443911792176,0.0003938899587049761,0.001850852228921426,0.08920632728105538,0.0768949808574175,0.012311346423637883,0.10028358009645061,0.07685443704098763,0.012082158621169682,0.41535672281521546,0.41535672281521546,0.06650109600062125,0.0,1.1368683772161603e-13,1.1368683772161603e-13,10.6844193452676,1.1368683772161603e-13,1.1368683772161603e-13,14.956247116333998,23542.31122348322,20010.964539960736,0.85,1.0696027292778718,0.8388313032972934,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.391641854897416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17104.48542905609,1461.9256486408922,0.41535672281521546,0.06650109600062125,6.113110376966115,5.847475187703279
2382.0,-19.607799389774527,5.931339586522254,34.78984990970912,23.312644741404824,6.370708284169476,-16.959518261860783,-28.78694812590254,3.8218955026007126,-3.196416586443661,-3.1964165864437266,39.30823275593282,48649.600614277544,12806.70655292323,12806.70655292323,61456.30716720077,80079.693583104,80079.693583104,12806.70655292323,92886.40013602724,92886.40013602724,92886.40013602724,116531.49649973091,92127.20345802951,61167.26894630868,34399.92723524537,23645.096363703684,0.0,58045.023598949054,20098.33190914813,1462.9256486408922,0.0,0.8981267650441598,3.1019020818457257,0.0014959713701933424,380284.4152337631,1524921.8129661928,4.009950846996489,1524921.8129661928,4.009950846996489,0.85,0.08739924121342296,4.698906859688992,1.2255179606052118,1.0,0.0,4.698906859689023,1.2730809249349044,1.2739196670687711,3.6909726378386023,16665.178791074846,1699.3753005434933,1603.0968420496806,1603.0968420496806,7.988729200257727,5.931339586522254,3.75223004400947,2.1791095425127844,5.847797619322171,5.847797619322171,1.6707993198063347,0.0,0.0,0.000658794310665046,0.00026468051218873836,0.0003941137984763076,0.001851904031158407,0.0873462497792293,0.075245143219092,0.012101106560137319,0.10161551186901505,0.07528280577885152,0.012116435434571448,0.4152953447649706,0.4152953447649706,0.06678880530929396,0.0,5.684341886080802e-14,5.684341886080802e-14,7.231423197472225,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23645.096363703684,20098.33190914813,0.85,1.058769612909822,0.8381355988484495,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.391641873091725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17104.831770130302,1462.9256486408922,0.4152953447649706,0.06678880530929396,6.113110376966115,5.847797619322171
2383.0,-19.607799389774527,5.931339586522254,34.78984990970912,23.309646953735523,6.370708284169476,-16.959518261860783,-28.78522704178465,3.8218955026007126,-3.196416586443661,-3.1964165864437266,39.30823275593282,48640.8379300656,12807.18141646772,12807.18141646772,61448.01934653332,80065.52401372373,80065.52401372373,12807.18141646772,92872.70543019145,92872.70543019145,92872.70543019145,116530.21939247566,92113.03388864924,61158.50626209674,34393.919585058335,23657.513962284214,0.0,58051.433547342545,20108.886867941583,1463.9256486408922,0.0,0.8981267650441598,3.1022846326045688,0.0014959713701933424,380284.4152337631,1524921.8129661928,4.009950846996489,1524921.8129661928,4.009950846996489,0.85,0.08739924121342296,4.698906859688992,1.225480721225031,1.0,0.0,4.698906859689023,1.2730809249349044,1.2739196670687711,3.6909726378386023,16662.615613226706,1699.1139291426437,1603.0968420496806,1603.0968420496806,7.989025416638444,5.931339586522254,3.752769863704164,2.1785697228180902,5.849463509252972,5.849463509252972,1.671275288357992,0.0,0.0,0.000658794310665046,0.00026472746108682457,0.0003940668495782214,0.0018516834226591347,0.08734118376934472,0.07523564266162429,0.012105541107720426,0.10169751292889749,0.07528280577885152,0.012116435434571448,0.41524290899144134,0.41524290899144134,0.06681328060282939,0.0,5.684341886080802e-14,5.684341886080802e-14,4.665105043726669,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23657.513962284214,20108.886867941583,0.85,1.0585099383707857,0.8378921063232255,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3916418807475217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17105.1781491894,1463.9256486408922,0.41524290899144134,0.06681328060282939,6.113110376966115,5.849463509252972
2384.0,-19.60789397390531,5.931615086485147,34.78761506464902,23.306484112422936,6.369949883403446,-16.96087944647236,-28.784680262301094,3.8218773914963093,-3.199226628546228,-3.1992266285462687,39.343881925117174,48637.526801923945,12811.953142739329,12811.953142739329,61449.479944663275,80054.15792708947,80054.15792708947,12811.953142739329,92866.1110698288,92866.1110698288,92866.1110698288,116557.34807697067,92098.16853136962,61149.208137263304,34387.73377122924,23691.23700714187,0.0,58078.97077837111,20137.55145607059,1464.9256486408922,0.0,0.8979929116744576,3.1017755691936255,0.0014959713701933424,380243.38810894074,1526437.285957783,4.014369042810166,1526437.285957783,4.014369042810166,0.85,0.08740128293684027,4.698906859688992,1.2254417570261285,1.0,0.0,4.698906859688867,1.2730810203837784,1.2739197549828047,3.6909723611090177,16659.926572123106,1698.8397232615732,1603.0968420496806,1603.0968420496806,7.992001984333195,5.931615086485147,3.7528118419404457,2.178803244544701,5.851015741897177,5.851015741897177,1.6717187833991933,0.0,0.0,0.0006587883429935758,0.0002647423781130583,0.0003940459648805175,0.0018515852874098312,0.08742731182262753,0.07532973399526108,0.012097577827366444,0.10173511824269964,0.07528479778514911,0.012116485151691161,0.4151976270392846,0.4151976270392846,0.06667865848512881,0.0,5.684341886080802e-14,5.684341886080802e-14,2.6777146258602897,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23691.23700714187,20137.55145607059,0.85,1.0580332110077157,0.8374378221598374,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3916418807475217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17105.524555876407,1464.9256486408922,0.4151976270392846,0.06667865848512881,6.113110376966115,5.851015741897177
2385.0,-19.60789397390531,5.931615086485147,34.78761506464902,23.30333380904051,6.369949883403446,-16.96087944647236,-28.7828691774979,3.8218773914963093,-3.199226628546228,-3.1992266285462687,39.343881925117174,48628.305781220195,12812.418991063978,12812.418991063978,61440.72477228417,80039.26744995768,80039.26744995768,12812.418991063978,92851.68644102167,92851.68644102167,92851.68644102167,116555.14522779487,92083.27805423783,61139.987116559554,34381.434375198085,23703.4587867732,0.0,58084.89316197128,20147.93996875722,1465.9256486408922,0.0,0.8979929116744576,3.1021785083884827,0.0014959713701933424,380243.38810894074,1526437.285957783,4.014369042810166,1526437.285957783,4.014369042810166,0.8499999999999999,0.08740128293684027,4.698906859688992,1.2254025598475708,1.0,0.0,4.6989068596893,1.2730810203837784,1.2739197549828047,3.6909723611090177,16657.232987010662,1698.5650540205538,1603.0968420496806,1603.0968420496806,7.992292577086189,5.931615086485147,3.7533414408014503,2.1782736456836966,5.852651083696853,5.852651083696853,1.6721860239133866,0.0,0.0,0.0006587883429935758,0.000264791792956177,0.0003939965500373988,0.0018513530916645304,0.08737867956022771,0.07532255678410221,0.012056122776125505,0.10181779055583955,0.07528479778514911,0.012116485151691161,0.41515806814422584,0.41515806814422584,0.06645016917564694,0.0,5.684341886080802e-14,5.684341886080802e-14,1.1032115242211944,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23703.4587867732,20147.93996875722,0.85,1.057774602441896,0.8371936855529519,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3916424049399823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17105.869067727996,1465.9256486408922,0.41515806814422584,0.06645016917564694,6.113110376966115,5.852651083696853
2386.0,-19.608034624879657,5.932014020236086,34.78843003467826,23.29994636764752,6.370312183641031,-16.964285526337175,-28.78406314468009,3.8218503651657247,-3.211657247094138,-3.211657247094117,39.47772057937246,48633.60087010599,12830.864155688378,12830.864155688378,61464.46502579437,80021.54220434144,80021.54220434144,12830.864155688378,92852.40636002983,92852.40636002983,92852.40636002983,116636.75458707892,92067.39284640906,61129.84725106877,34375.05066148921,23784.348227049097,0.0,58159.3988885383,20216.695992991732,1466.4840897604322,0.0,0.8974807759374037,3.0994017084729646,0.0014959713701933424,380061.9404114615,1532137.032568509,4.031282455985441,1532137.032568509,4.031282455985441,0.85,0.08741105217318802,4.698906859688992,1.2253608213225378,1.0,0.0,4.698906859689561,1.2730811627538579,1.2739198861486285,3.6909719483434817,16654.359461942462,1698.2720360105095,1603.0968420496806,1603.0968420496806,8.00379853489272,5.932014020236086,3.7511830310503576,2.1808309891857287,5.854203775507662,5.854203775507662,1.6726296501450462,0.0,0.0,0.0006587794688820645,0.00026475921500699234,0.0003940202538750722,0.0018514644737899748,0.08776961033109468,0.07570266254414268,0.012066947786951996,0.10170736669647748,0.07529438075403637,0.012116671419151655,0.4151230876948455,0.4151230876948455,0.06617030968297925,0.0,0.0,0.0,0.021317637471895523,0.0,0.0,0.0,23784.348227049097,20216.695992991732,0.85,1.05682772175122,0.8362122339557124,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3916424049399823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17106.2154712622,1466.4840897604322,0.4151230876948455,0.06617030968297925,6.113110376966115,5.854203775507662
2387.0,-19.62204939079226,5.9325092062635285,34.790445839110646,23.293572244606935,6.370559016574862,-16.975311124884904,-28.79187399577347,3.8213731675188645,-3.224540178039774,-3.2245401780398355,39.595352018146905,48595.254421447586,12850.1144863916,12850.1144863916,61445.36890783918,79990.11611515941,79990.11611515941,12850.1144863916,92840.23060155101,92840.23060155101,92840.23060155101,116688.08439833732,92039.3693545157,61105.60930044624,34370.84450452162,23847.85379678631,0.0,58218.69830130793,20270.67572726836,1466.8030955885226,0.0,0.8970203697665401,3.097171496006578,0.0014959713701933424,379873.96196143416,1537159.8399112248,4.046499612593299,1537159.8399112248,4.046499612593299,0.85,0.0874222451916745,4.698906859688992,1.2252880228729919,1.0,0.0,4.698906859688348,1.2730851631006417,1.2739227640656567,3.690960350401576,16649.29020459801,1697.75511562032,1603.0968420496806,1603.0968420496806,8.015806749367528,5.9325092062635285,3.7490302878512978,2.1834789184122307,5.855876812333337,5.855876812333337,1.6731076606666677,0.0,0.0,0.000657895783561853,0.00026454618335021457,0.00039334960021163845,0.0018483131346903904,0.08810733890700087,0.07603932542389617,0.012068013483104696,0.10160414099463479,0.07530540486084863,0.01211684033082587,0.4150917700020079,0.4150917700020079,0.06587818933406513,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23847.85379678631,20270.67572726836,0.85,1.0554232695109702,0.8347018370274324,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3916431844390462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17106.559057088547,1466.8030955885226,0.4150917700020079,0.06587818933406513,6.113110376966115,5.855876812333337
2388.0,-19.62205275453212,5.932693641101577,34.78761990984807,23.29290958531203,6.384492617248455,-16.981896047732985,-28.797493258584268,3.821373203634757,-3.2376310240771886,-3.2376310240772517,39.510341255266404,48623.84377983295,12869.230129909902,12869.230129909902,61493.073909742845,79921.12379789619,79921.12379789619,12869.230129909902,92790.35392780609,92790.35392780609,92790.35392780609,116574.02931846495,92036.23690221275,61103.08955593823,34370.1637180828,23783.675390658864,0.0,58153.83910874166,20216.124082060032,1467.1175375762257,0.0,0.8972481140295073,3.0983902572794975,0.0014959713701933424,379683.02437373594,1533528.67494761,4.038970869127142,1533528.67494761,4.038970869127142,0.85,0.08743290619401994,4.698906859688992,1.2252797064883634,1.0,0.0,4.698906859688518,1.2730851633680604,1.2739227640633866,3.690960349626269,16648.723565475975,1697.6973345103554,1603.0968420496806,1603.0968420496806,8.02773094696863,5.932693641101577,3.746602270130647,2.1860913709709298,5.857579550152009,5.857579550152009,1.6735941571862882,0.0,0.0,0.0006578955715957539,0.0002643930222979781,0.00039350254929777583,0.0018490318282004246,0.08779671500775896,0.07580810095582442,0.011988614051934535,0.1016917246392793,0.0753162828711274,0.012116623322892536,0.41506338251440456,0.41506338251440456,0.06563988066335218,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23783.675390658864,20216.124082060032,0.85,1.0574207112063085,0.8361243990944672,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3917208592771686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17106.62469345727,1467.1175375762257,0.41506338251440456,0.06563988066335218,6.113110376966115,5.857579550152009
2389.0,-19.62205275453212,5.932693641101577,34.78761990984807,23.289301769714825,6.384492617248455,-16.981896047732985,-28.79543089130891,3.821373203634757,-3.2376310240771886,-3.2376310240772517,39.510341255266404,48613.34434267061,12869.689752706197,12869.689752706197,61483.0340953768,79904.07062519195,79904.07062519195,12869.689752706197,92773.76037789814,92773.76037789814,92773.76037789814,116566.90855604503,92019.1837295085,61092.5901187759,34362.881789702886,23793.14817814689,0.0,58156.029967849776,20224.175951424855,1467.9825466292245,0.0,0.8972481140295073,3.0988532141518847,0.0014959713701933424,379683.02437373594,1533528.67494761,4.038970869127142,1533528.67494761,4.038970869127142,0.85,0.08743290619401994,4.698906859688992,1.2252349798893558,1.0,0.0,4.6989068596889165,1.2730851633680604,1.2739227640633866,3.690960349626269,16645.63876357812,1697.3827722594488,1603.0968420496806,1603.0968420496806,8.028017656282902,5.932693641101577,3.7471248470574086,2.185568794044168,5.859189370005259,5.859189370005259,1.6740541057157883,0.0,0.0,0.0006578955715957539,0.0002644492255821886,0.00039344634601356533,0.0018487677342027109,0.08775652940845603,0.07580334434521044,0.011953185063245591,0.10176688542643124,0.0753162828711274,0.012116623322892536,0.4150373391909885,0.4150373391909885,0.06544590039344848,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23793.14817814689,20224.175951424855,0.85,1.0572082401320428,0.8359123614446409,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3917208779211367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17106.97055775732,1467.9825466292245,0.4150373391909885,0.06544590039344848,6.113110376966115,5.859189370005259
2390.0,-19.621978521788495,5.932700446636901,34.787570048804135,23.258262045588367,6.384410395375478,-16.98190499810009,-28.7812939035706,3.815411120523707,-3.2376466081655053,-3.2376466081655733,39.51029597922189,48541.78221021437,12870.16478242576,12870.16478242576,61411.94699264013,79757.74435735669,79757.74435735669,12870.16478242576,92627.90913978245,92627.90913978245,92627.90913978245,116386.30533225853,91900.64994483427,61020.63491210822,34311.127814140054,23758.396192476077,0.0,58069.524006616135,20194.636763604663,1468.2902116552798,0.0,0.8972481948564002,3.102927139782015,0.0014959713701933424,379682.79711557296,1533526.7427479934,4.0389681976589475,1533526.7427479934,4.0389681976589475,0.8499999999999999,0.08743290613912302,4.698906859688992,1.22492864406202,1.0,0.0,4.698906859689558,1.273112558811687,1.2739501834869578,3.690880925779975,16624.196815486437,1695.1963020487565,1603.0968420496806,1603.0968420496806,8.028313976322407,5.932700446636901,3.7476306979715903,2.185069748665311,5.860743859407096,5.860743859407096,1.6744982455448845,0.0,0.0,0.0006579002493873663,0.00026483478068542026,0.0003930654687019461,0.0018469780271904432,0.0877230336929604,0.07579881824753709,0.011924215445423306,0.10192203975045129,0.07531628288987668,0.012116623249246344,0.41501317119892234,0.41501317119892234,0.06528738284419221,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23758.396192476077,20194.636763604663,0.85,1.057558987148632,0.8359252644241371,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3917208779211367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17107.31648933217,1468.2902116552798,0.41501317119892234,0.06528738284419221,6.113110376966115,5.860743859407096
2391.0,-19.621978521788495,5.932700446636901,34.787570048804135,23.253260494116716,6.384410395375478,-16.98190499810009,-28.778425371833123,3.815411120523707,-3.2376466081655053,-3.2376466081655733,39.51029597922189,48527.17679895929,12870.608761440886,12870.608761440886,61397.78556040018,79734.10358857825,79734.10358857825,12870.608761440886,92604.71235001914,92604.71235001914,92604.71235001914,116361.76503127397,91877.00917605581,61006.02950085314,34301.08852800297,23757.052681254838,0.0,58058.14120925781,20193.494779066612,1468.5945695348887,0.0,0.8972481948564002,3.1035762616210545,0.0014959713701933424,379682.79711557296,1533526.7427479934,4.0389681976589475,1533526.7427479934,4.0389681976589475,0.85,0.08743290613912302,4.698906859688992,1.2248665533354512,1.0,0.0,4.698906859688834,1.273112558811687,1.2739501834869578,3.690880925779975,16619.920362672685,1694.7602252219347,1603.0968420496806,1603.0968420496806,8.028590927161233,5.932700446636901,3.748135514059903,2.1845649325769982,5.862300401812088,5.862300401812088,1.674942971946311,0.0,0.0,0.0006579002493873663,0.0002649130766999065,0.00039298717268745984,0.0018466101215108876,0.08769512324391114,0.0757946781694934,0.01190044507441775,0.10196449305745992,0.07531628288987668,0.012116623249246344,0.41499050347193606,0.41499050347193606,0.06515723547145384,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23757.052681254838,20193.494779066612,0.85,1.0575224125606322,0.8358375894959115,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3917204664765441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17107.663908036317,1468.5945695348887,0.41499050347193606,0.06515723547145384,6.113110376966115,5.862300401812088
2392.0,-19.62222319961875,5.932743773124193,34.792349609810834,23.247615107707702,6.384720155760528,-16.987625922555157,-28.780457948427625,3.8153642396862115,-3.250628881095963,-3.2506288810959965,39.62770473769951,48536.1624102859,12889.334039864381,12889.334039864381,61425.49645015028,79705.95300775128,79705.95300775128,12889.334039864381,92595.28704761565,92595.28704761565,92595.28704761565,116415.67008147646,91850.54398738104,60989.13014660113,34290.459823088786,23820.383033860806,0.0,58110.84285694959,20247.325578781685,1468.9022162894166,0.0,0.896787453421183,3.10127695872145,0.0014959713701933424,379493.5174722089,1538543.4659082633,4.054202232903581,1538543.4659082633,4.054202232903581,0.85,0.08744487985858072,4.698906859688992,1.2247971363877879,1.0,0.0,4.698906859688006,1.2731128058341536,1.2739504110416815,3.6908802096372213,16615.132991685074,1694.272049240574,1603.0968420496806,1603.0968420496806,8.040271617892019,5.932743773124193,3.7455805139730143,2.187163259151179,5.863854902556483,5.863854902556483,1.675387115016138,0.0,0.0,0.0006578848310791295,0.00026485759571746886,0.00039302723536166067,0.0018467983722855073,0.08806714070877258,0.07613271593062995,0.011934424778142636,0.10185796469438899,0.07532810403654133,0.01211677582203939,0.41496903595701373,0.41496903595701373,0.06504978423992983,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23820.383033860806,20247.325578781685,0.85,1.0570401913006204,0.8352341839158398,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3917204664765441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17108.00984208559,1468.9022162894166,0.41496903595701373,0.06504978423992983,6.113110376966115,5.863854902556483
2393.0,-19.62222319961875,5.932743773124193,34.792349609810834,23.241898335423343,6.384720155760528,-16.987625922555157,-28.777180694136746,3.8153642396862115,-3.250628881095963,-3.2506288810959965,39.62770473769951,48519.47575780072,12889.781366044825,12889.781366044825,61409.25712384554,79678.93143579592,79678.93143579592,12889.781366044825,92568.71280184075,92568.71280184075,92568.71280184075,116387.08306270838,91823.52241542569,60972.44349411595,34278.97657923304,23818.37026086762,0.0,58097.34684010067,20245.61472173748,1469.2223222949876,0.0,0.896787453421183,3.102020048851318,0.0014959713701933424,379493.5174722089,1538543.4659082633,4.054202232903581,1538543.4659082633,4.054202232903581,0.85,0.08744487985858072,4.698906859688992,1.2247260841866958,1.0,0.0,4.698906859688802,1.2731128058341536,1.2739504110416815,3.6908802096372213,16610.24497478074,1693.7736102319082,1603.0968420496806,1603.0968420496806,8.040550656667916,5.932743773124193,3.746089161528768,2.1866546115954253,5.865422473457877,5.865422473457877,1.6758349924165363,0.0,0.0,0.0006578848310791295,0.0002649470565660825,0.000392937774513047,0.0018463780040902829,0.08804699583492356,0.07612895352968738,0.011918042305236187,0.10190457305940448,0.07532810403654133,0.01211677582203939,0.41494852861174253,0.41494852861174253,0.06496048992137728,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23818.37026086762,20245.61472173748,0.85,1.0570062225536758,0.8351409900238509,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.391721822635912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17108.35087442233,1469.2223222949876,0.41494852861174253,0.06496048992137728,6.113110376966115,5.865422473457877
2394.0,-19.6197732156306,5.933291434683435,34.79042139034684,23.217312117945426,6.37647169547151,-16.98766768300592,-28.764504253026075,3.8127972931441203,-3.251964516559667,-3.2519645165597124,39.61804906528001,48468.582711484334,12892.868254457495,12892.868254457495,61361.450965941825,79601.730371259,79601.730371259,12892.868254457495,92494.59862571649,92494.59862571649,92494.59862571649,116292.15071880458,91719.46996321464,60909.77625538211,34232.99300870281,23797.55209308809,0.0,58030.5451017909,20227.919279124875,1469.5300378851566,0.0,0.8968140726555953,3.104049294798379,0.0014959713701933424,379474.0482965126,1538130.4240674563,4.053321777792813,1538130.4240674563,4.053321777792813,0.85,0.08744463133913012,4.698906859688992,1.2244549975218253,1.0,0.0,4.698906859688894,1.2731242895743289,1.2739620989179332,3.690846917436536,16591.422600339116,1691.8542621934214,1603.0968420496806,1603.0968420496806,8.042476234918523,5.933291434683435,3.7466926922963077,2.186598742387127,5.866977046413084,5.866977046413084,1.6762791561180241,0.0,0.0,0.0006580392311426565,0.0002652933537713201,0.00039274587737133634,0.001845476297294744,0.08799976504856893,0.07609948256574575,0.011900282482823186,0.10199562029680502,0.07532786974820742,0.012116761590922698,0.41492878940219224,0.41492878940219224,0.0648857211332019,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23797.55209308809,20227.919279124875,0.85,1.057399182763288,0.8352253563440769,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.391721822635912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17108.696800315676,1469.5300378851566,0.41492878940219224,0.0648857211332019,6.113110376966115,5.866977046413084
2395.0,-19.62124049421582,5.933291548435747,34.7907668481576,23.205273469816916,6.376485391498717,-16.987677488738488,-28.757724934816338,3.8127986838104806,-3.2520315336158774,-3.2520315336159085,39.618662515192746,48425.88317997462,12893.452861298512,12893.452861298512,61319.33604127313,79544.74894480362,79544.74894480362,12893.452861298512,92438.20180610214,92438.20180610214,92438.20180610214,116220.55940511428,91662.54462860063,60873.96364358069,34209.53442779994,23782.357599012146,0.0,57991.892026812086,20215.003959160324,1469.5059820725894,0.0,0.8968116666092191,3.1056163220747885,0.0014959713701933424,379473.07142868964,1538156.6631929907,4.053401358367639,1538156.6631929907,4.053401358367639,0.85,0.08744469444726863,4.698906859688992,1.2243054526066413,1.0,0.0,4.69890685968961,1.2731244722746997,1.2739621640025949,3.690846387779684,16581.125198014117,1690.8042193831857,1603.0968420496806,1603.0968420496806,8.042840908359137,5.933291548435747,3.7472344560425492,2.186057092393198,5.868696830605329,5.868696830605329,1.676770523030094,0.0,0.0,0.000657946758008256,0.00026547872337828434,0.0003924680346299716,0.0018441707401314305,0.08798674255848393,0.07609776246344989,0.011888980095034045,0.10204516681700038,0.07532793203634625,0.012116762410922386,0.41490966470121865,0.41490966470121865,0.06482257276932826,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23782.357599012146,20215.003959160324,0.85,1.0573777453738296,0.8350457535957837,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3917082433797958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17109.09180755492,1469.5059820725894,0.41490966470121865,0.06482257276932826,6.113110376966115,5.868696830605329
2396.0,-19.621213820552835,5.933186327036163,34.78039957491767,23.19182470617818,6.362565674934628,-16.974978842061553,-28.738426475878782,3.812803877237349,-3.250741220962766,-3.250741220962805,39.28359274582256,48327.75048175097,12891.937195529472,12891.937195529472,61219.68767728044,79546.9751891494,79546.9751891494,12891.937195529472,92438.91238467887,92438.91238467887,92438.91238467887,116195.97049415027,91598.9519420902,60835.727686679835,34181.360283789305,23757.058109471393,0.0,57938.4183932607,20193.499393050683,1469.812415556233,0.0,0.89795662806989,3.093092565707766,0.0014959713701933424,379491.8798960007,1523875.012685853,4.015566849818945,1523875.012685853,4.015566849818945,0.85,0.08688289040627617,4.698906859688992,1.224138416633941,1.0,0.0,4.698906859689559,1.2731244449645922,1.2739621388147042,3.6908464669529435,16569.621717492388,1689.6311908238174,1603.0968420496806,1603.0968420496806,8.041895447218371,5.933186327036163,3.747965413475728,2.1852209135604346,5.870252350645083,5.870252350645083,1.6772149573271666,0.0,0.0,0.000657948438971208,0.00026600706212967306,0.00039194137684153495,0.0018416960242366369,0.08688768096474696,0.07515518951224867,0.011732491452498285,0.10178463436362058,0.07515141375168605,0.011731476654590128,0.41489103160710644,0.41489103160710644,0.06476872074489602,0.0,5.684341886080802e-14,5.684341886080802e-14,0.40621933200168314,5.684341886080802e-14,5.684341886080802e-14,10.699586845484589,23757.058109471393,20193.499393050683,0.85,1.0566337393221181,0.8341227085924798,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3917163758748725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17109.40842063341,1469.812415556233,0.41489103160710644,0.06476872074489602,6.113110376966115,5.870252350645083
2397.0,-19.63088283847951,5.940430575520266,34.801934247902174,23.793973365705483,7.1151745723798765,-17.23447171830125,-29.18113764664156,4.040534609921881,-2.644731158208913,-2.64473115820884,40.19314994251188,50525.255300252364,12051.825446341072,12051.825446341072,62577.080746593434,78835.70509930694,78835.70509930694,12051.825446341072,90887.53054564801,90887.53054564801,90887.53054564801,114475.13020498966,93368.6107424499,61852.375586520815,35018.039062143434,23587.599659341642,0.0,58605.63872148508,20049.459710440395,1469.558419265877,0.0,0.8977066725397268,3.252280303634389,0.0014959713701933424,388406.54155699926,1562878.1693577727,4.023820410162731,1562878.1693577727,4.023820410162731,0.85,0.08868645900887193,4.698906859688992,1.2285903556318956,1.0,0.0,4.6989068596879555,1.272079731753911,1.2729159633633436,3.6938776260590673,16889.740848435387,1722.2742576145156,1603.0968420496806,1603.0968420496806,7.5178399272073255,5.940430575520266,3.8981411690078334,2.042289406512433,5.871776094770268,5.871776094770268,1.677650312791505,0.0,0.0,0.000657339359907903,0.00025412727745135593,0.0004032120824565471,0.0018946560201645525,0.08916472195447449,0.07712780338568595,0.012036918568788541,0.10697475713948501,0.07678628472409205,0.011900174284779875,0.41487279179848335,0.41487279179848335,0.064746949764825,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,23587.599659341642,20049.459710440395,0.85,1.0677655275456013,0.8621227650186771,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3917162280334636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17109.754913645982,1469.558419265877,0.41487279179848335,0.064746949764825,6.113110376966115,5.871776094770268
2398.0,-19.631136126296862,5.935995910875991,34.815239444193416,23.810051602218323,6.534395333521126,-16.94951943556085,-28.924996255058772,4.049411600066237,-3.6237551702778887,-3.6237551702780317,39.99710382344518,49222.06097794214,13421.059268903495,13421.059268903495,62643.12024684564,81656.86970629048,81656.86970629048,13421.059268903495,95077.92897519398,95077.92897519398,95077.92897519398,119128.17477251693,93402.64595945156,61897.262518330856,35005.98160124523,24050.245797322943,0.0,59056.22739856817,20442.7089277245,1470.558419265877,0.0,0.893740671762074,3.045537788305214,0.0014959713701933424,374084.9073715228,1554408.3569492528,4.1552287363614235,1554408.3569492528,4.1552287363614235,0.8499999999999999,0.0894898657411393,4.698906859688992,1.2286720144515857,1.0,0.0,4.698906859689149,1.2720390274577402,1.2728752120212503,3.69399582737653,16895.897585590486,1722.9020700841254,1603.0968420496806,1603.0968420496806,8.371957898528233,5.935995910875991,3.663125559250471,2.27287035162552,5.875516753608032,5.875516753608032,1.6787190724594379,0.0,0.0,0.0006573234115470817,0.0002609396182630261,0.0003963837932840556,0.0018625705253319923,0.08959720690638016,0.07750874475297213,0.012088462153408036,0.09979983611481219,0.07746485622925181,0.01202500951188749,0.41485486661825155,0.41485486661825155,0.06470182648751474,0.0,1.7053025658242404e-13,1.7053025658242404e-13,0.8064524162232942,1.7053025658242404e-13,1.7053025658242404e-13,19.22249779708943,24050.245797322943,20442.7089277245,0.85,1.0607369113517813,0.8334779098865286,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3917698213400989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17109.907170526163,1470.558419265877,0.41485486661825155,0.06470182648751474,6.113110376966115,5.875516753608032
2399.0,-19.63082528853331,5.93206650424583,34.82136284887403,23.774524556379788,6.519677985748103,-16.91109394236488,-28.88108444223178,4.030700957348624,-3.5778492261720203,-3.5778492261721846,39.81332218388405,49000.397698666886,13351.16238574024,13351.16238574024,62351.56008440712,81558.51144670132,81558.51144670132,13351.16238574024,94909.67383244156,94909.67383244156,94909.67383244156,118878.81512467471,93323.16323868929,61855.75630195702,34963.78548525807,23969.14129223315,0.0,58932.92677749122,20373.770098398178,1471.558419265877,0.0,0.8945970164248014,3.053301535586496,0.0014959713701933424,374747.05342198646,1546499.956082215,4.126783498256805,1546499.956082215,4.126783498256805,0.85,0.08934436560784638,4.698906859688992,1.2284795501781627,1.0,0.0,4.698906859688978,1.272124854440353,1.2729611203222904,3.6937466030063426,16881.51970693375,1721.4359344866748,1603.0968420496806,1603.0968420496806,8.328356737743787,5.93206650424583,3.6711216120010626,2.2609448922447672,5.875746347399543,5.875746347399543,1.6787846706855838,0.0,0.0,0.0006573429836110334,0.0002621242467064097,0.0003952187369046237,0.0018570960339187553,0.08894510769125777,0.0769426613993702,0.012002446291887571,0.10021821912522125,0.07731950702904117,0.012024858578805206,0.4148371931407328,0.4148371931407328,0.06471131931225076,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.842003917190027,1.7053025658242404e-13,1.7053025658242404e-13,16.472511427642644,23969.14129223315,20373.770098398178,0.85,1.0580088838930974,0.8314604479712018,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.391771225309595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17110.247733565608,1471.558419265877,0.4148371931407328,0.06471131931225076,6.113110376966115,5.875746347399543
2400.0,-19.63082528853331,5.93206650424583,34.82136284887403,23.773746156971924,6.519677985748103,-16.91109394236488,-28.88063828051088,4.030700957348624,-3.5778492261720203,-3.5778492261721846,39.81332218388405,48998.12744902143,13351.272702554352,13351.272702554352,62349.40015157578,81554.83234031442,81554.83234031442,13351.272702554352,94906.10504286877,94906.10504286877,94906.10504286877,118890.54721213799,93319.48413230239,61853.48605231156,34962.2200888787,23984.442169269212,0.0,58946.66225814791,20386.77584387883,1472.558419265877,0.0,0.8945970164248014,3.0533972430950804,0.0014959713701933424,374747.05342198646,1546499.956082215,4.126783498256805,1546499.956082215,4.126783498256805,0.85,0.08934436560784638,4.698906859688992,1.228469826574437,1.0,0.0,4.698906859688725,1.272124854440353,1.2729611203222904,3.6937466030063426,16880.85418183988,1721.3680698138387,1603.0968420496806,1603.0968420496806,8.328425552559723,5.93206650424583,3.6712470743842536,2.2608194298615762,5.876120969584237,5.876120969584237,1.6788917055954964,0.0,0.0,0.0006573429836110334,0.0002621363083856748,0.00039520667522535864,0.0018570393572113174,0.08897691384766512,0.07693942072790341,0.012037493119761713,0.1002894661176463,0.07731950702904117,0.012024858578805206,0.41481972102538445,0.41481972102538445,0.06490027466470903,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.3186507460796975,1.7053025658242404e-13,1.7053025658242404e-13,16.47622307622794,23984.442169269212,20386.77584387883,0.85,1.0577257093629169,0.8312281912492621,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.391769502342204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17110.59958947793,1472.558419265877,0.41481972102538445,0.06490027466470903,6.113110376966115,5.876120969584237
2401.0,-19.63082528853331,5.93206650424583,34.82136284887403,22.97866054521876,6.519677985748103,-16.91109394236488,-28.424978675879515,4.030700957348624,-3.5778492261720203,-3.5778492261721846,39.81332218388405,46676.07092864024,13351.73001600861,13351.73001600861,60027.80094464885,77796.69974257043,77796.69974257043,13351.73001600861,91148.42975857905,91148.42975857905,91148.42975857905,114273.60518216231,89561.35153455839,59531.42953193038,33366.58000292001,23125.175423583267,0.0,56491.75542650328,19656.399110045775,1473.558419265877,0.0,0.8945970164248014,3.157613033780094,0.0014959713701933424,374747.05342198646,1546499.956082215,4.126783498256805,1546499.956082215,4.126783498256805,0.85,0.08934436560784638,4.698906859688992,1.2186116776475684,1.0,0.0,4.698906859689014,1.272124854440353,1.2729611203222904,3.6937466030063426,16201.033788827488,1652.0456821470623,1603.0968420496806,1603.0968420496806,8.328710821323444,5.93206650424583,3.6717671811974357,2.260299323048394,5.877674413757981,5.877674413757981,1.6793355467879945,0.0,0.0,0.0006573429836110334,0.0002747251222644904,0.00038261786134654305,0.0017978856933208028,0.08902946519642296,0.07693620993484009,0.012093255261582878,0.10378288550316028,0.07731950702904117,0.012024858578805206,0.4148024099997724,0.4148024099997724,0.06520091685690642,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.322121348894598,1.7053025658242404e-13,1.7053025658242404e-13,16.491610009845147,23125.175423583267,19656.399110045775,0.85,1.062594010248912,0.826245716321678,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.391769502342204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17110.945228634977,1473.558419265877,0.4148024099997724,0.06520091685690642,6.113110376966115,5.877674413757981
2402.0,-19.63082545776526,5.930177242432532,34.820564922770494,23.772199905384355,6.54421591212511,-16.92511971451001,-28.892540163919307,4.030701137778451,-3.4039280772201437,-3.4039280772201908,39.6228148900654,49058.68246800072,13105.344385530254,13105.344385530254,62164.02685353097,81431.5402363402,81431.5402363402,13105.344385530254,94536.88462187044,94536.88462187044,94536.88462187044,118569.07957367682,93312.17463200513,61847.746230803845,34960.47600133476,24032.194951806374,0.0,58992.67095314113,20427.365709035417,1474.558419265877,0.0,0.8960802794420845,3.0677032086869698,0.0014959713701933424,377264.02253731154,1538334.281840037,4.077606636047293,1538334.281840037,4.077606636047293,0.85,0.08872506905291828,4.698906859688992,1.2284506425680588,1.0,0.0,4.6989068596887575,1.2721248536340402,1.272961119501891,3.6937466053475556,16879.531943404814,1721.2332390168729,1603.0968420496806,1603.0968420496806,8.175017280162614,5.930177242432532,3.7121744736502853,2.218002768782247,5.879227857931724,5.879227857931724,1.6797793879804925,0.0,0.0,0.0006573429729551089,0.0002618147240378602,0.00039552824891724876,0.0018585504020380353,0.0882813456613536,0.07623163963360029,0.012049706027753305,0.10106348618295208,0.07670066857319896,0.01202440047971933,0.41478522784594946,0.41478522784594946,0.06556385359439915,0.0,5.684341886080802e-14,5.684341886080802e-14,8.165835280393367,5.684341886080802e-14,5.684341886080802e-14,7.879181719070857,24032.194951806374,20427.365709035417,0.85,1.0537584728602796,0.8316063957668378,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.391769502342204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17111.290867792028,1474.558419265877,0.41478522784594946,0.06556385359439915,6.113110376966115,5.879227857931724
2403.0,-19.6594010279152,5.927928180022365,34.83371004894205,23.770774632599228,6.581315919308324,-16.96948438167131,-28.93444021521134,4.030701359841516,-3.4463742141255693,-3.446374214125747,39.98443821649024,49112.619244116446,13162.067355889254,13162.067355889254,62274.6866000057,81249.17266544531,81249.17266544531,13162.067355889254,94411.24002133457,94411.24002133457,94411.24002133457,118610.84330194443,93305.126615985,61827.01040821544,34975.68467529951,24199.603280609863,0.0,59175.28795590937,20569.662788518384,1475.558419265877,0.0,0.8946357755341707,3.063220943230263,0.0014959713701933424,376648.5282137274,1553862.3582580963,4.125496960328927,1553862.3582580963,4.125496960328927,0.8500000000000001,0.08876871821167878,4.698906859688992,1.2284328267676754,1.0,0.0,4.698906859688119,1.2721285244072769,1.2729625065026453,3.6937359469070588,16878.25700568079,1721.1032315501002,1603.0968420496806,1603.0968420496806,8.210400651192447,5.927928180022365,3.700697966859426,2.2272302131629385,5.880211374791789,5.880211374791789,1.6800603927976538,0.0,0.0,0.0006555459323996726,0.00026068548947183294,0.0003948604429278396,0.0018554124438934594,0.08955838072972123,0.07728838509297585,0.012269995636745381,0.10082146969767876,0.07674359147220508,0.012025126739473709,0.41476814878955776,0.41476814878955776,0.06584693637713684,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.634823235172803,1.7053025658242404e-13,1.7053025658242404e-13,10.436388192998038,24199.603280609863,20569.662788518384,0.85,1.052376570544205,0.829951504092545,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3917695032802522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17111.636503558795,1475.558419265877,0.41476814878955776,0.06584693637713684,6.113110376966115,5.880211374791789
2404.0,-19.6594010279152,5.927928180022365,34.83371004894205,23.771290049795084,6.581315919308324,-16.96948438167131,-28.934728901926405,4.030701359841516,-3.4463742141255693,-3.446374214125747,39.98443821649024,49114.08778126725,13162.320056620665,13162.320056620665,62276.40783788791,81251.60882239028,81251.60882239028,13162.320056620665,94413.92887901094,94413.92887901094,94413.92887901094,118630.69780699773,93307.56277292996,61828.47894536624,34976.75980840413,24216.768927986795,0.0,59193.52873639093,20584.253588788775,1476.558419265877,0.0,0.8946357755341707,3.063148222308492,0.0014959713701933424,376648.5282137274,1553862.3582580963,4.125496960328927,1553862.3582580963,4.125496960328927,0.85,0.08876871821167878,4.698906859688992,1.228439150187187,1.0,0.0,4.698906859687685,1.2721285244072769,1.2729625065026453,3.6937359469070588,16878.697689751585,1721.1481688192794,1603.0968420496806,1603.0968420496806,8.210558284047044,5.927928180022365,3.700985383077282,2.2269427969450826,5.881083203035442,5.881083203035442,1.6803094865815549,0.0,0.0,0.0006555459323996726,0.00026067772475383356,0.000394868207645839,0.00185544892958013,0.08960310860134148,0.07728521793054044,0.012317890670801041,0.10088740224267662,0.07674359147220508,0.012025126739473709,0.4147511522111111,0.4147511522111111,0.06610396509610389,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.995777528071471,1.7053025658242404e-13,1.7053025658242404e-13,10.444710503146325,24216.768927986795,20584.253588788775,0.85,1.0520813536092113,0.8297205594886751,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3919279128613409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17111.4096787882,1476.558419265877,0.4147511522111111,0.06610396509610389,6.113110376966115,5.881083203035442
2405.0,-19.659324567576316,5.922908884568223,34.84821487160546,23.8236830564216,6.576226814019988,-16.949586039967443,-28.9290773687884,4.059219203974058,-3.6990527141105645,-3.6990527141107465,40.13843731147424,49085.76782708979,13510.514640920264,13510.514640920264,62596.28246801005,81523.30944408651,81523.30944408651,13510.514640920264,95033.82408500678,95033.82408500678,95033.82408500678,119194.70196380715,93420.4140053006,61893.850912672584,35029.51454736446,24160.877878800366,0.0,59190.39242616482,20536.74619698031,1477.558419265877,0.0,0.8928857277037996,3.0415216297460836,0.0014959713701933424,373000.80332950276,1560510.9108398804,4.183666353826458,1560510.9108398804,4.183666353826458,0.8500000000000001,0.08966794869800467,4.698906859688992,1.2287107808375732,1.0,0.0,4.698906859688596,1.2719976446230734,1.2728315470251717,3.694116006858961,16899.11170313371,1723.2298188610494,1603.0968420496806,1603.0968420496806,8.427759500571431,5.922908884568223,3.637655737340231,2.2852531472279916,5.882629750002145,5.882629750002145,1.68075135714347,0.0,0.0,0.0006555507347581448,0.0002608297710445146,0.0003947209637136302,0.0018547570440570268,0.09042684554753314,0.07795799596875765,0.012468849578775485,0.10004686466342402,0.07762395499932237,0.012043993698682295,0.4147342216150204,0.4147342216150204,0.06633390918053683,0.0,1.7053025658242404e-13,1.7053025658242404e-13,11.627203774022917,1.7053025658242404e-13,1.7053025658242404e-13,21.87230198147944,24160.877878800366,20536.74619698031,0.85,1.0575412647600504,0.8292860684835005,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3919279128613409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17111.754365420602,1477.558419265877,0.4147342216150204,0.06633390918053683,6.113110376966115,5.882629750002145
2406.0,-19.695131351377494,5.9185129457635846,34.86480127422012,23.82554617887365,6.694357078355233,-17.048569756169055,-29.022125679161377,4.061029410963391,-3.626945234678203,-3.626945234678345,40.18076764458234,49359.49402714628,13403.103214735225,13403.103214735225,62762.5972418815,80973.4150275398,80973.4150275398,13403.103214735225,94376.51824227502,94376.51824227502,94376.51824227502,118188.3983582895,93420.27629284847,61868.90765370039,35057.07626572009,23811.880116014476,0.0,58868.95638173456,20240.098098612303,1478.558419265877,0.0,0.8930875191040795,3.0919549473641803,0.0014959713701933424,374038.9280648979,1562342.185439506,4.176950761575359,1562342.185439506,4.176950761575359,0.85,0.09055195281453776,4.698906859688992,1.2287096758326514,1.0,0.0,4.69890685968895,1.2719939258970026,1.2728249695289633,3.694126806757627,16899.08679189631,1723.2272786217832,1603.0968420496806,1603.0968420496806,8.360757044220948,5.9185129457635846,3.6514405242373713,2.2670724215262132,5.882662142840184,5.882662142840184,1.6807606122400525,0.0,0.0,0.0006533052967548286,0.00025833680904221014,0.00039496848771261844,0.0018559201362738102,0.09054919799335759,0.07800689023566958,0.012542307757688009,0.10179763716913456,0.0780087562289216,0.012543196585616154,0.4147173438048145,0.4147173438048145,0.06668016815868961,0.0,1.1368683772161603e-13,1.1368683772161603e-13,9.394407976996547,1.1368683772161603e-13,1.1368683772161603e-13,0.8055497532281493,23811.880116014476,20240.098098612303,0.85,1.0661408168152107,0.8384638876061541,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3919274889584474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17112.10058380846,1478.558419265877,0.4147173438048145,0.06668016815868961,6.113110376966115,5.882662142840184
