time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2407.0,-19.695133220525488,5.917844837012405,34.8708811996039,23.85058019952851,6.694303502023621,-17.048287365905807,-29.028026294521965,4.074350796718877,-3.6269656054000734,-3.626965605400187,40.180543083644416,49389.477566587695,13402.2562503735,13402.2562503735,62791.7338169612,81091.9955907246,81091.9955907246,13402.2562503735,94494.2518410981,94494.2518410981,94494.2518410981,118350.36119675403,93475.63787016804,61900.2347898274,35083.781200378486,23856.10935565594,0.0,58939.89055603443,20277.69295230755,1479.558419265877,0.0,0.893088201478546,3.0887588935382335,0.0014959713701933424,374038.63447011384,1562332.46630899,4.176928055900659,1562332.46630899,4.176928055900659,0.85,0.0905519572112266,4.698906859688992,1.2288435742957518,1.0,0.0,4.698906859688969,1.271932803360556,1.2727638069098997,3.6943043274566674,16909.10132125958,1724.24847641749,1603.0968420496806,1603.0968420496806,8.360228714091718,5.917844837012405,3.6509973966803786,2.2668474403320262,5.882874216108398,5.882874216108398,1.6808212046023994,0.0,0.0,0.0006533051797254433,0.00025817946137662217,0.0003951257183488211,0.001856658948388816,0.0905727691254872,0.07800310480142467,0.01256966432406254,0.10176126807794854,0.07800876035534339,0.012543196855883204,0.4147005082233165,0.4147005082233165,0.06682613719870827,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.645532005301334,1.1368683772161603e-13,1.1368683772161603e-13,0.7794716143906726,23856.10935565594,20277.69295230755,0.85,1.065352059947665,0.8379635099531257,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3921260299491969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17111.727943754056,1479.558419265877,0.4147005082233165,0.06682613719870827,6.113110376966115,5.882874216108398
2408.0,-19.718707964380048,5.914892768982535,34.881388613016625,23.84943893356251,6.688010457440718,-17.038272998415476,-29.02009984301401,4.074350817839624,-3.6252641768363674,-3.625264176836548,40.14849402613546,49217.94721080352,13396.113854466585,13396.113854466585,62614.0610652701,81116.12520780032,81116.12520780032,13396.113854466585,94512.2390622669,94512.2390622669,94512.2390622669,118372.169490057,93469.98858270542,61887.434413008006,35091.72685521935,23859.930427790092,0.0,58951.65728300944,20280.940863621578,1480.558419265877,0.0,0.8932078474531181,3.0887893365645405,0.0014959713701933424,374063.15707826917,1560945.8326232843,4.172947276645775,1560945.8326232843,4.172947276645775,0.85,0.09054958181220205,4.698906859688992,1.2288292262656615,1.0,0.0,4.698906859688928,1.2719358156100156,1.2727649455479997,3.6942955784568534,16908.07940393144,1724.1442698507074,1603.0968420496806,1603.0968420496806,8.356397132776236,5.914892768982535,3.649596120846368,2.2652966481361667,5.884203524878065,5.884203524878065,1.6812010071080186,0.0,0.0,0.0006518306699917519,0.00025839085098956224,0.0003934398190021897,0.0018487370643841844,0.09046460925745597,0.07790731576687283,0.012557293490583134,0.10184469204249567,0.07800643740286672,0.012543144409335325,0.41468370642478475,0.41468370642478475,0.066839743560425,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.204405314713654,1.7053025658242404e-13,1.7053025658242404e-13,0.5343454597751247,23859.930427790092,20280.940863621578,0.85,1.062125544065344,0.8348865745117688,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3921260403145335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17112.071401930414,1480.558419265877,0.41468370642478475,0.066839743560425,6.113110376966115,5.884203524878065
2409.0,-19.734638310887664,5.909743933659798,34.88413994088458,23.35313174352052,6.198385127917966,-16.937911446495097,-28.781569249089785,3.852732695335336,-3.7186728841616628,-3.718672884161841,39.77793604060128,47915.79100441723,13520.236819261703,13520.236819261703,61436.02782367893,81084.39332389485,81084.39332389485,13520.236819261703,94604.63014315655,94604.63014315655,94604.63014315655,118286.66503971754,92171.45911557708,61134.92539797526,34485.037464002016,23682.03489656099,0.0,58167.072360563005,20129.72966207684,1481.558419265877,0.0,0.8940434964680045,3.0784655195284265,0.0014959713701933424,372718.724722225,1544980.735383274,4.145165329524825,1544980.735383274,4.145165329524825,0.85,0.09049529494329275,4.698906859688992,1.2256104535283523,1.0,0.0,4.698906859689919,1.2729554710922235,1.2737839994953826,3.6913363950250573,16673.18433577677,1700.1916389161202,1603.0968420496806,1603.0968420496806,8.433824123797201,5.909743933659798,3.6237062965625113,2.286037637097287,5.884842725750741,5.884842725750741,1.6813836359287833,0.0,0.0,0.0006508360191535904,0.00026482726630424523,0.00038600875284934517,0.0018138191766637808,0.08933322852570841,0.0769444984908989,0.012388730034809507,0.1016678769192298,0.07795233715583667,0.012542957787456083,0.414666931652626,0.414666931652626,0.06676496398523961,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.729909898601534,1.7053025658242404e-13,1.7053025658242404e-13,3.6667510170576634,23682.03489656099,20129.72966207684,0.85,1.0561994154158645,0.823761435119157,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3922567846264822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17111.942616787845,1481.558419265877,0.414666931652626,0.06676496398523961,6.113110376966115,5.884842725750741
2410.0,-19.734638310887664,5.909743933659798,34.88413994088458,23.352942417282634,6.198385127917966,-16.937911446495097,-28.781460493896134,3.852732695335336,-3.7186728841616628,-3.718672884161841,39.77793604060128,47915.23736176852,13520.228372102301,13520.228372102301,61435.46573387082,81083.49841689253,81083.49841689253,13520.228372102301,94603.72678899483,94603.72678899483,94603.72678899483,118269.56092432517,92170.56420857474,61134.37175532655,34484.65828138687,23665.834135330333,0.0,58150.49241671721,20115.95901503078,1480.558419265877,0.0,0.8940434964680045,3.0784899491853035,0.0014959713701933424,372718.724722225,1544980.735383274,4.145165329524825,1544980.735383274,4.145165329524825,0.85,0.09049529494329275,4.698906859688992,1.2256080566952003,1.0,0.0,4.698906859688942,1.2729554710922235,1.2737839994953826,3.6913363950250573,16673.022453242236,1700.1751314916141,1603.0968420496806,1603.0968420496806,8.433818854521395,5.909743933659798,3.623696688304778,2.2860472453550202,5.884814315043354,5.884814315043354,1.6813755185838153,0.0,0.0,0.0006508360191535904,0.0002648302342897863,0.0003860057848638041,0.0018138052303761623,0.08931382666187658,0.07694138982052257,0.01237243684135401,0.10160006092324975,0.07795233715583667,0.012542957787456083,0.4146501785015657,0.4146501785015657,0.06667715720672363,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.315707057922566,1.7053025658242404e-13,1.7053025658242404e-13,3.6664914271256634,23665.834135330333,20115.95901503078,0.85,1.0564908942406348,0.8239867861891702,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392345145819051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17111.96618858066,1480.558419265877,0.4146501785015657,0.06667715720672363,6.113110376966115,5.884814315043354
2411.0,-19.734638310887664,5.909743933659798,34.88413994088458,23.350091906636976,6.198385127917966,-16.937911446495097,-28.779825673531718,3.852732695335336,-3.7186728841616628,-3.718672884161841,39.77793604060128,47906.913581553985,13520.679081345274,13520.679081345274,61427.59266289926,81070.02509480187,81070.02509480187,13520.679081345274,94590.70417614713,94590.70417614713,94590.70417614713,118237.44111553457,92157.09088648409,61126.047975112015,34478.936568191195,23646.736939387436,0.0,58125.67350757863,20099.72639847932,1479.558419265877,0.0,0.8940434964680045,3.0788421664006655,0.0014959713701933424,372718.724722225,1544980.735383274,4.145165329524825,1544980.735383274,4.145165329524825,0.85,0.09049529494329275,4.698906859688992,1.225572648732923,1.0,0.0,4.69890685968887,1.2729554710922235,1.2737839994953826,3.6913363950250573,16670.585221750098,1699.9266030448828,1603.0968420496806,1603.0968420496806,8.43410000362677,5.909743933659798,3.6242093555914594,2.2855345780683387,5.886330554932787,5.886330554932787,1.6818087299807962,0.0,0.0,0.0006508360191535904,0.00026487485307530176,0.00038596116607828864,0.0018135955708588327,0.08929311419782979,0.07693828435970926,0.012354829838120534,0.1015430545741742,0.07795233715583667,0.012542957787456083,0.4146334426473841,0.4146334426473841,0.06658227008484205,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.987673329656047,1.7053025658242404e-13,1.7053025658242404e-13,3.6803426224573172,23646.736939387436,20099.72639847932,0.85,1.0568065530438993,0.8241954147044458,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392345145819051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17112.30836730363,1479.558419265877,0.4146334426473841,0.06658227008484205,6.113110376966115,5.886330554932787
2412.0,-19.734638310887664,5.909743933659798,34.88413994088458,23.347167774941795,6.198385127917966,-16.937911446495097,-28.778149572294183,3.852732695335336,-3.7186728841616628,-3.718672884161841,39.77793604060128,47898.37970160644,13521.12957893646,13521.12957893646,61419.5092805429,81056.20375332143,81056.20375332143,13521.12957893646,94577.3333322579,94577.3333322579,94577.3333322579,118204.89810433816,92143.26954500366,61117.51409516447,34473.061610932426,23627.564772080263,0.0,58100.626383012685,20083.430056268222,1478.558419265877,0.0,0.8940434964680045,3.07920388594418,0.0014959713701933424,372718.724722225,1544980.735383274,4.145165329524825,1544980.735383274,4.145165329524825,0.85,0.09049529494329275,4.698906859688992,1.2255363269848751,1.0,0.0,4.698906859688002,1.2729554710922235,1.2737839994953826,3.6913363950250573,16668.085035938977,1699.671655044177,1603.0968420496806,1603.0968420496806,8.43438102070532,5.909743933659798,3.624721794602094,2.285022139057704,5.88784679482222,5.88784679482222,1.6822419413777772,0.0,0.0,0.0006508360191535904,0.0002649206057177534,0.000385915413435837,0.001813380583453368,0.08927227203297874,0.07693518146654639,0.012337090566432354,0.10148634570624045,0.07795233715583667,0.012542957787456083,0.4146167206307055,0.4146167206307055,0.06648667014586057,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.728371933710946,1.7053025658242404e-13,1.7053025658242404e-13,3.6941881987619354,23627.564772080263,20083.430056268222,0.85,1.0571230140558447,0.824403843529144,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392345145819051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17112.6505460266,1478.558419265877,0.4146167206307055,0.06648667014586057,6.113110376966115,5.88784679482222
2413.0,-19.734638310887664,5.909743933659798,34.88413994088458,23.34415950989353,6.198385127917966,-16.937911446495097,-28.776424751244463,3.852732695335336,-3.7186728841616628,-3.718672884161841,39.77793604060128,47889.59753115196,13521.579865024569,13521.579865024569,61411.17739617653,81041.98467539549,81041.98467539549,13521.579865024569,94563.56454042006,94563.56454042006,94563.56454042006,118171.87082078659,92129.05046707772,61108.73192470999,34467.02060263081,23608.30628036652,0.0,58075.326882997324,20067.06033831154,1477.558419265877,0.0,0.8940434964680045,3.0795764599535778,0.0014959713701933424,372718.724722225,1544980.735383274,4.145165329524825,1544980.735383274,4.145165329524825,0.85,0.09049529494329275,4.698906859688992,1.2254989606747402,1.0,0.0,4.698906859687712,1.2729554710922235,1.2737839994953826,3.6913363950250573,16665.51290233473,1699.4093704103573,1603.0968420496806,1603.0968420496806,8.43466190584981,5.909743933659798,3.625234005487869,2.284509928171929,5.889363034711653,5.889363034711653,1.6826751527747579,0.0,0.0,0.0006508360191535904,0.0002649676958664301,0.0003858683232871603,0.0018131593112307273,0.0892520592580122,0.07693208062750387,0.012319978630508335,0.10142997821846607,0.07795233715583667,0.012542957787456083,0.41460000968402927,0.41460000968402927,0.06639445102554116,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.523925502421207,1.7053025658242404e-13,1.7053025658242404e-13,3.708028159108494,23608.30628036652,20067.06033831154,0.85,1.0574400643478055,0.8246117603028519,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392345145819051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17112.992724749573,1477.558419265877,0.41460000968402927,0.06639445102554116,6.113110376966115,5.889363034711653
2414.0,-19.734638310887664,5.909743933659798,34.88413994088458,23.341072315257065,6.198385127917966,-16.937911446495097,-28.77465494731439,3.852732695335336,-3.7186728841616628,-3.718672884161841,39.77793604060128,47880.58615345049,13522.02993975818,13522.02993975818,61402.616093208664,81027.39271955195,81027.39271955195,13522.02993975818,94549.42265931013,94549.42265931013,94549.42265931013,118138.39058243301,92114.45851123416,61099.72054700852,34460.819960250716,23588.967923122884,0.0,58049.7878833736,20050.62273465445,1476.558419265877,0.0,0.8940434964680045,3.0799592233712456,0.0014959713701933424,372718.724722225,1544980.735383274,4.145165329524825,1544980.735383274,4.145165329524825,0.85,0.09049529494329275,4.698906859688992,1.2254605954093858,1.0,0.0,4.698906859688436,1.2729554710922235,1.2737839994953826,3.6913363950250573,16662.873317674428,1699.1402076829936,1603.0968420496806,1603.0968420496806,8.434942659152922,5.909743933659798,3.625745988399838,2.28399794525996,5.890879274601086,5.890879274601086,1.6831083641717388,0.0,0.0,0.0006508360191535904,0.0002650160221263917,0.00038581999702719873,0.0018129322306362906,0.08923293542845206,0.07692898143175764,0.012303953996694426,0.10137392949523942,0.07795233715583667,0.012542957787456083,0.41458330759335493,0.41458330759335493,0.06630809156040986,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.363278759041464,1.7053025658242404e-13,1.7053025658242404e-13,3.7218625065647757,23588.967923122884,20050.62273465445,0.85,1.0577578029496189,0.8248193128568565,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392345145819051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17113.334903472543,1476.558419265877,0.41458330759335493,0.06630809156040986,6.113110376966115,5.890879274601086
2415.0,-19.734638310887664,5.909743933659798,34.88413994088458,23.337885236274474,6.198385127917966,-16.937911446495097,-28.772828879859276,3.852732695335336,-3.7186728841616628,-3.718672884161841,39.77793604060128,47871.28828344311,13522.479803285727,13522.479803285727,61393.768086728836,81012.32845167938,81012.32845167938,13522.479803285727,94534.8082549651,94534.8082549651,94534.8082549651,118104.33492117244,92099.3942433616,61090.42267700114,34454.412851511624,23569.526666207334,0.0,58023.93951771896,20034.097666276233,1475.558419265877,0.0,0.8940434964680045,3.08035487606096,0.0014959713701933424,372718.724722225,1544980.735383274,4.145165329524825,1544980.735383274,4.145165329524825,0.85,0.09049529494329275,4.698906859688992,1.225421009748243,1.0,0.0,4.698906859691186,1.2729554710922235,1.2737839994953826,3.6913363950250573,16660.14829500979,1698.8623327038072,1603.0968420496806,1603.0968420496806,8.435223280707246,5.909743933659798,3.626257743488923,2.283486190170875,5.892395514490519,5.892395514490519,1.6835415755687198,0.0,0.0,0.0006508360191535904,0.00026506589322609464,0.00038577012592749577,0.0018126978909837961,0.08921515052367811,0.07692588355064842,0.012289266973029693,0.10131828765842893,0.07795233715583667,0.012542957787456083,0.4145666125874822,0.4145666125874822,0.06622894070287473,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.237617531958847,1.7053025658242404e-13,1.7053025658242404e-13,3.735691244194925,23569.526666207334,20034.097666276233,0.85,1.058076521467158,0.8250265094258982,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392345145819051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17113.677082195514,1475.558419265877,0.4145666125874822,0.06622894070287473,6.113110376966115,5.892395514490519
2416.0,-19.734636363945953,5.904693417128718,34.884774268371196,23.33658611113208,6.294073548119183,-16.9986883843849,-28.827197396289534,3.8532397466207593,-3.6988908712234547,-3.698890871223602,39.78826069944392,48148.08044132105,13488.052637419187,13488.052637419187,61636.13307874024,80553.90289946033,80553.90289946033,13488.052637419187,94041.95553687951,94041.95553687951,94041.95553687951,117526.39366994015,92090.85721287406,61079.93463995417,34456.58063657766,23484.43813306065,0.0,57941.01876963831,19961.77241310155,1474.558419265877,0.0,0.8941028705904757,3.091842286876968,0.0014959713701933424,373003.13083545095,1545423.883680337,4.143192793633937,1545423.883680337,4.143192793633937,0.85,0.09035165789116097,4.698906859688992,1.225398218953051,1.0,0.0,4.6989068596892825,1.2729531407133154,1.2737816677543436,3.6913431527070193,16658.60400478845,1698.7048589261826,1603.0968420496806,1603.0968420496806,8.413747868265828,5.904693417128718,3.6276067457926553,2.277086671336063,5.893911754379952,5.893911754379952,1.6839747869657007,0.0,0.0,0.0006508361406305244,0.0002635847494174909,0.0003872513912130335,0.0018196582185950286,0.08921088960459451,0.07693320324165118,0.012277686362943336,0.10163395750330254,0.07780989441860785,0.012541763472553119,0.4145499232494506,0.4145499232494506,0.06615757208824298,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.927973903235909,1.7053025658242404e-13,1.7053025658242404e-13,2.729950244970496,23484.43813306065,19961.77241310155,0.85,1.0637737200271358,0.8309843607125379,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392345145819051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17114.019260918485,1474.558419265877,0.4145499232494506,0.06615757208824298,6.113110376966115,5.893911754379952
2417.0,-19.734534589786946,5.9046808510390285,34.88472604921971,23.305188479740195,6.293985475611777,-16.998694349795247,-28.813201329298295,3.8467132814573075,-3.6989008922014364,-3.698900892201593,39.78815011768423,48077.40485045883,13488.046894435594,13488.046894435594,61565.451744894424,80405.91451672284,80405.91451672284,13488.046894435594,93893.96141115844,93893.96141115844,93893.96141115844,117328.71224425889,91973.30096091074,61008.74995425847,34405.056674058076,23434.750833100446,0.0,57839.80750715852,19919.53820813538,1473.558419265877,0.0,0.8941032054794584,3.095888333348409,0.0014959713701933424,373002.98672074947,1545419.1368529594,4.143181668435124,1545419.1368529594,4.143181668435124,0.85,0.09035165061250944,4.698906859688992,1.2250949690071864,1.0,0.0,4.698906859689054,1.2729831204477347,1.2738116750856607,3.691256218728406,16637.33888565488,1696.536420251042,1603.0968420496806,1603.0968420496806,8.413744285834978,5.9046808510390285,3.6275923163289474,2.277088534710081,5.89390442178251,5.89390442178251,1.6839726919378601,0.0,0.0,0.0006508424907277833,0.00026396530944322285,0.00038687718128456043,0.0018178998409951628,0.0891932667287808,0.07692980482063393,0.01226346190814688,0.10169798060890324,0.0778098872532539,0.012541763359255532,0.414533238445692,0.414533238445692,0.06608118389474969,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.687762312508198,1.7053025658242404e-13,1.7053025658242404e-13,2.729573207827741,23434.750833100446,19919.53820813538,0.85,1.0644131507055032,0.8312165431136428,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392345135019301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17114.361478645187,1473.558419265877,0.414533238445692,0.06608118389474969,6.113110376966115,5.89390442178251
2418.0,-19.734534589786946,5.9046808510390285,34.88472604921971,23.300796991121047,6.293985475611777,-16.998694349795247,-28.81068892367182,3.8467132814573075,-3.6989008922014364,-3.698900892201593,39.78815011768423,48064.61570490597,13488.491569144991,13488.491569144991,61553.10727405096,80385.15764572594,80385.15764572594,13488.491569144991,93873.64921487092,93873.64921487092,93873.64921487092,117304.52241185012,91952.54408991385,60995.96080870561,34396.20364578693,23430.873196979195,0.0,57827.076842766124,19916.242217432315,1473.6030122673817,0.0,0.8941032054794584,3.0964444825356137,0.0014959713701933424,373002.98672074947,1545419.1368529594,4.143181668435124,1545419.1368529594,4.143181668435124,0.85,0.09035165061250944,4.698906859688992,1.2250405001221223,1.0,0.0,4.698906859688909,1.2729831204477347,1.2738116750856607,3.691256218728406,16633.584110156196,1696.153539705832,1603.0968420496806,1603.0968420496806,8.414021670642759,5.9046808510390285,3.6280981931853185,2.27658265785371,5.895408453374001,5.895408453374001,1.6844024152497146,0.0,0.0,0.0006508424907277833,0.0002640336765472126,0.00038680881418057066,0.0018175785903412481,0.08917599291813719,0.07692670909869655,0.012249283819440635,0.10171932790853935,0.0778098872532539,0.012541763359255532,0.4145165572693518,0.4145165572693518,0.0660047858193864,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.4985118960017303,1.7053025658242404e-13,1.7053025658242404e-13,2.743178988635975,23430.873196979195,19916.242217432315,0.85,1.064434009718597,0.8311783740270214,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3923445704748831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17114.70569630871,1473.6030122673817,0.4145165572693518,0.0660047858193864,6.113110376966115,5.895408453374001
2419.0,-19.734534589786946,5.9046808510390285,34.88472604921971,23.296195186581485,6.293985475611777,-16.998694349795247,-28.808045306336112,3.8467132814573075,-3.6989008922014364,-3.698900892201593,39.78815011768423,48051.15823418515,13488.937150796717,13488.937150796717,61540.09538498187,80363.40643360345,80363.40643360345,13488.937150796717,93852.34358440017,93852.34358440017,93852.34358440017,117282.98689991212,91930.79287779135,60982.503337984796,34386.98837756283,23430.643315511967,0.0,57817.6316930748,19916.046818185172,1473.8905645952955,0.0,0.8941032054794584,3.0970280467650024,0.0014959713701933424,373002.98672074947,1545419.1368529594,4.143181668435124,1545419.1368529594,4.143181668435124,0.85,0.09035165061250944,4.698906859688992,1.2249832909787077,1.0,0.0,4.6989068596885115,1.2729831204477347,1.2738116750856607,3.691256218728406,16629.649465172544,1695.7523175776178,1603.0968420496806,1603.0968420496806,8.414299621194493,5.9046808510390285,3.6286051140239173,2.2760757370151112,5.8969162547924,5.8969162547924,1.6848332156549712,0.0,0.0,0.0006508424907277833,0.000264105631765829,0.0003867368589619543,0.0018172404794709013,0.08915926221248224,0.07692361391530529,0.012235648297176957,0.10175835100317163,0.0778098872532539,0.012541763359255532,0.41449987899494634,0.41449987899494634,0.06593131134203604,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.3499657922411075,1.7053025658242404e-13,1.7053025658242404e-13,2.7568134016416366,23430.643315511967,19916.046818185172,0.85,1.0643828462512575,0.8310813989971948,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3923445704748831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17115.047878489047,1473.8905645952955,0.41449987899494634,0.06593131134203604,6.113110376966115,5.8969162547924
2420.0,-19.7543737547267,5.899836820155852,34.887198581292296,23.293392033688747,6.310928797105898,-17.02404621583048,-28.830609529372282,3.8475476152625,-3.6976992447147268,-3.697699244714884,39.83434301140506,48055.62919526458,13480.8906442469,13480.8906442469,61536.51983951148,80269.88831573687,80269.88831573687,13480.8906442469,93750.77895998377,93750.77895998377,93750.77895998377,117191.71049790713,91913.38959567479,60960.88820597068,34391.668210782336,23440.931537923352,0.0,57832.59974870569,19924.791807234848,1474.1781169232092,0.0,0.893948911918405,3.0989875568821197,0.0014959713701933424,373020.2682861669,1547402.970253244,4.148308019193573,1547402.970253244,4.148308019193573,0.85,0.09033762748489653,4.698906859688992,1.2249373011244464,1.0,0.0,4.698906859688192,1.2729818148877736,1.2738087942083487,3.691260004451241,16626.501330884974,1695.431297220251,1603.0968420496806,1603.0968420496806,8.409280269687615,5.899836820155852,3.6257003035654796,2.2741365165903726,5.898424056210798,5.898424056210798,1.6852640160602281,0.0,0.0,0.0006496057207988317,0.00026349204846047857,0.0003861136723383531,0.0018143121835703952,0.08929292550460016,0.07704954176968226,0.012243383734917904,0.10182502477379492,0.07779598101234211,0.012541646472554416,0.41448320304208863,0.41448320304208863,0.06586251897112495,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.1996265234258203,1.7053025658242404e-13,1.7053025658242404e-13,2.6015030476827405,23440.931537923352,19924.791807234848,0.85,1.0640455401780322,0.8309436097300826,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3923445704748831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17115.39006066939,1474.1781169232092,0.41448320304208863,0.06586251897112495,6.113110376966115,5.898424056210798
2421.0,-19.75437627796592,5.899026443118671,34.888576041943274,23.152613883744948,6.310881251255946,-17.024460580949437,-28.754449671227462,3.840747028208769,-3.6978471391975063,-3.697847139197695,39.83677388351066,47667.87905472426,13479.973835835064,13479.973835835064,61147.85289055933,79604.70618394089,79604.70618394089,13479.973835835064,93084.68001977594,93084.68001977594,93084.68001977594,116397.98181552472,91280.12661472757,60571.19143584397,34121.03908764845,23313.301795748772,0.0,57434.34088339722,19816.306526386456,1475.147167293442,0.0,0.8939397731960768,3.117321486315412,0.0014959713701933424,373018.14129892905,1547507.421529452,4.148611689878406,1547507.421529452,4.148611689878406,0.85,0.09033761854881191,4.698906859688992,1.2232804542174565,1.0,0.0,4.698906859689734,1.2730130690460895,1.2738400684705233,3.6911693791251,16511.94840402812,1683.7501495442502,1603.0968420496806,1603.0968420496806,8.408708371354466,5.899026443118671,3.6250625199478104,2.2739639231708604,5.898470574979438,5.898470574979438,1.6852773071369822,0.0,0.0,0.0006496055636379356,0.0002655683229475672,0.0003840372406903684,0.0018045552246560045,0.08928579773018863,0.0770534343350191,0.012232363395169539,0.1024937149427086,0.077795970043891,0.012541648504920908,0.4144665289464691,0.4144665289464691,0.06579726446928277,0.0,1.7053025658242404e-13,1.7053025658242404e-13,3.0752234930023974,1.7053025658242404e-13,1.7053025658242404e-13,2.57807409996974,23313.301795748772,19816.306526386456,0.85,1.0646566487931193,0.8299543151631049,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3924546266040727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17115.334798245436,1475.147167293442,0.4144665289464691,0.06579726446928277,6.113110376966115,5.898470574979438
2422.0,-19.755823069963967,5.898877151074156,34.878419532997526,23.240133036766224,6.399784911144971,-17.087242875642858,-28.862016869802005,3.840745481543121,-3.2826917816850596,-3.2826917816850933,39.47212846829965,48207.40584110028,12896.982374755458,12896.982374755458,61104.38821585574,79598.14896962426,79598.14896962426,12896.982374755458,92495.13134437973,92495.13134437973,92495.13134437973,116246.77059229053,91693.78975812835,60820.80564746698,34303.31567851263,23751.6392479108,0.0,58054.95492642342,20188.893360724178,1475.4365724041672,0.0,0.8971665286089976,3.107539734413257,0.0014959713701933424,379026.361766519,1531898.5614071959,4.041667588152743,1531898.5614071959,4.041667588152743,0.8499999999999999,0.08762342397853395,4.698906859688992,1.2243665092112495,1.0,0.0,4.698906859688647,1.2730132603978028,1.2738401452316017,3.691168824290671,16586.77722749493,1691.3805659929671,1603.0968420496806,1603.0968420496806,8.045042592851528,5.898877151074156,3.723722129816582,2.1751550212575737,5.899725839273481,5.899725839273481,1.6856359540781374,0.0,0.0,0.0006495154554070821,0.0002626401816919843,0.0003868752737150978,0.0018178908775039295,0.08762828121854135,0.07563218360554191,0.011996097612999435,0.10256101945984021,0.07562808476053258,0.011995339218001375,0.41444985633664017,0.41444985633664017,0.06573631350164563,0.0,5.684341886080802e-14,5.684341886080802e-14,2.6784449761512974,5.684341886080802e-14,5.684341886080802e-14,1.8392717855076057,23751.6392479108,20188.893360724178,0.85,1.0525266670742754,0.830375390045457,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3924546406025142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17115.676268571384,1475.4365724041672,0.41444985633664017,0.06573631350164563,6.113110376966115,5.899725839273481
2423.0,-19.755854438514653,5.900176709339646,34.860881347477196,23.227043891698145,6.413132776697696,-17.094114960723466,-28.86078500943256,3.840739386867935,-3.1567726582008504,-3.1567726582009152,39.25024781196067,48200.962717702714,12722.338763959602,12722.338763959602,60923.30148166232,79473.19057668185,79473.19057668185,12722.338763959602,92195.52934064146,92195.52934064146,92195.52934064146,116034.19428662097,91631.95059334509,60782.028920599296,34277.69074749532,23838.66494597951,0.0,58116.355693474834,20262.865204082584,1476.4365724041672,0.0,0.8985075532847216,3.1072346497995538,0.0014959713701933424,380863.59339944326,1522459.2597857728,3.9973872172892184,1522459.2597857728,3.9973872172892184,0.85,0.08675093085447008,4.698906859688992,1.2242040526075288,1.0,0.0,4.698906859688797,1.27301329240254,1.2738401747701027,3.691168731491257,16575.590947018354,1690.2398828364787,1603.0968420496806,1603.0968420496806,7.936101195042668,5.900176709339646,3.7550048446035618,2.145171864736084,5.901179180245251,5.901179180245251,1.6860511943557859,0.0,0.0,0.0006495135018569885,0.00026267354580833163,0.00038683995604865684,0.0018177249230788219,0.0867547615080427,0.07488939359626526,0.011865367911777443,0.10277384617644766,0.07488699577800768,0.011863935076462398,0.4144331849154437,0.4144331849154437,0.06566219831317562,0.0,5.684341886080802e-14,5.684341886080802e-14,2.156146305523805,5.684341886080802e-14,5.684341886080802e-14,0.30157242974723886,23838.66494597951,20262.865204082584,0.85,1.0482987233919527,0.8293872205602631,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3924626671647657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17115.988805295758,1476.4365724041672,0.4144331849154437,0.06566219831317562,6.113110376966115,5.901179180245251
2424.0,-19.786581498370612,5.9102213037738105,34.859089608941474,23.499339795112633,6.564590588092531,-17.17254604996045,-29.04672995265571,3.9125681117996427,-2.4252538505788834,-2.4252538505787022,39.54231488220473,48975.690255182126,11709.364517797432,11709.364517797432,60685.05477297956,80044.06506328768,80044.06506328768,11709.364517797432,91753.4295810851,91753.4295810851,91753.4295810851,116031.56083204225,92579.15826971453,61331.233348666334,34719.916578942444,24278.131250957136,0.0,58998.04782989958,20636.411563313566,1477.4365724041672,0.0,0.9008951705377227,3.1812283496115334,0.0014959713701933424,391675.2724264305,1534893.6404990547,3.918791275717714,1534893.6404990547,3.918791275717714,0.85,0.08607992933740416,4.698906859688992,1.2266309192543852,1.0,0.0,4.698906859689521,1.2726871689628623,1.2735114072529836,3.6921145858005495,16746.93431451965,1707.7120438192096,1603.0968420496806,1603.0968420496806,7.304215322903464,5.9102213037738105,3.9364838635643276,1.973737440209483,5.903069342240464,5.903069342240464,1.6865912406401324,0.0,0.0,0.0006476024916125042,0.0002576812868783836,0.0003899212047341206,0.0018322034236633552,0.08685831739156026,0.07499282715841107,0.011865490233149183,0.10557229918728943,0.07432115757191086,0.0117587717654933,0.41441651444515315,0.41441651444515315,0.06556967233969897,0.0,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,2.295407945807767,-1.7053025658242404e-13,24278.131250957136,20636.411563313566,0.85,1.0285942841353646,0.8301239118349568,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3924628411931945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17116.32964944346,1477.4365724041672,0.41441651444515315,0.06556967233969897,6.113110376966115,5.903069342240464
2425.0,-19.81216977512987,5.9058641132388985,34.86488265579393,23.56914054779338,6.508547543599275,-17.126973570763685,-29.029562802147097,3.9412068387570987,-3.6280429669802743,-3.6280429669804026,39.88953872678032,48746.16427370735,13394.202316803181,13394.202316803181,62140.36659051053,80638.64383335815,80638.64383335815,13394.202316803181,94032.84615016132,94032.84615016132,94032.84615016132,117910.5642151399,92773.44316079585,61438.0197151472,34817.13716183184,23877.718064978573,0.0,58694.85522681041,20296.060355231788,1478.4365724041672,0.0,0.8940927198529814,3.0701754822559906,0.0014959713701933424,374023.1071608585,1549775.9688163898,4.143530009630843,1549775.9688163898,4.143530009630843,0.85,0.08933935685352254,4.698906859688992,1.2271172021934764,1.0,0.0,4.698906859689396,1.2725588752792454,1.273381010225915,3.692486808249152,16782.079117843132,1711.295816394297,1603.0968420496806,1603.0968420496806,8.35520472966416,5.9058641132388985,3.649860821779997,2.2560032914589017,5.907599756077003,5.907599756077003,1.6878856445934294,0.0,0.0,0.0006460150203488916,0.00025813850286814615,0.0003878765174807455,0.0018225956287025522,0.0892886154709032,0.07712392214712306,0.012164693323780125,0.1011860136831014,0.07715047447777966,0.012188882375742878,0.4143998447355874,0.4143998447355874,0.06536294944925289,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,12.066584313426006,23877.718064978573,20296.060355231788,0.85,1.0587021017495635,0.8305014823759419,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392633329230654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17116.05555552973,1478.4365724041672,0.4143998447355874,0.06536294944925289,6.113110376966115,5.907599756077003
2426.0,-19.81216977512987,5.9058641132388985,34.86488265579393,23.56979272970932,6.508547543599275,-17.126973570763685,-29.02993034860117,3.9412068387570987,-3.6280429669802743,-3.6280429669804026,39.88953872678032,48748.03241929223,13394.261547475342,13394.261547475342,62142.29396676757,80641.72626333225,80641.72626333225,13394.261547475342,94035.9878108076,94035.9878108076,94035.9878108076,117930.66963099939,92776.52559076996,61439.88786073208,34818.486366708756,23894.68182019179,0.0,58713.16818690054,20310.47954716302,1479.4365724041672,0.0,0.8940927198529814,3.0700901508361746,0.0014959713701933424,374023.1071608585,1549775.9688163898,4.143530009630843,1549775.9688163898,4.143530009630843,0.85,0.08933935685352254,4.698906859688992,1.2271252224082128,1.0,0.0,4.698906859688962,1.2725588752792454,1.273381010225915,3.692486808249152,16782.63670826921,1711.3526747940641,1603.0968420496806,1603.0968420496806,8.355241677321105,5.9058641132388985,3.6499282186157997,2.2559358946230987,5.907802372438594,5.907802372438594,1.6879435349824554,0.0,0.0,0.0006460150203488916,0.00025812870611128434,0.0003878863142376073,0.0018226416627505728,0.08925411427488238,0.07712081986206426,0.012133294412818118,0.10125164067842311,0.07715047447777966,0.012188882375742878,0.4143831756346015,0.4143831756346015,0.0651942378035627,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.8644157021520869,1.1368683772161603e-13,1.1368683772161603e-13,12.068521933693205,23894.68182019179,20310.47954716302,0.85,1.0584047137253974,0.8302742625659975,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392775333142551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17115.883384335375,1479.4365724041672,0.4143831756346015,0.0651942378035627,6.113110376966115,5.907802372438594
2427.0,-19.812170055008334,5.906950124277479,34.85227279476838,23.56851480379703,6.513969082015362,-17.123319996278322,-29.02586921174077,3.94120628002409,-2.7419131823737644,-3.1674745942140903,39.36577510329411,48727.38797121723,12749.151108357772,12749.151108357772,61476.539079575,80610.06070063704,80610.06070063704,12749.151108357772,93359.21180899482,93359.21180899482,93359.21180899482,117533.32457485428,92770.48812632973,61436.513729895014,34815.52710714968,24174.11276585946,0.0,58989.639873009146,20547.99585098054,1480.4365724041672,0.0,0.8980669596672374,3.0782617725528825,0.0014959713701933424,380707.1753757701,1527368.5456516542,4.011924766440488,1527368.5456516542,4.011924766440488,0.85,0.08708069897065154,4.698906859688992,1.2271093671536075,1.0,0.0,4.698906859688943,1.2725588778807126,1.273381012806991,3.692486800700674,16781.54457239007,1711.241307927791,1603.0968420496806,1603.0968420496806,7.952826537950765,5.906950124277479,3.7602159219643094,2.1467342023131697,5.909312145960659,5.909312145960659,1.6883748988459024,0.0,0.0,0.0006460150030050754,0.0002582369725860896,0.00038777803041898577,0.0018221328471724589,0.0870381135849772,0.07520960458372608,0.011828509001251122,0.10204132866140588,0.07522581486860376,0.01185488410204778,0.4143665070204794,0.4143665070204794,0.06516904303960777,0.0,0.0,0.0,1.6678618417897724,0.42556141184030594,0.22686387076629444,1.6911122438573898,24174.11276585946,20547.99585098054,0.85,1.0421582368008953,0.8260329792844279,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392775333142551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17116.222978676204,1480.4365724041672,0.4143665070204794,0.06516904303960777,6.113110376966115,5.909312145960659
2428.0,-19.81216950146308,5.906953906024886,34.852242150991174,23.57194338636475,6.513947685851693,-17.123321588744098,-29.02658946169538,3.943235396220419,-2.668509120398994,-3.167480917290709,39.365864661000266,48731.0522224242,12749.676142076029,12749.676142076029,61480.72836450023,80626.36731871178,80626.36731871178,12749.676142076029,93376.04346078781,93376.04346078781,93376.04346078781,117566.53350960463,92777.1027880619,61440.16783856681,34818.816610550086,24190.490048816828,0.0,59009.306659366914,20561.9165414943,1481.4365724041672,0.0,0.8980666269422198,3.077159547755078,0.0014959713701933424,380707.08297342795,1527372.3560071213,4.011935748812235,1527372.3560071213,4.011935748812235,0.85,0.08708067667756103,4.698906859688992,1.2271249740431087,1.0,0.0,4.698906859688105,1.2725495590344615,1.273371687983966,3.6925138406823668,16782.74111929773,1711.363321755924,1603.0968420496806,1603.0968420496806,7.9531540501162725,5.906953906024886,3.7607986028867324,2.1461553031381535,5.911149532812695,5.911149532812695,1.688899866517913,0.0,0.0,0.00064601503730778,0.0002582177682808995,0.0003877972690268805,0.0018222232475990665,0.08702918231667922,0.07520683518902066,0.01182234712765856,0.10207365501516344,0.07522579311634145,0.011854883561219588,0.41434983879584836,0.41434983879584836,0.06513487257138328,0.0,5.684341886080802e-14,5.684341886080802e-14,1.6759239910829251,0.49897179689173754,0.3090900427667975,1.7081647570884684,24190.490048816828,20561.9165414943,0.85,1.0418818970268482,0.8258197728660962,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3927753346958966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17116.562567410132,1481.4365724041672,0.41434983879584836,0.06513487257138328,6.113110376966115,5.911149532812695
2429.0,-19.81216950146308,5.906953906024886,34.852242150991174,23.570665390603267,6.513947685851693,-17.123321588744098,-29.025854403711833,3.943235396220419,-2.692933059400332,-3.167480917290709,39.365864661000266,48727.31585626957,12750.096497790237,12750.096497790237,61477.41235405981,80620.32675029461,80620.32675029461,12750.096497790237,93370.42324808484,93370.42324808484,93370.42324808484,117577.23982175015,92771.06221964474,61436.43147241219,34816.25638581394,24206.816573665295,0.0,59023.072959479236,20575.7940876155,1482.4365724041672,0.0,0.8980666269422198,3.077525899765625,0.0014959713701933424,380707.08297342795,1527372.3560071213,4.011935748812235,1527372.3560071213,4.011935748812235,0.85,0.08708067667756103,4.698906859688992,1.2271090704342353,1.0,0.0,4.698906859689082,1.2725495590344615,1.273371687983966,3.6925138406823668,16781.648421930466,1711.251897633796,1603.0968420496806,1603.0968420496806,7.953416264914027,5.906953906024886,3.761276945282837,2.145676960742049,5.912662257180292,5.912662257180292,1.6893320734800834,0.0,0.0,0.00064601503730778,0.00025823736743213515,0.0003877776698756449,0.001822131153012881,0.0870208808638533,0.07520380986869607,0.011817070995157237,0.10215471742897536,0.07522579311634145,0.011854883561219588,0.41433317088281024,0.41433317088281024,0.06510580387508867,0.0,5.684341886080802e-14,5.684341886080802e-14,1.6850716855082624,0.4745478578903999,0.2787326445329086,1.7216666080317964,24206.816573665295,20575.7940876155,0.85,1.04158271115883,0.8255638585561624,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392775331623681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17116.90217283099,1482.4365724041672,0.41433317088281024,0.06510580387508867,6.113110376966115,5.912662257180292
2430.0,-19.817358885597713,5.908424494245925,34.84873275940852,23.552738525345944,6.502011603627578,-17.12528886412136,-29.022073711361713,3.936251102066784,-2.57314334437109,-3.1736455380870243,39.445467937612314,48679.2510892302,12761.244598043555,12761.244598043555,61440.49568727375,80591.96279034235,80591.96279034235,12761.244598043555,93353.20738838591,93353.20738838591,93353.20738838591,117612.18567164516,92719.28591546675,61403.58876846576,34795.21905222333,24258.978283259254,0.0,59054.19733548258,20620.131540770366,1483.4365724041672,0.0,0.8977681239208923,3.0749495767812274,0.0014959713701933424,380617.0045845219,1530762.0299032552,4.021790964316534,1530762.0299032552,4.021790964316534,0.85,0.08707006091228173,4.698906859688992,1.2269792205421255,1.0,0.0,4.698906859688537,1.2725822923511203,1.2734040332812393,3.692418861972117,16772.28244387101,1710.2968336660338,1603.0968420496806,1603.0968420496806,7.960370367723601,5.908424494245925,3.7614203399228305,2.1470041543230947,5.914173847023667,5.914173847023667,1.6897639562924762,0.0,0.0,0.0006456935292974804,0.00025833819522417124,0.0003873553340733092,0.0018201466364141938,0.0872773900572443,0.07542899426227918,0.011848395794965114,0.10210410279316119,0.07521544213406593,0.011854618778215791,0.4143165032190464,0.4143165032190464,0.06508088782750884,0.0,5.684341886080802e-14,5.684341886080802e-14,1.798462028279289,0.600502193715954,0.3430469313629487,2.2418508066174923,24258.978283259254,20620.131540770366,0.85,1.0404086154661418,0.8243148376513685,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392775331623681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17117.24176718094,1483.4365724041672,0.4143165032190464,0.06508088782750884,6.113110376966115,5.914173847023667
2431.0,-19.81735228875295,5.910219786689104,34.830997762142324,23.605465690512233,6.5457979444706975,-17.129116976720297,-29.041494196839608,3.9595076387908117,-1.9470206441492337,-3.1072203138092775,39.1885959081376,48777.99958279705,12670.972244456887,12670.972244456887,61448.97182725393,80634.22262474213,80634.22262474213,12670.972244456887,93305.19486919903,93305.19486919903,93305.19486919903,117477.16222036611,92858.58192755896,61484.2121346661,34860.410880992065,24171.96735116708,0.0,59032.37823215914,20546.172248492017,1484.4365724041672,0.0,0.8989457128998914,3.074005556090474,0.0014959713701933424,381588.4998974372,1519844.2744572863,3.9829404577595704,1519844.2744572863,3.9829404577595704,0.85,0.08679707818037859,4.698906859688992,1.2273250238923357,1.0,0.0,4.69890685968867,1.2724754894900632,1.2732971619746538,3.6927287782745823,16797.480136401184,1712.866283226299,1603.0968420496806,1603.0968420496806,7.904059138595827,5.910219786689104,3.779107966022346,2.131111820666758,5.916129064313723,5.916129064313723,1.690322589803921,0.0,0.0,0.000645693937911332,0.0002578206526489256,0.00038787328526240637,0.0018225804408096265,0.08636943518010617,0.07464626847295351,0.011723166707152656,0.10227554232599315,0.0749150964237423,0.011881981756636278,0.414299835754702,0.414299835754702,0.06506562405136343,0.0,0.0,0.0,0.9955939947416255,1.1601996696600168,1.6773627911288145,0.0,24171.96735116708,20546.172248492017,0.85,1.040936748060377,0.8262922999809653,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3928041336008101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17117.477400868727,1484.4365724041672,0.414299835754702,0.06506562405136343,6.113110376966115,5.916129064313723
2432.0,-19.817353204281567,5.9112467422033435,34.83972059952641,23.582699812855594,6.581414069013277,-17.161834032679437,-29.06414653463287,3.949993038909297,-1.9299817062296825,-3.1698976399224614,39.84180188813992,48893.11761756228,12761.057850263784,12761.057850263784,61654.17546782606,80358.27429294809,80358.27429294809,12761.057850263784,93119.33214321187,93119.33214321187,93119.33214321187,117598.5034516064,92795.94846856626,61444.69406452469,34834.727115601745,24479.17130839453,0.0,59313.898423996274,20807.29561213535,1485.4365724041672,0.0,0.8964378558025423,3.0658365962893406,0.0014959713701933424,380671.7674602356,1547723.4849777012,4.065769035890937,1547723.4849777012,4.065769035890937,0.85,0.08687351416593231,4.698906859688992,1.2271687044342978,1.0,0.0,4.698906859690272,1.272519181758427,1.2733408823841526,3.692601987496818,16786.15017355376,1711.7109485455035,1603.0968420496806,1603.0968420496806,7.960253875834354,5.9112467422033435,3.7657290410757174,2.145517701127626,5.9181846850244915,5.9181846850244915,1.6909099100069975,0.0,0.0,0.0006456938812027382,0.00025721819002204175,0.00038847569118069644,0.001825411090111397,0.08853970869904255,0.0765316136240786,0.012008095074963952,0.10178770821350712,0.07499082394978117,0.011882690216151142,0.4142831684498931,0.4142831684498931,0.06500257134443133,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.2198164758325447,1.239915933692771,1.1180956695549185,2.010427345796302,24479.17130839453,20807.29561213535,0.85,1.0394557954545607,0.8243113151669337,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392804096986513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17117.816954396,1485.4365724041672,0.4142831684498931,0.06500257134443133,6.113110376966115,5.9181846850244915
