time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2433.0,-19.817353204281567,5.9112467422033435,34.83972059952641,23.58144811531531,6.581414069013277,-17.161834032679437,-29.063430231157668,3.949993038909297,-1.9536346725008116,-3.1698976399224614,39.84180188813992,48889.477345101106,12761.564739742522,12761.564739742522,61651.042084843626,80352.3580195755,80352.3580195755,12761.564739742522,93113.92275931803,93113.92275931803,93113.92275931803,117609.5724254029,92790.03219519368,61441.0537920635,34832.198225700195,24495.64966608488,0.0,59327.84789178507,20821.302216172146,1486.4365724041672,0.0,0.8964378558025423,3.0661876539335937,0.0014959713701933424,380671.7674602356,1547723.4849777012,4.065769035890937,1547723.4849777012,4.065769035890937,0.85,0.08687351416593231,4.698906859688992,1.2271531475475062,1.0,0.0,4.698906859688897,1.272519181758427,1.2733408823841526,3.692601987496818,16785.079960306964,1711.6018171655933,1603.0968420496806,1603.0968420496806,7.960570069756915,5.9112467422033435,3.766305920205,2.1449408219983432,5.920011516249102,5.920011516249102,1.6914318617854576,0.0,0.0,0.0006456938812027382,0.0002572372209932694,0.00038845666020946877,0.0018253216653501486,0.08852933113811781,0.07652853465283065,0.012000796485287164,0.10186789516114524,0.07499082394978117,0.011882690216151142,0.4142665012727127,0.4142665012727127,0.06496306240540166,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.3809332976422297,1.2162629674216419,1.0881459847103088,2.026695093964406,24495.64966608488,20821.302216172146,0.85,1.0391585785699844,0.8240561402846819,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3928041020679482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17118.156357645283,1486.4365724041672,0.4142665012727127,0.06496306240540166,6.113110376966115,5.920011516249102
2434.0,-19.817403040744004,5.906143554162366,34.8533834638736,23.580166592169576,6.473908563496923,-17.10329415147617,-29.009297700226284,3.949983394347378,-3.6973348677454965,-3.6973348677456017,40.07670275926943,48614.05967995232,13496.036547576634,13496.036547576634,62110.09622752895,80854.43568288726,80854.43568288726,13496.036547576634,94350.47223046389,94350.47223046389,94350.47223046389,118425.5555583432,92784.01987303086,61442.566202848866,34823.837411313325,24075.083327879318,0.0,58898.92073919265,20463.82082869742,1487.4365724041672,0.0,0.8931089574884257,3.0636553334398897,0.0014959713701933424,373025.5087193939,1557843.0887542746,4.176237421677648,1557843.0887542746,4.176237421677648,0.85,0.08977008970921711,4.698906859688992,1.2271373477904128,1.0,0.0,4.698906859689073,1.2725192323582561,1.273340929088306,3.6926018406660077,16783.992372493245,1711.4909140729246,1603.0968420496806,1603.0968420496806,8.418728172604297,5.906143554162366,3.638335826150757,2.267807728011609,5.921530260819441,5.921530260819441,1.6918657888055546,0.0,0.0,0.0006456907942984551,0.0002586791887284651,0.00038701160556999,0.0018185314881920766,0.08986930749736306,0.07769039184221935,0.01217891565514372,0.10147401333719643,0.07764363716380424,0.012126452545412874,0.41424983419763506,0.41424983419763506,0.0649387095523516,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.829695217500898,1.1368683772161603e-13,1.1368683772161603e-13,18.138458308337874,24075.083327879318,20463.82082869742,0.85,1.0545201074660697,0.8253811626738934,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3928041020679482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17118.49577920514,1487.4365724041672,0.41424983419763506,0.0649387095523516,6.113110376966115,5.921530260819441
2435.0,-19.817403040744004,5.906143554162366,34.8533834638736,23.57889387002217,6.473908563496923,-17.10329415147617,-29.008570151030995,3.949983394347378,-3.6973348677454965,-3.6973348677456017,40.07670275926943,48610.361082079515,13496.030473100638,13496.030473100638,62106.391555180155,80848.41997638303,80848.41997638303,13496.030473100638,94344.45044948366,94344.45044948366,94344.45044948366,118401.79102960961,92778.00416652663,61438.867604976054,34821.26284616731,24057.340580125947,0.0,58878.60342629325,20448.739493107056,1486.4365724041672,0.0,0.8931089574884257,3.0638178115995207,0.0014959713701933424,373025.5087193939,1557843.0887542746,4.176237421677648,1557843.0887542746,4.176237421677648,0.8500000000000001,0.08977008970921711,4.698906859688992,1.2271215749578555,1.0,0.0,4.698906859689724,1.2725192323582561,1.273340929088306,3.6926018406660077,16782.9041724754,1711.3799485528086,1603.0968420496806,1603.0968420496806,8.418724383390922,5.906143554162366,3.6383289126652687,2.267814641497097,5.921509543664085,5.921509543664085,1.69185986961831,0.0,0.0,0.0006456907942984551,0.00025869861958680934,0.00038699217471164577,0.0018184401843985131,0.08990131443303225,0.07768726603469733,0.012214048398334908,0.1014111705676443,0.07764363716380424,0.012126452545412874,0.4142331672042396,0.4142331672042396,0.06512603944858142,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.43792041866044,1.1368683772161603e-13,1.1368683772161603e-13,18.138254514371,24057.340580125947,20448.739493107056,0.85,1.0548210715107669,0.8256031606274772,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3928043786740203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17118.83420237453,1486.4365724041672,0.4142331672042396,0.06512603944858142,6.113110376966115,5.921509543664085
2436.0,-19.817403040744004,5.906143554162366,34.8533834638736,23.57762111295017,6.473908563496923,-17.10329415147617,-29.007842601835705,3.949983394347378,-3.6973348677454965,-3.6973348677456017,40.07670275926943,48606.66246626688,13496.47318867974,13496.47318867974,62103.135654946615,80842.4042698789,80842.4042698789,13496.47318867974,94338.87745855864,94338.87745855864,94338.87745855864,118398.15770785813,92771.9884600225,61435.16898916342,34818.688300954534,24059.280249299492,0.0,58877.96855025402,20450.388211904567,1486.6454254782445,0.0,0.8931089574884257,3.0639681959760523,0.0014959713701933424,373025.5087193939,1557843.0887542746,4.176237421677648,1557843.0887542746,4.176237421677648,0.8499999999999999,0.08977008970921711,4.698906859688992,1.2271057570679114,1.0,0.0,4.698906859689218,1.2725192323582561,1.273340929088306,3.6926018406660077,16781.81597245756,1711.2689830326933,1603.0968420496806,1603.0968420496806,8.419000546107661,5.906143554162366,3.638832782278134,2.267310771884232,5.923019782921022,5.923019782921022,1.6922913665488635,0.0,0.0,0.0006456907942984551,0.00025871805178939765,0.00038697274250905746,0.0018183488742884721,0.08995594918561223,0.07768414023943059,0.012271808946181635,0.10143039779649617,0.07764363716380424,0.012126452545412874,0.4142165002761899,0.4142165002761899,0.06543402215791394,0.0,1.1368683772161603e-13,1.1368683772161603e-13,9.54789374351526,1.1368683772161603e-13,1.1368683772161603e-13,18.153107601021418,24059.280249299492,20450.388211904567,0.85,1.054777146428546,0.8255492447022812,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3928043786740203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17119.173622273174,1486.6454254782445,0.4142165002761899,0.06543402215791394,6.113110376966115,5.923019782921022
2437.0,-19.817403040744004,5.906143554162366,34.8533834638736,23.04425068376588,6.473908563496923,-17.10329415147617,-28.702144080866105,3.949983394347378,-3.6973348677454965,-3.6973348677456017,40.07670275926943,47050.991029092234,13496.915698345396,13496.915698345396,60547.90672743763,78321.37579538608,78321.37579538608,13496.915698345396,91818.29149373148,91818.29149373148,91818.29149373148,115304.86001786722,90250.95998552968,59879.497551988774,33746.06937060101,23486.568524135746,0.0,57232.63789473676,19963.583245515383,1486.972960714577,0.0,0.8931089574884257,3.1335326179138177,0.0014959713701933424,373025.5087193939,1557843.0887542746,4.176237421677648,1557843.0887542746,4.176237421677648,0.85,0.08977008970921711,4.698906859688992,1.2204896337864928,1.0,0.0,4.698906859689037,1.2725192323582561,1.273340929088306,3.6926018406660077,16325.779224484924,1664.7661764705506,1603.0968420496806,1603.0968420496806,8.419276580377119,5.906143554162366,3.6393364295884143,2.2668071245739516,5.92453002217796,5.92453002217796,1.6927228634794171,0.0,0.0,0.0006456907942984551,0.0002670029967970536,0.0003786877975014015,0.0017794186893598514,0.09002334332921436,0.07768101445396804,0.01234232887524632,0.10375613080394101,0.07764363716380424,0.012126452545412874,0.4141998334004168,0.4141998334004168,0.06581003865403359,0.0,1.1368683772161603e-13,1.1368683772161603e-13,11.251318255895228,1.1368683772161603e-13,1.1368683772161603e-13,18.167954431019666,23486.568524135746,19963.583245515383,0.85,1.0579261930718336,0.8221006886949578,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3928043786740203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17119.513042171817,1486.972960714577,0.4141998334004168,0.06581003865403359,6.113110376966115,5.92453002217796
2438.0,-19.816397016578033,5.905913056289138,34.85402339568205,23.57283462714406,6.468392798871919,-17.103204657235267,-29.00552545962853,3.949033040345279,-3.6978418975052705,-3.6978418975054783,40.06648586772728,48600.47486831804,13497.746658278784,13497.746658278784,62098.22152659682,80845.86058304431,80845.86058304431,13497.746658278784,94343.6072413231,94343.6072413231,94343.6072413231,118408.95175627535,92753.86727642147,61424.65079878057,34810.240530712115,24065.34451495225,0.0,58875.58504566437,20455.54283770941,1487.3004959509099,0.0,0.8931420509232634,3.0638905541344723,0.0014959713701933424,373018.2166836773,1557401.9044837556,4.175136319962749,1557401.9044837556,4.175136319962749,0.85,0.08976958827463294,4.698906859688992,1.2270589215634393,1.0,0.0,4.698906859689607,1.2725234692902105,1.2733452480594167,3.692589545959379,16778.53797471877,1710.9347202886581,1603.0968420496806,1603.0968420496806,8.419794927061854,5.905913056289138,3.6395440987185337,2.266368957570604,5.926040261434896,5.926040261434896,1.6931543604099704,0.0,0.0,0.0006457531107425704,0.00025877994958999653,0.00038697316115257385,0.0018183508414553631,0.09006358891412651,0.07764944224435759,0.012414146669768917,0.10147628032254596,0.07764314643239992,0.012126441842233016,0.414183166566465,0.414183166566465,0.06621722486717604,0.0,2.2737367544323206e-13,2.2737367544323206e-13,12.623578881170772,2.2737367544323206e-13,2.2737367544323206e-13,18.175971479855036,24065.34451495225,20455.54283770941,0.85,1.0547363814462811,0.8254775698725223,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3928043786740203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17119.85246207046,1487.3004959509099,0.414183166566465,0.06621722486717604,6.113110376966115,5.926040261434896
2439.0,-19.816397016578033,5.905913056289138,34.85402339568205,23.571446199808292,6.468392798871919,-17.103204657235267,-29.00472666425628,3.949033040345279,-3.6978418975052705,-3.6978418975054783,40.06648586772728,48596.41393403068,13498.16841838339,13498.16841838339,62094.58235241407,80839.29799337448,80839.29799337448,13498.16841838339,94337.46641175786,94337.46641175786,94337.46641175786,118402.9338183958,92747.30468675164,61420.58986449322,34807.46091362047,24065.467406637945,0.0,58872.92832025841,20455.64729564225,1487.4061748767701,0.0,0.8931420509232634,3.0640562738273167,0.0014959713701933424,373018.2166836773,1557401.9044837556,4.175136319962749,1557401.9044837556,4.175136319962749,0.85,0.08976958827463294,4.698906859688992,1.2270416211755948,1.0,0.0,4.698906859689065,1.2725234692902105,1.2733452480594167,3.692589545959379,16777.35084728979,1710.813666980038,1603.0968420496806,1603.0968420496806,8.420058017907987,5.905913056289138,3.6400241523817654,2.2658889039073724,5.927480967166743,5.927480967166743,1.6935659906190694,0.0,0.0,0.0006457531107425704,0.0002588012909653022,0.00038695181977726817,0.0018182505603205439,0.09013792322164292,0.07764631761770231,0.012491605603940607,0.10148897967542521,0.07764314643239992,0.012126441842233016,0.4141664997659702,0.4141664997659702,0.06663039186112732,0.0,2.2737367544323206e-13,2.2737367544323206e-13,13.728774904837962,2.2737367544323206e-13,2.2737367544323206e-13,18.1901231154593,24065.467406637945,20455.64729564225,0.85,1.0547221638888153,0.8254458427764065,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3927987949820966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17120.21203598656,1487.4061748767701,0.4141664997659702,0.06663039186112732,6.113110376966115,5.927480967166743
2440.0,-19.81646789927829,5.899161615265689,34.87006934741131,23.615786746982508,6.459432112883431,-17.08762130789194,-29.00377392126245,3.9688219458898804,-3.8398489091468946,-3.839848909147131,40.165861871311954,48591.17651394321,13688.71942687219,13688.71942687219,62279.895940815404,81091.23105850088,81091.23105850088,13688.71942687219,94779.95048537308,94779.95048537308,94779.95048537308,118881.07216725647,92863.34982715799,61489.343638195816,34860.00687662463,24101.1216818834,0.0,58961.12855850803,20485.95342960089,1487.7324843876304,0.0,0.8921055748348863,3.0452593967363906,0.0014959713701933424,370980.28337775794,1561697.1538689337,4.209650010641415,1561697.1538689337,4.209650010641415,0.85,0.09014150111566901,4.698906859688992,1.2273293977556752,1.0,0.0,4.69890685968902,1.2724326080498773,1.2732543225547,3.692853224573134,16798.3426167142,1712.9542317421544,1603.0968420496806,1603.0968420496806,8.53892233320735,5.899161615265689,3.6018707687345257,2.2972908465311637,5.928990822260559,5.928990822260559,1.6939973777887312,0.0,0.0,0.0006457487198542145,0.00025882674747103014,0.0003869219723831843,0.0018181103101957395,0.09069266455178265,0.0780583697086703,0.012634294843112343,0.10077143032386683,0.07797364812111891,0.012167852994550107,0.414149832992241,0.414149832992241,0.06703305640097826,0.0,2.2737367544323206e-13,2.2737367544323206e-13,15.688419343150997,2.2737367544323206e-13,2.2737367544323206e-13,23.338308345026917,24101.1216818834,20485.95342960089,0.85,1.0562873788790204,0.824122225980214,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3927987949820966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17120.55148941934,1487.7324843876304,0.414149832992241,0.06703305640097826,6.113110376966115,5.928990822260559
2441.0,-19.816468319936057,5.893578337312669,34.886450639591985,23.551120713260048,6.574666697364932,-17.172100093195606,-29.06043785680083,3.9417232080769367,-3.743217367456907,-3.743217367457057,40.21778876459886,48879.18938117216,13544.896165003904,13544.896165003904,62424.085546176066,80240.912678531,80240.912678531,13544.896165003904,93785.8088435349,93785.8088435349,93785.8088435349,117546.8785092172,92685.78417079766,61378.06104093474,34786.35903318102,23761.06966568229,0.0,58547.42869886331,20196.909215829946,1487.6983751953985,0.0,0.8923945926110077,3.1000061934015974,0.0014959713701933424,372366.08482825605,1563945.1062434376,4.200020275650951,1563945.1062434376,4.200020275650951,0.85,0.0907591925068283,4.698906859688992,1.2268863006727773,1.0,0.0,4.698906859689737,1.2725570481882884,1.2733788430211928,3.6924921097869228,16766.222208199386,1709.6788616091517,1603.0968420496806,1603.0968420496806,8.449206442004922,5.893578337312669,3.6202224328805053,2.273355904432164,5.928463992645634,5.928463992645634,1.6938468550416097,0.0,0.0,0.0006457486937962958,0.00025731673734197974,0.0003884319564543161,0.0018252055847056017,0.09083946789253473,0.07811174508223036,0.012727722810304373,0.10261395150980361,0.07811268768489041,0.012646504821937899,0.41413316623992436,0.41413316623992436,0.06747989231205323,0.0,1.7053025658242404e-13,1.7053025658242404e-13,12.825479317477118,1.7053025658242404e-13,1.7053025658242404e-13,1.8726183500578486,23761.06966568229,20196.909215829946,0.85,1.0662139556504215,0.8348648346724259,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3927991883979476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17120.889522835358,1487.6983751953985,0.41413316623992436,0.06747989231205323,6.113110376966115,5.928463992645634
2442.0,-19.816468566231926,5.893192858828081,34.87930270066092,23.549695370625727,6.499707035720476,-17.11800829953167,-29.010269477125235,3.9417237075648424,-3.304635926809908,-3.3046359268099383,39.56917293343344,48624.194196910976,12927.858824383591,12927.858824383591,61552.05302129457,80588.48002134243,80588.48002134243,12927.858824383591,93516.33884572602,93516.33884572602,93516.33884572602,117619.96096591839,92679.0447930033,61378.73730873691,34778.11942696265,24103.62212019238,0.0,58881.741547155034,20488.078802163524,1488.6983751953985,0.0,0.8967326444103421,3.094736940710487,0.0014959713701933424,378706.8958468816,1536040.9299318178,4.056015210646886,1536040.9299318178,4.056015210646886,0.85,0.08828015304316443,4.698906859688992,1.2268686464196072,1.0,0.0,4.6989068596894255,1.2725570459255509,1.2733788407375775,3.6924921163525544,16765.003101012062,1709.5545472727244,1603.0968420496806,1603.0968420496806,8.064303094661675,5.893192858828081,3.7233316522935764,2.169861206534504,5.928278306488583,5.928278306488583,1.6937938018538807,0.0,0.0,0.00064574867853934,0.0002586532373097351,0.0003870954412296049,0.0018189254241481275,0.08826073760834036,0.07586382541906253,0.012396912189277833,0.10300669787199597,0.07588328967752957,0.012396863365634858,0.41411649950473767,0.41411649950473767,0.06767080162558442,0.0,5.684341886080802e-14,5.684341886080802e-14,7.902716729303165,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24103.62212019238,20488.078802163524,0.85,1.0453504160029137,0.8257940903118606,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3927991907326989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17121.228965478207,1488.6983751953985,0.41411649950473767,0.06767080162558442,6.113110376966115,5.928278306488583
2443.0,-19.816468566231926,5.893192858828081,34.87930270066092,23.548264859151118,6.499707035720476,-17.11800829953167,-29.009444418456383,3.9417237075648424,-3.304635926809908,-3.3046359268099383,39.56917293343344,48619.99987924975,12928.243517029257,12928.243517029257,61548.24339627901,80581.71856537438,80581.71856537438,12928.243517029257,93509.96208240364,93509.96208240364,93509.96208240364,117628.03748214932,92672.28333703525,61374.54299107568,34775.267051066185,24118.075399745678,0.0,58893.34245081186,20500.364089783827,1489.6983751953985,0.0,0.8967326444103421,3.0949131107463823,0.0014959713701933424,378706.8958468816,1536040.9299318178,4.056015210646886,1536040.9299318178,4.056015210646886,0.85,0.08828015304316443,4.698906859688992,1.2268507844628767,1.0,0.0,4.698906859689064,1.2725570459255509,1.2733788407375775,3.6924921163525544,16763.78000003465,1709.4298256830468,1603.0968420496806,1603.0968420496806,8.064543063099997,5.893192858828081,3.7237695304907836,2.169423328337297,5.929651317707918,5.929651317707918,1.694186090773691,0.0,0.0,0.00064574867853934,0.0002586752704468263,0.00038707340809251365,0.001818821892489109,0.08823190832665821,0.07586077216894963,0.012371136157708589,0.10308175799488582,0.07588328967752957,0.012396863365634858,0.414099832783255,0.414099832783255,0.06753009846560513,0.0,5.684341886080802e-14,5.684341886080802e-14,4.211129074216046,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24118.075399745678,20500.364089783827,0.85,1.0450798143726439,0.8255602052109289,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3927991920997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17121.56841160008,1489.6983751953985,0.414099832783255,0.06753009846560513,6.113110376966115,5.929651317707918
2444.0,-19.81646878875216,5.892819402873095,34.87169860613096,23.546818491909676,6.501975679639685,-17.12021778628496,-29.010637617297448,3.941724143573958,-3.305523040693288,-3.3055230406933642,39.54023436531195,48626.064532056356,12929.382435594252,12929.382435594252,61555.44696765061,80564.159195759,80564.159195759,12929.382435594252,93493.54163135325,93493.54163135325,93493.54163135325,117601.61213410384,92665.44487930484,61370.16533456598,34772.532827487616,24108.07050275059,0.0,58880.603330238206,20491.859927338002,1490.325834501948,0.0,0.8968271489908085,3.095471603413378,0.0014959713701933424,378693.9855570199,1534804.7945623118,4.052889280258232,1534804.7945623118,4.052889280258232,0.85,0.08827532226263206,4.698906859688992,1.226832870305516,1.0,0.0,4.698906859689459,1.2725570439513327,1.2733788387445424,3.6924921220810085,16762.542969966933,1709.3036837214477,1603.0968420496806,1603.0968420496806,8.065253512110386,5.892819402873095,3.7237495091336434,2.1690698937394517,5.931139972472632,5.931139972472632,1.6946114207064664,0.0,0.0,0.0006457486647551818,0.0002586434067085125,0.0003871052580466693,0.0018189715524571718,0.0880743739700811,0.07577754235855994,0.01229683161152116,0.10315465546002332,0.07587858365926387,0.012396738603368195,0.41408316607273554,0.41408316607273554,0.06719551476436596,0.0,5.684341886080802e-14,5.684341886080802e-14,1.2991666450599269,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24108.07050275059,20491.859927338002,0.85,1.045428264761661,0.8258418185583432,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3927991920997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17121.907862647873,1490.325834501948,0.41408316607273554,0.06719551476436596,6.113110376966115,5.931139972472632
2445.0,-19.81642200313975,5.894170104595481,34.86267912769325,23.560115752648585,6.476367468502971,-17.09640141575803,-28.99285408258436,3.947703429449624,-2.6678670364703976,-3.1780553345091977,39.36503167206181,48535.91496877719,12752.489666821435,12752.489666821435,61288.40463559863,80748.05033346632,80748.05033346632,12752.489666821435,93500.54000028776,93500.54000028776,93500.54000028776,117839.82421713727,92700.0346081449,61392.36516741998,34786.29937858324,24339.284216849504,0.0,59125.58359543274,20688.39158432208,1490.75035263197,0.0,0.8980201020814761,3.0758100164967175,0.0014959713701933424,380552.5782028424,1527336.9156274542,4.013471470460915,1527336.9156274542,4.013471470460915,0.85,0.08719500829942008,4.698906859688992,1.2269185716519133,1.0,0.0,4.698906859688533,1.272529578462829,1.2733513592075127,3.6925718185388714,16768.800014507713,1709.9417246978035,1603.0968420496806,1603.0968420496806,7.954909106125119,5.894170104595481,3.7552724576289522,2.1388976469665284,5.9325159680242585,5.9325159680242585,1.6950045622926453,0.0,0.0,0.0006457515629259068,0.0002591186812762201,0.0003866328816496867,0.0018167518997650352,0.0872800914850759,0.07516321127175783,0.012116880213318075,0.10266502512700963,0.07506863947678111,0.012126368822638975,0.4140664993709866,0.4140664993709866,0.06675066283538862,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,0.5101882980388268,1.7787956181652476,5.684341886080802e-14,24339.284216849504,20688.39158432208,0.85,1.0365801216435344,0.8208953217423538,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3927991933347406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17122.247309237842,1490.75035263197,0.4140664993709866,0.06675066283538862,6.113110376966115,5.9325159680242585
2446.0,-19.81642200313975,5.894170104595481,34.86267912769325,23.06493268059569,6.476367468502971,-17.09640141575803,-28.709043958783127,3.947703429449624,-3.1780553345091676,-3.1780553345091977,39.36503167206181,47091.59238577672,12753.012772715227,12753.012772715227,59844.60515849195,78407.51764939052,78407.51764939052,12753.012772715227,91160.53042210574,91160.53042210574,91160.53042210574,114888.10848611494,90359.50192406909,59948.042584419505,33790.510377388426,23727.57806400919,0.0,57518.08844139762,20168.441354407812,1490.0541058461688,0.0,0.8980201020814761,3.146175841644093,0.0014959713701933424,380552.5782028424,1527336.9156274542,4.013471470460915,1527336.9156274542,4.013471470460915,0.85,0.08719500829942008,4.698906859688992,1.2207759300665932,1.0,0.0,4.698906859689112,1.272529578462829,1.2733513592075127,3.6925718185388714,16345.413716189785,1666.7683374230533,1603.0968420496806,1603.0968420496806,7.955235415727933,5.894170104595481,3.755867927685969,2.1383021769095114,5.934411462048634,5.934411462048634,1.6955461320138954,0.0,0.0,0.0006457515629259068,0.00026681333438391235,0.00037893822854199446,0.0017805954414943728,0.08719770993953706,0.07516018585845034,0.01203752408108671,0.10496466416538104,0.07506863947678111,0.012126368822638975,0.41404983267625417,0.41404983267625417,0.06631349796016983,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23727.57806400919,20168.441354407812,0.85,1.0404484359640134,0.8187266590710165,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3927989336634363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17122.58769754999,1490.0541058461688,0.41404983267625417,0.06631349796016983,6.113110376966115,5.934411462048634
2447.0,-19.81642200313975,5.894170104595481,34.86267912769325,23.067167854774766,6.476367468502971,-17.09640141575803,-28.710322792734928,3.947703429449624,-3.1780553345091676,-3.1780553345091977,39.36503167206181,47098.10666173036,12753.423837238615,12753.423837238615,59851.530498968976,78418.08242439695,78418.08242439695,12753.423837238615,91171.50626163557,91171.50626163557,91171.50626163557,114906.96896118144,90370.06669907553,59954.55686037314,33795.01093189154,23735.46269954586,0.0,57530.4736314374,20175.14329461398,1490.382187505836,0.0,0.8980201020814761,3.1458599534021694,0.0014959713701933424,380552.5782028424,1527336.9156274542,4.013471470460915,1527336.9156274542,4.013471470460915,0.85,0.08719500829942008,4.698906859688992,1.2208035425515846,1.0,0.0,4.698906859688822,1.272529578462829,1.2733513592075127,3.6925718185388714,16347.324811477185,1666.9632149079641,1603.0968420496806,1603.0968420496806,7.955491834749294,5.894170104595481,3.7563358695693507,2.13783423502613,5.9359017455562935,5.9359017455562935,1.6959719273017981,0.0,0.0,0.0006457515629259068,0.00026677819569295664,0.00037897336723295016,0.001780760554930345,0.08713059453982083,0.07515716044616179,0.01197343409365905,0.10497723421474446,0.07506863947678111,0.012126368822638975,0.41403316598713485,0.41403316598713485,0.06596043272666147,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23735.46269954586,20175.14329461398,0.85,1.0403448245950688,0.8186636349191067,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3927989336634363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17122.927150149884,1490.382187505836,0.41403316598713485,0.06596043272666147,6.113110376966115,5.9359017455562935
2448.0,-19.81646864700954,5.894975035296668,34.85116907812202,23.555846814438723,6.478627509600185,-17.098225570258055,-28.992082039453066,3.947694684143884,-2.790913405197159,-3.1790566784236955,39.35942891009894,48531.73043913324,12756.373994269423,12756.373994269423,61288.10443340267,80717.18995089814,80717.18995089814,12756.373994269423,93473.56394516757,93473.56394516757,93473.56394516757,117809.25295639684,92679.8978082175,61379.778986804944,34777.909801569505,24335.68901122927,0.0,59113.59881279878,20685.33565954488,1490.7102691655034,0.0,0.8980344037895694,3.0775289661694134,0.0014959713701933424,380537.9499273321,1527098.5564545419,4.012999378238512,1527098.5564545419,4.012999378238512,0.8499999999999999,0.08719392339248491,4.698906859688992,1.2268656385643406,1.0,0.0,4.698906859689416,1.2725296245300342,1.2733514016274412,3.692571684863034,16765.157405609647,1709.5702819627138,1603.0968420496806,1603.0968420496806,7.957332120971205,5.894975035296668,3.7571829904221565,2.137792044874512,5.937392029063952,5.937392029063952,1.6963977225897007,0.0,0.0,0.0006457486735355168,0.00025913933275189784,0.00038660934078361893,0.0018166412834279863,0.08705870410001273,0.07513947290378369,0.011919231196229044,0.10272127446892708,0.07506760668188005,0.012126316710604863,0.41401649930250606,0.41401649930250606,0.06567464720652144,0.0,0.0,0.0,0.0,0.3881432732265466,1.6178082025284652,0.0,24335.68901122927,20685.33565954488,0.85,1.036785201108972,0.8209909633961511,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3927989336634363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17123.266602749776,1490.7102691655034,0.41401649930250606,0.06567464720652144,6.113110376966115,5.937392029063952
2449.0,-19.81646852553627,5.896083761963864,34.84789771694632,23.554421436879807,6.471775805099804,-17.098977524829497,-28.991950618196256,3.947695369644212,-2.376597218132474,-3.184967518456704,39.456037680318666,48531.06300627096,12766.720229368093,12766.720229368093,61297.78323563906,80742.83805112884,80742.83805112884,12766.720229368093,93509.55828049693,93509.55828049693,93509.55828049693,117896.22925343979,92673.15739996677,61375.55679126145,34775.11178745036,24386.670972942848,0.0,59161.78276039321,20728.67032700142,1491.129254700414,0.0,0.897679328647065,3.0705793187641857,0.0014959713701933424,380451.60955026903,1531212.5389957977,4.024723514262012,1531212.5389957977,4.024723514262012,0.85,0.08717656355452542,4.698906859688992,1.226847851886414,1.0,0.0,4.698906859688987,1.2725296213665969,1.273351398471537,3.69257169404256,16763.93811201984,1709.4459486185233,1603.0968420496806,1603.0968420496806,7.963786026204677,5.896083761963864,3.757182169028878,2.1389015929349866,5.939125133333136,5.939125133333136,1.6968928952380389,0.0,0.0,0.0006457486810602564,0.0002591428483060679,0.0003866058327541885,0.0018166247995244317,0.08733234727786271,0.07541170378542013,0.011920643492442587,0.10247758154261893,0.07505072342029237,0.012125840134233054,0.4139998326214697,0.4139998326214697,0.06544268545707609,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,0.8083703003242135,2.0243815990093026,5.684341886080802e-14,24386.670972942848,20728.67032700142,0.85,1.0361043967166559,0.8203110309035658,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392799192548035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17123.60512091748,1491.129254700414,0.4139998326214697,0.06544268545707609,6.113110376966115,5.939125133333136
2450.0,-19.816477061064994,5.897175876230213,34.84033021230613,23.4149343444966,6.481633135395103,-17.044988711287957,-28.892355028633006,3.899514608152595,-2.4091686353199293,-3.1787839156265116,39.36206389532177,48024.48030206161,12760.065432540921,12760.065432540921,60784.54573460253,80036.94663679476,80036.94663679476,12760.065432540921,92797.01206933569,92797.01206933569,92797.01206933569,117141.76617839003,92241.5888358759,61124.197960674646,34574.87875022361,24344.754109054342,0.0,58919.63285927795,20693.04099269619,1491.1822478104211,0.0,0.8980267528547591,3.071847451144525,0.0014959713701933424,380541.9345779414,1527210.653536887,4.013251930383741,1527210.653536887,4.013251930383741,0.85,0.08648256882966891,4.698906859688992,1.2257557366741825,1.0,0.0,4.698906859688787,1.272750923850108,1.273572843195287,3.691929639677388,16685.870320843933,1701.4852493811784,1603.0968420496806,1603.0968420496806,7.9596348129700125,5.897175876230213,3.7600463088179623,2.1371295674122504,5.940951224269902,5.940951224269902,1.6974146355056863,0.0,0.0,0.000645748152321645,0.00026181972353952077,0.00038392842878212424,0.0018040439276339403,0.086984473390225,0.07514050780542257,0.01184396558480242,0.10256322682693716,0.07470956015054005,0.011773008679128864,0.4139831659433073,0.4139831659433073,0.06525378272418647,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,0.7696152803065957,0.12407356759433696,4.914592513913931,24344.754109054342,20693.04099269619,0.85,1.0316518074676175,0.815084513794612,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3927991918738292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17123.944574396093,1491.1822478104211,0.4139831659433073,0.06525378272418647,6.113110376966115,5.940951224269902
2451.0,-19.81695658722979,5.897580009865058,34.837569308458384,23.41190589303153,6.4756503460727,-17.059577121311495,-28.904026200156636,3.8994202994269913,-2.268790069970123,-3.1811993954387923,39.399469578975214,48081.19094204118,12764.531725925623,12764.531725925623,60845.72266796681,80050.90620500066,80050.90620500066,12764.531725925623,92815.43793092629,92815.43793092629,92815.43793092629,117189.07464253146,92227.71524112295,61114.2208301632,34570.54934551083,24373.636711605177,0.0,58944.18605711601,20717.5912048644,1491.9057928300986,0.0,0.8978887479183022,3.069448011294755,0.0014959713701933424,380506.64921959245,1528802.6307326595,4.017807924955285,1528802.6307326595,4.017807924955285,0.85,0.08648448074286239,4.698906859688992,1.2257194385537877,1.0,0.0,4.698906859688742,1.2727514178227677,1.2735732996792881,3.691928206787762,16683.36068277445,1701.2293375183629,1603.0968420496806,1603.0968420496806,7.9624208538800465,5.897580009865058,3.760358189080062,2.137221820784996,5.942774151676856,5.942774151676856,1.6979354719076731,0.0,0.0,0.0006457184484151238,0.000261504720271815,0.00038421372814330883,0.0018053845227592755,0.08707681113543797,0.07524411193879547,0.01183269919664249,0.10251708363247904,0.0747114371509219,0.011773043591940485,0.41396649926744405,0.41396649926744405,0.06509932720454144,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,0.9124093254686727,0.25527288431266015,5.132579058288684,24373.636711605177,20717.5912048644,0.85,1.0322599519655467,0.8157070978204916,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3927992392480582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17124.283854450154,1491.9057928300986,0.41396649926744405,0.06509932720454144,6.113110376966115,5.942774151676856
2452.0,-19.816970964437186,5.898674307573595,34.82683613934788,23.4092604945414,6.464156015032077,-17.113213899903336,-28.95143871484322,3.8994204470873775,-2.0241724651908157,-3.1930864653268265,39.370382912717744,48322.27043011732,12783.229075195713,12783.229075195713,61105.49950531303,80092.73133429282,80092.73133429282,12783.229075195713,92875.96040948854,92875.96040948854,92875.96040948854,117234.01431647116,92215.2105469885,61101.84865277867,34570.40210467758,24358.053906982615,0.0,58928.45601166019,20704.34582093522,1491.9944035563296,0.0,0.8979317917401078,3.0643096740095763,0.0014959713701933424,380333.04009599803,1527564.6005527766,4.01638679660124,1527564.6005527766,4.01638679660124,0.8499999999999999,0.0864759456221865,4.698906859688992,1.2256865142425526,1.0,0.0,4.698906859688689,1.2727514189649927,1.273573299688722,3.6919282034744576,16681.098669431423,1700.998676350377,1603.0968420496806,1603.0968420496806,7.974084122610702,5.898674307573595,3.7589042026812245,2.1397701048923703,5.944391358450418,5.944391358450418,1.6983975309858337,0.0,0.0,0.000645717557848636,0.00026022864885016906,0.0003854889089984669,0.0018113764788269216,0.08697002404927057,0.07517133728931664,0.011798686759953918,0.1023564526809631,0.0747032531316423,0.011772692490544197,0.4139498325934201,0.4139498325934201,0.06497242945549209,0.0,5.684341886080802e-14,5.684341886080802e-14,0.33582486871904393,1.1689140001359988,0.4622291045292286,5.710425301673467,24358.053906982615,20704.34582093522,0.85,1.0369438407349765,0.8200158921617728,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3928019007377102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17124.613698707282,1491.9944035563296,0.4139498325934201,0.06497242945549209,6.113110376966115,5.944391358450418
2453.0,-19.81699005602969,5.899739361490059,34.82535570739642,23.41481780111792,6.457802507325392,-17.120342753556955,-28.959697334188945,3.901754682232991,-1.5139244535639023,-3.1996339745088904,39.46475075213892,48364.16338216469,12794.436139369573,12794.436139369573,61158.59952153426,80149.0288115353,80149.0288115353,12794.436139369573,92943.46495090488,92943.46495090488,92943.46495090488,117342.18848770205,92230.44451218481,61110.136575381795,34578.119929781125,24398.72353679718,0.0,58976.843466578306,20738.915006277603,1491.8599983180452,0.0,0.8975811237890683,3.0559410798768654,0.0014959713701933424,380237.4410716745,1531583.9874602633,4.027967322585575,1531583.9874602633,4.027967322585575,0.85,0.08646748185774719,4.698906859688992,1.2257245239941401,1.0,0.0,4.6989068596888295,1.2727406981113452,1.2735625704068647,3.691959302206513,16683.85438917721,1701.279681560697,1603.0968420496806,1603.0968420496806,7.981075006679523,5.899739361490059,3.758751017155253,2.1409883443348057,5.9462174382756015,5.9462174382756015,1.6989192680787433,0.0,0.0,0.00064571637526102,0.00026000696180684447,0.00038570941345417555,0.0018124126087264432,0.08726354208591369,0.07543793067204775,0.011825611413865945,0.10202786251774694,0.07469503984301072,0.011772442014736463,0.4139331659208676,0.4139331659208676,0.06488795129828823,0.0,0.0,0.0,1.5120676902072319,1.6857095209450108,0.9717586273034158,6.273168710313939,24398.72353679718,20738.915006277603,0.85,1.0369934355030774,0.8200534402891919,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3928019805349312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17124.95284546432,1491.8599983180452,0.4139331659208676,0.06488795129828823,6.113110376966115,5.9462174382756015
2454.0,-19.81698846026039,5.899758029570789,34.82531180366618,23.412038466800027,6.45770672630177,-17.120368222443005,-28.95813697306437,3.90173889717451,-1.5657771170570527,-3.199672001851408,39.465233167747364,48356.23724853295,12795.017271866918,12795.017271866918,61151.25452039987,80136.34467444012,80136.34467444012,12795.017271866918,92931.36194630704,92931.36194630704,92931.36194630704,117331.4440795581,92217.38226836748,61102.082520279226,34572.55527565361,24400.082133251068,0.0,58972.63740890468,20740.069813263406,1491.9298141225167,0.0,0.8975793082649325,3.0567003789536336,0.0014959713701933424,380236.8858961502,1531604.5553932239,4.028027296151205,1531604.5553932239,4.028027296151205,0.85,0.08646736451313464,4.698906859688992,1.2256901935627686,1.0,0.0,4.698906859689104,1.272740770423842,1.2735626428918698,3.691959092442827,16681.49151892328,1701.0387358499877,1603.0968420496806,1603.0968420496806,7.981437512850141,5.899758029570789,3.7593272459672904,2.1404307836034984,5.948036520053025,5.948036520053025,1.6994390057294357,0.0,0.0,0.0006457164741074356,0.0002600488334238723,0.00038566764068356324,0.0018122163223680647,0.08726222707659709,0.07543627718873057,0.011825949887866512,0.10205778246403872,0.07469492558973502,0.01177243892339961,0.41391649924949225,0.41391649924949225,0.06488861805360789,0.0,5.684341886080802e-14,5.684341886080802e-14,2.459790299552992,1.6338948847943584,0.9088787846546893,6.293424795176975,24400.082133251068,20740.069813263406,0.85,1.0369428468391042,0.8199775247160865,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3928020864982225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17125.29189729727,1491.9298141225167,0.41391649924949225,0.06488861805360789,6.113110376966115,5.948036520053025
2455.0,-19.81698888219812,5.900694322736285,34.81976902662918,23.40924551188948,6.462946520525466,-17.122199693416956,-28.958208568487294,3.901740478624187,-1.58671376296968,-3.2109930054285956,39.472950770343004,48356.59893542565,12812.667914335578,12812.667914335578,61169.26684976123,80098.37718665849,80098.37718665849,12812.667914335578,92911.04510099406,92911.04510099406,92911.04510099406,117316.87039331057,92204.17371660672,61093.78957014386,34567.09349606984,24405.825292316513,0.0,58972.918788386356,20744.951498469036,1492.249917709639,0.0,0.8975000867160963,3.0555858309541115,0.0014959713701933424,380071.63452236337,1531933.6260686629,4.0306444546798295,1531933.6260686629,4.0306444546798295,0.85,0.08645460122541208,4.698906859688992,1.225655504320748,1.0,0.0,4.698906859688348,1.2727407632122905,1.2735626356423952,3.691959113362054,16679.102182566574,1700.7950913478685,1603.0968420496806,1603.0968420496806,7.9924478535891845,5.900694322736285,3.757853091620272,2.142841231116013,5.9495417171931955,5.9495417171931955,1.6998690620551986,0.0,0.0,0.0006457164479714297,0.0002600469120556839,0.00038566953591574575,0.0018122252278875677,0.08730680925287418,0.07546562579270272,0.01184118346017146,0.10203345248746831,0.07468257036256377,0.011772030862848313,0.41389983257905866,0.41389983257905866,0.06494432134129074,0.0,0.0483822961711553,5.684341886080802e-14,3.3470789992649657,1.624279242458897,0.8027181717240524,6.912316042611508,24405.825292316513,20744.951498469036,0.85,1.037243333151884,0.8199797454310267,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3928020776412882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17125.631362930646,1492.249917709639,0.41389983257905866,0.06494432134129074,6.113110376966115,5.9495417171931955
2456.0,-19.80911575694886,5.90102470434131,34.82404479402339,23.48177460897716,6.474662482604234,-17.119505538587443,-28.982550523336954,3.924783363758421,0.006007422621451042,-3.226208703317685,39.6404212697338,48524.14314178344,12835.020699402212,12835.020699402212,61359.163841185655,80385.88900137259,80385.88900137259,12835.020699402212,93220.9097007748,93220.9097007748,93220.9097007748,117710.21748322407,92438.15856879008,61236.86632281239,34668.102495530766,24489.30778244926,0.0,59157.41027798003,20815.91161508187,1492.7846087053701,0.0,0.8968590592153076,3.0304784504918874,0.0014959713701933424,379849.62137027265,1539087.5704257097,4.051833893827753,1539087.5704257097,4.051833893827753,0.8499999999999999,0.08647235453743563,4.698906859688992,1.2262500508176166,1.0,0.0,4.69890685969014,1.2726339186902984,1.2734563430156634,3.692269073359889,16721.42843637298,1705.1111680719696,1603.0968420496806,1603.0968420496806,8.006391356240004,5.90102470434131,3.7550878699470585,2.1459368343942518,5.951323762347404,5.951323762347404,1.700378217813544,0.0,0.0,0.000646204300593825,0.0002593944173480488,0.00038680988324577627,0.0018175836137790762,0.0878805645186152,0.07594581226977795,0.011934752248837254,0.10115901218554346,0.0747000562115719,0.011772298325863718,0.41388316590937846,0.41388316590937846,0.06504101934608592,0.0,0.6862190130823365,0.12709279267909324,4.270622190472352,3.2322161259391464,2.4939621501140437,7.975333911843904,24489.30778244926,20815.91161508187,0.85,1.0372185589744312,0.8202546885296198,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3928020799831522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17125.970788195817,1492.7846087053701,0.41388316590937846,0.06504101934608592,6.113110376966115,5.951323762347404
2457.0,-19.80911446242867,5.901025018044443,34.82404841508857,23.479332925658696,6.474661654515827,-17.119505030937848,-28.981057811155893,3.9249401659414027,-0.04318720163786338,-3.2262094091821347,39.6404301247482,48516.5604863706,12835.464056328437,12835.464056328437,61352.024542699044,80374.35217104365,80374.35217104365,12835.464056328437,93209.81622737208,93209.81622737208,93209.81622737208,117712.1971166616,92425.87668433333,61229.27995005986,34662.88526030385,24502.380889289514,0.0,59165.26614959336,20827.023755896087,1493.5809499624331,0.0,0.8968590257309278,3.0311872297521694,0.0014959713701933424,379849.6110733193,1539087.9493574589,4.051835001248379,1539087.9493574589,4.051835001248379,0.85,0.08647235283394282,4.698906859688992,1.2262176974164323,1.0,0.0,4.698906859688974,1.272633198317598,1.2734556222795546,3.6922711633649636,16719.20672777139,1704.8846168438142,1603.0968420496806,1603.0968420496806,8.006667919024359,5.901025018044443,3.755591148600159,2.145433869444284,5.95292458466948,5.95292458466948,1.7008355956198515,0.0,0.0,0.0006462043808356781,0.0002594343865875335,0.00038676999424814467,0.001817396179094479,0.08790322426812627,0.07594419431238428,0.011959029955741992,0.10123664477522644,0.07470005456170346,0.011772298272239353,0.41387420953639015,0.41387420953639015,0.06517330408952147,0.0,1.1831177207817518,0.5865194819459134,5.0096870499014585,3.1830222075442975,2.4349455433030585,7.990109369048696,24502.380889289514,20827.023755896087,0.85,1.0369601716584302,0.820017615803526,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3927583833083865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17126.46794684224,1493.5809499624331,0.41387420953639015,0.06517330408952147,6.113110376966115,5.95292458466948
2458.0,-19.80911446242867,5.901025018044443,34.82404841508857,23.477318649552785,6.474661654515827,-17.119505030937848,-28.97990271504966,3.9249401659414027,-0.08358136480762823,-3.2262094091821347,39.6404301247482,48510.68728335071,12835.878446901776,12835.878446901776,61346.565730252485,80364.831436419,80364.831436419,12835.878446901776,93200.70988332077,93200.70988332077,93200.70988332077,117708.47025271461,92416.35594970868,61223.406747039975,34658.83244740967,24507.760369393836,0.0,59166.59281680351,20831.59631398476,1493.908619428789,0.0,0.8968590257309278,3.0317696429685097,0.0014959713701933424,379849.6110733193,1539087.9493574589,4.051835001248379,1539087.9493574589,4.051835001248379,0.85,0.08647235283394282,4.698906859688992,1.2261926543014128,1.0,0.0,4.6989068596881065,1.272633198317598,1.2734556222795546,3.6922711633649636,16717.484492223295,1704.7089976927184,1603.0968420496806,1603.0968420496806,8.006926412811174,5.901025018044443,3.7560630141976667,2.1449620038467763,5.954426387143828,5.954426387143828,1.7012646820410937,0.0,0.0,0.0006462043808356781,0.0002594653196262451,0.00038673906120943307,0.001817250827626686,0.08793398483618219,0.07594739781620907,0.01198658701997311,0.10127831049720418,0.07470005456170346,0.011772298272239353,0.41389166771901015,0.41389166771901015,0.06532348223386894,0.0,1.5735152592457666,0.9451677096269009,5.605438653976023,3.1426280443745327,2.3862334138917163,8.003902145073823,24507.760369393836,20831.59631398476,0.85,1.036844658609949,0.8198999633721262,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3927583761238627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17126.807668917227,1493.908619428789,0.41389166771901015,0.06532348223386894,6.113110376966115,5.954426387143828
