time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2459.0,-19.810630150675113,5.901029728788818,34.8242305133947,23.47519394187259,6.47477480044843,-17.119467874741144,-28.9787681546062,3.9249401844005973,-0.12788975595390184,-3.2262500245468946,39.64089511792185,48496.492420598515,12836.356366177806,12836.356366177806,61332.84878677632,80354.23990711517,80354.23990711517,12836.356366177806,93190.59627329298,93190.59627329298,93190.59627329298,117703.94487700946,92406.2970355998,61216.549355840514,34655.27519973253,24513.348603716484,0.0,59168.623803449016,20836.34631315901,1494.2363220186814,0.0,0.8968572506977841,3.0324038051802065,0.0014959713701933424,379849.0185881074,1539107.8478630814,4.05189370656773,1539107.8478630814,4.05189370656773,0.85,0.08647241833677614,4.698906859688992,1.2261662534205247,1.0,0.0,4.698906859689467,1.272633390264707,1.2734556947871147,3.692270606471847,16715.66490370029,1704.5234513009327,1603.0968420496806,1603.0968420496806,8.007224535334718,5.901029728788818,3.756528705291058,2.14450102349776,5.955928095507236,5.955928095507236,1.701693741573496,0.0,0.0,0.0006461104359738373,0.0002594957060343735,0.0003866147299394638,0.0018166666065693538,0.0879702339847906,0.07595475578856047,0.01201547819623014,0.10132151555678731,0.07470011918642186,0.011772299150354283,0.4139244499372401,0.4139244499372401,0.0654797734713607,0.0,1.877592562943903,1.2219021058670592,6.086515257650547,3.0983602685930123,2.3325955781224934,8.020697677209057,24513.348603716484,20836.34631315901,0.85,1.0365772405070057,0.8196319147407919,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3927583761238627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17127.147365101813,1494.2363220186814,0.4139244499372401,0.0654797734713607,6.113110376966115,5.955928095507236
2460.0,-19.810630150675113,5.901029728788818,34.8242305133947,23.473305848334007,6.47477480044843,-17.119467874741144,-28.977684339601524,3.9249401844005973,-0.16562263132254884,-3.2262500245468946,39.64089511792185,48490.98144233609,12836.770743185967,12836.770743185967,61327.752185522055,80345.3157735995,80345.3157735995,12836.770743185967,93182.08651678546,93182.08651678546,93182.08651678546,117700.88935997122,92397.37290208413,61211.03837757809,34651.48280500671,24518.802843185746,0.0,59170.285648192454,20840.982416707884,1494.5685755894187,0.0,0.8968572506977841,3.0329484659751444,0.0014959713701933424,379849.0185881074,1539107.8478630814,4.05189370656773,1539107.8478630814,4.05189370656773,0.85,0.08647241833677614,4.698906859688992,1.2261427340144295,1.0,0.0,4.698906859688961,1.272633390264707,1.2734556947871147,3.692270606471847,16714.05058919804,1704.3588370338537,1603.0968420496806,1603.0968420496806,8.00748302065968,5.901029728788818,3.7570005776603734,2.1440291511284446,5.957431224945196,5.957431224945196,1.702123207127199,0.0,0.0,0.0006461104359738373,0.00025952473641165547,0.00038658569956218184,0.001816530195530404,0.0880060040176021,0.07596215283950741,0.012043851178094688,0.10136224784542051,0.07470011918642186,0.011772299150354283,0.413964761043669,0.413964761043669,0.0656343954010797,0.0,2.113656995988322,1.434464247771018,6.474826837608873,3.0606273932243653,2.2869582608749397,8.034491729293848,24518.802843185746,20840.982416707884,0.85,1.0364619929360694,0.8195157571259317,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392766788164348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17127.456696998528,1494.5685755894187,0.413964761043669,0.0656343954010797,6.113110376966115,5.957431224945196
2461.0,-19.84558200947864,5.892949667269292,34.841933448939066,23.444770427327626,6.4925588823096385,-17.17264735346517,-29.01727859918026,3.9173041820376646,-3.9447565536752336,-3.944756553675449,40.18467394491268,48498.02293495062,13836.373335977753,13836.373335977753,62334.39627092837,80126.06133016844,80126.06133016844,13836.373335977753,93962.43466614619,93962.43466614619,93962.43466614619,117865.53867662852,92298.22043508607,61131.87461051797,34629.273138409,23903.104010482337,0.0,58532.37714889133,20317.638408909985,1494.8963033228517,0.0,0.8915269452629272,3.0650247598207425,0.0014959713701933424,369480.37368239777,1562511.2597439864,4.228942512348729,1562511.2597439864,4.228942512348729,0.85,0.09049992089321204,4.698906859688992,1.2258896856894723,1.0,0.0,4.69890685968915,1.27267288546475,1.2734924627028095,3.692156023244781,16696.114588450426,1702.529873958021,1603.0968420496806,1603.0968420496806,8.631027753935875,5.892949667269292,3.58254681601492,2.310402851254372,5.958932941159844,5.958932941159844,1.7025522689028125,0.0,0.0,0.000643947538765351,0.00025846612887064945,0.00038548140989470153,0.0018113412412367972,0.09060582983667848,0.07818316653500108,0.012422663301677394,0.10184777848189928,0.07810461556958963,0.012395305323622423,0.4140073866334916,0.4140073866334916,0.06578237485754412,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.374599373267642,2.2737367544323206e-13,2.2737367544323206e-13,19.84698740587328,23903.104010482337,20317.638408909985,0.85,1.0649558297002988,0.8285674578290936,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392766788164348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17127.79634266017,1494.8963033228517,0.4140073866334916,0.06578237485754412,6.113110376966115,5.958932941159844
2462.0,-19.845723969702668,5.885307634736949,34.85875947636471,23.447231493797176,6.4437131180954825,-17.134095268827245,-28.983541124593444,3.917275698734382,-3.9331260347848342,-3.9331260347850434,40.17726948004534,48325.71550958397,13808.98984664906,13808.98984664906,62134.705356233026,80368.56620428852,80368.56620428852,13808.98984664906,94177.55605093758,94177.55605093758,94177.55605093758,118145.11410447271,92309.98610930382,61142.45765229375,34630.587174455635,23967.558053535126,0.0,58598.14522799076,20372.424345504856,1495.8963033228517,0.0,0.8916098924854753,3.0608284420075242,0.0014959713701933424,369646.42551510414,1562190.7879924595,4.226175826847341,1562190.7879924595,4.226175826847341,0.85,0.0905063583559148,4.698906859688992,1.2259206533012912,1.0,0.0,4.69890685969009,1.2726730342289634,1.2734926003993325,3.6921555916644206,16698.242918162785,1702.7469031894466,1603.0968420496806,1603.0968420496806,8.613946135027767,5.885307634736949,3.5791151328581816,2.3061925018787677,5.957997172149436,5.957997172149436,1.7022849063284102,0.0,0.0,0.0006439387675331939,0.00025936789588855197,0.000384570871644642,0.001807062706807583,0.09061418191997703,0.07814084407626071,0.012473337843716315,0.10178584521666997,0.0781107640494121,0.012395594306502715,0.4139520859171501,0.4139520859171501,0.06607766117443736,0.0,2.2737367544323206e-13,2.2737367544323206e-13,11.2525051339735,2.2737367544323206e-13,2.2737367544323206e-13,18.912058498662248,23967.558053535126,20372.424345504856,0.85,1.0603527656802514,0.8246970159475299,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3929607953005183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17127.435786083784,1495.8963033228517,0.4139520859171501,0.06607766117443736,6.113110376966115,5.957997172149436
2463.0,-19.845721047305673,5.885228596566477,34.859320139057886,23.44524337621408,6.443705943323272,-17.13379250929557,-28.982051206380106,3.9173958050385966,-3.9331243781330727,-3.933124378133286,40.177256803995704,48318.15616516583,13808.634112749223,13808.634112749223,62126.790277915046,80359.20299139842,80359.20299139842,13808.634112749223,94167.83710414763,94167.83710414763,94167.83710414763,118117.05118975976,92300.0212956395,61136.31551770377,34626.33975326192,23949.21408561213,0.0,58575.55383887405,20356.83197277031,1494.8963033228517,0.0,0.8916099450917341,3.0610905289830512,0.0014959713701933424,369646.44917170267,1562190.2394044779,4.2261740722926096,1562190.2394044779,4.2261740722926096,0.85,0.0905063593261328,4.698906859688992,1.2258944062748927,1.0,0.0,4.698906859689351,1.2726724821671802,1.2734920482118472,3.6921571932532258,16696.440351764348,1702.563092571301,1603.0968420496806,1603.0968420496806,8.613724230841749,5.885228596566477,3.5787791914286142,2.3064494051378626,5.9571800751142945,5.9571800751142945,1.7020514500326556,0.0,0.0,0.0006439389480969055,0.0002594077865540866,0.0003845311615428189,0.0018068761127377278,0.09067180657850574,0.07813182616065166,0.012539980417854075,0.10172651754002816,0.07811076496194164,0.012395594364191157,0.4139045120107436,0.4139045120107436,0.0664307329103503,0.0,2.2737367544323206e-13,2.2737367544323206e-13,12.76657780747206,2.2737367544323206e-13,2.2737367544323206e-13,18.90031713657129,23949.21408561213,20356.83197277031,0.85,1.0606265960166508,0.8248860317748999,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3929615833762592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17127.77142274698,1494.8963033228517,0.4139045120107436,0.0664307329103503,6.113110376966115,5.9571800751142945
2464.0,-19.838783430266826,5.8822446656822835,34.85825286528591,23.322072356846206,6.355275417295298,-17.121885890764005,-28.916762990970142,3.890184935979093,-3.940364848448496,-3.9403648484487044,40.01106903167577,48024.67344488204,13815.051070297652,13815.051070297652,61839.724515179696,80195.06275486249,80195.06275486249,13815.051070297652,94010.11382516014,94010.11382516014,94010.11382516014,117827.02357644307,91846.53041627225,60866.32938441533,34422.44559095213,23816.90975128293,0.0,58239.35534223505,20244.37328859049,1494.626877469785,0.0,0.8921572541184278,3.066314537724188,0.0014959713701933424,369543.0682857362,1555010.5479152743,4.207927793447115,1555010.5479152743,4.207927793447115,0.8500000000000001,0.09049904016096731,4.698906859688992,1.2247265567397698,1.0,0.0,4.698906859689079,1.2727966073951913,1.2736167991510952,3.691797127983722,16614.406964218615,1694.1980150427125,1603.0968420496806,1603.0968420496806,8.617727081686512,5.8822446656822835,3.5752856083016895,2.306959057380594,5.9586317446574295,5.9586317446574295,1.7024662127592656,0.0,0.0,0.0006443677279909954,0.00026116135440996946,0.0003832063735810259,0.001800651057496425,0.09019703223323065,0.07766044070914965,0.012536591524081002,0.10194429636244591,0.07810358366550749,0.01239545649545983,0.413863119552285,0.413863119552285,0.06680921237802888,0.0,2.2737367544323206e-13,2.2737367544323206e-13,13.964037540528182,2.2737367544323206e-13,2.2737367544323206e-13,18.785508143680488,23816.90975128293,20244.37328859049,0.85,1.0618202099214114,0.8246086029399206,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3929615671529032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17128.109957160013,1494.626877469785,0.413863119552285,0.06680921237802888,6.113110376966115,5.9586317446574295
2465.0,-19.838978507280824,5.882221287052173,34.858339915254405,23.3106437715702,6.355281292159162,-17.121863005456994,-28.91020519947631,3.8901864023887818,-3.940365051318281,-3.9403650513184822,40.0110882705337,47990.23079233654,13815.189014594182,13815.189014594182,61805.41980693072,80141.01504152133,80141.01504152133,13815.189014594182,93956.20405611552,93956.20405611552,93956.20405611552,117744.7194656858,91792.50328004072,60832.91666360882,34399.54068492434,23788.51540957029,0.0,58188.05609449463,20220.238098134745,1493.626877469785,0.0,0.892157185751854,3.067772246339972,0.0014959713701933424,369543.06538943836,1555011.3776318384,4.207930071676786,1555011.3776318384,4.207930071676786,0.85,0.09049904017526278,4.698906859688992,1.2245846913615246,1.0,0.0,4.698906859690902,1.2727966253137672,1.2736168017300709,3.691797076010181,16604.633826089244,1693.2014323024932,1603.0968420496806,1603.0968420496806,8.617813130322446,5.882221287052173,3.5754618821793867,2.306759404872786,5.959206973168309,5.959206973168309,1.702630563762374,0.0,0.0,0.0006443556676606213,0.0002613380913004255,0.0003830175763601958,0.0017997639169403765,0.090261676420825,0.077653655999026,0.012608020421798994,0.10192451268144521,0.07810358362687683,0.012395456548385945,0.4138266722521848,0.4138266722521848,0.06718981956118213,0.0,2.2737367544323206e-13,2.2737367544323206e-13,14.923372817689824,2.2737367544323206e-13,2.2737367544323206e-13,18.79008563369905,23788.51540957029,20220.238098134745,0.85,1.0621667736513085,0.8247436675733366,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3929230547011968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17128.58741671978,1493.626877469785,0.4138266722521848,0.06718981956118213,6.113110376966115,5.959206973168309
2466.0,-19.83505438502895,5.882172372730254,34.852452128780165,23.404322994779818,6.457905284673138,-17.151934456291492,-28.979802236985392,3.9084751524641215,-3.2796172817092497,-3.279617281709314,39.45103998317667,48365.994944101636,12886.201759036432,12886.201759036432,61252.19670313807,80098.772664721,80098.772664721,12886.201759036432,92984.97442375742,92984.97442375742,92984.97442375742,117107.05546948589,92148.8842654051,61048.00343330516,34556.534257888816,24122.081045728464,0.0,58678.61530361728,20503.768888869196,1492.626877469785,0.0,0.8972527249763601,3.0972639294551056,0.0014959713701933424,379071.1376210084,1530999.5120475607,4.038818469947029,1530999.5120475607,4.038818469947029,0.8500000000000001,0.08771807359545175,4.698906859688992,1.225504820882343,1.0,0.0,4.698906859689077,1.2727121114408928,1.2735325422275792,3.692042228127424,16669.100700323004,1699.7752239881106,1603.0968420496806,1603.0968420496806,8.038317724187168,5.882172372730254,3.731056710209644,2.1511156625206103,5.960670328391029,5.960670328391029,1.7030486652545798,0.0,0.0,0.0006445983102275791,0.0002594680105515494,0.0003851302996760297,0.0018096914070217733,0.08776923904968181,0.0754507105853668,0.01231852846431502,0.10342279969273026,0.07543228205389464,0.012285791541557102,0.4137941810787713,0.4137941810787713,0.06755848100621288,0.0,5.684341886080802e-14,5.684341886080802e-14,9.882384414843386,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24122.081045728464,20503.768888869196,0.85,1.0438589320181546,0.8242524929029824,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3929241375968107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17128.922215895924,1492.626877469785,0.4137941810787713,0.06755848100621288,6.113110376966115,5.960670328391029
2467.0,-19.835054624867333,5.88217203213501,34.85206543051796,23.400299506634497,6.457935538097016,-17.151850092453703,-28.977416467946,3.9084761557990038,-3.279618964336123,-3.2796189643361755,39.45103383040507,48353.86272301665,12886.60585991916,12886.60585991916,61240.46858293581,80079.6122756416,80079.6122756416,12886.60585991916,92966.21813556076,92966.21813556076,92966.21813556076,117099.3088270522,92129.86212918049,61036.27109878298,34548.43447821945,24133.09069149144,0.0,58681.52516971089,20513.127087767723,1493.626877469785,0.0,0.8972527380080177,3.0977857436664764,0.0014959713701933424,379071.113114734,1530999.2497993507,4.038818039231496,1530999.2497993507,4.038818039231496,0.85,0.08771807249998245,4.698906859688992,1.225454777511768,1.0,0.0,4.6989068596892665,1.272712106862236,1.2735325376270923,3.692042241409763,16665.659726438284,1699.4243423022424,1603.0968420496806,1603.0968420496806,8.038569799340797,5.88217203213501,3.7315141092697557,2.1506579228652543,5.962125941382338,5.962125941382338,1.703464554680668,0.0,0.0,0.0006445982953949492,0.000259531911911902,0.00038506638348304717,0.0018093910707841223,0.0877630940818466,0.07544534769892994,0.012317746382916666,0.10350952623290367,0.0754322809781932,0.012285791521789255,0.41376485480670716,0.41376485480670716,0.06755420578100993,0.0,5.684341886080802e-14,5.684341886080802e-14,6.1911102382251215,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24133.09069149144,20513.127087767723,0.85,1.0436073092140037,0.8240048734789025,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3929023546163832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17129.33952986146,1493.626877469785,0.41376485480670716,0.06755420578100993,6.113110376966115,5.962125941382338
2468.0,-19.83505881596396,5.88215133804177,34.84959742852461,23.455717716738604,6.458631940602226,-17.150499486338287,-28.998144355695672,3.9244407480755674,-3.279724369003304,-3.279724369003373,39.452902748576285,48459.22737637005,12887.131071901833,12887.131071901833,61346.35844827189,80338.25979894173,80338.25979894173,12887.131071901833,93225.39087084356,93225.39087084356,93225.39087084356,117447.63792586638,92316.34316986515,61148.0393173453,34631.44872502206,24222.24705502282,0.0,58853.69578004489,20588.9099967694,1494.626877469785,0.0,0.8972458850245738,3.0905571282044946,0.0014959713701933424,379069.5779725245,1531078.9098433086,4.039044541723375,1531078.9098433086,4.039044541723375,0.85,0.08771817014367173,4.698906859688992,1.225930874734186,1.0,0.0,4.6989068596893215,1.2726387757277715,1.2734591588911635,3.6922549817813572,16699.392866786686,1702.8641653150348,1603.0968420496806,1603.0968420496806,8.038897422706324,5.88215133804177,3.7319359778499623,2.1502153601918077,5.96359612592399,5.96359612592399,1.7038846074068543,0.0,0.0,0.0006445980361996381,0.0002589772118901052,0.00038562082430953294,0.0018119963365869878,0.08772352873830949,0.07544577957294012,0.012277749165369374,0.10333633882966352,0.07543237619788791,0.012285793945783809,0.41373806045572253,0.41373806045572253,0.06733010322374262,0.0,5.684341886080802e-14,5.684341886080802e-14,3.28361082511168,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24222.24705502282,20588.9099967694,0.85,1.0423535452649035,0.8233846105005488,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3929023559477187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17129.6783565772,1494.626877469785,0.41373806045572253,0.06733010322374262,6.113110376966115,5.96359612592399
2469.0,-19.835057087340946,5.881995827926607,34.85058326174247,23.399558895640098,6.46451209129749,-17.14871896134866,-28.973244515340753,3.9099311109774693,-3.290831981288818,-3.290831981288796,39.59302235288947,48332.635621307185,12902.941009771619,12902.941009771619,61235.5766310788,80045.0270385271,80045.0270385271,12902.941009771619,92947.96804829872,92947.96804829872,92947.96804829872,117185.92903558543,92119.48458392984,61029.85520634747,34544.03264175818,24237.96098728671,0.0,58781.9936290449,20602.266839193704,1495.626877469785,0.0,0.8967163436912939,3.095568707699864,0.0014959713701933424,378907.83098585455,1537060.2436350214,4.056554438676679,1537060.2436350214,4.056554438676679,0.85,0.08772753888917616,4.698906859688992,1.2254262418998403,1.0,0.0,4.6989068596893535,1.2727054236409892,1.2735258499037978,3.6920616290344985,16663.782499728655,1699.232918451118,1603.0968420496806,1603.0968420496806,8.048759545477132,5.881995827926607,3.7296709715683383,2.152324856358269,5.965060169926087,5.965060169926087,1.7043029056931676,0.0,0.0,0.0006445981431050553,0.00025964368993798277,0.0003849544531670725,0.0018088651206545818,0.08812171573652283,0.0758435528874297,0.012278162849093143,0.10351203007582746,0.075441551619737,0.012285987269439164,0.4137132916416015,0.4137132916416015,0.06697522695369204,0.0,0.0,0.0,1.139592284505909,0.0,0.0,0.0,24237.96098728671,20602.266839193704,0.85,1.0417403842666126,0.822235392802762,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3929023792123636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17130.017104128066,1495.626877469785,0.4137132916416015,0.06697522695369204,6.113110376966115,5.965060169926087
2470.0,-19.835057087340946,5.881995827926607,34.85058326174247,23.396061511617177,6.46451209129749,-17.14871896134866,-28.9712417992763,3.9099311109774693,-3.290831981288818,-3.290831981288796,39.59302235288947,48322.452010584915,12903.334252318573,12903.334252318573,61225.786262903486,80028.49630818545,80028.49630818545,12903.334252318573,92931.83056050402,92931.83056050402,92931.83056050402,117181.54041590159,92102.95385358817,61019.6715956252,34536.98028662553,24249.709855397563,0.0,58786.690142023086,20612.253377087927,1496.626877469785,0.0,0.8967163436912939,3.096017415648926,0.0014959713701933424,378907.83098585455,1537060.2436350214,4.056554438676679,1537060.2436350214,4.056554438676679,0.85,0.08772753888917616,4.698906859688992,1.2253828324051574,1.0,0.0,4.69890685968816,1.2727054236409892,1.2735258499037978,3.6920616290344985,16660.792204068413,1698.9279931544834,1603.0968420496806,1603.0968420496806,8.04900484728089,5.881995827926607,3.7301188407304746,2.1518769871961325,5.966483509938083,5.966483509938083,1.7047095742680238,0.0,0.0,0.0006445981431050553,0.0002596973639305886,0.0003849007791744667,0.0018086129115625395,0.08804137142923864,0.07583930923422968,0.012202062195008955,0.10359625414804306,0.075441551619737,0.012285987269439164,0.4136901432569713,0.4136901432569713,0.06656011122007156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24249.709855397563,20612.253377087927,0.85,1.0414906182843051,0.8219964739270478,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392902369616832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17130.35597013095,1496.626877469785,0.4136901432569713,0.06656011122007156,6.113110376966115,5.966483509938083
2471.0,-19.83505987887591,5.881905651514215,34.85255080808942,23.3814941830002,6.465689651965244,-17.147514947586554,-28.963265650067456,3.9075427090627786,-3.2953858349445113,-3.2953858349445815,39.643092164551,48281.87726664311,12910.019416599258,12910.019416599258,61191.89668324237,79954.07662469173,79954.07662469173,12910.019416599258,92864.09604129099,92864.09604129099,92864.09604129099,117138.39805839169,92045.38901019607,60984.80092177477,34511.76454269034,24274.30201710069,0.0,58786.06655979103,20633.156714535588,1497.626877469785,0.0,0.8965240251729873,3.0968840843037677,0.0014959713701933424,378841.5342437036,1539201.8689589573,4.0629174201601925,1539201.8689589573,4.0629174201601925,0.8500000000000001,0.08773130752608634,4.698906859688992,1.2252337358659133,1.0,0.0,4.698906859689359,1.2727163954767284,1.2735368285925965,3.6920298005031174,16650.379118994722,1697.8661539868071,1603.0968420496806,1603.0968420496806,8.053175003509345,5.881905651514215,3.729444098679801,2.1524615528344135,5.967953502984627,5.967953502984627,1.705129572281322,0.0,0.0,0.0006445979704646401,0.00025991123092584565,0.00038468673953879443,0.0018076071592502338,0.08813103380224256,0.07597987698360083,0.012151156818641732,0.10367225373766246,0.07544525571002646,0.012286051816059873,0.41366829121593385,0.41366829121593385,0.0661563097627715,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24274.30201710069,20633.156714535588,0.85,1.0409251760534852,0.8213149831607774,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392902369616832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17130.69480156137,1497.626877469785,0.41366829121593385,0.0661563097627715,6.113110376966115,5.967953502984627
2472.0,-19.835059988829652,5.881888034806821,34.85258371134247,23.21097672628241,6.46586335075807,-17.14749992625384,-28.86888807462526,3.902043835472324,-3.2954732689867683,-3.295473268986824,39.64410706386119,47801.79710367872,12910.516090190204,12910.516090190204,60712.313193868926,79147.28958623178,79147.28958623178,12910.516090190204,92057.80567642198,92057.80567642198,92057.80567642198,116125.75160718085,91265.41389687438,60504.792278041634,34178.46846536972,24067.945930758866,0.0,58246.41439612859,20457.754041145035,1498.057279883772,0.0,0.8965201480179059,3.119465587999959,0.0014959713701933424,378840.26143441367,1539245.3023413164,4.0630457188294296,1539245.3023413164,4.0630457188294296,0.85,0.08773140479598879,4.698906859688992,1.2231906784744937,1.0,0.0,4.698906859689075,1.2727416561112634,1.2735621055022779,3.691956523247647,16509.28697434912,1683.4787592449127,1603.0968420496806,1603.0968420496806,8.053484824836374,5.881888034806821,3.729863937776844,2.1520240970299773,5.969396292813434,5.969396292813434,1.7055417979466954,0.0,0.0,0.0006445979636646393,0.00026245415128157084,0.00038214381238306847,0.0017956581813945037,0.08807065736227793,0.07597898102140063,0.012091676340877293,0.10445775900558119,0.07544535187726842,0.012286052918720375,0.41364747624977055,0.41364747624977055,0.06582993526359811,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24067.945930758866,20457.754041145035,0.85,1.0423356325587698,0.8206822273828399,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3929023851125546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17131.033577068043,1498.057279883772,0.41364747624977055,0.06582993526359811,6.113110376966115,5.969396292813434
2473.0,-19.831881580383822,5.882100644167273,34.853879941124795,23.31564319264146,6.457223651544131,-17.14645553911522,-28.929560690280027,3.8989900911384607,-3.300042221710214,-3.3000422217103385,39.66611200271052,48128.125066880355,12917.64718323587,12917.64718323587,61045.77225011622,79682.87032731992,79682.87032731992,12917.64718323587,92600.51751055579,92600.51751055579,92600.51751055579,116827.02190181016,91774.59651373503,60821.03821111221,34392.8425584698,24226.504391254377,0.0,58619.346949724175,20592.52873256622,1498.3899752467648,0.0,0.8964234453794346,3.1034853159891296,0.0014959713701933424,378773.75418201345,1540187.2481537806,4.066245961206882,1540187.2481537806,4.066245961206882,0.85,0.08773355659599517,4.698906859688992,1.224529883996584,1.0,0.0,4.69890685968798,1.2727552828815254,1.273575991285633,3.6919169952692235,16601.394614967518,1692.8711246926848,1603.0968420496806,1603.0968420496806,8.057933148143242,5.882100644167273,3.7294160201670215,2.1526846240002513,5.970860821192559,5.970860821192559,1.7059602346264455,0.0,0.0,0.0006447945574831766,0.00026081676478867464,0.0003839777926945019,0.0018042758840604329,0.08809490791018808,0.07604133665394006,0.01205357125624802,0.10393451459346544,0.07544748123246761,0.012286075363527557,0.4136274909435066,0.4136274909435066,0.06556550233092606,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24226.504391254377,20592.52873256622,0.85,1.0413929091102483,0.8210279979433789,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3929023857229041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17131.372406202674,1498.3899752467648,0.4136274909435066,0.06556550233092606,6.113110376966115,5.970860821192559
2474.0,-19.837618168394606,5.882075848906671,34.854718293092816,23.296499135345243,6.4573209614403,-17.146569687341085,-28.919136222079374,3.898992662319699,-3.3004003617046465,-3.3004003617047015,39.66999426415457,48043.22089229161,12918.539628839899,12918.539628839899,60961.76052113151,79591.87199295955,79591.87199295955,12918.539628839899,92510.41162179946,92510.41162179946,92510.41162179946,116714.48614282407,91684.03803774239,60762.70067080383,34357.04151882062,24204.07452102461,0.0,58561.11603984523,20573.463342870917,1498.3682147563281,0.0,0.8964084942951489,3.1059267631793506,0.0014959713701933424,378768.54135928175,1540353.4778697547,4.066740791993729,1540353.4778697547,4.066740791993729,0.85,0.08773387642574314,4.698906859688992,1.2242921859538183,1.0,0.0,4.6989068596889085,1.2727559963534643,1.2735762536397928,3.6919149256822923,16585.013208207984,1691.2006860862766,1603.0968420496806,1603.0968420496806,8.058489849136354,5.882075848906671,3.7297954356586667,2.152280413248004,5.972394771740975,5.972394771740975,1.706398506211707,0.0,0.0,0.0006444397727963376,0.00026109742136690156,0.000383342351429436,0.0018012900047410852,0.08806485012871389,0.07604900892160883,0.012015841207105053,0.10401303230393609,0.07544779620514538,0.012286080220597755,0.4136081693651621,0.4136081693651621,0.0653506226514551,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24204.07452102461,20573.463342870917,0.85,1.0409938307810402,0.8203945577062227,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.392884742675722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17131.774911652243,1498.3682147563281,0.4136081693651621,0.0653506226514551,6.113110376966115,5.972394771740975
2475.0,-19.90587166686648,5.881297879477425,34.85714481607435,30.140855709929042,6.451291883004848,-17.174442673647114,-32.8903220250271,3.79423287944516,146.4213053060406,-3.2984826572421615,39.668509173954135,67623.67610917632,12915.150680466648,12915.150680466648,80538.82678964296,111969.95747930628,111969.95747930628,12915.150680466648,124885.10815977292,124885.10815977292,124885.10815977292,149114.44604267634,124528.68526370269,80422.88475109001,49006.44501401409,24229.33788290342,0.0,73235.78289691752,20594.937200467906,1498.6959562547172,0.0,0.8964226210869697,1.8697815976073522,0.0014959713701933424,378796.45471227134,1540289.888041084,4.066273242211486,1540289.888041084,4.066273242211486,0.85,0.0878097359299529,4.698906859688992,1.3128530521085486,1.0,0.0,4.698906859690861,1.273246046780722,1.2740612624716794,3.6904939713496208,22526.384462354115,2297.0519456036586,1603.0968420496806,1603.0968420496806,8.056375848107624,5.881297879477425,3.7301089221871915,2.1511889572902336,5.973857459577637,5.973857459577637,1.706816417022182,0.0,0.0,0.0006402323056585164,0.00017216639517585484,0.0004680659104826616,0.0021993981175535524,0.08802224034098802,0.07603956350130159,0.011982676839686431,0.06263098699073649,0.07552329609424129,0.012286439835711625,0.41358937876915314,0.41358937876915314,0.065175385574545,0.0,23.591345390617903,28.461116483652404,1.1368683772161603e-13,149.71978796328278,175.1164566644424,1.1368683772161603e-13,24229.33788290342,20594.937200467906,0.85,1.099719612515166,0.9233693344189345,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3929165862256006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17131.99892595308,1498.6959562547172,0.41358937876915314,0.065175385574545,6.113110376966115,5.973857459577637
2476.0,-19.936558245545932,5.880977073955869,34.86140517174333,23.472339135501556,6.463062276243095,-17.221458232624183,-29.07438181629402,3.9341138622911362,-3.29420240931546,-3.294202409315564,39.74505316003103,48283.03178277896,12909.017908384863,12909.017908384863,61192.049691163826,80394.95299961792,80394.95299961792,12909.017908384863,93303.97090800278,93303.97090800278,93303.97090800278,117614.42371177967,92348.11777972338,61116.04872763838,34702.29894676111,24310.452803776898,0.0,59012.75175053801,20663.88488321036,1498.7773024246335,0.0,0.8961812780677224,3.1000952789183085,0.0014959713701933424,378858.76213238237,1543569.9978398134,4.074262369311265,1543569.9978398134,4.074262369311265,0.85,0.08829380042733374,4.698906859688992,1.2260082640917975,1.0,0.0,4.698906859689354,1.2726071210400534,1.2734195306564646,3.6923468225203346,16705.140675625204,1703.4502787012084,1603.0968420496806,1603.0968420496806,8.052550270063348,5.880977073955869,3.73125418984593,2.1497228841099387,5.975092898547993,5.975092898547993,1.707169399585141,0.0,0.0,0.0006383488747654634,0.0002569463975169235,0.0003814024772485399,0.0017921747166455388,0.08855457830708811,0.07656516485615553,0.011989413450932587,0.10381976651991233,0.07600661344865471,0.012287186978679037,0.4152976540256875,0.4152976540256875,0.06503186257968359,0.0,17.74415765030534,21.637433264052675,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24310.452803776898,20663.88488321036,0.85,1.0369292716570524,0.8181796366128407,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3932955575281225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,17130.97032692808,1498.7773024246335,0.4152976540256875,0.06503186257968359,6.113110376966115,5.975092898547993
2477.0,-19.936675340176087,5.881765263809299,34.848551391059814,23.474115400481992,6.514900154198485,-17.233052339339054,-29.086005595140136,3.9340915163060597,-3.20432393972186,-3.204323939721864,39.33487331865881,48341.4444630813,12784.046688858492,12784.046688858492,61125.491151939794,80158.33412788481,80158.33412788481,12784.046688858492,92942.3808167433,92942.3808167433,92942.3808167433,117074.6847510272,92356.6179422372,61120.214731826905,34707.11467823365,24132.30393428391,0.0,58839.41861251756,20512.458344141323,1499.5732431044396,0.0,0.8979996328497948,3.112778422134496,0.0014959713701933424,380168.9752892618,1526054.2158502832,4.0141471688718,1526054.2158502832,4.0141471688718,0.85,0.08786064961121552,4.698906859688992,1.2260306894825774,1.0,0.0,4.698906859687961,1.2726072383424345,1.273419638899641,3.6923464821788206,16706.67829668314,1703.6070724134279,1603.0968420496806,1603.0968420496806,7.97459414399015,5.881765263809299,3.753342430469074,2.1284228333402253,5.976464952014785,5.976464952014785,1.7075614148613671,0.0,0.0,0.0006383416976784182,0.0002566380549828208,0.0003817036426955974,0.0017935898650306187,0.08727741238781277,0.07550322234406533,0.011774190043747438,0.10451149995239441,0.07560913178482648,0.012251517826389047,0.4162659448599151,0.4162659448599151,0.06491371085046112,0.0,12.99360443984068,16.252028193986177,0.0,0.0,0.0,0.0,24132.30393428391,20512.458344141323,0.85,1.0388527384078519,0.8215826329187605,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.393466001576019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17130.692043412975,1499.5732431044396,0.4162659448599151,0.06491371085046112,6.113110376966115,5.976464952014785
2478.0,-19.93900913367377,5.8818052415929065,34.84757769472611,23.471748770121508,6.514846856165953,-17.23313541537898,-29.084907041955717,3.9340915738984514,-3.204537436581461,-3.2045374365814805,39.3384005038931,48322.91053669584,12784.86859021318,12784.86859021318,61107.77912690902,80147.3787183827,80147.3787183827,12784.86859021318,92932.24730859588,92932.24730859588,92932.24730859588,117079.89129087878,92345.40711933542,61112.31551900467,34703.43511147861,24147.643982282894,0.0,58851.07909376151,20525.49738494046,1500.5732431044396,0.0,0.8979866854841037,3.112999232326805,0.0014959713701933424,380165.85881589,1526204.1925671175,4.014574578897788,1526204.1925671175,4.014574578897788,0.85,0.08786080927165608,4.698906859688992,1.2260012834938245,1.0,0.0,4.69890685968856,1.2726075304418014,1.2734197491551191,3.6923456346810304,16704.650335765622,1703.4002779507398,1603.0968420496806,1603.0968420496806,7.975106840000228,5.8818052415929065,3.7538530232537086,2.127952218339198,5.978171017743831,5.978171017743831,1.7080488622125232,0.0,0.0,0.0006381986678147106,0.00025666718157746723,0.0003815314862372434,0.0017927809178675193,0.08735458870364193,0.07559657707072957,0.011758011632912355,0.10458710479812966,0.0756092882858286,0.012251520985827486,0.41672495457522246,0.41672495457522246,0.06481585613374981,0.0,9.285142553842888,12.037512708896543,0.0,0.0,0.0,0.0,24147.643982282894,20525.49738494046,0.85,1.0383459414491303,0.8211049190739188,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3934666520316559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17131.0251456757,1500.5732431044396,0.41672495457522246,0.06481585613374981,6.113110376966115,5.978171017743831
2479.0,-19.93900913367377,5.8818052415929065,34.84757769472611,23.469787055533402,6.514846856165953,-17.23313541537898,-29.083781771454937,3.9340915738984514,-3.204537436581461,-3.2045374365814805,39.3384005038931,48317.19320594626,12785.272462535444,12785.272462535444,61102.46566848171,80138.1067041666,80138.1067041666,12785.272462535444,92923.37916670204,92923.37916670204,92923.37916670204,117084.73442625314,92336.13510511932,61106.59818825509,34699.48546318248,24161.3552595511,0.0,58860.84072273358,20537.151970618434,1501.5732431044396,0.0,0.8979866854841037,3.113247479050836,0.0014959713701933424,380165.85881589,1526204.1925671175,4.014574578897788,1526204.1925671175,4.014574578897788,0.85,0.08786080927165608,4.698906859688992,1.2259768524998802,1.0,0.0,4.698906859688344,1.2726075304418014,1.2734197491551191,3.6923456346810304,16702.97309203234,1703.2292466879458,1603.0968420496806,1603.0968420496806,7.975358772579515,5.8818052415929065,3.754313092995937,2.1274921485969696,5.979652686481568,5.979652686481568,1.7084721961375908,0.0,0.0,0.0006381986678147106,0.00025669701970075184,0.0003815016481139588,0.001792640711305337,0.08736137537342878,0.07561816960666237,0.011743205766766405,0.10466514877561849,0.0756092882858286,0.012251520985827486,0.4168439830935023,0.4168439830935023,0.06473423902704742,0.0,6.348655799395601,8.701477529546253,0.0,0.0,0.0,0.0,24161.3552595511,20537.151970618434,0.85,1.0380834680277062,0.8208716119694314,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3934796162666552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17131.313836167956,1501.5732431044396,0.4168439830935023,0.06473423902704742,6.113110376966115,5.979652686481568
2480.0,-19.93893641536328,5.881817674629376,34.84739604627931,23.467402718402468,6.5147257493162165,-17.233142855192398,-29.082427046354837,3.9340725971087642,-3.2045628894605898,-3.204562889460624,39.338421290265764,48310.7132190365,12785.726195662657,12785.726195662657,61096.439414699154,80127.41010061657,80127.41010061657,12785.726195662657,92913.13629627923,92913.13629627923,92913.13629627923,117087.83877663167,92324.9558808447,61099.73943660465,34694.684938044506,24174.702480352444,0.0,58869.387418396946,20548.497108299576,1502.5732431044396,0.0,0.8979864962034715,3.1135310388971322,0.0014959713701933424,380165.4872744288,1526205.0764414312,4.014580827374566,1526205.0764414312,4.014580827374566,0.85,0.08786080875753753,4.698906859688992,1.2259474899200722,1.0,0.0,4.698906859688768,1.2726076084906681,1.2734198329250896,3.6923454082299307,16700.9508470896,1703.023035092473,1603.0968420496806,1603.0968420496806,7.975641807961605,5.881817674629376,3.754772807824987,2.1270448668043893,5.981122361884223,5.981122361884223,1.7088921033954922,0.0,0.0,0.0006382031240157697,0.0002567329463724629,0.0003814701776433068,0.0017924928344949128,0.0873304326446691,0.07559966340851051,0.011730769236158576,0.10474436978340951,0.07560928785899501,0.012251520898542518,0.41674151144905147,0.41674151144905147,0.06466561200835218,0.0,4.016792129752957,6.053218487278173,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24174.702480352444,20548.497108299576,0.85,1.037830391888981,0.8206423633336328,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3934796162666552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17131.649202530167,1502.5732431044396,0.41674151144905147,0.06466561200835218,6.113110376966115,5.981122361884223
2481.0,-19.952172209077315,5.883349222997906,34.84187663260139,23.46888013361024,6.531514690090931,-17.250933331856125,-29.099676793534286,3.9354758399308056,-3.1373795469302195,-3.13737954693029,39.37794041524455,48324.90760536318,12693.74389891058,12693.74389891058,61018.65150427376,80054.91956695521,80054.91956695521,12693.74389891058,92748.6634658658,92748.6634658658,92748.6634658658,117064.9623361646,92325.16798465747,61092.386819711006,34703.090183273845,24316.29887029879,0.0,59019.38905357264,20668.85403975397,1502.9862974975526,0.0,0.8981661330559766,3.1111135820694886,0.0014959713701933424,381147.16869847715,1527886.2013601304,4.008651583527387,1527886.2013601304,4.008651583527387,0.8499999999999999,0.08737808849676328,4.698906859688992,1.2259471333073453,1.0,0.0,4.698906859688624,1.2726028205983266,1.2734140103221216,3.692359299879404,16700.989215213554,1703.026947552279,1603.0968420496806,1603.0968420496806,7.918263928884462,5.883349222997906,3.772126704890606,2.1112225181073003,5.9825957879195455,5.9825957879195455,1.7093130822627274,0.0,0.0,0.0006373925010179568,0.0002562758369447621,0.0003811166640731947,0.0017908317071553197,0.08732956579513607,0.07560220776334425,0.011727358031791818,0.10471275714558556,0.07562975954291781,0.011748328953845458,0.41650134073661293,0.41650134073661293,0.06460737706006266,0.0,2.5143708669922376,3.8449113183375516,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,3.6276618112828487,24316.29887029879,20668.85403975397,0.85,1.0338746720825314,0.8187971509074425,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3934792123128306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17131.98602568253,1502.9862974975526,0.41650134073661293,0.06460737706006266,6.113110376966115,5.9825957879195455
2482.0,-19.952172464561073,5.884438110117606,34.842387621746624,23.390114306844794,6.531606415194452,-17.26244268077521,-29.077449872251577,3.9152898323854193,-3.151121193350491,-3.1511211933505545,39.538335694148124,48211.97372541041,12715.135914249566,12715.135914249566,60927.109639659975,79682.19731035958,79682.19731035958,12715.135914249566,92397.33322460914,92397.33322460914,92397.33322460914,116721.45088421801,92048.28898403076,60925.05489542243,34581.371209564815,24324.11765960887,0.0,58905.488869173685,20675.50001066754,1503.9862974975526,0.0,0.8975584913835917,3.1177345882572594,0.0014959713701933424,380946.21473929606,1534723.7175187264,4.028714968513412,1534723.7175187264,4.028714968513412,0.85,0.08738754118262207,4.698906859688992,1.22523739870172,1.0,0.0,4.698906859689044,1.2726955380188723,1.273506786823229,3.692090307005786,16650.903704357464,1697.919646806755,1603.0968420496806,1603.0968420496806,7.931608110457194,5.884438110117606,3.770340292170927,2.114097817946679,5.984527501135101,5.984527501135101,1.7098650003243148,0.0,0.0,0.0006373924853800517,0.00025686497845147207,0.0003805275069285796,0.0017880633126070532,0.08779703197562568,0.07600681080689445,0.011790221168731223,0.10493438275143308,0.07563902626472443,0.011748514917897634,0.4161759356774046,0.4161759356774046,0.06455745576809771,0.0,1.0392032176409316,1.79990484856188,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,4.63345261374576,24324.11765960887,20675.50001066754,0.85,1.0343197350416056,0.8184631797638915,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3935527412292803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17132.05623740128,1503.9862974975526,0.4161759356774046,0.06455745576809771,6.113110376966115,5.984527501135101
2483.0,-19.964953746814277,5.885913203783348,34.8367411784516,23.384607640933268,6.517212058356487,-17.26564596747268,-29.078204662632174,3.9152912128484707,-3.1396076255005028,-3.1396076255005236,39.36113365500716,48144.89524240633,12701.496030834753,12701.496030834753,60846.39127324108,79724.08998094001,79724.08998094001,12701.496030834753,92425.58601177477,92425.58601177477,92425.58601177477,116735.4321763711,92022.12202899488,60903.22862338391,34576.54822845663,24309.846164596347,0.0,58886.39439305298,20663.369239906893,1504.3422177116345,0.0,0.898212605576914,3.1128587153452862,0.0014959713701933424,381114.5802676782,1527171.0787050102,4.007117958154192,1527171.0787050102,4.007117958154192,0.85,0.0871339687308003,4.698906859688992,1.2251689422456544,1.0,0.0,4.698906859689045,1.2726971300328573,1.2735073846924418,3.692085688578303,16646.170281788207,1697.4369720330803,1603.0968420496806,1603.0968420496806,7.923099651668536,5.885913203783348,3.7747184912558773,2.1111947125274706,5.986328230787874,5.986328230787874,1.710379494510821,0.0,0.0,0.0006366105964820312,0.00025684495171352927,0.00037976564476850194,0.0017844833932769268,0.08713177906996002,0.07542830694412056,0.011703472125839455,0.10487143983583866,0.07543230212094879,0.01170166660985151,0.4157907778450837,0.4157907778450837,0.06451418540119241,0.0,0.04848478389754973,0.3629071437473499,0.0,0.0,0.0,5.515053157014336,24309.846164596347,20663.369239906893,0.85,1.0332843757949515,0.8175894574398691,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3935527426486385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17132.391159876122,1504.3422177116345,0.4157907778450837,0.06451418540119241,6.113110376966115,5.986328230787874
2484.0,-19.964953746814277,5.885913203783348,34.8367411784516,23.38358211508023,6.517212058356487,-17.26564596747268,-29.07761576408518,3.9152912128484707,-3.1396076255005028,-3.1396076255005236,39.36113365500716,48141.90295182565,12702.014296107973,12702.014296107973,60843.91724793363,79719.24269551715,79719.24269551715,12702.014296107973,92421.25699162512,92421.25699162512,92421.25699162512,116726.04280695732,92017.27474357201,60900.23633280323,34574.48712307642,24304.785815332194,0.0,58879.27293840861,20659.067943032365,1504.103601673306,0.0,0.898212605576914,3.1129806252677135,0.0014959713701933424,381114.5802676782,1527171.0787050102,4.007117958154192,1527171.0787050102,4.007117958154192,0.85,0.0871339687308003,4.698906859688992,1.2251561442995444,1.0,0.0,4.698906859688647,1.2726971300328573,1.2735073846924418,3.692085688578303,16645.293441124522,1697.3475591689846,1603.0968420496806,1603.0968420496806,7.92342294172789,5.885913203783348,3.775308948101101,2.110604255682247,5.988247280893901,5.988247280893901,1.7109277945411148,0.0,0.0,0.0006366105964820312,0.0002568605767454679,0.00037975001973656334,0.0017844099727071677,0.08705279579914753,0.07535620808791164,0.011696587711235882,0.10485891178162234,0.07543230212094879,0.01170166660985151,0.41539334032170067,0.41539334032170067,0.06447623577433484,0.0,0.0,0.0,0.0,0.0,0.0,5.532218606712036,24304.785815332194,20659.067943032365,0.85,1.0333673330440094,0.8176375241960797,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3936237531527782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17132.47003577283,1504.103601673306,0.41539334032170067,0.06447623577433484,6.113110376966115,5.988247280893901
