time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2485.0,-19.964953746814277,5.885913203783348,34.8367411784516,23.379053896665596,6.517212058356487,-17.26564596747268,-29.075023905001558,3.9152912128484707,-3.1396076255005028,-3.1396076255005236,39.36113365500716,48128.73292239744,12702.412844280492,12702.412844280492,60831.14576667793,79697.84006603455,79697.84006603455,12702.412844280492,92400.25291031504,92400.25291031504,92400.25291031504,116704.64885646057,91995.87211408942,60887.06630337502,34565.33978968267,24304.39594614552,0.0,58869.73573582819,20658.73655422369,1504.4407599084964,0.0,0.898212605576914,3.113572258660049,0.0014959713701933424,381114.5802676782,1527171.0787050102,4.007117958154192,1527171.0787050102,4.007117958154192,0.85,0.0871339687308003,4.698906859688992,1.2250999896088617,1.0,0.0,4.698906859688503,1.2726971300328573,1.2735073846924418,3.692085688578303,16641.421852347936,1696.9527669844379,1603.0968420496806,1603.0968420496806,7.923671553141796,5.885913203783348,3.7757630238437936,2.1101501799395543,5.9897238029002065,5.9897238029002065,1.7113496579714875,0.0,0.0,0.0006366105964820312,0.0002569293560103858,0.0003796812404716454,0.0017840867853474403,0.08698444970378903,0.07529397422184647,0.011690475481942565,0.10490235013001441,0.07543230212094879,0.01170166660985151,0.41505028254103604,0.41505028254103604,0.06444254273951545,0.0,0.0,0.0,0.7037200680364322,0.0,0.0,5.545419794907787,24304.39594614552,20658.73655422369,0.85,1.033317799143033,0.8175462709459087,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3936237531527782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17132.8045373146,1504.4407599084964,0.41505028254103604,0.06444254273951545,6.113110376966115,5.9897238029002065
2486.0,-19.96495391900427,5.88708566659062,34.83285168635816,23.47014370551335,6.534400897757272,-17.264713741461982,-29.112095176801063,3.938537750265474,-3.156148958277697,-3.1561489582777393,39.50760519825959,48317.080272007464,12727.742184396413,12727.742184396413,61044.822456403876,80047.13443531962,80047.13443531962,12727.742184396413,92774.87661971603,92774.87661971603,92774.87661971603,117270.91124985919,92316.5346496692,61079.82065188624,34707.45999753661,24496.03463014316,0.0,59203.49462767977,20821.629435621686,1504.7779181436867,0.0,0.8976392206871432,3.099704895705403,0.0014959713701933424,380872.71086373733,1533411.914335634,4.026048258637869,1533411.914335634,4.026048258637869,0.85,0.08714474627056534,4.698906859688992,1.2259221341507511,1.0,0.0,4.698906859688652,1.2725903562350984,1.273400542904415,3.692395464625787,16699.427504169016,1702.8676973450686,1603.0968420496806,1603.0968420496806,7.939471808903965,5.88708566659062,3.7732488063327136,2.1138368602579063,5.991200324906512,5.991200324906512,1.7117715214018607,0.0,0.0,0.000636610585954325,0.0002559472203824945,0.0003806633655718305,0.0017887016997177728,0.08742806621355867,0.07566920014858344,0.01175886606497523,0.10439185394883413,0.0754428829211558,0.011701863349409551,0.414772502983171,0.414772502983171,0.06445494732912081,0.0,5.684341886080802e-14,5.684341886080802e-14,1.888837871163389,5.684341886080802e-14,5.684341886080802e-14,6.668010105762619,24496.03463014316,20821.629435621686,0.85,1.0311016746613335,0.8161187202861077,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3936237531527782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17133.139038856374,1504.7779181436867,0.414772502983171,0.06445494732912081,6.113110376966115,5.991200324906512
2487.0,-19.96495391900427,5.88708566659062,34.83285168635816,23.46773495608943,6.534400897757272,-17.264713741461982,-29.110714851971693,3.938537750265474,-3.156148958277697,-3.1561489582777393,39.50760519825959,48310.068057973556,12728.236700095367,12728.236700095367,61038.30475806892,80035.74952904455,80035.74952904455,12728.236700095367,92763.98622913992,92763.98622913992,92763.98622913992,117273.14650305084,92305.14974339413,61072.80843785234,34702.60145060198,24509.16027391093,0.0,59211.76172451291,20832.786232824288,1505.7779181436867,0.0,0.8976392206871432,3.1000091447649094,0.0014959713701933424,380872.71086373733,1533411.914335634,4.026048258637869,1533411.914335634,4.026048258637869,0.85,0.08714474627056534,4.698906859688992,1.225892172637396,1.0,0.0,4.698906859688399,1.2725903562350984,1.273400542904415,3.692395464625787,16697.36805276409,1702.6576917463242,1603.0968420496806,1603.0968420496806,7.939780284153862,5.88708566659062,3.7738122475476206,2.1132734190429994,5.993030539859679,5.993030539859679,1.7122944399599083,0.0,0.0,0.000636610585954325,0.0002559837275019214,0.00038062685845240363,0.0017885301561638704,0.08740132111598657,0.07562805056389925,0.011773270552087328,0.10447148085229124,0.0754428829211558,0.011701863349409551,0.41454694600354564,0.41454694600354564,0.06453390396090683,0.0,5.684341886080802e-14,5.684341886080802e-14,2.8394422328656788,5.684341886080802e-14,5.684341886080802e-14,6.684472172619678,24509.16027391093,20832.786232824288,0.85,1.0308476387183705,0.8158863484376586,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3936237541094785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17133.473536948608,1505.7779181436867,0.41454694600354564,0.06453390396090683,6.113110376966115,5.993030539859679
2488.0,-19.964956240603385,5.888070699172415,34.83915434291992,23.45095913568514,6.539402494017755,-17.27123718836425,-29.109536076989002,3.9345082214615226,-3.1824167847080957,-3.1824167847081326,39.738721123482975,48304.066725416465,12766.995228835589,12766.995228835589,61071.06195425206,79932.81792730311,79932.81792730311,12766.995228835589,92699.8131561387,92699.8131561387,92699.8131561387,117322.19629721656,92244.90393559365,61035.98486994575,34676.57673960878,24622.383141077862,0.0,59298.95988068664,20929.025669916184,1506.147427674277,0.0,0.8967302749419891,3.0965691635547765,0.0014959713701933424,380488.8665537306,1543298.4533816944,4.056093591804895,1543298.4533816944,4.056093591804895,0.8500000000000001,0.08716403696876368,4.698906859688992,1.2257374609587717,1.0,0.0,4.698906859688481,1.272608863296078,1.273419061567152,3.6923417675394354,16686.469999629706,1701.5463995992216,1603.0968420496806,1603.0968420496806,7.963957568846571,5.888070699172415,3.768884990085549,2.119185709086866,5.994509015970663,5.994509015970663,1.7127168617059036,0.0,0.0,0.0006366104440116578,0.00025601490778550805,0.0003805955362261497,0.0017883829759400651,0.08816819513049501,0.07626815255672559,0.011900042573769426,0.10427546452725937,0.07546185652270732,0.011702180446056363,0.414363167086512,0.414363167086512,0.06465266515619303,0.0,5.684341886080802e-14,5.684341886080802e-14,3.95517517231184,5.684341886080802e-14,5.684341886080802e-14,8.426675970243764,24622.383141077862,20929.025669916184,0.85,1.029884201630703,0.8145853961453521,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3936237541094785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17133.80803848464,1506.147427674277,0.414363167086512,0.06465266515619303,6.113110376966115,5.994509015970663
2489.0,-19.964968342763193,5.889856822330564,34.82856356237515,23.448203585017495,6.5393275337526555,-17.26738779025238,-29.10444176578892,3.9345065828764945,-2.131600933423613,-3.0869329835936434,39.217320793414835,48278.1194123506,12635.588577801636,12635.588577801636,60913.70799015224,79920.14795995639,79920.14795995639,12635.588577801636,92555.73653775803,92555.73653775803,92555.73653775803,117109.39019174894,92231.88739498256,61028.2889993758,34670.664884007514,24553.653653990918,0.0,59224.318537998435,20870.60560589228,1506.6895809678113,0.0,0.8989429614213847,3.079327000187222,0.0014959713701933424,381885.596994528,1521062.2267915483,3.983031145354621,1521062.2267915483,3.983031145354621,0.85,0.08615267558536029,4.698906859688992,1.2257031766837465,1.0,0.0,4.69890685968881,1.2726088723343314,1.273419069669474,3.6923417413158868,16684.115396772104,1701.3062969283196,1603.0968420496806,1603.0968420496806,7.881987068008995,5.889856822330564,3.793104299665788,2.0967525226647754,5.996284643577155,5.996284643577155,1.7132241838791873,0.0,0.0,0.0006366097040855696,0.0002561496998291927,0.0003804600042563769,0.0017877461238375925,0.08637822907193962,0.07469096532256242,0.011687263749377202,0.10398812871800528,0.07451328253066979,0.011639393054690505,0.4142128106195518,0.4142128106195518,0.06481392153890363,0.0,5.684341886080802e-14,5.684341886080802e-14,4.183246614614745,0.9553320501700568,0.2891972103006992,5.272028267350663,24553.653653990918,20870.60560589228,0.85,1.028525266205805,0.8151739117331551,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3936237670084488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17134.142493511306,1506.6895809678113,0.4142128106195518,0.06481392153890363,6.113110376966115,5.996284643577155
2490.0,-19.965160047620827,5.891607833329737,34.81344808445506,23.445358243212127,6.5492519981509405,-17.26976029270534,-29.104995041247435,3.934507023948911,-2.376603049589164,-3.093575520218125,39.20063492628055,48279.86661319208,12647.944353560042,12647.944353560042,60927.81096675213,79859.78956773935,79859.78956773935,12647.944353560042,92507.7339212994,92507.7339212994,92507.7339212994,117057.04986237656,92218.43483388975,61019.72833972055,34665.22943796578,24549.315941077166,0.0,59214.545379042946,20866.91854991559,1507.0286553424858,0.0,0.8989683955274861,3.082152747817949,0.0014959713701933424,381788.3006582858,1520354.6462335375,3.9821928634589288,1520354.6462335375,3.9821928634589288,0.85,0.08615244053812808,4.698906859688992,1.2256679000472648,1.0,0.0,4.69890685968857,1.2726088942667029,1.2734190766991265,3.6923416776814024,16681.681920801984,1701.0581514382573,1603.0968420496806,1603.0968420496806,7.889694509901653,5.891607833329737,3.7935114133274714,2.098096420002266,5.9983035752284835,5.9983035752284835,1.7138010214938524,0.0,0.0,0.0006365979833553255,0.00025613505736984347,0.000380462925985482,0.0017877598527705266,0.08633529307728582,0.07462867260181326,0.011706620475472568,0.10410992264888697,0.07451306091488652,0.011639379623241563,0.4140891921126503,0.4140891921126503,0.06495606642935337,0.0,0.0,0.0,4.479220697150595,0.7169724706289458,0.0,5.654931548874913,24549.315941077166,20866.91854991559,0.85,1.0289331882351247,0.8153379596878433,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3936238342489173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17134.47675252335,1507.0286553424858,0.4140891921126503,0.06495606642935337,6.113110376966115,5.9983035752284835
2491.0,-19.965385019239843,5.891619715038458,34.81335545566376,23.44247616073119,6.549214884088386,-17.26977013707687,-29.103366437461204,3.934507037982348,-2.4322422142583378,-3.093593264984956,39.200982863807155,48270.34463221453,12648.524836688677,12648.524836688677,60918.86946890321,79846.34083100308,79846.34083100308,12648.524836688677,92494.86566769176,92494.86566769176,92494.86566769176,117056.41388755184,92204.81029613128,61011.22283800306,34659.541620142474,24561.54821986008,0.0,59221.089840002554,20877.31598688107,1507.7699121402284,0.0,0.8989671409052389,3.082985060572577,0.0014959713701933424,381788.04076840286,1520369.398324189,3.9822342136862874,1520369.398324189,3.9822342136862874,0.85,0.08615238085357363,4.698906859688992,1.2256320634903388,1.0,0.0,4.698906859688761,1.2726089223173727,1.2734190872627846,3.692341596295318,16679.217335433408,1700.8068336723968,1603.0968420496806,1603.0968420496806,7.890056611000853,5.891619715038458,3.7941303199269676,2.0974893951114906,6.000314891583786,6.000314891583786,1.714375683309653,0.0,0.0,0.0006365842289662429,0.00025617816064605025,0.0003804060683201927,0.0017874926838970728,0.08634163976508877,0.07461123240680685,0.011730407358281921,0.10418911336510475,0.07451300265277391,0.011639378200799712,0.4139869639737957,0.4139869639737957,0.0650871936004634,0.0,5.684341886080802e-14,5.684341886080802e-14,4.7178677613267155,0.6613510507266369,5.684341886080802e-14,5.674993273965697,24561.54821986008,20877.31598688107,0.85,1.0286684968731163,0.8150870705457529,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3936248993756313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17134.80741309128,1507.7699121402284,0.4139869639737957,0.0650871936004634,6.113110376966115,6.000314891583786
2492.0,-19.96551475627142,5.893983517101058,34.81047839349181,23.439414670597785,6.52225208813781,-17.26874592963768,-29.100706021394558,3.9344807755240354,-1.4556151235137804,-3.103390461292066,39.33716332160926,48256.10884920499,12666.043280685237,12666.043280685237,60922.15212989022,79959.30962358022,79959.30962358022,12666.043280685237,92625.35290426546,92625.35290426546,92625.35290426546,117255.43389109964,92190.46283950789,61002.441009900824,34653.357588452294,24630.08098683419,0.0,59283.438575286484,20935.56883880906,1508.112697551968,0.0,0.8984622376275755,3.067195416483501,0.0014959713701933424,381644.57217206375,1526151.5860267142,3.998881937036043,1526151.5860267142,3.998881937036043,0.85,0.08612023605748215,4.698906859688992,1.2255943740857766,1.0,0.0,4.698906859689485,1.2726090591502706,1.2734192140882103,3.6923411992890283,16676.621979003914,1700.5421809694355,1603.0968420496806,1603.0968420496806,7.900984487306922,5.893983517101058,3.794110360089891,2.0998731570111673,6.001804488954799,6.001804488954799,1.7148012825585142,0.0,0.0,0.0006365762971848859,0.00025624858664754553,0.00038032771053734036,0.001787124487973718,0.08679714244829494,0.07498412071536038,0.01181302173293455,0.10362083871942236,0.07448164126683353,0.011638594790648622,0.41390184812937875,0.41390184812937875,0.06520622607304288,0.0,0.0,0.0,5.087445116652191,1.6477753377782847,0.8914288167417226,6.553714954110433,24630.08098683419,20935.56883880906,0.85,1.0276420125752772,0.8139897078999992,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3936261493368358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17135.137400824922,1508.112697551968,0.41390184812937875,0.06520622607304288,6.113110376966115,6.001804488954799
2493.0,-19.96551549178083,5.895693166710306,34.810395409142025,23.513756214547925,6.550264895524624,-17.26683558222093,-29.12774597117675,3.956968535913547,-0.20447948517409031,-3.098776095094349,39.59692758747807,48393.468162243844,12662.543216513513,12662.543216513513,61056.01137875736,80178.28338229394,80178.28338229394,12662.543216513513,92840.82659880746,92840.82659880746,92840.82659880746,117584.73950285155,92435.55084308627,61148.83309381068,34763.01972141732,24743.912904044086,0.0,59506.9326254614,21032.32596843747,1507.3724639557533,0.0,0.8976046640529636,3.049424580095002,0.0014959713701933424,381712.138960887,1537227.2003529116,4.027189715626066,1537227.2003529116,4.027189715626066,0.85,0.08616121145078759,4.698906859688992,1.226218698569574,1.0,0.0,4.698906859688162,1.272505784583505,1.2733158737186574,3.6926408638896353,16720.956716691268,1705.0630660512272,1603.0968420496806,1603.0968420496806,7.898801173061691,5.895693166710306,3.7971691943634363,2.0985239723468694,6.004003602102081,6.004003602102081,1.7154296006005947,0.0,0.0,0.0006365762522180345,0.0002555336201997157,0.00038104263201831876,0.0017904838374248264,0.08764039066228045,0.07569226544118088,0.011948125221099578,0.10287162647989169,0.0745228150436528,0.0116383964071348,0.4138304221205118,0.4138304221205118,0.06532368498917043,0.0,0.49129417174691525,0.0,5.455241269767328,2.894296609920275,2.269102678688853,6.940964396465176,24743.912904044086,21032.32596843747,0.85,1.0260319039303523,0.8132408448412882,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3936268701675816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17135.46928892575,1507.3724639557533,0.4138304221205118,0.06532368498917043,6.113110376966115,6.004003602102081
2494.0,-19.96555816109718,5.892959918971085,34.821668348073246,23.51170655982571,6.533334769425049,-17.254594440082926,-29.11540857804937,3.956960479254102,-3.4891963890211173,-3.4891963890212296,39.94799853768635,48330.56012086517,13208.89466046501,13208.89466046501,61539.45478133018,80248.61572686043,80248.61572686043,13208.89466046501,93457.51038732544,93457.51038732544,93457.51038732544,117805.47239933815,92425.90062697067,61143.984672801496,34757.684393521304,24347.9620120127,0.0,59105.646405534004,20695.767710210795,1508.3724639557533,0.0,0.8945565922783486,3.094291236118446,0.0014959713701933424,376028.37864508084,1552292.2970639423,4.128125389517724,1552292.2970639423,4.128125389517724,0.85,0.0890992164839814,4.698906859688992,1.226193345547654,1.0,0.0,4.698906859689543,1.2725058269124836,1.2733159127548626,3.6926407410566293,16719.21105883016,1704.8850584888987,1603.0968420496806,1603.0968420496806,8.23961117880841,5.892959918971085,3.7046218614179636,2.1883380575531217,6.006009318929372,6.006009318929372,1.7160026625512492,0.0,0.0,0.0006365736435481061,0.000255859606424347,0.0003807140371237591,0.001788939800620721,0.08922449543449318,0.0770401641044308,0.012184331330062375,0.10409973766687691,0.07699784927122079,0.012101367212760615,0.41376994798008493,0.41376994798008493,0.06544002338543922,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.343674549186403,1.1368683772161603e-13,1.1368683772161603e-13,9.190790805035078,24347.9620120127,20695.767710210795,0.85,1.0411772567226047,0.8176978522366694,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3936268742541402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17135.8037570325,1508.3724639557533,0.41376994798008493,0.06544002338543922,6.113110376966115,6.006009318929372
2495.0,-19.965558714244366,5.890732060926315,34.83556111495496,23.580489644687646,6.546429736172698,-17.249542528551125,-29.13493554862214,3.9818292157218815,-3.497044459097708,-3.4970444590977965,40.016950228409456,48429.74716600523,13216.993850036964,13216.993850036964,61646.7410160422,80511.82686616057,80511.82686616057,13216.993850036964,93728.82071619753,93728.82071619753,93728.82071619753,118185.88868099698,92633.46280612951,61267.05229306225,34851.5672367414,24457.06796479945,0.0,59308.63520154085,20788.507770079534,1508.5010155772318,0.0,0.8942809317749201,3.0852477788429313,0.0014959713701933424,375914.80990964704,1555264.2025845256,4.137278344948263,1555264.2025845256,4.137278344948263,0.85,0.089104236439353,4.698906859688992,1.2267171189794315,1.0,0.0,4.69890685968897,1.2723916372396522,1.2732016503450792,3.692972133865073,16756.757632438275,1708.7137434738954,1603.0968420496806,1603.0968420496806,8.244663393596381,5.890732060926315,3.7012958179457196,2.189436242980596,6.006677611139224,6.006677611139224,1.7161936031826355,0.0,0.0,0.0006365736097304642,0.00025534382920010777,0.00038122978053035646,0.001791363230851821,0.0894763804883531,0.07723259555504336,0.012243784933309743,0.10377235139299092,0.0770027606901605,0.012101475749192495,0.4137182353344101,0.4137182353344101,0.06558729588225219,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.992306187459178,1.1368683772161603e-13,1.1368683772161603e-13,9.589238968524853,24457.06796479945,20788.507770079534,0.85,1.0394226878861075,0.816571600432765,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3936271113288885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17136.1373850408,1508.5010155772318,0.4137182353344101,0.06558729588225219,6.113110376966115,6.006677611139224
2496.0,-19.96564735212788,5.883270601625801,34.85475888701136,23.578893904946767,6.495167312498583,-17.211548941202825,-29.09936261186374,3.9818119426685334,-3.9046867511500523,-3.904686751150275,40.23049659631653,48248.54799384466,13780.643634986707,13780.643634986707,62029.191628831366,80746.57654768648,80746.57654768648,13780.643634986707,94527.22018267319,94527.22018267319,94527.22018267319,118815.18724755902,92626.00113355031,61265.84939394203,34844.613044009195,24287.967064885826,0.0,59132.580108895025,20644.77200515295,1509.3684652996205,0.0,0.8915622686391168,3.0560836617621385,0.0014959713701933424,370052.70671145094,1564495.609602186,4.22776426500267,1564495.609602186,4.22776426500267,0.8499999999999999,0.0905787901105615,4.698906859688992,1.2266975228628145,1.0,0.0,4.698906859690108,1.272391727620223,1.273201733887719,3.6929718715457556,16755.407867081838,1708.5761057121279,1603.0968420496806,1603.0968420496806,8.59626397702032,5.883270601625801,3.600774163169545,2.2824964384562563,6.007493807160671,6.007493807160671,1.716426802045906,0.0,0.0,0.0006365681907162815,0.00025628415589091884,0.0003802840348253627,0.0017869192598711043,0.09064294704143759,0.07821257918530947,0.012430367856128124,0.10253785393505646,0.07819260662999575,0.012386183480565756,0.4136735318845369,0.4136735318845369,0.0657453599821239,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.397209204249805,2.2737367544323206e-13,2.2737367544323206e-13,18.41549423737439,24287.967064885826,20644.77200515295,0.85,1.048985035231037,0.8159384878013612,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3936271144022268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17136.47185535405,1509.3684652996205,0.4136735318845369,0.0657453599821239,6.113110376966115,6.007493807160671
2497.0,-19.96564735212788,5.883270601625801,34.85475888701136,23.577347688283794,6.495167312498583,-17.211548941202825,-29.09847741303963,3.9818119426685334,-3.9046867511500523,-3.904686751150275,40.23049659631653,48244.050879628456,13780.42054832065,13780.42054832065,62024.4714279491,80739.26833331428,80739.26833331428,13780.42054832065,94519.68888163492,94519.68888163492,94519.68888163492,118789.70230622469,92618.6929191781,61261.35227972582,34841.48959939142,24270.013424589768,0.0,59111.50302398119,20629.5114109013,1508.3684652996205,0.0,0.8915622686391168,3.056285479559964,0.0014959713701933424,370052.70671145094,1564495.609602186,4.22776426500267,1564495.609602186,4.22776426500267,0.85,0.0905787901105615,4.698906859688992,1.2266782679734756,1.0,0.0,4.698906859688336,1.272391727620223,1.273201733887719,3.6929718715457556,16754.085861261792,1708.4412986352927,1603.0968420496806,1603.0968420496806,8.59612481720152,5.883270601625801,3.6005199238740984,2.282750677751703,6.006727487039893,6.006727487039893,1.7162078534399694,0.0,0.0,0.0006365681907162815,0.00025630759564658625,0.0003802605950696953,0.0017868091186424094,0.09068729885789893,0.07820518735080216,0.012482111507096773,0.10247668657245337,0.07819260662999575,0.012386183480565756,0.41363443579130504,0.41363443579130504,0.06601903691583154,0.0,2.2737367544323206e-13,2.2737367544323206e-13,11.17699944019671,2.2737367544323206e-13,2.2737367544323206e-13,18.408154745733157,24270.013424589768,20629.5114109013,0.85,1.04927921394227,0.8161533443001124,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3936276068829025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17136.804561017976,1508.3684652996205,0.41363443579130504,0.06601903691583154,6.113110376966115,6.006727487039893
2498.0,-19.965647902308888,5.876824733920217,34.87475144655553,23.4907018597238,6.603450142791103,-17.303240977274022,-29.15015652598811,3.953112065012988,-3.817056928233228,-3.8170569282334013,40.292809726653864,48506.56075168646,13648.396202054531,13648.396202054531,62154.95695374099,79817.93411802653,79817.93411802653,13648.396202054531,93466.33032008106,93466.33032008106,93466.33032008106,117484.47003465514,92344.81022077924,61090.48050315569,34727.03301958172,24018.13971457408,0.0,58745.1727341558,20415.418757387968,1507.982487158211,0.0,0.8917722677783396,3.101230713848312,0.0014959713701933424,371306.780292576,1567197.13459016,4.2207608849891365,1567197.13459016,4.2207608849891365,0.85,0.09082897495701536,4.698906859688992,1.225983645175584,1.0,0.0,4.698906859688667,1.2725235107160222,1.2733336008340077,3.6925894257505827,16704.54236091362,1703.3892675800219,1603.0968420496806,1603.0968420496806,8.513769002628703,5.876824733920217,3.6164980758739187,2.2603266580462984,6.008199604709269,6.008199604709269,1.7166284584883624,0.0,0.0,0.0006365681570802467,0.00025494245302298065,0.00038162570405726607,0.0017932236386283286,0.09085308323705653,0.07829340644095165,0.012559676796104877,0.10398156957164036,0.07829592874227637,0.012533046214738996,0.4135998255833862,0.4135998255833862,0.06634888387658126,0.0,1.7053025658242404e-13,1.7053025658242404e-13,10.710147068399749,1.7053025658242404e-13,1.7053025658242404e-13,9.027442568024583,24018.13971457408,20415.418757387968,0.85,1.0580436495610586,0.8257114328558885,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3936276068829025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17137.139039439575,1507.982487158211,0.4135998255833862,0.06634888387658126,6.113110376966115,6.008199604709269
2499.0,-19.965647092417633,5.8752474539591315,34.876011183639704,23.51838812408971,6.522286013515865,-17.245763169850992,-29.10782805467022,3.9624308002967346,-3.4081352857758134,-3.4081352857758827,39.70092044425873,48291.55693430737,13070.30827350236,13070.30827350236,61361.86520780974,80332.41768268286,80332.41768268286,13070.30827350236,93402.72595618523,93402.72595618523,93402.72595618523,117806.38374618825,92431.62471169741,61147.14286904402,34760.53538072599,24403.65779000303,0.0,59164.19317072902,20743.109121502577,1508.982487158211,0.0,0.895792716715653,3.089187961225077,0.0014959713701933424,377202.9803429019,1541678.1518181108,4.087131417722696,1541678.1518181108,4.087131417722696,0.85,0.08844571474461374,4.698906859688992,1.226203595553525,1.0,0.0,4.698906859688154,1.272480718201272,1.2732907811404957,3.6927136045968374,16720.24650647,1704.9906447635026,1603.0968420496806,1603.0968420496806,8.153162011591876,5.8752474539591315,3.7104884044552975,2.164759049503834,6.007727218954129,6.007727218954129,1.7164934911297511,0.0,0.0,0.0006365682065940079,0.0002560600936242185,0.00038050811296978934,0.001787972182201057,0.08850489750734004,0.07623097671542026,0.012273920791919784,0.1041137506433934,0.07617565373663249,0.012270061007981252,0.4135688040837178,0.4135688040837178,0.0665885570675855,0.0,5.684341886080802e-14,5.684341886080802e-14,8.064766896076662,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24403.65779000303,20743.109121502577,0.85,1.0371453056198863,0.8162294514006693,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3936276099397624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17137.47350683921,1508.982487158211,0.4135688040837178,0.0665885570675855,6.113110376966115,6.007727218954129
2500.0,-19.965647092417633,5.8752474539591315,34.876011183639704,23.51633703745904,6.522286013515865,-17.245763169850992,-29.10665402943266,3.9624308002967346,-3.4081352857758134,-3.4081352857758827,39.70092044425873,48285.59268128027,13070.580302315482,13070.580302315482,61356.17298359575,80322.72311259701,80322.72311259701,13070.580302315482,93393.3034149125,93393.3034149125,93393.3034149125,117807.01328960514,92421.93014161155,61141.17861601693,34756.39058399402,24413.70987469263,0.0,59170.10045868665,20751.653393488737,1509.7618432336371,0.0,0.895792716715653,3.0894477734140677,0.0014959713701933424,377202.9803429019,1541678.1518181108,4.087131417722696,1541678.1518181108,4.087131417722696,0.8500000000000001,0.08844571474461374,4.698906859688992,1.2261781188985337,1.0,0.0,4.698906859689094,1.272480718201272,1.2732907811404957,3.6927136045968374,16718.492825280093,1704.811819049328,1603.0968420496806,1603.0968420496806,8.153331701161457,5.8752474539591315,3.7107984256509763,2.164449028308155,6.0087127807224014,6.0087127807224014,1.7167750802064004,0.0,0.0,0.0006365682065940079,0.0002560911567958142,0.00038047704979819367,0.0017878262192509624,0.0885061708942789,0.07622578787474937,0.012280383019529526,0.10417628396841719,0.07617565373663249,0.012270061007981252,0.41354065355064973,0.41354065355064973,0.06662361598798022,0.0,5.684341886080802e-14,5.684341886080802e-14,6.131782790008742,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24413.70987469263,20751.653393488737,0.85,1.0369455604767048,0.8160471641415231,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.393627605439927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17137.808001467285,1509.7618432336371,0.41354065355064973,0.06662361598798022,6.113110376966115,6.0087127807224014
2501.0,-19.965610737915448,5.876591491995332,34.86600366255613,23.52494766181337,6.564297142970276,-17.264676080254596,-29.126730433758325,3.9658806607169628,-3.1562135651849417,-3.156213565184962,39.38102607988883,48387.781254678164,12718.169952719729,12718.169952719729,61105.95120739789,80164.85534517588,80164.85534517588,12718.169952719729,92883.02529789561,92883.02529789561,92883.02529789561,117434.29344319392,92446.32303649125,61153.80316108535,34769.46652822877,24551.2681452983,0.0,59320.73467352707,20868.577923503555,1510.1001290144184,0.0,0.8980678624606555,3.096919911149482,0.0014959713701933424,380871.76640936435,1528017.522977966,4.0118949676507105,1528017.522977966,4.0118949676507105,0.85,0.08710179630575408,4.698906859688992,1.2262392623210325,1.0,0.0,4.698906859689041,1.2724648723403618,1.2732749280203959,3.6927595895410446,16722.90533254335,1705.2617695689507,1603.0968420496806,1603.0968420496806,7.933500721303014,5.876591491995332,3.771011739472568,2.1055797525227637,6.010171526479,6.010171526479,1.7171918647082856,0.0,0.0,0.0006365704291776872,0.000255560438901833,0.00038100999027585424,0.0017903304569172477,0.08716852082164987,0.07508672106850646,0.012081799753143415,0.10471693110405232,0.0750315839874263,0.012070212318327772,0.4135147997908619,0.4135147997908619,0.06653643859979193,0.0,0.0,0.0,3.4699397539305323,0.0,0.0,0.0,24551.2681452983,20868.577923503555,0.85,1.0300943092444117,0.8156976059211227,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.393627605439927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17138.14247989754,1510.1001290144184,0.4135147997908619,0.06653643859979193,6.113110376966115,6.010171526479
2502.0,-19.96568290188411,5.876806679747459,34.864043022732766,23.522883268911414,6.564130567709962,-17.264759945277664,-29.12564113559199,3.965866631007572,-3.1570142881954553,-3.1570142881954535,39.39167955303393,48381.84758889216,12720.100626276666,12720.100626276666,61101.94821516883,80155.88457089452,80155.88457089452,12720.100626276666,92875.98519717118,92875.98519717118,92875.98519717118,117447.52247950394,92436.63115241208,61147.81408588493,34765.35229614128,24571.53728233277,0.0,59336.88957847405,20885.806689982855,1511.1001290144184,0.0,0.8980280565634366,3.0969118060852665,0.0014959713701933424,380860.0612133549,1528470.9856492928,4.013208895623884,1528470.9856492928,4.013208895623884,0.85,0.08710231652513971,4.698906859688992,1.226213826327585,1.0,0.0,4.698906859687791,1.2724649457793438,1.2732749958919267,3.6927593764172912,16721.152137233614,1705.0829934007652,1603.0968420496806,1603.0968420496806,7.934705061244496,5.876806679747459,3.771560283149417,2.1052463965980426,6.012035723709852,6.012035723709852,1.717724492488529,0.0,0.0,0.0006365660173388204,0.00025558920838776665,0.0003809768089510537,0.0017901745409625287,0.08715763841561404,0.07511280605466061,0.01204483236095342,0.10478135669932452,0.07503209175919487,0.012070224765944838,0.41349078344969836,0.41349078344969836,0.06630596606691255,0.0,0.0,0.0,1.4730849169212092,0.0,0.0,0.0,24571.53728233277,20885.806689982855,0.85,1.0297463963688298,0.8153755266343433,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3936274034507505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17138.477686629652,1511.1001290144184,0.41349078344969836,0.06630596606691255,6.113110376966115,6.012035723709852
2503.0,-19.99210148240498,5.877566049347413,34.86862833941262,23.525706014502816,6.6249617302528,-17.313741575420185,-29.172765801753826,3.9679014574993183,-3.1926868052626105,-3.1926868052626256,39.774792898326595,48474.64730487939,12771.809589592256,12771.809589592256,61246.456894471645,79881.46834607593,79881.46834607593,12771.809589592256,92653.27793566819,92653.27793566819,92653.27793566819,117381.60138888385,92440.07952470692,61133.93133135703,34784.6091037221,24728.323453215664,0.0,59512.93255693776,21019.074935233315,1512.1001290144184,0.0,0.896558954509694,3.095944708637068,0.0014959713701933424,380338.8760715727,1544845.8465466446,4.061761612441462,1544845.8465466446,4.061761612441462,0.85,0.08715371859507696,4.698906859688992,1.2262217113701626,1.0,0.0,4.698906859688938,1.27245889952707,1.2732668928909656,3.6927769230388634,16721.775924113863,1705.1466019602885,1603.0968420496806,1603.0968420496806,7.966960731619022,5.877566049347413,3.764297899475669,2.113268149871744,6.013561624501737,6.013561624501737,1.7181604641433534,0.0,0.0,0.0006349527685504708,0.0002543473204771676,0.0003806054480733032,0.0017884295507866468,0.08838018234491575,0.07621452089571577,0.01216566144919998,0.10464648145116268,0.07508291720290315,0.012070801392173819,0.41346823704343416,0.41346823704343416,0.06599942547366644,0.0,0.0,0.0,0.36732623804277864,0.0,0.0,0.0,24728.323453215664,21019.074935233315,0.85,1.0291285316158025,0.8145229149731831,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3936278044008819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17138.810720586884,1512.1001290144184,0.41346823704343416,0.06599942547366644,6.113110376966115,6.013561624501737
2504.0,-19.99219557507999,5.8781164020245935,34.87393164524935,23.526813683006935,6.624173367086011,-17.315535340823207,-29.175055318605132,3.967883203400343,-3.1968462463290166,-3.196846246329089,39.812552716767826,48485.751746584545,12778.896690985375,12778.896690985375,61264.64843756992,79890.42906452875,79890.42906452875,12778.896690985375,92669.32575551413,92669.32575551413,92669.32575551413,117439.13515213542,92445.40018483457,61137.00212554778,34787.1089547631,24769.809396621287,0.0,59556.91835138439,21054.337987128092,1513.1001290144184,0.0,0.896410538074347,3.0946763901053305,0.0014959713701933424,380278.1418968908,1546466.908819159,4.066673149040658,1546466.908819159,4.066673149040658,0.8499999999999999,0.08715748500124317,4.698906859688992,1.2262357121286915,1.0,0.0,4.698906859689107,1.2724589950752556,1.2732669811967428,3.692776645750451,16722.73839501264,1705.2447466782887,1603.0968420496806,1603.0968420496806,7.971381613257121,5.8781164020245935,3.764269801012889,2.1138466010117045,6.015252045463968,6.015252045463968,1.7186434415611338,0.0,0.0,0.000634947029504992,0.00025428712608527835,0.0003806599034197136,0.0017886854313874413,0.08844579110433415,0.076320646018401,0.012125145085933152,0.10465546099036224,0.07508663563802179,0.012070849363221373,0.4134468665850895,0.4134468665850895,0.06568475902916221,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24769.809396621287,21054.337987128092,0.85,1.028673916204159,0.8141077995426119,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.393774602409774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17138.61594559372,1513.1001290144184,0.4134468665850895,0.06568475902916221,6.113110376966115,6.015252045463968
2505.0,-19.982288097039973,5.873776179880827,34.88564856927817,23.405807359982305,6.531031493730267,-17.27481685312582,-29.086941748950608,3.9366906849023175,-3.6421790572540544,-3.6421790572542294,40.0338514092974,48093.13275832272,13400.339513390027,13400.339513390027,61493.472271712744,79758.81686710643,79758.81686710643,13400.339513390027,93159.15638049645,93159.15638049645,93159.15638049645,117487.96695917126,92020.99770434758,60890.02586177893,34589.968713965165,24328.8105786748,0.0,58918.77929263996,20679.48899187358,1514.1001290144184,0.0,0.8935243732117244,3.0884746209386096,0.0014959713701933424,373819.41971000045,1555993.3207101815,4.162419710343784,1555993.3207101815,4.162419710343784,0.85,0.08926183956808674,4.698906859688992,1.225147749888711,1.0,0.0,4.698906859687795,1.2726010040240747,1.2734098497143085,3.6923645705375376,16645.966899176306,1697.416232778401,1603.0968420496806,1603.0968420496806,8.359033067682104,5.873776179880827,3.6577323741565637,2.2160438057242633,6.01688067860383,6.01688067860383,1.7191087653153798,0.0,0.0,0.0006355515833567998,0.0002566132365819573,0.00037893834677484245,0.0017805959970595131,0.08960245479864676,0.07736296226337244,0.012239492535274323,0.1041782525958381,0.077086823453231,0.012175016114855752,0.4134264368850804,0.4134264368850804,0.06540765296594292,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.327823378697701,1.7053025658242404e-13,1.7053025658242404e-13,13.059933001099466,24328.8105786748,20679.48899187358,0.85,1.0436990210928285,0.8162615270668113,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3937751252960866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17138.94765722105,1514.1001290144184,0.4134264368850804,0.06540765296594292,6.113110376966115,6.01688067860383
2506.0,-19.982288097039973,5.873776179880827,34.88564856927817,23.397981631010794,6.531031493730267,-17.27481685312582,-29.08245938653124,3.9366906849023175,-3.6421790572540544,-3.6421790572542294,40.0338514092974,48070.35786066439,13400.383032941638,13400.383032941638,61470.74089360603,79721.82842308174,79721.82842308174,13400.383032941638,93122.21145602337,93122.21145602337,93122.21145602337,117425.79753609285,91984.00926032288,60867.25096412061,34574.17588466919,24303.58608006948,0.0,58877.76196473867,20658.048168059056,1513.1001290144184,0.0,0.8935243732117244,3.0894918210600073,0.0014959713701933424,373819.41971000045,1555993.3207101815,4.162419710343784,1555993.3207101815,4.162419710343784,0.85,0.08926183956808674,4.698906859688992,1.2250505990209057,1.0,0.0,4.698906859688663,1.2726010040240747,1.2734098497143085,3.6923645705375376,16639.275943522192,1696.7339451823195,1603.0968420496806,1603.0968420496806,8.359060214857788,5.873776179880827,3.6577819784440795,2.2159942014367475,6.017034905593834,6.017034905593834,1.719152830169667,0.0,0.0,0.0006355515833567998,0.0002567320886722596,0.00037881949468454015,0.0017800375221571033,0.0895830920926236,0.07735928016156728,0.012223811931056323,0.1041437360214458,0.077086823453231,0.012175016114855752,0.41340675979173985,0.41340675979173985,0.06532385606700848,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.43576211548509,1.7053025658242404e-13,1.7053025658242404e-13,13.061363376912425,24303.58608006948,20658.048168059056,0.85,1.0440400389270956,0.816443360898352,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3937200699516654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17139.47973051195,1513.1001290144184,0.41340675979173985,0.06532385606700848,6.113110376966115,6.017034905593834
2507.0,-19.97714725485187,5.869582562507937,34.888705813722865,23.355502599757187,6.480343293373032,-17.249721648128507,-29.037751153204567,3.9318937226171373,-3.6375283932855496,-3.6375283932857037,39.86795735746019,47871.67326870793,13388.338954690433,13388.338954690433,61260.01222339836,79760.67540024509,79760.67540024509,13388.338954690433,93149.01435493553,93149.01435493553,93149.01435493553,117364.4582711925,91805.95777934123,60762.88837374762,34492.29933954846,24215.44391625697,0.0,58707.74325580543,20583.127328818424,1512.547642844212,0.0,0.8941218490254641,3.0906040658784364,0.0014959713701933424,373886.4217028788,1548847.8058193892,4.142562328862085,1548847.8058193892,4.142562328862085,0.85,0.08923742304459485,4.698906859688992,1.2245869870902975,1.0,0.0,4.698906859689087,1.2726223941959312,1.2734316529812593,3.6923025094634276,16607.067652667833,1693.4496135446695,1603.0968420496806,1603.0968420496806,8.351547207573823,5.869582562507937,3.656115787830982,2.2134667746769554,6.018491199226969,6.018491199226969,1.7195689140648482,0.0,0.0,0.0006358654856058018,0.0002579203278372251,0.00037794515776857666,0.0017759290944250033,0.08904397713316056,0.07688375869807827,0.012160218435082283,0.10421282622538196,0.07706266902591265,0.012174754018682208,0.41338768478373406,0.41338768478373406,0.0653829187134785,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.99552279451683,1.7053025658242404e-13,1.7053025658242404e-13,12.345529930194573,24215.44391625697,20583.127328818424,0.85,1.0434741454201706,0.8154234963541039,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3937200699516654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17139.813654242047,1512.547642844212,0.41338768478373406,0.0653829187134785,6.113110376966115,6.018491199226969
2508.0,-19.977154885432213,5.865453161232631,34.89346847668301,23.456754453387134,6.489253225366857,-17.241367010980106,-29.076513404119737,3.9508417374040543,-3.6416347852725153,-3.6416347852726765,39.921197305073235,48068.61788860854,13388.360432963884,13388.360432963884,61456.978321572424,80197.13076697146,80197.13076697146,13388.360432963884,93585.49119993535,93585.49119993535,93585.49119993535,117922.93088835842,92194.96799764305,60999.357357355686,34661.789600319295,24337.43968842306,0.0,58999.229288742354,20686.8237351596,1511.547642844212,0.0,0.8939177041946362,3.0775878963696286,0.0014959713701933424,373827.26053585473,1551138.289041756,4.14934503925238,1551138.289041756,4.14934503925238,0.85,0.08924031377815064,4.698906859688992,1.2255921844067053,1.0,0.0,4.698906859689439,1.272535373875681,1.2733445767318368,3.6925550017347075,16677.436931189437,1700.6252829650734,1603.0968420496806,1603.0968420496806,8.351560605562579,5.865453161232631,3.652053159578314,2.213400001654317,6.018682418285949,6.018682418285949,1.7196235480816997,0.0,0.0,0.0006358650195734593,0.0002568898276165665,0.0003789751919568928,0.0017807691291381962,0.08924494834893715,0.07703404300883414,0.012210905340103002,0.10368164427931315,0.07706546533155922,0.012174848446591424,0.4133690914439961,0.4133690914439961,0.06552441815325942,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.2747234632958,1.7053025658242404e-13,1.7053025658242404e-13,12.44992854611803,24337.43968842306,20686.8237351596,0.85,1.0416573074336588,0.8147329798726797,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3936915040790523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17140.250566177314,1511.547642844212,0.4133690914439961,0.06552441815325942,6.113110376966115,6.018682418285949
2509.0,-19.977147395684995,5.866537900132729,34.87898402513315,23.453588399011664,6.545362984671356,-17.272273996809453,-29.102911125496007,3.9508418000176735,-3.1865659711440344,-3.186565971144015,39.368083992614736,48202.78164334742,12749.091803277925,12749.091803277925,60951.873446625345,79916.96280448987,79916.96280448987,12749.091803277925,92666.0546077678,92666.0546077678,92666.0546077678,117191.05368428561,92180.00330794929,60987.40342378917,34658.44431573346,24524.999076517804,0.0,59183.44339225127,20846.249215040134,1511.5364224471734,0.0,0.897970031962863,3.0968627062024523,0.0014959713701933424,380428.26338873344,1527466.7828110969,4.015124347504864,1527466.7828110969,4.015124347504864,0.85,0.08700859293404802,4.698906859688992,1.22555287018884,1.0,0.0,4.698906859688771,1.272535372653165,1.2733445760906708,3.69255500528212,16674.72992153389,1700.3492448016286,1603.0968420496806,1603.0968420496806,7.952789543878857,5.866537900132729,3.758894817337061,2.1076430827956685,6.018886019838744,6.018886019838744,1.719681719953927,0.0,0.0,0.0006358654770045156,0.000256190212308695,0.00037967526469582065,0.0017840587057334255,0.08698162736392263,0.0750499404057298,0.011931686958192831,0.10480317591531672,0.0750695060860209,0.011939086848027112,0.4133508834388724,0.4133508834388724,0.06571588622751977,0.0,0.0,0.0,5.38725544116636,0.0,0.0,0.0,24524.999076517804,20846.249215040134,0.85,1.029880486044947,0.8144639595211265,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3936915464787636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17140.584508402862,1511.5364224471734,0.4133508834388724,0.06571588622751977,6.113110376966115,6.018886019838744
2510.0,-19.977271239425964,5.867005155356483,34.87515754510533,23.45020043374973,6.544635652642934,-17.272891622925094,-29.10155992778016,3.950817759144491,-3.1898634172414972,-3.1898634172415514,39.41248161468156,48195.230115675746,12754.868329183328,12754.868329183328,60950.098444859075,79904.38617754495,79904.38617754495,12754.868329183328,92659.25450672828,92659.25450672828,92659.25450672828,117223.66730644276,92164.10239410025,60977.51784807303,34651.76060669691,24564.412799714482,0.0,59216.17340641139,20879.75087975731,1512.5364224471734,0.0,0.89780415251522,3.0962102578715824,0.0014959713701933424,380380.10616579035,1529356.7139767248,4.020601207020401,1529356.7139767248,4.020601207020401,0.85,0.08701095272423005,4.698906859688992,1.2255111415544526,1.0,0.0,4.698906859688823,1.2725354985163462,1.2733446924083984,3.6925546400610942,16671.85355535442,1700.055937078862,1603.0968420496806,1603.0968420496806,7.956392898182783,5.867005155356483,3.759026894246322,2.107978261110161,6.020655671342329,6.020655671342329,1.720187334669237,0.0,0.0,0.000635857913373771,0.0002562259802657017,0.00037963193310806934,0.0017838550946384995,0.08713264844495838,0.07517349274208296,0.01195915570287542,0.10483104813968727,0.07507180981423286,0.011939142909997192,0.41333298370144006,0.41333298370144006,0.06575607077589439,0.0,5.684341886080802e-14,5.684341886080802e-14,4.115417504037168,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24564.412799714482,20879.75087975731,0.85,1.0292812746704763,0.8138862635534231,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3936915048615985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17140.918753284615,1512.5364224471734,0.41333298370144006,0.06575607077589439,6.113110376966115,6.020655671342329
