time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2511.0,-19.97727172912841,5.867682851805923,34.875180130996974,23.517341957800113,6.551844760915659,-17.27008293563071,-29.125777760613687,3.969849195540846,-3.203702116466104,-3.2037021164661437,39.58414400946196,48318.2545280208,12775.737724957176,12775.737724957176,61093.99225297797,80187.65761592482,80187.65761592482,12775.737724957176,92963.395340882,92963.395340882,92963.395340882,117730.6707891253,92391.49543410531,61113.8198737132,34752.972844880125,24767.275448243312,0.0,59520.24829312344,21052.184131006816,1513.5364224471734,0.0,0.8971563899677335,3.084446388474826,0.0014959713701933424,380178.0523312648,1536680.727411612,4.042002735267419,1536680.727411612,4.042002735267419,0.85,0.08702270642566028,4.698906859688992,1.226091916975565,1.0,0.0,4.6989068596890835,1.2724481061424944,1.273257244424463,3.692808246564978,16712.987395580636,1704.2504214569335,1603.0968420496806,1603.0968420496806,7.969411073520941,5.867682851805923,3.7568113101887985,2.1108715416171244,6.022240856501716,6.022240856501716,1.720640244714776,0.0,0.0,0.0006358578834658533,0.0002555855998167014,0.0003802722836491519,0.0017868640421885979,0.08769196368186796,0.075662665186312,0.012029298495555967,0.10442639582197852,0.0750833326584043,0.011939373767255965,0.4133153305781609,0.4133153305781609,0.06571131841670236,0.0,5.684341886080802e-14,5.684341886080802e-14,3.3057719298500388,5.684341886080802e-14,5.684341886080802e-14,0.07379994371649445,24767.275448243312,21052.184131006816,0.85,1.0264404804244802,0.8117952447050386,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3936921930059836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17141.25036736848,1513.5364224471734,0.4133153305781609,0.06571131841670236,6.113110376966115,6.022240856501716
2512.0,-19.97727172912841,5.867682851805923,34.875180130996974,23.515122569538676,6.551844760915659,-17.27008293563071,-29.124506190977968,3.969849195540846,-3.203702116466104,-3.2037021164661437,39.58414400946196,48311.795458491404,12776.180597185732,12776.180597185732,61087.976055677136,80177.16760771294,80177.16760771294,12776.180597185732,92953.34820489868,92953.34820489868,92953.34820489868,117733.96112096193,92381.00542589343,61107.3608041838,34748.49402412181,24780.61291606325,0.0,59529.106940185055,21063.520978653763,1514.5364224471734,0.0,0.8971563899677335,3.084725157537036,0.0014959713701933424,380178.0523312648,1536680.727411612,4.042002735267419,1536680.727411612,4.042002735267419,0.85,0.08702270642566028,4.698906859688992,1.2260643522953618,1.0,0.0,4.698906859688289,1.2724481061424944,1.273257244424463,3.692808246564978,16711.08982509321,1704.056923117804,1603.0968420496806,1603.0968420496806,7.969687333954461,5.867682851805923,3.757316150373304,2.110366701432619,6.023890303522892,6.023890303522892,1.721111515292255,0.0,0.0,0.0006358578834658533,0.0002556191866164153,0.000380238696849438,0.0017867062209450273,0.0876731144478752,0.07565946967269038,0.012013644775184816,0.10450483497410676,0.0750833326584043,0.011939373767255965,0.4132978747462042,0.4132978747462042,0.0656258083095174,0.0,5.684341886080802e-14,5.684341886080802e-14,2.658105274566651,5.684341886080802e-14,5.684341886080802e-14,0.08781055593851761,24780.61291606325,21063.520978653763,0.85,1.026186670615745,0.8115659370975475,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3936921957270432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17141.584448516795,1514.5364224471734,0.4132978747462042,0.0656258083095174,6.113110376966115,6.023890303522892
2513.0,-19.97734575902878,5.867695997211394,34.8751773727749,23.512805776577466,6.5518560839209465,-17.270058879026756,-29.123176786210365,3.9698348690105774,-3.203758536985333,-3.2037585369853114,39.58479838710624,48304.631884483526,12776.666679164915,12776.666679164915,61081.29856364844,80166.16306161394,80166.16306161394,12776.666679164915,92942.82974077886,92942.82974077886,92942.82974077886,117735.04349339145,92370.12201064921,61100.6607304175,34743.84586692412,24792.21375261258,0.0,59536.0596195367,21073.381689720693,1515.4164590156022,0.0,0.8971538994970785,3.085004087649357,0.0014959713701933424,380177.2287278177,1536708.697208286,4.0420850621447135,1536708.697208286,4.0420850621447135,0.85,0.08702275054582817,4.698906859688992,1.226035833717324,1.0,0.0,4.6989068596891945,1.2724481811661468,1.2732573137424519,3.6928080288366916,16709.121089973785,1703.85616800577,1603.0968420496806,1603.0968420496806,7.969990548312088,5.867695997211394,3.7577555322266645,2.1099404649847293,6.025336441609235,6.025336441609235,1.7215246976026386,0.0,0.0,0.0006358533622045095,0.0002556543053999155,0.00038019905680459397,0.0017865199560663913,0.08765220744060898,0.07565818666433535,0.01199402077627363,0.1045747233916362,0.07508337593347912,0.011939374612349042,0.41328057674730556,0.41328057674730556,0.06551697896130215,0.0,0.0,0.0,2.1447917499659184,0.0,0.0,0.10440485674899946,24792.21375261258,21073.381689720693,0.85,1.025954672747685,0.8113508383519625,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3936921957270432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17141.91853945916,1515.4164590156022,0.41328057674730556,0.06551697896130215,6.113110376966115,6.025336441609235
2514.0,-19.99917856571266,5.868295685680679,34.8795745337334,23.509140021074586,6.557871757863584,-17.28129851995691,-29.13302342696113,3.9698353185730277,-3.219478726569946,-3.2194787265699767,39.74880755454008,48233.56121433437,12800.042067389393,12800.042067389393,61033.60328172376,80120.20624889918,80120.20624889918,12800.042067389393,92920.24831628858,92920.24831628858,92920.24831628858,117802.28631526849,92352.56610745654,61079.62716122258,34747.709940259956,24882.037998979908,0.0,59629.74793923987,21149.73229913292,1515.7617688433518,0.0,0.8965212844901767,3.082299759712605,0.0014959713701933424,379947.8063281948,1543731.0191798937,4.063008111820589,1543731.0191798937,4.063008111820589,0.85,0.08703719481932307,4.698906859688992,1.2259902400383726,1.0,0.0,4.698906859690194,1.2724509017259045,1.2732583408903515,3.692800133439783,16705.945347581062,1703.53233240516,1603.0968420496806,1603.0968420496806,7.98457194327922,5.868295685680679,3.7550036069778963,2.113292078702783,6.026786545226228,6.026786545226228,1.7219390129217795,0.0,0.0,0.0006345212451250715,0.00025539429285261324,0.00037912695227245824,0.001781482236726035,0.08817658294235269,0.07612941930611082,0.012047163636241868,0.10443316923888198,0.07509759497999079,0.011939599839332285,0.41326340501485326,0.41326340501485326,0.06539721319908721,0.0,5.684341886080802e-14,5.684341886080802e-14,1.9513442765760374,5.684341886080802e-14,5.684341886080802e-14,1.1518141133231552,24882.037998979908,21149.73229913292,0.85,1.0235428689706076,0.8088842042982016,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3936926070784423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17142.25114733585,1515.7617688433518,0.41326340501485326,0.06539721319908721,6.113110376966115,6.026786545226228
2515.0,-19.99919408573863,5.868838623120058,34.88761929633032,23.5384136782028,6.564299009960422,-17.286766727659288,-29.149368627089984,3.9786522897054293,-2.971204176048275,-3.2397491747698837,39.90702300853595,48316.49398195538,12829.795570824535,12829.795570824535,61146.28955277991,80228.18984646117,80228.18984646117,12829.795570824535,93057.9854172857,93057.9854172857,93057.9854172857,118057.34398431843,92449.25467142093,61136.78776625581,34791.62989462791,24999.358567032723,0.0,59790.988461660636,21249.454781977813,1516.3485895250271,0.0,0.8958849440078629,3.072544423867232,0.0014959713701933424,379652.13698394474,1550528.2341025816,4.084076139858927,1550528.2341025816,4.084076139858927,0.85,0.08705703454196459,4.698906859688992,1.2262365011824299,1.0,0.0,4.698906859689274,1.2724104200689073,1.2732178323417398,3.6929176196423503,16723.435645180867,1705.315846408393,1603.0968420496806,1603.0968420496806,8.003131959526957,5.868838623120058,3.7512059314439083,2.1176326916761496,6.028413611243148,6.028413611243148,1.7224038889266138,0.0,0.0,0.0006345202990913587,0.000254963215595315,0.0003795570834960437,0.0017835033832831074,0.0886905414014938,0.07659023977163759,0.012100301629856206,0.10406902652882787,0.07511719702041587,0.011939837521548712,0.4132463342955581,0.4132463342955581,0.06528776130376292,0.0,5.684341886080802e-14,5.684341886080802e-14,2.048078790355703,0.26854499872160886,5.684341886080802e-14,2.3997579964294005,24999.358567032723,21249.454781977813,0.85,1.0226673136870505,0.8080899015900537,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.393813931736046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17142.14785191665,1516.3485895250271,0.4132463342955581,0.06528776130376292,6.113110376966115,6.028413611243148
2516.0,-19.99919408573863,5.868838623120058,34.88761929633032,23.196137544605904,6.564299009960422,-17.286766727659288,-28.953266773000337,3.9786522897054293,-3.239749174769827,-3.2397491747698837,39.90702300853595,47319.882133837804,12830.229069683972,12830.229069683972,60150.111203521774,78610.42080413018,78610.42080413018,12830.229069683972,91440.64987381415,91440.64987381415,91440.64987381415,116003.40519854141,90831.48562908993,60140.17591813824,34101.45523439077,24562.755324727263,0.0,58664.21055911803,20878.342026018174,1516.953301611114,0.0,0.8958849440078629,3.1201600326044368,0.0014959713701933424,379652.13698394474,1550528.2341025816,4.084076139858927,1550528.2341025816,4.084076139858927,0.85,0.08705703454196459,4.698906859688992,1.2219905403768645,1.0,0.0,4.698906859689527,1.2724104200689073,1.2732178323417398,3.6929176196423503,16430.79232897086,1675.474532992496,1603.0968420496806,1603.0968420496806,8.003402372921872,5.868838623120058,3.7517001332333173,2.1171384898867407,6.030024556846829,6.030024556846829,1.722864159099094,0.0,0.0,0.0006345202990913587,0.00026017956308417844,0.0003743407360071803,0.0017589922522851657,0.0886718750311868,0.07658709089630984,0.012084784134876956,0.1057239427299449,0.07511719702041587,0.011939837521548712,0.41322934438678866,0.41322934438678866,0.06520403591085717,0.0,5.684341886080802e-14,5.684341886080802e-14,2.1211379883609425,5.684341886080802e-14,5.684341886080802e-14,2.4136351317537788,24562.755324727263,20878.342026018174,0.85,1.025328912300053,0.8066226696454367,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3938140179873268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17142.480901713272,1516.953301611114,0.41322934438678866,0.06520403591085717,6.113110376966115,6.030024556846829
2517.0,-19.998879926965532,5.8691781856839125,34.88997084842143,23.533739859145157,6.56374053179642,-17.27973954337689,-29.14037184147162,3.978464352321933,-3.0521496187926687,-3.240495826676753,39.902824634154214,48272.54165047419,12832.148630195308,12832.148630195308,61104.6902806695,80208.74138021837,80208.74138021837,12832.148630195308,93040.89001041368,93040.89001041368,93040.89001041368,118053.71816102366,92428.05527607544,61124.56501949171,34781.655840648586,25012.828150609974,0.0,59794.48399125856,21260.903928018477,1517.3009236133273,0.0,0.8958957742177119,3.0736650424837806,0.0014959713701933424,379641.2495930258,1550347.572895384,4.083717389923649,1550347.572895384,4.083717389923649,0.85,0.08705669709163885,4.698906859688992,1.2261810152092956,1.0,0.0,4.698906859688519,1.2724112438282202,1.273218680991733,3.692915228846689,16719.600820064785,1704.9248030739127,1603.0968420496806,1603.0968420496806,8.00459978062737,5.8691781856839125,3.752231314400298,2.1169468712836146,6.031472621218695,6.031472621218695,1.72327789177677,0.0,0.0,0.000634539449104817,0.0002552004077468968,0.00037933904135792015,0.0017824788235845772,0.08864392588243446,0.07657284953992732,0.012071076342507134,0.10417362571151821,0.07511688850854642,0.011939808583092425,0.41321241912643975,0.41321241912643975,0.0651395199070718,0.0,0.0,0.0,2.190825483092624,0.18834620788408074,0.0,2.4684930747123985,25012.828150609974,21260.903928018477,0.85,1.021911825338312,0.807307604787278,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3938140179873268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17142.81426191041,1517.3009236133273,0.41321241912643975,0.0651395199070718,6.113110376966115,6.031472621218695
2518.0,-19.992122050522937,5.870344146467076,34.89482463384335,23.488019580859714,6.5278656052355855,-17.273351443572572,-29.115668207500107,3.96568902793814,-3.232349780127322,-3.2512990100582626,39.88281335613684,48184.53495633491,12849.42615829061,12849.42615829061,61033.96111462552,80162.26848036786,80162.26848036786,12849.42615829061,93011.69463865846,93011.69463865846,93011.69463865846,118017.15298948568,92272.41128013372,61034.82036668054,34708.434348281306,25005.458350827215,0.0,59713.89269910852,21254.63959820313,1517.626082382722,0.0,0.8959130934097823,3.0750051827476903,0.0014959713701933424,379483.7490964116,1549486.6816562875,4.083143706010518,1549486.6816562875,4.083143706010518,0.85,0.08705883925666552,4.698906859688992,1.2257830354059118,1.0,0.0,4.698906859689074,1.272469061117855,1.2732770593377876,3.6927474335297674,16691.44588946052,1702.053799152669,1603.0968420496806,1603.0968420496806,8.015377375369066,5.870344146467076,3.7510917567405015,2.1192523897265745,6.033023120297325,6.033023120297325,1.7237208915135214,0.0,0.0,0.0006349515140240497,0.00025585274239103633,0.00037909877163301337,0.001781349818526037,0.08857841018378623,0.07652371760869421,0.012054692575092018,0.10424339555458245,0.07511906604926959,0.011939773207395928,0.4131955455848273,0.4131955455848273,0.06509021557071613,0.0,0.0,0.0,2.354361520327359,0.018949229930967704,0.0,2.9906507575348087,25005.458350827215,21254.63959820313,0.85,1.0221065543686572,0.8069233603498481,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3938122720773722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17143.153915754978,1517.626082382722,0.4131955455848273,0.06509021557071613,6.113110376966115,6.033023120297325
2519.0,-20.021695247356234,5.8670674082854,34.901892678281925,23.481887310650222,6.629983480270725,-17.351888159879934,-29.186139372736193,3.9656890511561946,-3.551551935784289,-3.55155193578442,39.99488197505426,48378.465318692615,13268.269188723756,13268.269188723756,61646.734507416375,79650.35820313838,79650.35820313838,13268.269188723756,92918.62739186214,92918.62739186214,92918.62739186214,117249.87673965997,92243.11968786766,60997.282329094254,34717.59706530378,24331.249347797824,0.0,59048.84641310161,20681.56194562815,1516.626082382722,0.0,0.8940956485839429,3.1040436920853947,0.0014959713701933424,375126.7783361787,1554312.565320534,4.143432714173234,1554312.565320534,4.143432714173234,0.85,0.08919093761979793,4.698906859688992,1.2257067774282766,1.0,0.0,4.698906859690092,1.272472742894232,1.2732784510661643,3.692736748923482,16686.147241462248,1701.513487425599,1603.0968420496806,1603.0968420496806,8.276648572121985,5.8670674082854,3.679388193082865,2.1876792152025346,6.034823482109719,6.034823482109719,1.7242352806027768,0.0,0.0,0.000633150087198785,0.00025399589728644146,0.0003791541899123436,0.001781610223858934,0.08926462260493193,0.07712117787810276,0.01214344472682917,0.10494514675988853,0.07708263980716697,0.01210829781263097,0.413178713418204,0.413178713418204,0.06505882050487923,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.166470475212691,1.1368683772161603e-13,1.1368683772161603e-13,11.006406753517524,24331.249347797824,20681.56194562815,0.85,1.043995577426528,0.8192956892034816,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.393774716709687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17143.622669215478,1516.626082382722,0.413178713418204,0.06505882050487923,6.113110376966115,6.034823482109719
2520.0,-20.018143004343333,5.864546061906161,34.91236825021102,23.580081795249157,6.63558353363212,-17.342482972948904,-29.215339408814884,3.9953164479205507,-3.556954265030299,-3.556954265030393,40.062534198674115,48546.409599896695,13272.456100167854,13272.456100167854,61818.86570006455,80088.03676572136,80088.03676572136,13272.456100167854,93360.49286588922,93360.49286588922,93360.49286588922,117853.95382074048,92567.23823501031,61192.89554663797,34860.38076485816,24493.46095485127,0.0,59353.841719709424,20819.44181162358,1517.626082382722,0.0,0.8938354955038209,3.090538791367329,0.0014959713701933424,375048.7457406714,1557231.2894329226,4.152077048964923,1557231.2894329226,4.152077048964923,0.85,0.08919607381040996,4.698906859688992,1.226532394685783,1.0,0.0,4.698906859688943,1.2723362712726984,1.27314216804205,3.6931328342850334,16744.778062054742,1707.4921672594355,1603.0968420496806,1603.0968420496806,8.27926033663569,5.864546061906161,3.6763440587825946,2.1882020031235663,6.0352855730023585,6.0352855730023585,1.7243673065721024,0.0,0.0,0.0006333662207999292,0.0002532301488230284,0.00038013607197690083,0.0017862239962274876,0.08950387602574966,0.07731402836548526,0.0121898476602644,0.10452702979164896,0.07708766871752085,0.012108405092889114,0.41316191435157207,0.41316191435157207,0.06514187530315296,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.57339644075978,1.1368683772161603e-13,1.1368683772161603e-13,11.27544186854999,24493.46095485127,20819.44181162358,0.85,1.041530992922006,0.8179152046998174,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.393939076335175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17143.36381543723,1517.626082382722,0.41316191435157207,0.06514187530315296,6.113110376966115,6.0352855730023585
2521.0,-20.018143004343333,5.864546061906161,34.91236825021102,23.189467994403117,6.63558353363212,-17.342482972948904,-28.99156197728587,3.9953164479205507,-3.556954265030299,-3.556954265030393,40.062534198674115,47409.54219413668,13272.646256246855,13272.646256246855,60682.18845038353,78241.80382684522,78241.80382684522,13272.646256246855,91514.45008309207,91514.45008309207,91514.45008309207,115592.03180653483,90721.00529613419,60056.028140877956,34072.196839173586,24077.581723442745,0.0,58149.77856261633,20465.94446492633,1518.626082382722,0.0,0.8938354955038209,3.142155415269514,0.0014959713701933424,375048.7457406714,1557231.2894329226,4.152077048964923,1557231.2894329226,4.152077048964923,0.85,0.08919607381040996,4.698906859688992,1.2216870327247307,1.0,0.0,4.698906859689088,1.2723362712726984,1.27314216804205,3.6931328342850334,16410.807195020236,1673.4366164816972,1603.0968420496806,1603.0968420496806,8.279378954596886,5.864546061906161,3.676560863665452,2.187985198240709,6.035970079191763,6.035970079191763,1.7245628797690753,0.0,0.0,0.0006333662207999292,0.000259153244812565,0.00037421297598736424,0.001758391919851658,0.089529038910944,0.07731088975034646,0.012218149160597547,0.10634281332382008,0.07708766871752085,0.012108405092889114,0.41314514176493317,0.41314514176493317,0.06529311696399862,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.704449255982524,1.1368683772161603e-13,1.1368683772161603e-13,11.281683905919465,24077.581723442745,20465.94446492633,0.85,1.043549776978777,0.8153004769069853,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3939193321339238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17143.76758886401,1518.626082382722,0.41314514176493317,0.06529311696399862,6.113110376966115,6.035970079191763
2522.0,-20.018143325471005,5.86563271237369,34.89875943880667,23.576263419259362,6.5891259230055335,-17.295313668849097,-29.17009029826147,3.9953173514507636,-3.1845260864177476,-3.184526086417795,39.43176993348794,48316.661940841215,12749.899019421991,12749.899019421991,61066.5609602632,80289.57082964297,80289.57082964297,12749.899019421991,93039.46984906496,93039.46984906496,93039.46984906496,117814.83275605811,92549.18649928563,61186.09474716442,34847.87972457912,24775.36290699314,0.0,59623.24263157226,21059.05847094417,1519.626082382722,0.0,0.8977637018640059,3.088791313867299,0.0014959713701933424,380458.0570728396,1530178.335515212,4.021936996913843,1530178.335515212,4.021936996913843,0.85,0.08710488282175417,4.698906859688992,1.2264850366255273,1.0,0.0,4.698906859689571,1.2723362671646519,1.2731421639065363,3.6931328462092097,16741.512626960117,1707.1591855485938,1603.0968420496806,1603.0968420496806,7.9532930793627425,5.86563271237369,3.764323606784114,2.1013091055895763,6.037410989294941,6.037410989294941,1.724974568369983,0.0,0.0,0.0006333662012580859,0.00025441767959192316,0.0003789485216661628,0.001780643807926135,0.08710213496632131,0.07518491470948513,0.011917220256836182,0.10506531821695848,0.07519285856167801,0.011912024260076164,0.4131283903622887,0.4131283903622887,0.06548310976109249,0.0,5.684341886080802e-14,5.684341886080802e-14,5.183935351418711,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24775.36290699314,21059.05847094417,0.85,1.0242073101862237,0.8103662231087063,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3939193321339238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17144.100317430533,1519.626082382722,0.4131283903622887,0.06548310976109249,6.113110376966115,6.037410989294941
2523.0,-20.01814479923808,5.865862220086662,34.89623825355744,23.574090341012948,6.58878798803424,-17.29568849616468,-29.169272434059508,3.995173976250981,-3.1856590883685953,-3.1856590883686096,39.446950890063945,48312.500514125844,12752.290202184256,12752.290202184256,61064.790716310104,80280.89712168126,80280.89712168126,12752.290202184256,93033.18732386552,93033.18732386552,93033.18732386552,117828.41001186296,92539.5932040719,61180.168665725214,34843.80504260743,24795.22268799743,0.0,59639.02773060487,21075.939284797816,1520.423307381259,0.0,0.8977069173958762,3.0886755868107714,0.0014959713701933424,380441.50870514574,1530825.231032645,4.0238123233263785,1530825.231032645,4.0238123233263785,0.8500000000000001,0.0871055980677382,4.698906859688992,1.2264598654815928,1.0,0.0,4.6989068596889485,1.2723369255642198,1.2731428226090196,3.693130935113947,16739.77726569948,1706.9822279473092,1603.0968420496806,1603.0968420496806,7.954784681553912,5.865862220086662,3.764774557384838,2.101087662701824,6.039179705622489,6.039179705622489,1.7254799158921397,0.0,0.0,0.0006333661115737719,0.0002544391909718532,0.0003789269206019187,0.001780542306537182,0.08716043683335019,0.07522525277261313,0.01193518406073706,0.10510985024908433,0.07519355637247786,0.011912041695260337,0.4131116559068398,0.4131116559068398,0.06554399578806137,0.0,0.0,0.0,4.13614239726445,0.0,0.0,0.0,24795.22268799743,21075.939284797816,0.85,1.0239065430802383,0.810081960630847,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3939193339188047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17144.4330395638,1520.423307381259,0.4131116559068398,0.06554399578806137,6.113110376966115,6.039179705622489
2524.0,-20.01825501203622,5.866023861451639,34.89430322290055,23.572227253485494,6.588725126278812,-17.295956544825984,-29.168476013559825,3.9951517393280804,-3.1864652183547832,-3.1864652183548556,39.45803193866061,48307.84519045731,12754.05669769608,12754.05669769608,61061.901888153385,80272.3872969503,80272.3872969503,12754.05669769608,93026.44399464638,93026.44399464638,93026.44399464638,117831.5177327922,92530.89121436271,61174.76717252525,34840.13782426384,24805.07373814582,0.0,59645.21156240966,21084.312677423946,1520.7628539797483,0.0,0.8976655563145695,3.0886584503291563,0.0014959713701933424,380429.7348979882,1531297.5505554713,4.025178397177831,1531297.5505554713,4.025178397177831,0.85,0.08710628913873265,4.698906859688992,1.226437083478086,1.0,0.0,4.698906859688487,1.2723370413574788,1.2731429299418247,3.6931305990082985,16738.203135487136,1706.8217113374228,1603.0968420496806,1603.0968420496806,7.955886608440357,5.866023861451639,3.7651711130990635,2.1008527483525756,6.040691661636526,6.040691661636526,1.7259119033247217,0.0,0.0,0.0006333594047400519,0.00025446013995163017,0.00037889926478842174,0.0017804123544454308,0.08719138455739342,0.0752538622740761,0.011937522283317313,0.10512789657405004,0.07519423074649129,0.011912058392241368,0.41309493500914735,0.41309493500914735,0.06552926112731874,0.0,5.684341886080802e-14,5.684341886080802e-14,3.31693306648566,5.684341886080802e-14,5.684341886080802e-14,0.07071509564121925,24805.07373814582,21084.312677423946,0.85,1.023751954073654,0.8099199235786175,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3939193421102454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17144.76573859515,1520.7628539797483,0.41309493500914735,0.06552926112731874,6.113110376966115,6.040691661636526
2525.0,-20.01825501203622,5.866023861451639,34.89430322290055,23.57043387545275,6.588725126278812,-17.295956544825984,-29.16744448067618,3.9951517393280804,-3.1864652183547832,-3.1864652183548556,39.45803193866061,48302.60687862502,12754.45420645987,12754.45420645987,61057.06108508489,80263.9108128887,80263.9108128887,12754.45420645987,93018.36501934857,93018.36501934857,93018.36501934857,117826.73733240893,92522.41473030113,61169.52886069297,34836.53985512017,24808.372313060365,0.0,59644.91216818054,21087.11646610131,1521.1133895375933,0.0,0.8976655563145695,3.0888828728365363,0.0014959713701933424,380429.7348979882,1531297.5505554713,4.025178397177831,1531297.5505554713,4.025178397177831,0.85,0.08710628913873265,4.698906859688992,1.2264147421577953,1.0,0.0,4.698906859688342,1.2723370413574788,1.2731429299418247,3.6931305990082985,16736.66979769869,1706.665354397138,1603.0968420496806,1603.0968420496806,7.956134571478751,5.866023861451639,3.765624369548544,2.100399491903095,6.042183527148438,6.042183527148438,1.7263381506138396,0.0,0.0,0.0006333594047400519,0.0002544872756696807,0.00037887212907037124,0.0017802848462337407,0.0871770345238404,0.07525081818951673,0.011926216334323673,0.10515976890840888,0.07519423074649129,0.011912058392241368,0.41307822495766006,0.41307822495766006,0.06546719879425557,0.0,5.684341886080802e-14,5.684341886080802e-14,2.666095123710818,5.684341886080802e-14,5.684341886080802e-14,0.08331799829215925,24808.372313060365,21087.11646610131,0.85,1.0236759325409437,0.8098361641044308,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3939199546914087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17145.096259172118,1521.1133895375933,0.41307822495766006,0.06546719879425557,6.113110376966115,6.042183527148438
2526.0,-20.018256559510355,5.866089956827963,34.89346244332585,23.568484070152067,6.588651150864611,-17.29604436354154,-29.166432784963376,3.995114074971049,-3.186745953627508,-3.1867459536275367,39.46174639534229,48297.460498904285,12755.32730350775,12755.32730350775,61052.78780241204,80255.04478494092,80255.04478494092,12755.32730350775,93010.37208844867,93010.37208844867,93010.37208844867,117824.24732617928,92513.37707629686,61163.97471839757,34832.66928655477,24813.87523773061,0.0,59646.544524285375,21091.793952071017,1521.4664395656553,0.0,0.8976516406651422,3.0890336066068342,0.0014959713701933424,380425.6347292751,1531455.9005143,4.025638024115122,1531455.9005143,4.025638024115122,0.85,0.0871064677319677,4.698906859688992,1.2263910243893048,1.0,0.0,4.6989068596892025,1.272337214462074,1.2731431030362421,3.693130096548833,16735.034948119202,1706.4986461349395,1603.0968420496806,1603.0968420496806,7.956679202985078,5.866089956827963,3.7660483471841757,2.1000416096437875,6.043626900250857,6.043626900250857,1.7267505429288161,0.0,0.0,0.000633359310571309,0.0002545138921358717,0.00037884541843543734,0.001780159335448023,0.08716985266883226,0.07525839724495341,0.011911455423878855,0.10518767867605579,0.07519440510720794,0.011912062624759754,0.41306152358313686,0.41306152358313686,0.06537694271465434,0.0,5.684341886080802e-14,5.684341886080802e-14,2.153973683592028,5.684341886080802e-14,5.684341886080802e-14,0.11790162851036712,24813.87523773061,21091.793952071017,0.85,1.0235762740212737,0.80972771992248,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3939199546914087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17145.42898400505,1521.4664395656553,0.41306152358313686,0.06537694271465434,6.113110376966115,6.043626900250857
2527.0,-20.018261349312386,5.861307802033505,34.90356146480929,23.566184809338324,6.580329535406669,-17.294871224156143,-29.16413851836694,3.9949705923620824,-3.687096870254038,-3.6870968702542304,40.0559339489251,48285.7831221008,13453.988099363623,13453.988099363623,61739.77122146443,80283.5093534384,80283.5093534384,13453.988099363623,93737.49745280202,93737.49745280202,93737.49745280202,118280.16526245902,92503.18775856357,61157.86480756021,34828.13661222595,24542.667809657,0.0,59370.804421882945,20861.26763820845,1521.816514138168,0.0,0.8932307205867985,3.0733527004380923,0.0014959713701933424,373172.7741649918,1556946.3522454312,4.17218634379006,1556946.3522454312,4.17218634379006,0.85,0.08947680641982954,4.698906859688992,1.226364458664321,1.0,0.0,4.698906859688897,1.2723378737681077,1.2731437623890018,3.69312818282528,16733.191770475565,1706.3106943222779,1603.0968420496806,1603.0968420496806,8.392498660381419,5.861307802033505,3.6467746246234856,2.21453317741002,6.045090212125134,6.045090212125134,1.7271686320357527,0.0,0.0,0.0006333590190966451,0.00025457426096020823,0.00037878475813643683,0.0017798742983529388,0.08962679891224772,0.07739614169013677,0.012230657222110948,0.10416225626511422,0.07731527683245856,0.01216152958737097,0.413044829150185,0.413044829150185,0.06527211321368863,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.9234111236503395,1.7053025658242404e-13,1.7053025658242404e-13,15.390174292512654,24542.667809657,20861.26763820845,0.85,1.0399012077173124,0.8132917111748545,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3939199632925323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17145.761677836916,1521.816514138168,0.413044829150185,0.06527211321368863,6.113110376966115,6.045090212125134
2528.0,-20.018263047317546,5.856390690877298,34.919512594430664,23.58124164110052,6.57706166648584,-17.298057311527952,-29.172171699441947,4.000664730051263,-3.7108473389900496,-3.7108473389902192,40.23744829865913,48326.567662994894,13480.52510789387,13480.52510789387,61807.09277088876,80370.12097984608,80370.12097984608,13480.52510789387,93850.64608773995,93850.64608773995,93850.64608773995,118513.16036174895,92547.44052994702,61183.59835507751,34848.71352763279,24662.514274009,0.0,59511.22780164179,20963.13713290765,1521.834833861052,0.0,0.8924833170557378,3.0661260100979426,0.0014959713701933424,372831.2123049642,1564796.8193513674,4.197064965879018,1564796.8193513674,4.197064965879018,0.85,0.08950336201763634,4.698906859688992,1.2264756729314104,1.0,0.0,4.698906859688902,1.27231173344287,1.2731176053752178,3.6932040601195832,16741.196793090217,1707.1269794568195,1603.0968420496806,1603.0968420496806,8.409052250803517,5.856390690877298,3.6374898266563704,2.2189008642209274,6.045091078690186,6.045091078690186,1.7271688796257674,0.0,0.0,0.0006333589157676695,0.00025436294234829705,0.0003789959734193724,0.0017808667792947959,0.0902594103959621,0.07792859484327634,0.012330815552685752,0.1038316267754645,0.07734144881361876,0.01216191320401758,0.4130281402704902,0.4130281402704902,0.06535436480006866,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.23221756448396,1.7053025658242404e-13,1.7053025658242404e-13,16.63336048619192,24662.514274009,20963.13713290765,0.85,1.0385786859733321,0.8120579838156468,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.393919989915064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17146.094306662566,1521.834833861052,0.4130281402704902,0.06535436480006866,6.113110376966115,6.045091078690186
2529.0,-20.048293502789228,5.851612279669933,34.93364050582025,23.57793889185416,6.577658583747713,-17.305633892910016,-29.1795113478787,4.0006644869214405,-3.7137047789029793,-3.713704778903144,40.21988507055857,48197.3840965335,13477.804954300867,13477.804954300867,61675.189050834364,80351.41804082732,80351.41804082732,13477.804954300867,93829.22299512819,93829.22299512819,93829.22299512819,118437.22386636256,92531.51895992528,61160.49909792356,34856.688735557465,24608.000871234362,0.0,59464.68960679183,20916.800740549206,1522.0545772523267,0.0,0.8925307167056995,3.070928517458023,0.0014959713701933424,372790.1352130565,1564035.9081487558,4.1954863082814144,1564035.9081487558,4.1954863082814144,0.85,0.08965595906040817,4.698906859688992,1.2264346262020989,1.0,0.0,4.69890685968906,1.2723154642289527,1.273119016391667,3.6931932306085886,16738.316690350875,1706.8332907109846,1603.0968420496806,1603.0968420496806,8.407355439031667,5.851612279669933,3.6331416063441426,2.21847067332579,6.045043263161453,6.045043263161453,1.7271552180461296,0.0,0.0,0.0006315338874141929,0.0002541700088667484,0.0003773638785474445,0.0017731977175054307,0.09024056569836214,0.0778783873115895,0.012362178386772641,0.10401479944460078,0.0774797432267729,0.012176215833635281,0.413011455833401,0.413011455833401,0.06556018260066569,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.960667056079444,1.7053025658242404e-13,1.7053025658242404e-13,15.982604071740639,24608.000871234362,20916.800740549206,0.85,1.0371733117360804,0.8105210741910368,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3939199993528648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17146.42699726755,1522.0545772523267,0.413011455833401,0.06556018260066569,6.113110376966115,6.045043263161453
2530.0,-20.048293502789228,5.851612279669933,34.93364050582025,23.579395736474567,6.577658583747713,-17.305633892910016,-29.180344089958794,4.0006644869214405,-3.7137047789029793,-3.713704778903144,40.21988507055857,48201.61255227817,13477.800969266193,13477.800969266193,61679.41352154437,80358.30360727629,80358.30360727629,13477.800969266193,93836.10457654248,93836.10457654248,93836.10457654248,118451.93585984928,92538.40452637424,61164.727553668235,34859.64108078445,24615.83128330681,0.0,59475.472364091256,20923.456590810787,1522.42904473919,0.0,0.8925307167056995,3.0707416377499896,0.0014959713701933424,372790.1352130565,1564035.9081487558,4.1954863082814144,1564035.9081487558,4.1954863082814144,0.85,0.08965595906040817,4.698906859688992,1.2264527013571938,1.0,0.0,4.69890685969029,1.2723154642289527,1.273119016391667,3.6931932306085886,16739.56224206245,1706.960301638424,1603.0968420496806,1603.0968420496806,8.407352953196389,5.851612279669933,3.6331370621888737,2.218475217481059,6.045029093598693,6.045029093598693,1.7271511695996264,0.0,0.0,0.0006315338874141929,0.00025414812752919244,0.00037738575988500046,0.0017733005358725714,0.0902885210063275,0.07787524192603423,0.012413279080293264,0.1040340586375011,0.0774797432267729,0.012176215833635281,0.41299477495039627,0.41299477495039627,0.0658311842553431,0.0,1.7053025658242404e-13,1.7053025658242404e-13,10.35083751453584,1.7053025658242404e-13,1.7053025658242404e-13,15.982471790114914,24615.83128330681,20923.456590810787,0.85,1.0370563035457918,0.8104452244986329,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3940869314833118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17146.158111708024,1522.42904473919,0.41299477495039627,0.0658311842553431,6.113110376966115,6.045029093598693
2531.0,-20.052813682917044,5.847492665141297,34.93577757462613,23.578160278871678,6.551494194461596,-17.298170468103567,-29.17300706086678,4.000929926133786,-3.6438614051626246,-3.64386140516273,39.92734721678541,48139.30705088974,13373.981043969252,13373.981043969252,61513.288094858995,80476.08892467398,80476.08892467398,13373.981043969252,93850.06996864323,93850.06996864323,93850.06996864323,118425.72841270624,92531.26377765783,61159.055670646485,34858.00900779039,24575.658444063007,0.0,59433.6674518534,20889.309677453555,1522.7796355355783,0.0,0.8938856763294115,3.071577214402872,0.0014959713701933424,373795.18448584486,1551403.0347229037,4.150409366179658,1551403.0347229037,4.150409366179658,0.85,0.0892939450176514,4.698906859688992,1.2264337640674787,1.0,0.0,4.698906859688839,1.2723148062136769,1.2731180089665421,3.6931951406528247,16738.27052963014,1706.8285836274508,1603.0968420496806,1603.0968420496806,8.342590848641189,5.847492665141297,3.6466231893465637,2.200869475794733,6.046448447398143,6.046448447398143,1.7275566992566123,0.0,0.0,0.0006312596030164169,0.00025434097684105074,0.00037691862617536613,0.0017711055180799787,0.089308373602335,0.076980581938057,0.012327791664277997,0.10424434560818822,0.07699243454682282,0.012301510470828577,0.4129780969106592,0.4129780969106592,0.06613496303160209,0.0,1.1368683772161603e-13,1.1368683772161603e-13,9.754363390881508,1.1368683772161603e-13,1.1368683772161603e-13,7.520749887992281,24575.658444063007,20889.309677453555,0.85,1.0349906161299953,0.8099669617374176,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3940869314833118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17146.489835257933,1522.7796355355783,0.4129780969106592,0.06613496303160209,6.113110376966115,6.046448447398143
2532.0,-20.076960783909858,5.84378378833171,34.942522972315935,23.549826687108748,6.522370125871623,-17.306617702116828,-29.171458224859066,3.99259718068447,-3.6560610699722247,-3.6560610699724085,40.00184217566085,47997.65469958178,13385.99446295243,13385.99446295243,61383.64916253421,80479.60731506826,80479.60731506826,13385.99446295243,93865.60177802069,93865.60177802069,93865.60177802069,118472.16625259705,92436.48017089683,61091.57289451007,34827.67475154084,24606.56447457636,0.0,59434.239226117206,20915.579803389905,1522.0778364517919,0.0,0.893568519077686,3.069020337915522,0.0014959713701933424,373619.4778805525,1554612.6587334932,4.160951852811348,1554612.6587334932,4.160951852811348,0.85,0.08929952425988555,4.698906859688992,1.2261926295747982,1.0,0.0,4.698906859688559,1.2723560511678271,1.273157417904737,3.69307542128331,16721.124825713763,1705.080208400806,1603.0968420496806,1603.0968420496806,8.350084730899614,5.84378378833171,3.6410016803556653,2.202782107976045,6.046625050814788,6.046625050814788,1.7276071573756535,0.0,0.0,0.0006297962102441363,0.00025438170427133697,0.0003754145059727993,0.0017640377973423408,0.08960132850496494,0.07719876466833357,0.012402563836631362,0.10407262772509779,0.07699788720475106,0.012301637055134478,0.4129614211455362,0.4129614211455362,0.06634536718078395,0.0,1.7053025658242404e-13,1.7053025658242404e-13,9.417370535069608,1.7053025658242404e-13,1.7053025658242404e-13,8.049738332923937,24606.56447457636,20915.579803389905,0.85,1.0327994429103482,0.8075758237095454,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3941120611618967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17146.731004532612,1522.0778364517919,0.4129614211455362,0.06634536718078395,6.113110376966115,6.046625050814788
2533.0,-20.081662951473362,5.84342513382359,34.94387704503906,23.55051030116158,6.522347080020617,-17.306750953866228,-29.172331689018733,3.9925976405407373,-3.656178589910837,-3.6561785899109775,40.00342409300996,47976.042564899675,13385.736659825565,13385.736659825565,61361.77922472524,80482.90498337823,80482.90498337823,13385.736659825565,93868.6416432038,93868.6416432038,93868.6416432038,118463.49835298744,92439.6604478295,61091.54865928271,34831.23532060755,24594.856709783646,0.0,59426.0920303912,20905.628203316097,1521.2511781806088,0.0,0.8935624612727842,3.0689084001708786,0.0014959713701933424,373617.7856054662,1554680.8701986277,4.161153269722398,1554680.8701986277,4.161153269722398,0.8499999999999999,0.08929963391616325,4.698906859688992,1.226201096517034,1.0,0.0,4.698906859688973,1.2723566307018765,1.2731576356672745,3.6930737391582658,16721.700115983076,1705.1388716822846,1603.0968420496806,1603.0968420496806,8.349923915208317,5.84342513382359,3.6407924164237135,2.2026327173998768,6.0469186940857975,6.0469186940857975,1.727691055453085,0.0,0.0,0.0006295116063380537,0.00025435873534866954,0.00037515287098938415,0.0017628083989240366,0.08963175348191364,0.07720021691046185,0.012431536571451794,0.10401160570351324,0.07699799430885207,0.012301639607311178,0.41294474720010443,0.41294474720010443,0.06649641584247076,0.0,1.1368683772161603e-13,1.1368683772161603e-13,9.142255548055232,1.1368683772161603e-13,1.1368683772161603e-13,8.044546076304641,24594.856709783646,20905.628203316097,0.85,1.0325730184873019,0.8073228598031343,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3942463192086216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17146.578830486626,1521.2511781806088,0.41294474720010443,0.06649641584247076,6.113110376966115,6.0469186940857975
2534.0,-20.083337912304135,5.844141731439223,34.932610362408184,23.548937576729827,6.602526748888934,-17.361100119205474,-29.221182747837133,3.9925987962165608,-3.2352020140020272,-3.23520201400207,39.54731954512638,48214.790276284395,12793.901445815713,12793.901445815713,61008.691722100106,80096.49073291621,80096.49073291621,12793.901445815713,92890.39217873193,92890.39217873193,92890.39217873193,117532.5958410042,92432.20429192515,61081.33152344397,34834.303076090204,24642.20366227227,0.0,59476.50673836247,20945.87311293143,1521.5885556976841,0.0,0.897133735282185,3.1028949163970534,0.0014959713701933424,379718.44721378264,1535107.3744514245,4.042751637997599,1535107.3744514245,4.042751637997599,0.85,0.08768514136639767,4.698906859688992,1.2261814773222435,1.0,0.0,4.698906859689126,1.2723568325260592,1.273157708658024,3.69307315335437,16720.351348555258,1705.0013356809163,1603.0968420496806,1603.0968420496806,7.980741468779723,5.844141731439223,3.7393477727301194,2.104793958709104,6.048216806289735,6.048216806289735,1.7280619446542098,0.0,0.0,0.0006294102560141742,0.00025307716732060755,0.00037633308869356667,0.0017683541319901462,0.08769985942722444,0.07551897582435253,0.01218088360287191,0.10560719818001615,0.07550841877914873,0.012176722587248945,0.4129280747104257,0.4129280747104257,0.06660350937629807,0.0,5.684341886080802e-14,5.684341886080802e-14,5.616338217347277,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24642.20366227227,20945.87311293143,0.85,1.0257611797962132,0.8106526916313623,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3942724659666068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17146.815398370305,1521.5885556976841,0.4129280747104257,0.06660350937629807,6.113110376966115,6.048216806289735
2535.0,-20.081220345113945,5.840897786516511,34.93982815550646,23.38128617210316,6.659411581007432,-17.424159983646017,-29.203457607049472,3.958580561915543,-3.5811244533165336,-3.581124453316688,40.08404316333487,48136.53543600203,13277.225953449752,13277.225953449752,61413.76138945178,79035.24845964427,79035.24845964427,13277.225953449752,92312.47441309402,92312.47441309402,92312.47441309402,116519.54845445175,91800.61452378273,60695.02129790345,34561.77025097698,24207.074041357722,0.0,58768.8442923347,20576.012935154064,1522.5885556976841,0.0,0.893644587266802,3.1309604759894487,0.0014959713701933424,374699.78123427834,1558160.1192790172,4.158422815584162,1558160.1192790172,4.158422815584162,0.85,0.0896941008324337,4.698906859688992,1.224552266527899,1.0,0.0,4.698906859689228,1.2725127669174034,1.2733139042624935,3.6926206022057064,16606.101094410704,1693.3510520321113,1603.0968420496806,1603.0968420496806,8.282235735973263,5.840897786516511,3.657175081953347,2.1837227045631638,6.049838688460157,6.049838688460157,1.7285253395600448,0.0,0.0,0.0006295383905414761,0.0002535414829799577,0.0003759969075615184,0.0017667744481626667,0.0898039941946941,0.07735066714522615,0.012453327049467961,0.10621772794741967,0.07727403549683426,0.012420065335599445,0.4129114033853494,0.4129114033853494,0.06647804005566232,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.768936208244213,1.7053025658242404e-13,1.7053025658242404e-13,0.7782784484581384,24207.074041357722,20576.012935154064,0.85,1.0450054298151659,0.8190825600815931,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3942817799234588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17147.112454556613,1522.5885556976841,0.4129114033853494,0.06647804005566232,6.113110376966115,6.049838688460157
2536.0,-20.105108740596876,5.8405180867268935,34.95379277403622,24.903929221350722,7.670271619630261,-17.42997893128389,-29.58528270302338,4.767622346762689,-3.333035232226223,-3.333035232226294,40.326426576110975,49940.336724704175,12927.206489071768,12927.206489071768,62867.54321377594,81453.95218895208,81453.95218895208,12927.206489071768,94381.15867802386,94381.15867802386,94381.15867802386,118670.70167801864,95173.16724370903,62584.193320267965,36209.97102604563,24289.54299999478,0.0,60499.51402604041,20646.111549995563,1523.5885556976841,0.0,0.893998479233155,3.1752245278226177,0.0014959713701933424,378293.7679908899,1568656.0233166981,4.146661023912174,1568656.0233166981,4.146661023912174,0.85,0.09234098657150505,4.698906859688992,1.2326993392361327,1.0,0.0,4.698906859688762,1.268811317352847,1.2696082919806095,3.703392928030024,17216.17273395094,1755.5610462238321,1603.0968420496806,1603.0968420496806,8.063896172699936,5.8405180867268935,3.7145140564625017,2.126004030264392,6.050267001294204,6.050267001294204,1.7286477146554868,0.0,0.0,0.0006280942861290438,0.00024371103270135532,0.00038438325342768847,0.0018061811062809376,0.09029606604920899,0.07779863362969641,0.012497432419512577,0.10783281788046384,0.07901176879853074,0.013329217772974319,0.412894732991955,0.412894732991955,0.0663266664360797,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24289.54299999478,20646.111549995563,0.85,1.0391412927170998,0.8254667418189291,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3942700047833336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17147.485431888912,1523.5885556976841,0.412894732991955,0.0663266664360797,6.113110376966115,6.050267001294204
