time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2537.0,-20.105108843320043,5.8378057327137345,34.9595025335282,23.460078017693036,6.633798952025197,-17.419577321050653,-29.238639562949515,3.9709599341682473,-3.53390791860096,-3.5339079186010722,40.077786393594,48182.82596618048,13206.804455283676,13206.804455283676,61389.63042146416,79528.49940010266,79528.49940010266,13206.804455283676,92735.30385538634,92735.30385538634,92735.30385538634,117052.34258444942,92114.2642333671,60875.845696229,34709.35393015344,24317.03872906307,0.0,59026.39265921651,20669.48291970361,1524.5885556976841,0.0,0.8938935262810435,3.1279373413798863,0.0014959713701933424,375381.72156505747,1557889.887627973,4.15014849719574,1557889.887627973,4.15014849719574,0.8499999999999999,0.08980559745281394,4.698906859688992,1.2253656825749202,1.0,0.0,4.698906859689292,1.272458873600354,1.2732581393487323,3.692776998280257,16662.8381741417,1699.1366240399832,1603.0968420496806,1603.0968420496806,8.238307324214908,5.8378057327137345,3.6662810204567244,2.17152471225701,6.051553954835196,6.051553954835196,1.7290154156671989,0.0,0.0,0.0006280942799257575,0.0002526206461478359,0.0003754736337779216,0.0017643156333914283,0.08962031652119434,0.07728219286343369,0.012338123657760651,0.10628415496113695,0.077327445213372,0.012478152239441952,0.41287806334390614,0.41287806334390614,0.06591609803458563,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24317.03872906307,20669.48291970361,0.85,1.040036967461176,0.8162929122970402,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3944028510627904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17147.3374936879,1524.5885556976841,0.41287806334390614,0.06591609803458563,6.113110376966115,6.051553954835196
2538.0,-20.10510016261012,5.838859398732016,34.945609317428556,23.456070175766968,6.586196347546526,-17.38628771251822,-29.205936764460034,3.9709616488660977,-3.211070955448065,-3.211070955448114,39.51890088602153,48016.864161810285,12753.495773593588,12753.495773593588,60770.359935403874,79734.54778521367,79734.54778521367,12753.495773593588,92488.04355880726,92488.04355880726,92488.04355880726,117166.73583013844,92095.31338635081,60867.184412606744,34697.92108193785,24678.692271331176,0.0,59376.61335326903,20976.888430631498,1525.5885556976841,0.0,0.8973436212418509,3.107775467537527,0.0014959713701933424,380070.496890028,1533893.9986539194,4.035814437598259,1533893.9986539194,4.035814437598259,0.8499999999999999,0.08736415031990202,4.698906859688992,1.22531590460334,1.0,0.0,4.698906859688159,1.272458864655534,1.2732581310653697,3.692777024238837,16659.410095985477,1698.7870573524576,1603.0968420496806,1603.0968420496806,7.9555367081175765,5.838859398732016,3.742071701698393,2.0967876970336228,6.052136591519106,6.052136591519106,1.729181883291173,0.0,0.0,0.0006280948041400716,0.000253476493506721,0.00037461831063335065,0.001760296549600153,0.08738271201973549,0.07540447745554757,0.011978234564187923,0.10607617911168934,0.0753922571740821,0.011971893145819926,0.41286139429213375,0.41286139429213375,0.06558430998005704,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24678.692271331176,20976.888430631498,0.85,1.023472988832195,0.8086831068678099,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3944028516340945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17147.66732133866,1525.5885556976841,0.41286139429213375,0.06558430998005704,6.113110376966115,6.052136591519106
2539.0,-20.10510016261012,5.838859398732016,34.945609317428556,23.45183651139962,6.586196347546526,-17.38628771251822,-29.20350964469833,3.9709616488660977,-3.211070955448065,-3.211070955448114,39.51890088602153,48004.54175908335,12753.950801755922,12753.950801755922,60758.49256083927,79714.5375117765,79714.5375117765,12753.950801755922,92468.48831353243,92468.48831353243,92468.48831353243,117151.22391365925,92075.30311291365,60854.86200987982,34689.37900337092,24682.735600126816,0.0,59372.11460349774,20980.325260107795,1526.1763497874092,0.0,0.8973436212418509,3.10832431954861,0.0014959713701933424,380070.496890028,1533893.9986539194,4.035814437598259,1533893.9986539194,4.035814437598259,0.8500000000000001,0.08736415031990202,4.698906859688992,1.2252632819721474,1.0,0.0,4.698906859688918,1.272458864655534,1.2732581310653697,3.692777024238837,16655.790374861077,1698.4179485207567,1603.0968420496806,1603.0968420496806,7.955820551333033,5.838859398732016,3.7425906353043494,2.096268763427666,6.0538507903224765,6.0538507903224765,1.7296716543778505,0.0,0.0,0.0006280948041400716,0.0002535401186897042,0.00037455468545036745,0.0017599975807913843,0.0873305810197753,0.07540143312835587,0.011929147891419427,0.10613579012295844,0.0753922571740821,0.011971893145819926,0.4128447257173825,0.4128447257173825,0.06531554620310083,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24682.735600126816,20980.325260107795,0.85,1.0233506582441962,0.8085368371948689,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3944028033555198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17147.99732494744,1526.1763497874092,0.4128447257173825,0.06531554620310083,6.113110376966115,6.0538507903224765
2540.0,-20.105101535041648,5.839251603311237,34.94211149716795,23.509977757371985,6.587055420563099,-17.38558729017852,-29.22759703416375,3.984936439669249,-3.2137883158409295,-3.213788315840982,39.555162688968274,48126.814965086254,12758.704145439737,12758.704145439737,60885.51911052599,79985.27869052436,79985.27869052436,12758.704145439737,92743.9828359641,92743.9828359641,92743.9828359641,117530.91162333766,92284.05355780419,60980.45220900763,34781.779276440626,24786.928787373556,0.0,59568.70806381418,21068.88946926752,1526.5288378646417,0.0,0.8972076013914426,3.099915055952116,0.0014959713701933424,380030.8403625389,1535442.3765623108,4.0403099261563655,1535442.3765623108,4.0403099261563655,0.8499999999999999,0.087366021460627,4.698906859688992,1.2257994225574658,1.0,0.0,4.698906859688915,1.2723946998853861,1.2731939258861047,3.6929632449052616,16693.55189758441,1702.2685522155284,1603.0968420496806,1603.0968420496806,7.958785652104938,5.839251603311237,3.7426857581313246,2.0965658451799127,6.055248889320363,6.055248889320363,1.7300711112343894,0.0,0.0,0.0006280947212610784,0.00025290933614495627,0.0003751853851161221,0.0017629611797772024,0.0874077946868461,0.07550216144765043,0.01190563323919568,0.10585704892079498,0.07539408612403012,0.011971935336596878,0.41282805752424817,0.41282805752424817,0.06509720184820253,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24786.928787373556,21068.88946926752,0.85,1.0221057513166334,0.8079210802008571,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3944028033555198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17148.32715494202,1526.5288378646417,0.41282805752424817,0.06509720184820253,6.113110376966115,6.055248889320363
2541.0,-20.105101535041648,5.839251603311237,34.94211149716795,23.507211415004008,6.587055420563099,-17.38558729017852,-29.22601770898325,3.984936439669249,-3.2137883158409295,-3.213788315840982,39.555162688968274,48118.797999562164,12759.10644438459,12759.10644438459,60877.904443946754,79972.20365471527,79972.20365471527,12759.10644438459,92731.31009909985,92731.31009909985,92731.31009909985,117520.8883408124,92270.9785219951,60972.43524348354,34776.15919834618,24789.57824171254,0.0,59565.737440058714,21071.14150545566,1526.915879767652,0.0,0.8972076013914426,3.100268944232353,0.0014959713701933424,380030.8403625389,1535442.3765623108,4.0403099261563655,1535442.3765623108,4.0403099261563655,0.85,0.087366021460627,4.698906859688992,1.2257651575142519,1.0,0.0,4.698906859688806,1.2723946998853861,1.2731939258861047,3.6929632449052616,16691.18671334697,1702.0273705441687,1603.0968420496806,1603.0968420496806,7.95903660322299,5.839251603311237,3.7431445780292636,2.096107025281974,6.056765303366315,6.056765303366315,1.7305043723903757,0.0,0.0,0.0006280947212610784,0.0002529506500108421,0.0003751440712502363,0.0017627670497693912,0.08737219024632875,0.07549911305610868,0.011873077190220073,0.1058959760901274,0.07539408612403012,0.011971935336596878,0.41281138963640734,0.41281138963640734,0.06491919303095056,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24789.57824171254,21071.14150545566,0.85,1.0220288887585498,0.8078267820990941,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.394402810988425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17148.65695744222,1526.915879767652,0.41281138963640734,0.06491919303095056,6.113110376966115,6.056765303366315
2542.0,-20.105101535041648,5.839251603311237,34.94211149716795,23.50437141666191,6.587055420563099,-17.38558729017852,-29.2243933659978,3.984936439669249,-3.2137883158409295,-3.213788315840982,39.555162688968274,48110.55243539738,12759.47736496769,12759.47736496769,60870.02980036507,79958.78061415079,79958.78061415079,12759.47736496769,92718.25797911848,92718.25797911848,92718.25797911848,117509.82150474153,92257.55548143062,60964.189679318755,34770.40644679096,24791.563525623038,0.0,59561.969972414,21072.828996779583,1527.2685587499993,0.0,0.8972076013914426,3.1006335113238337,0.0014959713701933424,380030.8403625389,1535442.3765623108,4.0403099261563655,1535442.3765623108,4.0403099261563655,0.85,0.087366021460627,4.698906859688992,1.225729894065298,1.0,0.0,4.698906859689204,1.2723946998853861,1.2731939258861047,3.6929632449052616,16688.75857743781,1701.77976958878,1603.0968420496806,1603.0968420496806,7.959267980750145,5.839251603311237,3.7435676204018415,2.095683982909396,6.0581640560385,6.0581640560385,1.7309040160109999,0.0,0.0,0.0006280947212610784,0.00025299314799029794,0.00037510157327078043,0.0017625673557222033,0.08734248742663446,0.07549606470923509,0.011846422717399373,0.10593289078948177,0.07539408612403012,0.011971935336596878,0.41279472199280137,0.41279472199280137,0.06477345264381565,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24791.563525623038,21072.828996779583,0.85,1.0219613258016296,0.807739442763221,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.394402810988425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17148.98678739105,1527.2685587499993,0.41279472199280137,0.06477345264381565,6.113110376966115,6.0581640560385
2543.0,-20.105101535041648,5.839251603311237,34.94211149716795,23.50145255858081,6.587055420563099,-17.38558729017852,-29.22271649641914,3.984936439669249,-3.2137883158409295,-3.213788315840982,39.555162688968274,48102.040178911404,12759.848128999569,12759.848128999569,60861.88830791097,79944.98471134838,79944.98471134838,12759.848128999569,92704.83284034795,92704.83284034795,92704.83284034795,117498.27757648364,92243.7595786282,60955.67742283278,34764.53572866158,24793.444736135694,0.0,59557.98046479728,21074.42802571534,1527.6212377323468,0.0,0.8972076013914426,3.101008586902961,0.0014959713701933424,380030.8403625389,1535442.3765623108,4.0403099261563655,1535442.3765623108,4.0403099261563655,0.85,0.087366021460627,4.698906859688992,1.2256935866037386,1.0,0.0,4.698906859689276,1.2723946998853861,1.2731939258861047,3.6929632449052616,16686.26299330895,1701.5252908290752,1603.0968420496806,1603.0968420496806,7.959499260621793,5.839251603311237,3.743990493176221,2.0952611101350165,6.059562808710686,6.059562808710686,1.7313036596316245,0.0,0.0,0.0006280947212610784,0.00025303702713129527,0.0003750576941297831,0.0017623611717255735,0.08731750590359857,0.07549301639809598,0.011824489505502593,0.10597017034580342,0.07539408612403012,0.011971935336596878,0.4127780545445833,0.4127780545445833,0.06465352700077438,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24793.444736135694,21074.42802571534,0.85,1.0218930835622337,0.8076506255503896,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.394402810988425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17149.316617339886,1527.6212377323468,0.4127780545445833,0.06465352700077438,6.113110376966115,6.059562808710686
2544.0,-20.10518267792912,5.839292404287671,34.94147471018926,23.498357750382297,6.58709659112398,-17.38549905803491,-29.220882920175768,3.9849199152122345,-3.2139684504319916,-3.2139684504320565,39.55751049284553,48092.283047132114,12760.53014426019,12760.53014426019,60852.813191392306,79930.16212215502,79930.16212215502,12760.53014426019,92690.69226641521,92690.69226641521,92690.69226641521,117487.14181437413,92229.20957037958,60946.72071651847,34758.32094873456,24796.449547958928,0.0,59554.77049669348,21076.982115765088,1527.973916714694,0.0,0.8971987718219634,3.101358742751232,0.0014959713701933424,380028.21163464116,1535542.6684304245,4.040601780129666,1535542.6684304245,4.040601780129666,0.85,0.08736615942767671,4.698906859688992,1.2256554455263537,1.0,0.0,4.6989068596883365,1.2723947857678526,1.273194005587363,3.692962995642379,16683.63099668066,1701.2569018656382,1603.0968420496806,1603.0968420496806,7.9599246967169455,5.839292404287671,3.7444028737946056,2.0948895304930657,6.060961561382871,6.060961561382871,1.7317033032522489,0.0,0.0,0.0006280898211869963,0.0002530850148846045,0.0003750048063023918,0.0017621126567506505,0.08730407751072738,0.07549669253560427,0.011807384975123106,0.10600556081795014,0.07539422108271394,0.011971938344962773,0.41276138725267547,0.41276138725267547,0.06455425315300804,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24796.449547958928,21076.982115765088,0.85,1.0217957803190745,0.8075303228614108,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.394402810988425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17149.646447288716,1527.973916714694,0.41276138725267547,0.06455425315300804,6.113110376966115,6.060961561382871
2545.0,-20.105183496963665,5.8401520357969785,34.93397800588608,23.569443728216015,6.6067146525545795,-17.37323306991422,-29.237742769159354,4.005530815468365,-3.2307995014110134,-3.2307995014110293,39.670692178600255,48177.86062412891,12785.839530754389,12785.839530754389,60963.7001548833,80173.42240320482,80173.42240320482,12785.839530754389,92959.2619339592,92959.2619339592,92959.2619339592,117899.61107573555,92467.77725124477,61090.27669350777,34863.88950859667,24940.34914177634,0.0,59804.23865037301,21199.29677050989,1528.3282516684903,0.0,0.8967343056287853,3.090944818832037,0.0014959713701933424,379782.65671535063,1540383.3624370056,4.055960258320938,1540383.3624370056,4.055960258320938,0.85,0.08737861686706175,4.698906859688992,1.226264109271579,1.0,0.0,4.698906859689055,1.272300163178418,1.273099323500418,3.6932376460208403,16726.786252741396,1705.657513293673,1603.0968420496806,1603.0968420496806,7.97571250555688,5.8401520357969785,3.7415960443839102,2.0985559914130683,6.0623726223496135,6.0623726223496135,1.732106463528461,0.0,0.0,0.0006280897717271405,0.00025264408011861975,0.00037544569160852075,0.001764184335739956,0.08767010093246104,0.0758259457453788,0.011844155187082228,0.10561940325023243,0.07540660776965483,0.011972009097406922,0.41274472008581586,0.41274472008581586,0.06447150074146163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24940.34914177634,21199.29677050989,0.85,1.0193876141670948,0.8055927424439909,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3944032622722538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17149.974651675035,1528.3282516684903,0.41274472008581586,0.06447150074146163,6.113110376966115,6.0623726223496135
2546.0,-20.126849592334064,5.840482146264989,34.93338972092413,23.566182993259304,6.616026553364208,-17.382419392617198,-29.245925916451938,4.005530836990028,-3.2356663385963884,-3.2356663385964195,39.74240022276904,48099.43391847039,12793.604885013969,12793.604885013969,60893.03880348436,80113.80490834448,80113.80490834448,12793.604885013969,92907.40979335844,92907.40979335844,92907.40979335844,117889.25516175995,92452.14202785006,61070.80360609818,34868.15380194653,24981.845368401508,0.0,59849.999170348034,21234.56856314128,1529.3282516684903,0.0,0.896466801880284,3.0911335454335997,0.0014959713701933424,379711.6756560559,1543456.2242950243,4.064811074424512,1543456.2242950243,4.064811074424512,0.85,0.08738430057104188,4.698906859688992,1.2262236180668697,1.0,0.0,4.698906859689451,1.2723028343384004,1.2731003331978041,3.6932298921839872,16723.957948141546,1705.369106488102,1603.0968420496806,1603.0968420496806,7.980556476336376,5.840482146264989,3.7412257931260156,2.0992563531389736,6.0640307651954,6.0640307651954,1.7325802186272572,0.0,0.0,0.0006267826506655096,0.00025243032184628356,0.0003743523288192261,0.0017590467258292105,0.08789170302981562,0.07602827334616805,0.011863429683647581,0.1056634344293396,0.07541221073049591,0.011972089840545977,0.41272805301899484,0.41272805301899484,0.06440196547889117,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24981.845368401508,21234.56856314128,0.85,1.0174275630341711,0.8036664091100052,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.394403266827393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17150.304462511114,1529.3282516684903,0.41272805301899484,0.06440196547889117,6.113110376966115,6.0640307651954
2547.0,-20.126849592334064,5.840482146264989,34.93338972092413,23.566835175175243,6.616026553364208,-17.382419392617198,-29.2462935676798,4.005530836990028,-3.2356663385963884,-3.2356663385964195,39.74240022276904,48101.299860747175,12794.002747181203,12794.002747181203,60895.30260792837,80116.88722869936,80116.88722869936,12794.002747181203,92910.88997588056,92910.88997588056,92910.88997588056,117908.02695822858,92455.22434820494,61072.66954837496,34869.50533314442,24997.13698234802,0.0,59866.64231549244,21247.566434995817,1530.2016148705256,0.0,0.896466801880284,3.0910368734234184,0.0014959713701933424,379711.6756560559,1543456.2242950243,4.064811074424512,1543456.2242950243,4.064811074424512,0.85,0.08738430057104188,4.698906859688992,1.2262316322373228,1.0,0.0,4.698906859688655,1.2723028343384004,1.2731003331978041,3.6932298921839872,16724.51551873826,1705.425962865837,1603.0968420496806,1603.0968420496806,7.980804659825238,5.840482146264989,3.7416796131106302,2.098802533154359,6.065530601912911,6.065530601912911,1.733008743403689,0.0,0.0,0.0006267826506655096,0.000252420722057691,0.00037436192860781865,0.0017590918343416797,0.0878777715644761,0.07602520313512164,0.011852568429354459,0.1057204699162754,0.07541221073049591,0.011972089840545977,0.4127113860322047,0.4127113860322047,0.06434300393550146,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24997.13698234802,21247.566434995817,0.85,1.0171825285776839,0.8034741552274997,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3945237741593466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17150.200245617292,1530.2016148705256,0.4127113860322047,0.06434300393550146,6.113110376966115,6.065530601912911
2548.0,-20.12373256208857,5.841370459328202,34.92868441276976,23.560432029794924,6.604705359817848,-17.383014047036006,-29.243789159785933,4.004145116574224,-3.237676475962246,-3.2376764759622305,39.73321913534888,48105.844909113475,12798.460034956206,12798.460034956206,60904.30494406968,80140.15996927104,80140.15996927104,12798.460034956206,92938.62000422725,92938.62000422725,92938.62000422725,117943.88291733194,92431.5419960846,61059.67606299418,34857.628814544914,25005.262913104685,0.0,59862.8917276496,21254.47347613898,1530.5607318823845,0.0,0.8964886510568042,3.0901287903542585,0.0014959713701933424,379682.361562602,1543062.5342244348,4.064088012605808,1543062.5342244348,4.064088012605808,0.85,0.08738373410080429,4.698906859688992,1.226170631130226,1.0,0.0,4.698906859688782,1.272308811628476,1.2731065533102786,3.6932125414384926,16720.231543783364,1704.9891189940872,1603.0968420496806,1603.0968420496806,7.983585083102277,5.841370459328202,3.7423214915237835,2.099048967804418,6.0669314054900205,6.0669314054900205,1.7334089729971487,0.0,0.0,0.0006269705478914161,0.00025248612163183384,0.0003744844262595822,0.0017596674393978474,0.08783788710443757,0.07599832991225473,0.011839557192182838,0.1057167917738088,0.07541166483025508,0.011972069270549206,0.4126947191094393,0.4126947191094393,0.06429250136745637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25005.262913104685,21254.47347613898,0.85,1.0173966406627675,0.8036004195716834,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3945237741593466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17150.52935063088,1530.5607318823845,0.4126947191094393,0.06429250136745637,6.113110376966115,6.0669314054900205
2549.0,-20.12373256208857,5.841370459328202,34.92868441276976,23.55788127696144,6.604705359817848,-17.383014047036006,-29.24232609858734,4.004145116574224,-3.237676475962246,-3.2376764759622305,39.73321913534888,48098.419069014504,12798.902455324882,12798.902455324882,60897.321524339386,80128.10411530705,80128.10411530705,12798.902455324882,92927.00657063193,92927.00657063193,92927.00657063193,117927.27029365751,92419.48614212062,61052.25022289521,34852.4843546949,25000.263723025575,0.0,59852.74807772048,21250.224164571737,1530.4644853316006,0.0,0.8964886510568042,3.090451244678894,0.0014959713701933424,379682.361562602,1543062.5342244348,4.064088012605808,1543062.5342244348,4.064088012605808,0.8499999999999999,0.08738373410080429,4.698906859688992,1.2261389338085427,1.0,0.0,4.69890685968918,1.272308811628476,1.2731065533102786,3.6932125414384926,16718.050722546555,1704.766737116809,1603.0968420496806,1603.0968420496806,7.983861061668933,5.841370459328202,3.742826159389671,2.098544299938531,6.068600183507864,6.068600183507864,1.7338857667165326,0.0,0.0,0.0006269705478914161,0.00025252433492180466,0.0003744462129696114,0.0017594878787074724,0.08782676394095058,0.0759952606837338,0.011831503257216788,0.10572117479654759,0.07541166483025508,0.011972069270549206,0.4126780522378936,0.4126780522378936,0.06424876597968696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25000.263723025575,21250.224164571737,0.85,1.017452389074308,0.8036125426781967,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3945064360228985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17150.92090015039,1530.4644853316006,0.4126780522378936,0.06424876597968696,6.113110376966115,6.068600183507864
2550.0,-20.12373256208857,5.841370459328202,34.92868441276976,23.555698699224763,6.604705359817848,-17.383014047036006,-29.241073143761582,4.004145116574224,-3.237676475962246,-3.2376764759622305,39.73321913534888,48092.05944688369,12799.274051809985,12799.274051809985,60891.33349869368,80117.7882815028,80117.7882815028,12799.274051809985,92917.06233331279,92917.06233331279,92917.06233331279,117920.21900104807,92409.17030831636,61045.890600764404,34848.088563946614,25003.15666773529,0.0,59851.2452316819,21252.683167574996,1530.8210865226713,0.0,0.8964886510568042,3.0907274062011205,0.0014959713701933424,379682.361562602,1543062.5342244348,4.064088012605808,1543062.5342244348,4.064088012605808,0.85,0.08738373410080429,4.698906859688992,1.2261117642046884,1.0,0.0,4.698906859688782,1.272308811628476,1.2731065533102786,3.6932125414384926,16716.184659014027,1704.5764515929525,1603.0968420496806,1603.0968420496806,7.984092860818775,5.841370459328202,3.7432500484358386,2.098120410892363,6.070002467606745,6.070002467606745,1.7342864193162129,0.0,0.0,0.0006269705478914161,0.0002525570647360114,0.00037441348315540466,0.0017593340843589799,0.08781663773384411,0.0759921914627586,0.011824446271085512,0.1057552574394708,0.07541166483025508,0.011972069270549206,0.4126613854073237,0.4126613854073237,0.0642104443361381,0.0,0.0,0.0,0.0,0.0,0.0,0.005002192942868078,25003.15666773529,21252.683167574996,0.85,1.0173778885131903,0.803526463997886,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3945064360228985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17151.250109064986,1530.8210865226713,0.4126613854073237,0.0642104443361381,6.113110376966115,6.070002467606745
2551.0,-20.123733391303958,5.84164254550298,34.930064465346085,23.484994342457526,6.604403087363871,-17.38597656014527,-29.213985486980505,3.9867064616478505,-3.24019148599956,-3.2401914859996004,39.76158255112218,47954.554137060484,12803.574741153474,12803.574741153474,60758.12887821396,79785.0372286639,79785.0372286639,12803.574741153474,92588.61196981737,92588.61196981737,92588.61196981737,117517.9629316945,92157.41327247806,60894.387079829605,34736.695769609396,24929.35096187714,0.0,59666.04673148654,21189.94831759557,1531.177687713742,0.0,0.8963799704430723,3.0993021863073724,0.0014959713701933424,379645.68734219193,1544279.0181014417,4.06768486931214,1544279.0181014417,4.06768486931214,0.85,0.08738568572593533,4.698906859688992,1.2254656583210455,1.0,0.0,4.698906859688271,1.2723888709714808,1.2731866627871333,3.6929801626615397,16670.643539163713,1699.9325497660989,1603.0968420496806,1603.0968420496806,7.986775599147917,5.84164254550298,3.7433019002424524,2.0983406452605275,6.071404751705625,6.071404751705625,1.7346870719158929,0.0,0.0,0.0006269704978987314,0.00025326560731743844,0.00037370489058129294,0.0017560044738517617,0.0879018924816802,0.07607097544258659,0.011830917039093617,0.10606050483718553,0.07541358587258462,0.01197209985335071,0.4126447186095345,0.4126447186095345,0.06417645368796568,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,0.19367893180259443,24929.35096187714,21189.94831759557,0.85,1.0183032429086862,0.8037159618244701,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3945064360228985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17151.579317979584,1531.177687713742,0.4126447186095345,0.06417645368796568,6.113110376966115,6.071404751705625
2552.0,-20.12554721534818,5.841661811223682,34.93021744790111,23.481065534893446,6.604365317948847,-17.386098989476313,-29.211989895533748,3.9867071770870575,-3.240296637539018,-3.240296637539146,39.76270721114479,47934.381658921404,12804.143280668126,12804.143280668126,60738.52493958953,79766.63051721205,79766.63051721205,12804.143280668126,92570.77379788017,92570.77379788017,92570.77379788017,117501.24491909053,92138.82216319378,60882.20625284363,34729.57323372239,24930.47112121036,0.0,59660.04435493275,21190.900453028808,1531.522130834997,0.0,0.896375634239159,3.099777132150447,0.0014959713701933424,379644.15406849526,1544327.2687940735,4.067828392045901,1544327.2687940735,4.067828392045901,0.85,0.08738576518122404,4.698906859688992,1.2254169337032361,1.0,0.0,4.698906859689395,1.2723890911622202,1.2731867439791316,3.6929795235802727,16667.28053509415,1699.5896187886945,1603.0968420496806,1603.0968420496806,7.987130249908706,5.841661811223682,3.743740898499959,2.097920912723723,6.072889115133896,6.072889115133896,1.7351111757525417,0.0,0.0,0.0006268611527627832,0.0002533178791363233,0.00037354327362645987,0.0017552450508340543,0.08789694965443337,0.0760711545609164,0.011825795093516965,0.10610010688387946,0.07541366408693594,0.011972101094288107,0.41262805183796974,0.41262805183796974,0.06414592783609441,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,0.21373330883227482,24930.47112121036,21190.900453028808,0.85,1.018077099947171,0.8034586996574726,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3945064406352667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17151.908510282232,1531.522130834997,0.41262805183796974,0.06414592783609441,6.113110376966115,6.072889115133896
2553.0,-20.12554721534818,5.841661811223682,34.93021744790111,23.477578663174086,6.604365317948847,-17.386098989476313,-29.209990392532177,3.9867071770870575,-3.240296637539018,-3.240296637539146,39.76270721114479,47924.23084857245,12804.516174731041,12804.516174731041,60728.74702330349,79750.15004388995,79750.15004388995,12804.516174731041,92554.66621862099,92554.66621862099,92554.66621862099,117486.30579538085,92122.34168987167,60872.055442494675,34722.54027486333,24931.639576759862,0.0,59654.179851623194,21191.893640245882,1531.877145684607,0.0,0.896375634239159,3.100227214225505,0.0014959713701933424,379644.15406849526,1544327.2687940735,4.067828392045901,1544327.2687940735,4.067828392045901,0.85,0.08738576518122404,4.698906859688992,1.225373581903987,1.0,0.0,4.698906859689034,1.2723890911622202,1.2731867439791316,3.6929795235802727,16664.299330583803,1699.2856205313542,1603.0968420496806,1603.0968420496806,7.98736285847803,5.841661811223682,3.7441662952322763,2.097495515991406,6.0742976645354805,6.0742976645354805,1.7355136184387088,0.0,0.0,0.0006268611527627832,0.00025337026337896376,0.0003734908893838194,0.0017549989021569715,0.08788876034472312,0.07606808191727489,0.011820678427448236,0.10614011056038027,0.07541366408693594,0.011972101094288107,0.41261138508738465,0.41261138508738465,0.06411817382126406,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,0.22550867708906708,24931.639576759862,21191.893640245882,0.85,1.0180132754209856,0.8033675254235924,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3945165297845745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17152.201382227504,1531.877145684607,0.41261138508738465,0.06411817382126406,6.113110376966115,6.0742976645354805
2554.0,-20.125548934431663,5.842193068245257,34.927918896681675,23.545334266405575,6.607100863893644,-17.38814589053771,-29.240189970564074,4.003778959430849,-3.2440127359192275,-3.244012735919311,39.784873332605095,48077.521039879895,12810.875837454058,12810.875837454058,60888.39687733395,80057.46299207279,80057.46299207279,12810.875837454058,92868.33882952685,92868.33882952685,92868.33882952685,117908.29144467345,92361.89534297558,61015.67921117941,34829.129035329075,25039.9526151466,0.0,59869.08165047568,21283.95972287461,1532.233671310818,0.0,0.8962823888036386,3.0908837792369317,0.0014959713701933424,379589.9706642482,1545278.4827336268,4.0709149402170155,1545278.4827336268,4.0709149402170155,0.85,0.08738885851537384,4.698906859688992,1.2259879382653165,1.0,0.0,4.698906859688794,1.2723107162939111,1.2731083198462538,3.6932070126520236,16707.632942255306,1703.7044191701864,1603.0968420496806,1603.0968420496806,7.991329969232788,5.842193068245257,3.7441402964244066,2.098052771820851,6.0757004342208525,6.0757004342208525,1.7359144097773864,0.0,0.0,0.0006268610491373268,0.0002525801374243565,0.00037428091171297037,0.0017587111434987264,0.08795684194293048,0.07613067139315743,0.01182617054977304,0.10583384436919391,0.07541674230066416,0.01197211621470968,0.41259471835358325,0.41259471835358325,0.06409263727606646,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,0.46895734649848464,25039.9526151466,21283.95972287461,0.85,1.0170257368036675,0.8030442377680584,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3945165297845745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17152.530530653657,1532.233671310818,0.41259471835358325,0.06409263727606646,6.113110376966115,6.0757004342208525
2555.0,-20.18293889971299,5.871371794760607,34.94589111412643,32.910803344007604,9.874998985549643,-17.32197246247076,-32.828145765792556,6.6668258506936455,127.02829133788947,-0.7874384427498191,40.35943434608421,65778.35419448075,9388.731365607562,9388.731365607562,75167.08556008831,108876.54242929,108876.54242929,9388.731365607562,118265.27379489756,118265.27379489756,118265.27379489756,144155.60455650906,124039.66818651126,79300.44045714753,49710.253032626366,25890.33076161152,0.0,75600.58379423789,22006.78114736979,1532.7002266739196,0.0,0.9055203627005305,2.1642756526348386,0.0014959713701933424,416752.8755694513,1570089.4777382724,3.767435259067862,1570089.4777382724,3.767435259067862,0.85,0.08617497783545029,4.698906859688992,1.3080026728427037,1.0,0.0,4.698906859688593,1.2602089829387983,1.2609946511835288,3.7286727227821967,22437.924629455825,2288.031553023288,1603.0968420496806,1603.0968420496806,5.856621458753145,5.871371794760607,4.334163261528819,1.5372085332317882,6.077263466441067,6.077263466441067,1.7363609904117336,0.0,0.0,0.0006234103666935933,0.000173310897109214,0.0004500994695843793,0.0021149754851724164,0.08701744970098538,0.07532093017239025,0.011696519528595134,0.0748927965974984,0.07480537331764985,0.011369604517800443,0.41257805163320876,0.41257805163320876,0.06406887470657503,0.0,20.297918453982902,26.686166916037223,-2.2737367544323206e-13,127.81572978063929,162.99317226801463,-2.2737367544323206e-13,25890.33076161152,22006.78114736979,0.85,0.9942659406529263,0.8700773313273572,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3945165393468035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17152.85964464084,1532.7002266739196,0.41257805163320876,0.06406887470657503,6.113110376966115,6.077263466441067
2556.0,-20.182939444869906,5.8917335115638485,34.95736573781475,27.386757067311578,9.50001926222438,-17.105705881060135,-29.54744134386999,6.6668259099929665,2.152522612844564,-1.5131438017741639,40.23918035605177,49317.875707445404,10442.86167096938,10442.86167096938,59760.737378414786,84539.96811222388,84539.96811222388,10442.86167096938,94982.82978319326,94982.82978319326,94982.82978319326,120918.07657384689,97930.78752438737,63862.12801185315,37854.06612503802,25935.24679065363,0.0,63789.312915691655,22044.959772055583,1533.7002266739196,0.0,0.9027117362650766,3.216942805046608,0.0014959713701933424,405490.8998606375,1564871.8743452688,3.8592034368295245,1564871.8743452688,3.8592034368295245,0.85,0.08809333754995806,4.698906859688992,1.2382150803739207,1.0,0.0,4.698906859689867,1.2602089827379153,1.260994650941315,3.728672723376564,17715.00731581617,1806.4280172960357,1603.0968420496806,1603.0968420496806,6.514180177422962,5.8917335115638485,4.1847997263572285,1.70693378520662,6.087469370720273,6.087469370720273,1.739276963062935,0.0,0.0,0.0006234103339980133,0.000244669380526659,0.0003787409534713543,0.0017796684643116962,0.08776343822123939,0.07600972034272718,0.01175371787851221,0.11104651712043453,0.07649047643834515,0.01160286111161291,0.4141803457164821,0.4141803457164821,0.06404653131764854,0.0,17.21233658610629,24.488276295379592,-2.2737367544323206e-13,3.6656664146187268,14.203695278047178,-2.2737367544323206e-13,25935.24679065363,22044.959772055583,0.85,0.9368456038615541,0.7731369637517072,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3948358303020083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17152.039080705224,1533.7002266739196,0.4141803457164821,0.06404653131764854,6.113110376966115,6.087469370720273
2557.0,-20.182939444869906,5.8917335115638485,34.95736573781475,32.91156064895915,9.50001926222438,-17.105705881060135,-32.63205868480725,6.6668259099929665,127.62048059196741,-1.5131438017741639,40.23918035605177,64802.63797669019,10444.49230522246,10444.49230522246,75247.13028191264,110652.42788359379,110652.42788359379,10444.49230522246,121096.92018881625,121096.92018881625,121096.92018881625,146761.80818129066,124043.24729575728,79346.89028109793,49662.61890517704,25664.887992474407,0.0,75327.50689765144,21815.154793603244,1534.7002266739196,0.0,0.9027117362650766,2.10168030546701,0.0014959713701933424,405490.8998606375,1564871.8743452688,3.8592034368295245,1564871.8743452688,3.8592034368295245,0.8499999999999999,0.08809333754995806,4.698906859688992,1.3080124277668075,1.0,0.0,4.698906859689007,1.2602089827379153,1.260994650941315,3.728672723376564,22438.572065753237,2288.097573152222,1603.0968420496806,1603.0968420496806,6.515197355057093,5.8917335115638485,4.186660443863235,1.7050730677006136,6.0950641082805195,6.0950641082805195,1.7414468880801484,0.0,0.0,0.0006234103339980133,0.0001769664617730833,0.00044644387222493,0.0020977981736638395,0.08797296963119493,0.0762231438193783,0.011749825811816633,0.07259577272653196,0.07649047643834515,0.01160286111161291,0.41534329973005824,0.41534329973005824,0.064025323273174,0.0,38.856663432519326,51.0801720203761,-2.2737367544323206e-13,129.13362439374157,159.6606566614309,-2.2737367544323206e-13,25664.887992474407,21815.154793603244,0.85,0.99893297124717,0.8602785442605774,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3948358333356246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17152.366305153922,1534.7002266739196,0.41534329973005824,0.064025323273174,6.113110376966115,6.0950641082805195
2558.0,-20.182939444869906,5.8917335115638485,34.95736573781475,24.431704251933866,9.50001926222438,-17.105705881060135,-27.868084295745916,6.6668259099929665,-1.5131438017743903,-1.5131438017741639,40.23918035605177,40763.044411642426,10444.810971054929,10444.810971054929,51207.85538269735,70573.19167149728,70573.19167149728,10444.810971054929,81018.00264255221,81018.00264255221,81018.00264255221,105073.95230452243,83964.01108366078,55307.296716050165,31840.79374178957,24055.949661970222,0.0,55896.74340375979,20447.55721267469,1535.7002266739196,0.0,0.9027117362650766,3.7076765853807485,0.0014959713701933424,405490.8998606375,1564871.8743452688,3.8592034368295245,1564871.8743452688,3.8592034368295245,0.85,0.08809333754995806,4.698906859688992,1.201995649957098,1.0,0.0,4.698906859689759,1.2602089827379153,1.260994650941315,3.728672723376564,15188.513318571164,1548.7973281978213,1603.0968420496806,1603.0968420496806,6.515396136455769,5.8917335115638485,4.187024098297235,1.7047094132666132,6.096550330799792,6.096550330799792,1.7418715230856547,0.0,0.0,0.0006234103339980133,0.0002908661375055392,0.0003325441964924741,0.0015625942060482506,0.08833628107869265,0.07659018064828065,0.011746100430412004,0.12815318766286227,0.07649047643834515,0.01160286111161291,0.41734329973005824,0.41734329973005824,0.06400502350426106,0.0,18.536835990227814,28.17761317210352,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,24055.949661970222,20447.55721267469,0.85,0.9161151842569231,0.7292561592935408,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3948358333356246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17152.693540505763,1535.7002266739196,0.41734329973005824,0.06400502350426106,6.113110376966115,6.096550330799792
2559.0,-20.181717615794184,5.891985909764799,34.95721827162053,32.94686379320922,9.499220023765554,-17.105644956802557,-32.62886441135777,6.704150404922395,128.45270123839146,-1.51327217182831,40.23813279201983,64793.497445095876,10445.666596707559,10445.666596707559,75239.16404180344,110823.07726272687,110823.07726272687,10445.666596707559,121268.74385943443,121268.74385943443,121268.74385943443,146964.07983152274,124033.71025848875,79332.26481327876,49668.272716899985,25695.335972088313,0.0,75363.6086889883,21841.035576275066,1536.7002266739196,0.0,0.9027145816464712,2.097090136723832,0.0014959713701933424,405488.92901041626,1564826.4800786243,3.859110244754492,1564826.4800786243,3.859110244754492,0.85,0.08809326597094526,4.698906859688992,1.3079413327062506,1.0,0.0,4.698906859688265,1.26004075878409,1.2608264144534584,3.729170526375137,22436.846881168753,2287.921653283104,1603.0968420496806,1603.0968420496806,6.515929869434452,5.891985909764799,4.187552357210977,1.7044335525538212,6.098036553319066,6.098036553319066,1.7422961580911616,0.0,0.0,0.0006234836166848958,0.00017702659540014368,0.00044645702128475216,0.0020978599598712364,0.08847580362832978,0.07673373503460826,0.011742068593721521,0.07253184794144117,0.07649040649936162,0.011602859471583644,0.41814119501031755,0.41814119501031755,0.06398545035579736,0.0,40.132992782642816,54.34325360873538,-2.2737367544323206e-13,129.96597341021976,160.59684741234696,-2.2737367544323206e-13,25695.335972088313,21841.035576275066,0.85,0.9983487435202523,0.8597451551515624,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3948358333356246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17153.0207758576,1536.7002266739196,0.41814119501031755,0.06398545035579736,6.113110376966115,6.098036553319066
2560.0,-20.181717615794184,5.891985909764799,34.95721827162053,32.94632207779216,9.499220023765554,-17.105644956802557,-32.62856419952584,6.704150404922395,128.44190112913338,-1.51327217182831,40.23813279201983,64792.00279166427,10446.001302747334,10446.001302747334,75238.0040944116,110820.5169638576,110820.5169638576,10446.001302747334,121266.51826660494,121266.51826660494,121266.51826660494,146978.60689447087,124031.14995961948,79330.77015984715,49667.0886664137,25712.088627865927,0.0,75379.17729427962,21855.275333686037,1537.7002266739196,0.0,0.9027145816464712,2.097149435008407,0.0014959713701933424,405488.92901041626,1564826.4800786243,3.859110244754492,1564826.4800786243,3.859110244754492,0.85,0.08809326597094526,4.698906859688992,1.3079342883685603,1.0,0.0,4.698906859688981,1.26004075878409,1.2608264144534584,3.729170526375137,22436.383740675905,2287.87442609616,1603.0968420496806,1603.0968420496806,6.516138656596278,5.891985909764799,4.18793433355186,1.7040515762129385,6.099598915962291,6.099598915962291,1.7427425474177975,0.0,0.0,0.0006234836166848958,0.00017703224799075405,0.0004464513686941418,0.002097833398874442,0.08883934148620164,0.07710075811652543,0.011738583369676207,0.07258109995785982,0.07649040649936162,0.011602859471583644,0.42014119501031755,0.42014119501031755,0.06396645850369308,0.0,57.94780409446781,75.71837326071284,-2.2737367544323206e-13,129.9551733009617,160.58278278825526,-2.2737367544323206e-13,25712.088627865927,21855.275333686037,0.85,0.9981271591845997,0.8595477573165449,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.394829034293935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17153.372488518587,1537.7002266739196,0.42014119501031755,0.06396645850369308,6.113110376966115,6.099598915962291
2561.0,-20.181715738065527,5.892335965497915,34.958112987940666,32.945811794512,9.499273939705768,-17.105429843263295,-32.628086919989414,6.704151228375137,128.43443910917892,-1.513321506974665,40.238705229569625,64789.637150012124,10446.883047479716,10446.883047479716,75236.52019749185,110817.85031626587,110817.85031626587,10446.883047479716,121264.73336374559,121264.73336374559,121264.73336374559,146993.8425361266,124028.73425141515,79329.41236017506,49665.91321248899,25729.10917238104,0.0,75395.02238487003,21869.742796523882,1538.7002266739196,0.0,0.9027124937502434,2.09718643468188,0.0014959713701933424,405488.1715757564,1564851.285486984,3.859178627593152,1564851.285486984,3.859178627593152,0.85,0.0880932662968007,4.698906859688992,1.3079277720814573,1.0,0.0,4.698906859688789,1.260040754848549,1.2608264106573872,3.72917053802262,22435.946755641933,2287.829866023763,1603.0968420496806,1603.0968420496806,6.516688682464488,5.892335965497915,4.18855580962492,1.7037801558729946,6.101085559145233,6.101085559145233,1.7431673026129235,0.0,0.0,0.0006234837293131209,0.00017704123487402056,0.00044644249443910036,0.0020977916995765533,0.08920493156680005,0.07746948932626786,0.01173544224053219,0.07262941441437815,0.07649040728462442,0.01160285901217628,0.42214119501031755,0.42214119501031755,0.06394793168867631,0.0,72.35944668664666,92.87642466896955,-2.2737367544323206e-13,129.94776061615357,160.5693595600133,-2.2737367544323206e-13,25729.10917238104,21869.742796523882,0.85,0.9978977101887566,0.85933573730212,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.394829034293935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17153.69976459806,1538.7002266739196,0.42214119501031755,0.06394793168867631,6.113110376966115,6.101085559145233
2562.0,-20.273611536238565,5.893278282140511,34.950186911843105,29.84918919336053,6.1612002250142766,-17.614945481726366,-33.32524095950646,3.5244024858097966,133.41874040980804,-3.1529090638441044,39.68526548206387,67746.20619114647,12761.533278298351,12761.533278298351,80507.73946944482,111957.90970672226,111957.90970672226,12761.533278298351,124719.4429850206,124719.4429850206,124719.4429850206,149701.97765970355,124420.35907732438,80155.02760929712,49183.7016311414,24982.534674682942,0.0,74166.23630582434,21235.1544734805,1539.7002266739196,0.0,0.8970509744846203,1.9431737763606347,0.0014959713701933424,380920.0755279162,1541007.4887244147,4.045487722296432,1541007.4887244147,4.045487722296432,0.85,0.08962691200116471,4.698906859688992,1.312901199772023,1.0,0.0,4.698906859689171,1.274533322278731,1.275321017285724,3.6867665815812827,22506.78899873438,2295.053764408272,1603.0968420496806,1603.0968420496806,7.9605504443398285,5.893278282140511,3.812545286891276,2.0807329952492353,6.1026778024743304,6.1026778024743304,1.74362222927838,0.0,0.0,0.0006179940431127601,0.0001643535189844968,0.0004536405241282633,0.002131614570659206,0.08962458806711582,0.07788514800634273,0.011739440060773092,0.06691707797866955,0.07788631287497842,0.011740599126186286,0.42414119501031755,0.42414119501031755,0.06392977690332956,0.0,86.34756927487393,106.68488336023853,5.684341886080802e-14,136.57164947365214,156.07274036706679,6.731363725799952,24982.534674682942,21235.1544734805,0.85,1.0855039095886072,0.9134372939162656,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3948290238450922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17154.027078294697,1539.7002266739196,0.42414119501031755,0.06392977690332956,6.113110376966115,6.1026778024743304
