time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2563.0,-20.3636276090318,5.893818820312032,34.94294689226593,29.75073371725159,6.106389648129561,-17.702197715417128,-33.41936065172774,3.4208243848883817,130.2584872187319,-3.181475525063039,39.671174308532834,67715.78855677931,12803.059202763501,12803.059202763501,80518.84775954281,111750.526057823,111750.526057823,12803.059202763501,124553.5852605865,124553.5852605865,124553.5852605865,149513.86590763697,124443.34298678354,80141.2455329935,49224.552726433365,24960.280647050484,0.0,74184.83337348385,21216.23854999291,1538.7002266739196,0.0,0.8969647071627243,1.9569353481966543,0.0014959713701933424,380502.61567793303,1540404.0074073547,4.04834012681582,1540404.0074073547,4.04834012681582,0.85,0.08998061688673722,4.698906859688992,1.3130964735383173,1.0,0.0,4.698906859691028,1.2750215705180472,1.2758027655539115,3.685354795824987,22510.94663020562,2295.4777248301534,1603.0968420496806,1603.0968420496806,7.986454010098242,5.893818820312032,3.8069209240398276,2.0868978962722045,6.104449294604011,6.104449294604011,1.7441283698868604,0.0,0.0,0.0006126597276691477,0.00016270638919112695,0.00044995333847802074,0.0021142888287143343,0.08997413964595999,0.07823986060807962,0.01173427903788036,0.06734073972033695,0.07824188554079294,0.011738731345944295,0.42614119501031755,0.42614119501031755,0.06391191974171885,0.0,95.90813459041829,115.88342590066168,5.684341886080802e-14,133.43996274379492,152.18540557511085,8.168010841815487,24960.280647050484,21216.23854999291,0.85,1.0853815274366168,0.9127982833885182,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3953405558292677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17152.51337528003,1538.7002266739196,0.42614119501031755,0.06391191974171885,6.113110376966115,6.104449294604011
2564.0,-20.366463445631677,5.8885797747908555,34.95891017211749,23.819556540716462,6.860940739183664,-17.70437373896628,-29.638352897576965,4.111332230687429,-3.694148860225482,-3.6941488602256523,40.35730436979739,48764.180489409766,13519.384079974727,13519.384079974727,62283.56456938449,80151.66937107776,80151.66937107776,13519.384079974727,93671.05345105249,93671.05345105249,93671.05345105249,117782.34427118416,93147.17057939894,61346.04074068958,35334.58870967706,24111.29082013167,0.0,59445.879529808735,20494.59719711192,1537.7002266739196,0.0,0.892146015534968,3.179597725410524,0.0014959713701933424,373071.33201959135,1569996.9477174748,4.2083023083505875,1569996.9477174748,4.2083023083505875,0.8500000000000001,0.09332968471771644,4.698906859688992,1.2279629480140288,1.0,0.0,4.698906859687926,1.2718465240991639,1.2726255609418335,3.6945549409093843,16849.683842792638,1718.1895798047894,1603.0968420496806,1603.0968420496806,8.433292191312146,5.8885797747908555,3.6855171128412754,2.20306266194958,6.10610115408932,6.10610115408932,1.7446003297398056,0.0,0.0,0.0006124923664629891,0.0002423728328872847,0.0003701195335757045,0.001739157215223768,0.09322171207017674,0.08111621124144817,0.012105500828728556,0.10875564988693542,0.08104152217691166,0.01228816254080478,0.42814119501031755,0.42814119501031755,0.06389430067909695,0.0,70.89388582163622,85.84026642128879,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,13.548419943274155,24111.29082013167,20494.59719711192,0.85,1.0477356052601228,0.820312204565117,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3958419486159481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17151.0342662372,1537.7002266739196,0.42814119501031755,0.06389430067909695,6.113110376966115,6.10610115408932
2565.0,-20.366495677005112,5.881137944479906,34.97229820844336,23.819581511802994,6.666412164573709,-17.54834043907208,-29.495552578568436,4.111667549216379,-3.8863300820734707,-3.8863300820736697,40.310025618070114,48040.73515368286,13779.990186351843,13779.990186351843,61820.725340034696,81071.18939823982,81071.18939823982,13779.990186351843,94851.17958459166,94851.17958459166,94851.17958459166,119039.45643438217,93145.70346686878,61360.20938349477,35317.215648193356,24188.2768497905,0.0,59505.492497983854,20560.035322321924,1538.7002266739196,0.0,0.8913729298688109,3.134667828700094,0.0014959713701933424,370315.1343598396,1567944.133865714,4.23408062048613,1567944.133865714,4.23408062048613,0.8499999999999999,0.09368218017941196,4.698906859688992,1.227958795041777,1.0,0.0,4.698906859689013,1.271844989821467,1.2726240233052528,3.694559397799407,16849.41845220545,1718.1625174963367,1603.0968420496806,1603.0968420496806,8.595856360575876,5.881137944479906,3.6355746211442943,2.2455633233356114,6.106010406724286,6.106010406724286,1.7445744019212246,0.0,0.0,0.0006124904645209056,0.0002459891287631215,0.00036650133575778413,0.0017221556406774303,0.09365233602986182,0.0815430252811996,0.012109310748662228,0.10719561421534048,0.08154271702239856,0.012139463157013402,0.43014119501031756,0.43014119501031756,0.0638768720956661,0.0,51.85247523152589,61.96870748052129,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,27.874684724484723,24188.2768497905,20560.035322321924,0.85,1.038907884715504,0.8073327878987063,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3958577495479743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17151.298667390343,1538.7002266739196,0.43014119501031756,0.0638768720956661,6.113110376966115,6.106010406724286
2566.0,-20.366496194670514,5.875357117433578,34.98777426774918,23.887288325373106,6.855163656029449,-17.635361430972768,-29.59357872661201,4.144661995753494,-3.7423485392895373,-3.742348539289704,40.39543692232092,48537.2943193617,13568.492590593782,13568.492590593782,62105.78690995548,80499.09466662125,80499.09466662125,13568.492590593782,94067.58725721504,94067.58725721504,94067.58725721504,118154.33842799667,93309.7647553095,61445.48284336985,35404.75767993295,24086.751170781637,0.0,59491.508850714585,20473.73849516439,1537.7002266739196,0.0,0.8917776441046915,3.178428019414706,0.0014959713701933424,372378.5631458178,1571654.118302595,4.220581617334291,1571654.118302595,4.220581617334291,0.85,0.0939066628262597,4.698906859688992,1.2283609569398686,1.0,0.0,4.69890685968874,1.2716936569255668,1.2724725976757232,3.6949990542919116,16879.09601325075,1721.18878651229,1603.0968420496806,1603.0968420496806,8.46392571845219,5.875357117433578,3.6639823879588183,2.2113747294747594,6.105246420871801,6.105246420871801,1.7443561202490858,0.0,0.0,0.0006124904339740138,0.00024350139519874496,0.0003689890387752688,0.001733845125451158,0.0938989261518803,0.08177624656218407,0.012122679589696215,0.10867075179238521,0.08177738804962861,0.012129274776631095,0.43077918711616414,0.43077918711616414,0.0638595958955881,0.0,35.581406540674095,42.02692117548452,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,21.142532527760352,24086.751170781637,20473.73849516439,0.85,1.0439437175110327,0.8158692770956455,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.395857929139048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17151.619139573642,1537.7002266739196,0.43077918711616414,0.0638595958955881,6.113110376966115,6.105246420871801
2567.0,-20.36465990685759,5.874917321851171,34.987017524482205,23.878918261639797,6.830420818781075,-17.632978453821174,-29.588804534263886,4.140862045225853,-3.7445783192579825,-3.744578319258133,40.34923922378227,48523.25195159073,13570.941395937969,13570.941395937969,62094.1933475287,80576.49371028355,80576.49371028355,13570.941395937969,94147.43510622153,94147.43510622153,94147.43510622153,118238.68054100359,93288.18377919105,61434.02688590488,35393.50765920686,24091.245434782057,0.0,59484.75309398891,20477.55861956475,1538.7002266739196,0.0,0.891928469412233,3.176495764143771,0.0014959713701933424,372346.5391723127,1569646.620532281,4.215553135048443,1569646.620532281,4.215553135048443,0.85,0.09390509615840095,4.698906859688992,1.22830754690338,1.0,0.0,4.698906859688525,1.2717108626543323,1.2724899517610404,3.6949490624632784,16875.19216279182,1720.790704551689,1603.0968420496806,1603.0968420496806,8.465453265185465,5.874917321851171,3.663043743658712,2.2118735781924594,6.104971101286958,6.104971101286958,1.7442774575105595,0.0,0.0,0.0006125988001823829,0.00024362201700512702,0.00036897678317725593,0.0017337875375375857,0.09361564820835319,0.0815161884629263,0.012099459745426892,0.10869369592991512,0.0817758516611766,0.012129244497224363,0.4301177582366562,0.4301177582366562,0.06384244160219235,0.0,22.96437042793758,26.55852485640088,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,21.13404345937596,24091.245434782057,20477.55861956475,0.85,1.0438673797538798,0.8157258697017965,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3958579320234457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17151.940246013844,1538.7002266739196,0.4301177582366562,0.06384244160219235,6.113110376966115,6.104971101286958
2568.0,-20.363582333569592,5.87692654852847,34.976340082946706,23.87703607035803,6.787395952608917,-17.589486354777645,-29.548230569902785,4.140322188365066,-3.103411431353834,-3.1034114313538415,39.689405553218144,48323.69877517837,12669.577771117494,12669.577771117494,60993.27654629586,80770.95621423717,80770.95621423717,12669.577771117494,93440.53398535466,93440.53398535466,93440.53398535466,117902.01706251598,93281.85040583377,61434.93947304151,35385.4565919914,24461.483077161323,0.0,59846.93966915272,20792.260615587125,1539.7002266739196,0.0,0.8972691418288954,3.1829216893153913,0.0014959713701933424,381644.26513508335,1541184.8291120308,4.0382758760085835,1541184.8291120308,4.0382758760085835,0.85,0.09046780447648768,4.698906859688992,1.2282913454761735,1.0,0.0,4.698906859689232,1.2717132086328558,1.2724923800617338,3.694942246247887,16874.046499020555,1720.673879359471,1603.0968420496806,1603.0968420496806,7.903189276399842,5.87692654852847,3.8124111300212085,2.0645154185072614,6.106297358148654,6.106297358148654,1.7446563880424726,0.0,0.0,0.0006126624000100016,0.0002446493576615609,0.0003680130423484407,0.0017292590091461035,0.09039530965535891,0.0786805639089611,0.01171474574639782,0.10963693631815277,0.07873003722453689,0.011737767251950786,0.42867488370380913,0.42867488370380913,0.06382538483414242,0.0,14.965612613441124,17.218788375019074,0.330062037619939,0.0,0.0,3.785510152140546,24461.483077161323,20792.260615587125,0.85,1.0191544777975339,0.8074548012366646,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.395847700415278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17152.29814977321,1539.7002266739196,0.42867488370380913,0.06382538483414242,6.113110376966115,6.106297358148654
2569.0,-20.36358272182815,5.879387169995665,34.961328778764354,23.876257810648553,6.7633969917359975,-17.562896831946595,-29.523489776160545,4.14032153817657,-3.0373940439258718,-3.037394043925854,39.51700651486812,48198.36266439712,12580.442207558352,12580.442207558352,60778.80487195547,80880.70450653446,80880.70450653446,12580.442207558352,93461.14671409281,93461.14671409281,93461.14671409281,118102.12796474835,93278.17521473739,61435.27555440497,35380.999622591575,24640.98125065553,0.0,60021.98087324711,20944.834063057202,1540.7002266739196,0.0,0.8981617278181262,3.1629021803505535,0.0014959713701933424,382611.8296120589,1533813.1415197123,4.008796965516956,1533813.1415197123,4.008796965516956,0.85,0.08946644164887953,4.698906859688992,1.2282816817658024,1.0,0.0,4.698906859688637,1.2717132116615728,1.2724923830631618,3.6949422374479988,16873.381682175874,1720.6060869079527,1603.0968420496806,1603.0968420496806,7.847587168516474,5.879387169995665,3.830089237375762,2.0492979326199032,6.1083616703993915,6.1083616703993915,1.7452461915426833,0.0,0.0,0.0006126623770933656,0.000245277756422951,0.0003673846206704146,0.0017263061142124493,0.08943478263644034,0.07780373281401937,0.011631049822420962,0.10912656471590511,0.07782448561581093,0.0116419560330686,0.42696834574756526,0.42696834574756526,0.06382842984998474,0.0,9.8303913458127,11.17740038993702,1.0164663808122327,0.0,0.0,3.9001334616713734,24640.98125065553,20944.834063057202,0.85,1.0126091139895335,0.8030118627071172,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.39584169634924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17152.640915161184,1540.7002266739196,0.42696834574756526,0.06382842984998474,6.113110376966115,6.1083616703993915
2570.0,-20.394665150840382,5.87645480358284,34.96919902942403,23.929893189948075,6.860980650109574,-17.662595371295385,-29.630753968935437,4.16781932735965,-3.5008398170091937,-3.500839817009281,40.157704602563825,48570.09066182977,13230.763902997058,13230.763902997058,61800.85456482683,80672.71796962789,80672.71796962789,13230.763902997058,93903.48187262495,93903.48187262495,93903.48187262495,118361.5285726453,93401.3931773017,61482.65871884487,35465.260509396474,24458.046700020353,0.0,59923.30720941683,20789.3396950173,1541.7002266739196,0.0,0.8937758593020056,3.154745652552211,0.0014959713701933424,375859.89725966053,1561344.241908235,4.154059140897359,1561344.241908235,4.154059140897359,0.85,0.09177695625338236,4.698906859688992,1.22858214804437,1.0,0.0,4.69890685968777,1.2715908554749669,1.2723676221154576,3.6952977755835215,16895.67096589804,1722.8789613066685,1603.0968420496806,1603.0968420496806,8.253253051188427,5.87645480358284,3.7219996713387613,2.154455132244079,6.110565502122876,6.110565502122876,1.7458758577493931,0.0,0.0,0.000610830283957236,0.0002425640287375597,0.0003682662552196763,0.001730448832843714,0.09178242427990307,0.07979731217319867,0.011985112106704403,0.10838394106224118,0.07979834666253088,0.011978609590851485,0.42524475037039183,0.42524475037039183,0.06386939443417068,0.0,4.618841513810253,4.731426796279209,3.870292162273415,1.1368683772161603e-13,1.1368683772161603e-13,14.792373083820962,24458.046700020353,20789.3396950173,0.85,1.0313325055449367,0.8105375508078945,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3958416985125461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17152.962121305285,1541.7002266739196,0.42524475037039183,0.06386939443417068,6.113110376966115,6.110565502122876
2571.0,-20.37750120009221,5.877072715966039,34.96067210890515,23.781618859525793,6.6435137370253825,-17.600043772700257,-29.531398660596437,4.09617877513346,-3.533005540750082,-3.5330055407502674,39.85653448965047,48161.61821228224,13277.177128691856,13277.177128691856,61438.7953409741,80999.89406341346,80999.89406341346,13277.177128691856,94277.07119210532,94277.07119210532,94277.07119210532,118657.05194904504,93039.37336404133,61288.72623133333,35278.49681412,24379.980756939724,0.0,59658.477571059724,20722.983643398766,1542.7002266739196,0.0,0.8946625215015024,3.1439073215467674,0.0014959713701933424,375394.76391773846,1548356.7057169492,4.124609223521951,1548356.7057169492,4.124609223521951,0.85,0.09176014441499189,4.698906859688992,1.2276931136148055,1.0,0.0,4.6989068596888695,1.2719173695133423,1.2726956216763943,3.694349155312562,16830.184066399954,1716.2011559910832,1603.0968420496806,1603.0968420496806,8.282205279448984,5.877072715966039,3.715265367287214,2.1618073486788254,6.111146550205,6.111146550205,1.746041871487143,0.0,0.0,0.0006118413563708356,0.0002450767148285865,0.0003667646415422491,0.0017233928900342486,0.09052279766007759,0.0786265489308567,0.011896248729220897,0.10818886253049824,0.07978176741718351,0.01197837699780838,0.42347893660423114,0.42347893660423114,0.06407264250984862,0.0,0.5860879820515947,1.7053025658242404e-13,6.219045481863645,1.7053025658242404e-13,1.7053025658242404e-13,15.779813143327146,24379.980756939724,20722.983643398766,0.85,1.0298418237004763,0.8072887571580506,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3960149033387252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,17152.660650553345,1542.7002266739196,0.42347893660423114,0.06407264250984862,6.113110376966115,6.111146550205
2572.0,-20.37750120009221,5.877072715966039,34.96067210890515,23.779662453476362,6.6435137370253825,-17.600043772700257,-29.530280514713354,4.09617877513346,-3.533005540750082,-3.5330055407502674,39.85653448965047,48155.953489580956,13277.62377027155,13277.62377027155,61433.57725985251,80990.6473578326,80990.6473578326,13277.62377027155,94268.27112810414,94268.27112810414,94268.27112810414,118630.61168587615,93030.12665846046,61283.06150863204,35274.51683314269,24362.340557772004,0.0,59636.857390914694,20707.9894741062,1541.7002266739196,0.0,0.8946625215015024,3.144150589066926,0.0014959713701933424,375394.76391773846,1548356.7057169492,4.124609223521951,1548356.7057169492,4.124609223521951,0.85,0.09176014441499189,4.698906859688992,1.2276688035065306,1.0,0.0,4.698906859689592,1.2719173695133423,1.2726956216763943,3.694349155312562,16828.511400825082,1716.0305915705244,1603.0968420496806,1603.0968420496806,8.282483891175975,5.877072715966039,3.7157751876184313,2.161297528347608,6.112793711779903,6.112793711779903,1.7465124890799724,0.0,0.0,0.0006118413563708356,0.0002451051285630962,0.0003667362278077394,0.0017232593765422516,0.09026369152470468,0.07831093722844464,0.011952754296260044,0.10812709893854135,0.07978176741718351,0.01197837699780838,0.4217790666501925,0.4217790666501925,0.06437697886655429,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.106319398227924,1.7053025658242404e-13,1.7053025658242404e-13,15.794863311467566,24362.340557772004,20707.9894741062,0.85,1.0301276751918778,0.807486437018682,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3959192535930731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17153.324679528305,1541.7002266739196,0.4217790666501925,0.06437697886655429,6.113110376966115,6.112793711779903
2573.0,-20.377504698041953,5.8796961257808125,34.946285676621024,23.77870537983256,6.758445339139305,-17.61838206734864,-29.54649404911322,4.09617805966762,-3.0241571154899702,-3.0241571154899787,39.50672406689483,48238.06892047275,12563.714971264819,12563.714971264819,60801.78389173757,80442.92231262203,80442.92231262203,12563.714971264819,93006.63728388686,93006.63728388686,93006.63728388686,117827.06762336733,93025.60667538454,61278.52111243235,35274.53951439132,24820.430339480467,0.0,60094.969853871786,21097.365788558396,1540.7002266739196,0.0,0.8982581045593189,3.1444091896928454,0.0014959713701933424,382806.0637802582,1533374.313685334,4.005616573946267,1533374.313685334,4.005616573946267,0.85,0.0883513691683242,4.698906859688992,1.2276569209946322,1.0,0.0,4.698906859688705,1.271917373216969,1.2726956251199923,3.6943491445551886,16827.693766909524,1715.9472161145268,1603.0968420496806,1603.0968420496806,7.837152841746702,5.8796961257808125,3.8350957770763743,2.044600348704438,6.114255499639847,6.114255499639847,1.7469301427542419,0.0,0.0,0.0006118411501614901,0.00024469341562878105,0.0003671477345327091,0.0017251930083150198,0.08835748098528619,0.07656758200930462,0.011789898975981568,0.10850016018726936,0.07656491186240706,0.01178645730591714,0.42041583735362825,0.42041583735362825,0.06473575526649951,0.0,0.0,0.0,5.916920401829316,0.0,0.0,0.0,24820.430339480467,21097.365788558396,0.85,1.0117616173131376,0.8026972812827675,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3959192535930731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17153.6454294883,1540.7002266739196,0.42041583735362825,0.06473575526649951,6.113110376966115,6.114255499639847
2574.0,-20.399149975156988,5.88166250646298,34.94553681881964,23.777069721277826,6.760168639527941,-17.628114066143507,-29.5560744596645,4.096178343688258,-3.040594347840397,-3.040594347840385,39.685588082227056,48167.17033482317,12590.261955890835,12590.261955890835,60757.432290714,80426.85719227501,80426.85719227501,12590.261955890835,93017.11914816585,93017.11914816585,93017.11914816585,117957.4745465575,93017.65537270969,61263.89742711527,35281.95327288269,24940.35539839165,0.0,60222.30867127434,21199.302088632903,1541.7002266739196,0.0,0.8975761808181639,3.1401922944992577,0.0014959713701933424,382564.8810336205,1541021.3067824843,4.02813060785644,1541021.3067824843,4.02813060785644,0.85,0.0883581037804289,4.698906859688992,1.2276365803321827,1.0,0.0,4.698906859687489,1.271919976403917,1.2726966083723135,3.6943415834808655,16826.255430829362,1715.8005466524617,1603.0968420496806,1603.0968420496806,7.853712655183846,5.88166250646298,3.8334967167293343,2.048165789733646,6.1165086827939135,6.1165086827939135,1.7475739093696896,0.0,0.0,0.0006105663505964626,0.0002444504382171194,0.00036611591237934317,0.0017203445721205896,0.08879131214426488,0.07689192758064493,0.011899384563619945,0.10834266912797687,0.07657151330664316,0.011786590473785736,0.4193219205830435,0.4193219205830435,0.06489202372693964,0.0,0.0,0.0,4.62200182354735,0.0,0.0,0.0,24940.35539839165,21199.302088632903,0.85,1.008885803803382,0.7998227135021578,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3959192730849468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17153.966109372705,1541.7002266739196,0.4193219205830435,0.06489202372693964,6.113110376966115,6.1165086827939135
2575.0,-20.399149975156988,5.88166250646298,34.94553681881964,23.77741156322884,6.760168639527941,-17.628114066143507,-29.556265846453584,4.096178343688258,-3.040594347840397,-3.040594347840385,39.685588082227056,48168.13966922375,12590.790536546416,12590.790536546416,60758.930205770164,80428.4728762687,80428.4728762687,12590.790536546416,93019.26341281511,93019.26341281511,93019.26341281511,117976.37248527342,93019.27105670341,61264.86676151585,35282.671439097285,24957.1090724583,0.0,60239.78051155558,21213.542711589555,1542.7002266739196,0.0,0.8975761808181639,3.140131901573242,0.0014959713701933424,382564.8810336205,1541021.3067824843,4.02813060785644,1541021.3067824843,4.02813060785644,0.85,0.0883581037804289,4.698906859688992,1.2276407629763706,1.0,0.0,4.698906859689983,1.271919976403917,1.2726966083723135,3.6943415834808655,16826.547696974587,1715.8303495051407,1603.0968420496806,1603.0968420496806,7.854042379902727,5.88166250646298,3.8341001165461965,2.047562389916784,6.118568034509336,6.118568034509336,1.7481622955740959,0.0,0.0,0.0006105663505964626,0.00024444558654966434,0.0003661207640467982,0.001720367369654075,0.08863885677320031,0.07673084131638812,0.011908015456812198,0.10841085890055494,0.07657151330664316,0.011786590473785736,0.4184434538332424,0.4184434538332424,0.06493909138181053,0.0,0.0,0.0,3.588888487496206,0.0,0.0,0.0,24957.1090724583,21213.542711589555,0.85,1.0086180542127805,0.7996068255923314,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3960398978975375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17153.853232164565,1542.7002266739196,0.4184434538332424,0.06493909138181053,6.113110376966115,6.118568034509336
2576.0,-20.432926060433545,5.877917205054426,34.95563431964978,23.77539725219833,6.81733951925029,-17.700464822876505,-29.623769887816138,4.0961784968311585,-3.5639029991372126,-3.5639029991373925,40.185619697653536,48323.69528716549,13324.379881142171,13324.379881142171,61648.07516830766,80148.45221430053,80148.45221430053,13324.379881142171,93472.8320954427,93472.8320954427,93472.8320954427,118110.42129956887,93009.40879469128,61238.05979712747,35301.49888618201,24637.589204126165,0.0,59939.08809030817,20941.95082350724,1543.7002266739196,0.0,0.8933752351504557,3.1275343954839085,0.0014959713701933424,374948.3951888141,1562552.196332188,4.167379341750024,1562552.196332188,4.167379341750024,0.85,0.09067521205705822,4.698906859688992,1.227615590733476,1.0,0.0,4.6989068596890675,1.2719240299077441,1.272698140251041,3.694329809957137,16824.763681466167,1715.6484305513268,1603.0968420496806,1603.0968420496806,8.311650008683158,5.877917205054426,3.7115759866245868,2.166341218429839,6.1200374720201065,6.1200374720201065,1.7485821348628876,0.0,0.0,0.0006085819799095453,0.00024273987699358586,0.0003658421029159594,0.0017190579669548478,0.09073156812850082,0.07852869175847894,0.012202876370021874,0.10754024057251821,0.07850281882383765,0.012172393233220575,0.41773734710006816,0.41773734710006816,0.06491381796453584,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.228967795490632,1.7053025658242404e-13,1.7053025658242404e-13,10.926151108136935,24637.589204126165,20941.95082350724,0.85,1.0285120633704774,0.8062133880708667,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3960398978975375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17154.17326049873,1543.7002266739196,0.41773734710006816,0.06491381796453584,6.113110376966115,6.1200374720201065
2577.0,-20.432926432311444,5.879394924736608,34.94356608273109,23.776469996105902,6.750590280521874,-17.65723723989548,-29.584867868665583,4.096179201844537,-3.122094955145087,-3.12209495514516,39.563622218333876,48126.7072691423,12703.069718361236,12703.069718361236,60829.77698750354,80468.99765590727,80468.99765590727,12703.069718361236,93172.0673742685,93172.0673742685,93172.0673742685,118167.50229253375,93014.475614301,61245.37900108746,35298.996236903935,24995.43491826526,0.0,60294.43115516919,21246.11968052547,1544.7002266739196,0.0,0.8976085322744414,3.121798307095808,0.0014959713701933424,381370.7837825961,1535803.7681337264,4.027061939304782,1535803.7681337264,4.027061939304782,0.85,0.08815411882979352,4.698906859688992,1.2276289958553392,1.0,0.0,4.698906859688741,1.2719240267179202,1.2726981370315267,3.694329819222047,16825.680234357482,1715.7418929356593,1603.0968420496806,1603.0968420496806,7.9240813063541395,5.879394924736608,3.814183875215851,2.065211049520757,6.120377076939299,6.120377076939299,1.7486791648397997,0.0,0.0,0.0006085819580940881,0.00024372151977818205,0.00036486043831590603,0.0017144452164317432,0.08810783744772618,0.07623148289564517,0.011876354552081012,0.10792152036514753,0.07626084336703844,0.011893275462755076,0.4171691283801955,0.4171691283801955,0.06499215663439274,0.0,5.684341886080802e-14,5.684341886080802e-14,3.858880380651442,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24995.43491826526,21246.11968052547,0.85,1.0088788603205596,0.7981948970591836,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3962281624430497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17153.81664125785,1544.7002266739196,0.4171691283801955,0.06499215663439274,6.113110376966115,6.120377076939299
2578.0,-20.454158343388627,5.880455946829,34.944151945480066,23.77567965248602,6.750960636285187,-17.667133697115393,-29.594816559087462,4.0965451104301245,-3.13648543578347,-3.136485435783483,39.72905206546661,48060.02485152667,12725.36978712758,12725.36978712758,60785.39463865425,80463.32670356211,80463.32670356211,12725.36978712758,93188.69649068969,93188.69649068969,93188.69649068969,118278.84596872077,93008.79681208954,61232.24075027403,35307.28451312834,25090.149478031082,0.0,60397.43399115942,21326.62705632642,1544.4455901697563,0.0,0.8969791829861116,3.1178592647102175,0.0014959713701933424,381160.2468039328,1542883.8730261826,4.04786145974933,1542883.8730261826,4.04786145974933,0.85,0.08816119090727714,4.698906859688992,1.2276141450507567,1.0,0.0,4.698906859688441,1.2719248903552085,1.2726974183839972,3.6943273107712638,16824.65297801385,1715.6371419408108,1603.0968420496806,1603.0968420496806,7.937991924965203,5.880455946829,3.8122645255046463,2.0681914213243533,6.122286051051848,6.122286051051848,1.7492245860148137,0.0,0.0,0.0006073376015657357,0.0002434701298674198,0.0003638674716983159,0.0017097793587809067,0.08857633233480372,0.07662870655580126,0.011947625779002456,0.10769201839943568,0.07626778032634995,0.011893410580927188,0.416711220070964,0.416711220070964,0.06497186157897501,0.0,0.0,0.0,3.142874182757282,0.0,0.0,0.27784224451266937,25090.149478031082,21326.62705632642,0.85,1.0064234624198045,0.7957295811368639,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3962281645161096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17154.135536272548,1544.4455901697563,0.416711220070964,0.06497186157897501,6.113110376966115,6.122286051051848
2579.0,-20.454158343388627,5.880455946829,34.944151945480066,23.77600046982991,6.750960636285187,-17.667133697115393,-29.59500040216369,4.0965451104301245,-3.13648543578347,-3.136485435783483,39.72905206546661,48060.95597744605,12725.832220689828,12725.832220689828,60786.78819813588,80464.84295179542,80464.84295179542,12725.832220689828,93190.67517248525,93190.67517248525,93190.67517248525,118287.94132054853,93010.31306032285,61233.17187619341,35307.93464903271,25097.266148063274,0.0,60405.20079709598,21332.676225853782,1544.8495067639076,0.0,0.8969791829861116,3.1178040240109035,0.0014959713701933424,381160.2468039328,1542883.8730261826,4.04786145974933,1542883.8730261826,4.04786145974933,0.85,0.08816119090727714,4.698906859688992,1.227618196369149,1.0,0.0,4.698906859688766,1.2719248903552085,1.2726974183839972,3.6943273107712638,16824.927256912495,1715.6651106047932,1603.0968420496806,1603.0968420496806,7.938280387614572,5.880455946829,3.812792459420687,2.067663487408313,6.1240717842576124,6.1240717842576124,1.749734795502175,0.0,0.0,0.0006073376015657357,0.00024346548665084712,0.0003638721149148886,0.0017098011768231112,0.08849724259069934,0.07656073006555203,0.011936512525147311,0.10771827440204683,0.07626778032634995,0.011893410580927188,0.4163415600902455,0.4163415600902455,0.06491142707888903,0.0,0.0,0.0,2.569606154042333,0.0,0.0,0.29253839016820393,25097.266148063274,21332.676225853782,0.85,1.006317128260556,0.7956426821406513,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3963465322766027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17154.02909277289,1544.8495067639076,0.4163415600902455,0.06491142707888903,6.113110376966115,6.1240717842576124
2580.0,-20.440203919267624,5.880708384674402,34.95941420708459,23.86745869824665,6.854498066139168,-17.694552974242693,-29.645367502793647,4.138923162985821,-3.235029357612916,-3.235029357612996,40.276323363946275,48392.9061684667,12865.649946555885,12865.649946555885,61258.556115022584,80407.8749687182,80407.8749687182,12865.649946555885,93273.52491527409,93273.52491527409,93273.52491527409,118672.05660686547,93242.41988090916,61369.598627290674,35414.245837353876,25398.53169159139,0.0,60812.77752894527,21588.75193785268,1545.2386091275266,0.0,0.8946401905823216,3.1007061278765753,0.0014959713701933424,379720.96520210966,1566482.0417414585,4.12535041595,1566482.0417414585,4.12535041595,0.85,0.08827156541980079,4.698906859688992,1.22819066694472,1.0,0.0,4.6989068596892505,1.2717288320216225,1.2725022807586441,3.6948968533011124,16866.913787692854,1719.9465452211361,1603.0968420496806,1603.0968420496806,8.025497654967726,5.880708384674402,3.790828408847732,2.08987997582667,6.125539210835662,6.125539210835662,1.7501540602387604,0.0,0.0,0.0006081551767236351,0.0002421964623735415,0.00036595871435009356,0.001719605913222619,0.09033250648714869,0.07815458639189185,0.012177920095256839,0.1068751148686607,0.07637734398067751,0.01189422143912328,0.4160424987723373,0.4160424987723373,0.06482706313453336,0.0,5.684341886080802e-14,5.684341886080802e-14,3.2568110392236918,5.684341886080802e-14,5.684341886080802e-14,5.850011081616003,25398.53169159139,21588.75193785268,0.85,1.0073303441183086,0.7957687205691758,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3963465322766027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17154.347287494777,1545.2386091275266,0.4160424987723373,0.06482706313453336,6.113110376966115,6.125539210835662
2581.0,-20.425809096317682,5.877129879529401,34.97533668688427,23.953872417937987,6.8228080172191055,-17.630661272763977,-29.60864146063102,4.182438621077536,-3.5563876489791255,-3.556387648979217,40.35138443566901,48286.343276865206,13314.571599382143,13314.571599382143,61600.91487624735,80966.19202796496,80966.19202796496,13314.571599382143,94280.7636273471,94280.7636273471,94280.7636273471,119453.15388127873,93445.31476481482,61496.99206287895,35498.1363354843,25172.390253931637,0.0,60670.52658941594,21396.53171584189,1546.2386091275266,0.0,0.8928355256490922,3.0821406920221555,0.0014959713701933424,375056.9294875864,1569739.796716679,4.185337406940601,1569739.796716679,4.185337406940601,0.85,0.08990077866832878,4.698906859688992,1.228685420122929,1.0,0.0,4.698906859689753,1.271527563891844,1.272301964000966,3.695481712804364,16903.616079623625,1723.689137434662,1603.0968420496806,1603.0968420496806,8.305531674779209,5.877129879529401,3.7148725043974693,2.162257375131932,6.127082789497072,6.127082789497072,1.750595082713449,0.0,0.0,0.0006089996136506169,0.00024312118993510896,0.0003658784237155079,0.0017192286350089959,0.09088442883178732,0.07863040495593702,0.012254023875850305,0.10608951565565611,0.07784218277174051,0.01205859589658827,0.41579991638467745,0.41579991638467745,0.06479964214618586,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.688668118976864,1.1368683772161603e-13,1.1368683772161603e-13,15.055591386638184,25172.390253931637,21396.53171584189,0.85,1.0153350949651014,0.795878097509192,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3962687344391025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17154.945035846555,1546.2386091275266,0.41579991638467745,0.06479964214618586,6.113110376966115,6.127082789497072
2582.0,-20.425809209130833,5.8770393398158385,34.976787308949056,23.960285167582356,6.822823251886258,-17.63064061791421,-29.60989937474949,4.186333023082468,-3.5563910618215573,-3.556391061821733,40.351062565104954,48292.71209454324,13314.553706103114,13314.553706103114,61607.26580064635,80996.42831708369,80996.42831708369,13314.553706103114,94310.9820231868,94310.9820231868,94310.9820231868,119507.57209132513,93457.21702620287,61503.459034166684,35504.175546706865,25196.59006813832,0.0,60700.765614845186,21417.101557917573,1547.2386091275266,0.0,0.8928366289269299,3.0813247562678097,0.0014959713701933424,375056.88019481325,1569725.8161663702,4.1853006811953914,1569725.8161663702,4.1853006811953914,0.85,0.08990079274120583,4.698906859688992,1.2287131842644885,1.0,0.0,4.698906859688966,1.2715097089080085,1.2722840981344659,3.695533606050467,16905.769117017626,1723.9086861484427,1603.0968420496806,1603.0968420496806,8.305520513083568,5.8770393398158385,3.714921904486676,2.1621174353291623,6.1274711210861215,6.1274711210861215,1.7507060345960348,0.0,0.0,0.0006089996070285019,0.0002430894631121134,0.00036591014391638857,0.0017193776852785045,0.09086957094581058,0.07859215902746387,0.012277411918346713,0.10613015488555817,0.07784219700521834,0.012058595735987488,0.4156025171412162,0.4156025171412162,0.06492407589237237,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.534636354373788,1.7053025658242404e-13,1.7053025658242404e-13,15.054360607799538,25196.59006813832,21417.101557917573,0.85,1.0149339168397487,0.7955865400605855,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3961884894242356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17155.552072002345,1547.2386091275266,0.4156025171412162,0.06492407589237237,6.113110376966115,6.1274711210861215
2583.0,-20.468300000931503,5.8710459915654685,34.9966478725292,23.958717961236857,6.918943418134564,-17.721848044804084,-29.695540841761954,4.186332740602285,-3.760825332289812,-3.7608253322900493,40.53495630835837,48491.96945651653,13595.033879947847,13595.033879947847,62087.003336464375,80534.3597931017,80534.3597931017,13595.033879947847,94129.39367304955,94129.39367304955,94129.39367304955,118887.18127706865,93449.38111468074,61472.408222901526,35529.96987975468,24757.787604019097,0.0,60287.75748377378,21044.11946341623,1548.2386091275266,0.0,0.8911980870231431,3.111195892185635,0.0014959713701933424,372113.2656478503,1577728.6409129924,4.239915065016998,1577728.6409129924,4.239915065016998,0.85,0.0917020338845078,4.698906859688992,1.228693641447462,1.0,0.0,4.698906859688403,1.2715147948413084,1.2722860215386087,3.695518824281899,16904.351654405004,1723.7641451877048,1603.0968420496806,1603.0968420496806,8.480481979220645,5.8710459915654685,3.6638988144697677,2.2071471770957007,6.128905691405079,6.128905691405079,1.7511159118300224,0.0,0.0,0.0006065100867609553,0.00024093838071694357,0.00036557170604401175,0.0017177873972384146,0.09171186854702827,0.07928150548058441,0.012430363066443868,0.10703147919820771,0.07932891918655749,0.012373114697950317,0.4154412644131139,0.4154412644131139,0.06513607074101498,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.768347046254007,2.2737367544323206e-13,2.2737367544323206e-13,13.358248689311722,24757.787604019097,21044.11946341623,0.85,1.0298442988723682,0.8043419009169143,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3961884900530888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17155.87120943911,1548.2386091275266,0.4154412644131139,0.06513607074101498,6.113110376966115,6.128905691405079
2584.0,-20.506283989803666,5.86364401595512,35.01520639046318,23.95886635584759,6.80687945437993,-17.68317843502878,-29.663096031267173,4.186326242107116,-3.8853075526916996,-3.8853075526919,40.52890304503342,48118.447460586984,13760.191574273758,13760.191574273758,61878.63903486074,81064.37189997917,81064.37189997917,13760.191574273758,94824.56347425294,94824.56347425294,94824.56347425294,119733.87239071607,93449.73001205907,61461.11614609073,35542.90429552037,24909.308916463146,0.0,60452.213211983515,21172.912578993673,1549.2386091275266,0.0,0.890607882348666,3.075991025126002,0.0014959713701933424,370329.7567674119,1577464.7208705286,4.2596218425441466,1577464.7208705286,4.2596218425441466,0.85,0.09162895010532207,4.698906859688992,1.2286954360501845,1.0,0.0,4.698906859688252,1.2715193538329816,1.2722877634897973,3.6955055741182288,16904.414767546088,1723.7705809370264,1603.0968420496806,1603.0968420496806,8.583506132218629,5.86364401595512,3.6295573491691697,2.23408666678595,6.128559430249243,6.128559430249243,1.7510169800712123,0.0,0.0,0.0006042925358441294,0.00024175123504597228,0.0003625413007981571,0.0017035478052410305,0.09184920825807118,0.07935614761763392,0.012493060640437264,0.10581858305939344,0.07918524906798291,0.012443701037339158,0.41530892889729876,0.41530892889729876,0.06538220149280605,0.0,2.2737367544323206e-13,2.2737367544323206e-13,10.29751313944547,2.2737367544323206e-13,2.2737367544323206e-13,16.24793121201776,24909.308916463146,21172.912578993673,0.85,1.0235959239056356,0.7959749511875341,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.396425381861644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17155.3391169364,1549.2386091275266,0.41530892889729876,0.06538220149280605,6.113110376966115,6.128559430249243
2585.0,-20.506284830023148,5.86055399099672,35.026338700028305,24.000163713376992,6.808122712821394,-17.681626556546078,-29.672346509154863,4.2074455021853385,-3.885163042736906,-3.8851630427370614,40.5279478548706,48165.26488187601,13755.407858349381,13755.407858349381,61920.6727402254,81253.67714902612,81253.67714902612,13755.407858349381,95009.0850073755,95009.0850073755,95009.0850073755,119966.71132242617,93545.09654623,61515.272084268385,35588.69384662401,24957.626315050675,0.0,60546.32016167468,21213.982367793073,1549.5255734530406,0.0,0.8906119600929671,3.071081866153463,0.0014959713701933424,370331.8233298195,1577423.077979868,4.259485625071456,1577423.077979868,4.259485625071456,0.85,0.09162905756064588,4.698906859688992,1.2289274936774746,1.0,0.0,4.698906859689547,1.2714225346538877,1.2721908857382846,3.6957869878939573,16921.665919029998,1725.5297088230943,1603.0968420496806,1603.0968420496806,8.580522085466804,5.86055399099672,3.6269592935703487,2.233594697426371,6.127778244259398,6.127778244259398,1.7507937840741137,0.0,0.0,0.0006042924868735886,0.0002415192216191878,0.00036277326525440085,0.0017046377846156784,0.09188084540162496,0.07933240896151243,0.012548436440112531,0.10566975405637097,0.07918535475999593,0.012443702800649952,0.41519972715131326,0.41519972715131326,0.06567438773525669,0.0,1.7053025658242404e-13,1.7053025658242404e-13,11.44662878006693,1.7053025658242404e-13,1.7053025658242404e-13,16.090294483620085,24957.626315050675,21213.982367793073,0.85,1.022699192533598,0.7955110195510152,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.396637208403025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17154.895894359295,1549.5255734530406,0.41519972715131326,0.06567438773525669,6.113110376966115,6.127778244259398
2586.0,-20.506284830023148,5.86055399099672,35.026338700028305,23.99961152058097,6.808122712821394,-17.681626556546078,-29.67203127974642,4.2074455021853385,-3.885163042736906,-3.8851630427370614,40.5279478548706,48163.66942282444,13755.549626585906,13755.549626585906,61919.21904941034,81251.06722823944,81251.06722823944,13755.549626585906,95006.61685482535,95006.61685482535,95006.61685482535,119970.91902813083,93542.4866254433,61513.6766252168,35587.566666918334,24964.30217330548,0.0,60551.86884022382,21219.65684730966,1549.9771088379928,0.0,0.8906119600929671,3.071147844213845,0.0014959713701933424,370331.8233298195,1577423.077979868,4.259485625071456,1577423.077979868,4.259485625071456,0.85,0.09162905756064588,4.698906859688992,1.2289206499001013,1.0,0.0,4.698906859689149,1.2714225346538877,1.2721908857382846,3.6957869878939573,16921.19380227286,1725.4815663119273,1603.0968420496806,1603.0968420496806,8.580610519448342,5.86055399099672,3.6271211538691954,2.2334328371275243,6.1282854934235385,6.1282854934235385,1.7509387124067253,0.0,0.0,0.0006042924868735886,0.0002415271245855762,0.00036276536228801244,0.001704600649312704,0.09192217374559465,0.07931507987637541,0.012607093869219243,0.10570281730441837,0.07918535475999593,0.012443702800649952,0.41510903242119157,0.41510903242119157,0.06598138142017454,0.0,1.7053025658242404e-13,1.7053025658242404e-13,12.37036773529843,1.7053025658242404e-13,1.7053025658242404e-13,16.09490417343909,24964.30217330548,21219.65684730966,0.85,1.0225814699921898,0.7954117741586522,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3966372130893387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17155.21233472724,1549.9771088379928,0.41510903242119157,0.06598138142017454,6.113110376966115,6.1282854934235385
2587.0,-20.515787535846314,5.859692755214617,35.03060479139002,23.99885938446971,6.808188372462713,-17.681429830996297,-29.672125017363555,4.207445801370624,-3.8851557389057803,-3.88515573890595,40.52784237045624,48111.794698910446,13754.724430627819,13754.724430627819,61866.51912953827,81247.11901393435,81247.11901393435,13754.724430627819,95001.84344456217,95001.84344456217,95001.84344456217,119971.400015417,93538.83473635266,61507.63000799007,35590.22747595843,24969.556570854835,0.0,60559.78404681326,21224.12308522661,1550.3789138852865,0.0,0.890612367789877,3.071278191399433,0.0014959713701933424,370331.92777838523,1577418.4792858493,4.2594720059616655,1577418.4792858493,4.2594720059616655,0.85,0.09162907987433858,4.698906859688992,1.2289112427970394,1.0,0.0,4.698906859689062,1.2714236639191865,1.2721913117722525,3.695783705334323,16920.533200601083,1725.414203688424,1603.0968420496806,1603.0968420496806,8.580095768288944,5.859692755214617,3.626916458120297,2.23277629709432,6.1297197500752,6.1297197500752,1.7513485000214857,0.0,0.0,0.0006037388735121476,0.00024152477450952817,0.0003622140990026195,0.0017020103144794764,0.0919657699893636,0.07930027073092712,0.012665499258436484,0.10573475480829687,0.07918537615148284,0.012443703722855736,0.41503314330376084,0.41503314330376084,0.06628731428391291,0.0,1.7053025658242404e-13,1.7053025658242404e-13,13.106173900872363,1.7053025658242404e-13,1.7053025658242404e-13,16.067825121201736,24969.556570854835,21224.12308522661,0.85,1.021577604730474,0.7944512262745124,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3966372130893387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17155.52879189957,1550.3789138852865,0.41503314330376084,0.06628731428391291,6.113110376966115,6.1297197500752
2588.0,-20.515787535846314,5.859692755214617,35.03060479139002,23.998643760010623,6.808188372462713,-17.681429830996297,-29.67199740288777,4.207445801370624,-3.8851557389057803,-3.88515573890595,40.52784237045624,48111.14891727381,13755.052419083533,13755.052419083533,61866.20133635734,81246.09990305146,81246.09990305146,13755.052419083533,95001.15232213499,95001.15232213499,95001.15232213499,119977.05556711355,93537.81562546977,61506.98422635343,35589.81266568482,24975.90324497856,0.0,60565.71591066338,21229.517758231774,1550.7833599092642,0.0,0.890612367789877,3.071296668385233,0.0014959713701933424,370331.92777838523,1577418.4792858493,4.2594720059616655,1577418.4792858493,4.2594720059616655,0.85,0.09162907987433858,4.698906859688992,1.2289084975933657,1.0,0.0,4.698906859689099,1.2714236639191865,1.2721913117722525,3.695783705334323,16920.34885043703,1725.3954052033089,1603.0968420496806,1603.0968420496806,8.580300365071306,5.859692755214617,3.627290943235316,2.232401811979301,6.13089420059926,6.13089420059926,1.7516840573140744,0.0,0.0,0.0006037388735121476,0.00024152797391034357,0.00036221089960180404,0.0017019952807930377,0.09200976458761029,0.07928803374126994,0.012721730846340347,0.10576297401582792,0.07918537615148284,0.012443703722855736,0.41496909867648296,0.41496909867648296,0.06658161306077194,0.0,1.7053025658242404e-13,1.7053025658242404e-13,13.698289381353788,1.7053025658242404e-13,1.7053025658242404e-13,16.07848923374803,24975.90324497856,21229.517758231774,0.85,1.0214723033673412,0.7943627544705241,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3966902161120136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17155.65487819858,1550.7833599092642,0.41496909867648296,0.06658161306077194,6.113110376966115,6.13089420059926
