time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2589.0,-20.552536853981433,5.8560937723221445,35.04430514298367,23.99731323765593,6.874577803593669,-17.74072051901267,-29.728158563934244,4.20744551971271,-3.5784748124308976,-3.5784748124310486,40.424893043908355,48192.96613296379,13317.473250204026,13317.473250204026,61510.43938316782,80925.71980524022,80925.71980524022,13317.473250204026,94243.19305544425,94243.19305544425,94243.19305544425,119334.66888317163,93531.15898323317,61482.213165945905,35609.93979698585,25091.475827727372,0.0,60701.41562471322,21327.754453568265,1551.1851795475893,0.0,0.8924724768142063,3.099454553152953,0.0014959713701933424,374738.0238151012,1572935.1317001618,4.1974260196138005,1572935.1317001618,4.1974260196138005,0.85,0.09059557124805448,4.698906859688992,1.2288918521860612,1.0,0.0,4.698906859688937,1.271428028732503,1.2721929625742598,3.695771017706264,16919.14470954425,1725.2726170042013,1603.0968420496806,1603.0968420496806,8.307341703185342,5.8560937723221445,3.6952146937684853,2.160879078553659,6.132327021857952,6.132327021857952,1.7520934348165578,0.0,0.0,0.0006016022954531803,0.0002401237329317401,0.00036147856252144017,0.0016985540970625114,0.09137431198353196,0.07869377685378148,0.012680535129750486,0.10698324897597786,0.07806000660628178,0.012535564641772707,0.4149145296413273,0.4149145296413273,0.06685837787067563,0.0,1.7053025658242404e-13,1.7053025658242404e-13,10.539849549943199,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,25091.475827727372,21327.754453568265,0.85,1.0133279224236942,0.7939347976811122,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3966902161120136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17155.97101861405,1551.1851795475893,0.4149145296413273,0.06685837787067563,6.113110376966115,6.132327021857952
2590.0,-20.55264134108216,5.850658824200433,35.061830582131506,24.052579840086423,6.982875104316779,-17.791235531980746,-29.78805882213635,4.236637146007285,-3.7347434092546337,-3.7347434092548166,40.60761235812649,48495.406121966706,13530.479506846703,13530.479506846703,62025.88562881341,80675.0844800743,80675.0844800743,13530.479506846703,94205.56398692101,94205.56398692101,94205.56398692101,119007.21306347779,93654.39389518155,61546.40205207334,35675.54649234246,24801.64907655677,0.0,60477.19556889923,21081.401715073254,1552.1851795475893,0.0,0.8910708125593998,3.1218012683034053,0.0014959713701933424,372487.80382934364,1580899.021832553,4.244163179519419,1580899.021832553,4.244163179519419,0.8500000000000001,0.09207858371161393,4.698906859688992,1.2291900557046755,1.0,0.0,4.698906859688203,1.2712942385225054,1.272059084160917,3.6961599583350964,16941.43705929367,1727.545804050687,1603.0968420496806,1603.0968420496806,8.440213436854481,5.850658824200433,3.6553418451420496,2.1953169790583837,6.13267414994408,6.13267414994408,1.752192614269737,0.0,0.0,0.0006015962305658379,0.00023863429211165056,0.0003629619384541874,0.0017055243424083948,0.09215105967309303,0.07935561919024042,0.012795440482852617,0.1076547099660975,0.07932606394423383,0.012752519767380096,0.41486754107986945,0.41486754107986945,0.06689397656174724,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.20459208175322,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24801.64907655677,21081.401715073254,0.85,1.0256078352401414,0.8018792152277935,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3968952257599658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17155.55094768955,1552.1851795475893,0.41486754107986945,0.06689397656174724,6.113110376966115,6.13267414994408
2591.0,-20.55266272586096,5.843876549492468,35.074923799514785,24.052080942224734,6.823293993951564,-17.695118875514876,-29.699901457037754,4.2366330199515865,-3.8626856647416616,-3.862685664741853,40.50792420554684,48049.29019523416,13701.446335872202,13701.446335872202,61750.73653110636,81426.94093288617,81426.94093288617,13701.446335872202,95128.38726875836,95128.38726875836,95128.38726875836,120095.53128654839,93652.05527699467,61554.65509033427,35663.77798517822,24967.144017790022,0.0,60630.92200296824,21222.072415121518,1553.1851795475893,0.0,0.8907930918194333,3.078921229927349,0.0014959713701933424,370653.37079956796,1576550.3093412293,4.253435780012787,1576550.3093412293,4.253435780012787,0.85,0.09192490788072924,4.698906859688992,1.2291839740565051,1.0,0.0,4.698906859689551,1.2712942599674433,1.272059104040669,3.6961598959861006,16941.014019314753,1727.5026659781631,1603.0968420496806,1603.0968420496806,8.546861285281969,5.843876549492468,3.620743132130847,2.223133417361621,6.132461430214567,6.132461430214567,1.752131837204162,0.0,0.0,0.0006015949893068716,0.00024082932441645173,0.0003607656648904198,0.0016952042574938538,0.09193061247120135,0.07918269634278621,0.012747916128415138,0.10621129110963787,0.07918139967627275,0.01274350820445649,0.4148266168973698,0.4148266168973698,0.0667844764612343,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.420899477071089,1.7053025658242404e-13,1.7053025658242404e-13,4.066142467818338,24967.144017790022,21222.072415121518,0.85,1.0184693633404305,0.7924881992208839,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3968958087280827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17155.863769902833,1553.1851795475893,0.4148266168973698,0.0667844764612343,6.113110376966115,6.132461430214567
2592.0,-20.5902824046005,5.837250458524602,35.08947193620813,24.05085547305646,6.855370068724441,-17.74078661718962,-29.743721383251227,4.2366333177936335,-3.8597118694495975,-3.8597118694498267,40.56957883504261,48063.92786036061,13687.720984394942,13687.720984394942,61751.648844755546,81269.2231466914,81269.2231466914,13687.720984394942,94956.94413108633,94956.94413108633,94956.94413108633,119914.85955136645,93645.88459543731,61531.20159372713,35682.981113011316,24957.915420280107,0.0,60640.89653329142,21214.22810723809,1553.051792607557,0.0,0.89059057380774,3.0833650265417734,0.0014959713701933424,370695.928462444,1579238.811432848,4.260200045851985,1579238.811432848,4.260200045851985,0.85,0.09193420536384884,4.698906859688992,1.2291685380553825,1.0,0.0,4.698906859688619,1.2712987102844695,1.2720607855113275,3.696146957183297,16939.897785373458,1727.3888417934218,1603.0968420496806,1603.0968420496806,8.538299512145603,5.837250458524602,3.6161165159573327,2.2211339425672696,6.131833208717999,6.131833208717999,1.7519523453479997,0.0,0.0,0.0005994150299533354,0.00023973593674029284,0.0003596790932130426,0.0016900985583854823,0.09209997886076093,0.07934953602826444,0.012750442832496494,0.10633127149980336,0.07919062597991827,0.01274357938393057,0.4147905442180368,0.4147905442180368,0.06665146875752773,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.6838197400716695,2.2737367544323206e-13,2.2737367544323206e-13,3.7643117928877814,24957.915420280107,21214.22810723809,0.85,1.018316884725712,0.7925992293661729,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3968959280408955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17156.17825344973,1553.051792607557,0.4147905442180368,0.06665146875752773,6.113110376966115,6.131833208717999
2593.0,-20.59033555274752,5.830355274912678,35.10244613882243,24.051520123053365,6.829845127945803,-17.727140302181933,-29.731632758025057,4.236622158727804,-3.885132346631508,-3.8851323466316794,40.558501541016,48002.475400418574,13713.705429403302,13713.705429403302,61716.180829821875,81392.99972400015,81392.99972400015,13713.705429403302,95106.70515340345,95106.70515340345,95106.70515340345,120064.38421087101,93649.07798663026,61534.49539587024,35682.869545288915,24957.679057467554,0.0,60640.54860275647,21214.02719884742,1554.051792607557,0.0,0.8905044128274827,3.080844832377017,0.0014959713701933424,370332.2623001711,1578755.5216150652,4.263078544141024,1578755.5216150652,4.263078544141024,0.85,0.09208938291610964,4.698906859688992,1.2291769478516654,1.0,0.0,4.698906859688927,1.271298767706661,1.2720608390589352,3.696146790235241,16940.475447922443,1727.4477469801047,1603.0968420496806,1603.0968420496806,8.554508417513501,5.830355274912678,3.6047897675609333,2.225565507351745,6.131240798858513,6.131240798858513,1.7517830853881464,0.0,0.0,0.0005994119553008934,0.0002400371124797849,0.0003593748428211085,0.00168866891413176,0.09205610685427355,0.0793355242464573,0.012720582607816245,0.10630248616925128,0.07934832247202878,0.012741060444080873,0.41475835274123707,0.41475835274123707,0.06650196035683589,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.28041886515922,1.7053025658242404e-13,1.7053025658242404e-13,4.625579378885618,24957.679057467554,21214.02719884742,0.85,1.0177378379953592,0.7915903880565582,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3971058489772499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,17155.739517128117,1554.051792607557,0.41475835274123707,0.06650196035683589,6.113110376966115,6.131240798858513
2594.0,-20.59033911663627,5.828112819262211,35.101637533641885,24.051025870163016,6.891592202259901,-17.76584133357876,-29.76673763534052,4.236621584812716,-3.4907187731099043,-3.490718773110029,40.18968968617281,48180.048895081854,13153.63060895877,13153.63060895877,61333.67950404063,81098.83495862888,81098.83495862888,13153.63060895877,94252.46556758766,94252.46556758766,94252.46556758766,119340.75706847548,93646.74466259943,61529.17709558472,35686.18618557191,25088.291500887826,0.0,60774.47768645974,21325.04777575465,1554.1327746776979,0.0,0.893713788992454,3.105960813472403,0.0014959713701933424,376006.34625672846,1562728.3736606408,4.156122334684335,1562728.3736606408,4.156122334684335,0.85,0.09037444802337205,4.698906859688992,1.2291708118049427,1.0,0.0,4.698906859688382,1.2712987707580132,1.272060841849996,3.696146781363805,16940.05336562002,1727.4047065634056,1603.0968420496806,1603.0968420496806,8.20513787061102,5.828112819262211,3.69320216852223,2.134910650739981,6.130556169233124,6.130556169233124,1.7515874769237496,0.0,0.0,0.0005994117491282912,0.00023916347251116385,0.00036024827661712734,0.0016927730981873572,0.09037061757252278,0.07790532901425658,0.012465288558266197,0.10756093821624454,0.07794223163771098,0.012432216385661062,0.41472926622646394,0.41472926622646394,0.06635900319636445,0.0,1.1368683772161603e-13,1.1368683772161603e-13,4.2029181863351255,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,25088.291500887826,21325.04777575465,0.85,1.0092012607737388,0.7927677987402291,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3971061455882199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17156.05210964675,1554.1327746776979,0.41472926622646394,0.06635900319636445,6.113110376966115,6.130556169233124
2595.0,-20.590340373062443,5.826753112218086,35.10494070468775,24.045562615525,6.890667704805828,-17.76615812881088,-29.765551107097394,4.233932948926524,-3.4943342320958095,-3.49433423209594,40.23114324982648,48174.04001815998,13157.003571250016,13157.003571250016,61331.04358941,81077.38410900424,81077.38410900424,13157.003571250016,94234.38768025425,94234.38768025425,94234.38768025425,119357.000321976,93633.63147408684,61521.67691884115,35679.94950582855,25122.612641721742,0.0,60802.562147550285,21354.22074546348,1555.1327746776979,0.0,0.893552757464951,3.105567461792798,0.0014959713701933424,375954.0263290149,1564523.6265514607,4.1614759172236475,1564523.6265514607,4.1614759172236475,0.85,0.09037578577196645,4.698906859688992,1.2291386902844534,1.0,0.0,4.698906859688576,1.271311093391964,1.272073171778253,3.6961109551493934,16937.681279820383,1727.162821128559,1603.0968420496806,1603.0968420496806,8.207241899639577,5.826753112218086,3.6915414083666436,2.135211703851442,6.1312636205700874,6.1312636205700874,1.7517896058771678,0.0,0.0,0.0005994116764434783,0.00023919295323444903,0.00036021872320902927,0.001692634229475318,0.09046123988993465,0.07802161257485815,0.012439627315076501,0.10759712650414166,0.07794354044488712,0.012432245327079325,0.4147026636813121,0.4147026636813121,0.06611945603938207,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.7398724370778496,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,25122.612641721742,21354.22074546348,0.85,1.0086917627019933,0.7923027964061035,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3971061654776944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17156.365693731754,1555.1327746776979,0.4147026636813121,0.06611945603938207,6.113110376966115,6.1312636205700874
2596.0,-20.57328187580467,5.822469766886635,35.1171348683845,24.161743267346196,7.033027350335893,-17.79849422407669,-29.82062118882311,4.298639947462941,-3.6695811903400113,-3.6695811903401823,40.57910948544415,48546.4482165544,13398.587760995448,13398.587760995448,61945.03597754985,80953.80485129441,80953.80485129441,13398.587760995448,94352.39261228986,94352.39261228986,94352.39261228986,119339.67261792453,93877.07739488108,61660.660575850365,35796.018687811906,24987.280005634675,0.0,60783.29869344658,21239.188004789474,1556.1327746776979,0.0,0.8914898103139697,3.1150098722014494,0.0014959713701933424,373424.8289337091,1579654.712385967,4.2301812573539115,1579654.712385967,4.2301812573539115,0.85,0.09169513674821293,4.698906859688992,1.2297211734903981,1.0,0.0,4.698906859688829,1.2710125799622112,1.2717757347091558,3.6969790336998054,16981.71897600251,1731.6534164064703,1603.0968420496806,1603.0968420496806,8.357940337443585,5.822469766886635,3.648396024083341,2.174073742803294,6.132233630310546,6.132233630310546,1.752066751517299,0.0,0.0,0.000600399264668286,0.00023782819297329312,0.00036257107169499294,0.0017036876959123917,0.09174701376459414,0.07917619165952336,0.012570822105070777,0.10774434676160678,0.07915661437601303,0.012538522372199903,0.4146780483118573,0.4146780483118573,0.06583852881713212,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.5719313027784096,1.7053025658242404e-13,1.7053025658242404e-13,1.588797522947516,24987.280005634675,21239.188004789474,0.85,1.0191127712558405,0.7986807109859685,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3971061724896014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17156.67932392413,1556.1327746776979,0.4146780483118573,0.06583852881713212,6.113110376966115,6.132233630310546
2597.0,-20.573282051263753,5.818577677684361,35.122294049123994,24.13269270854073,7.001680000163657,-17.784064890911843,-29.800632654782362,4.2826279829339216,-3.6637381779191287,-3.6637381779192895,40.42749027407159,48445.365568215755,13384.869389427731,13384.869389427731,61830.234957643486,80964.65988895342,80964.65988895342,13384.869389427731,94349.52927838115,94349.52927838115,94349.52927838115,119295.22692246048,93815.4542721008,61627.774727915275,35764.08838242837,24945.69764407933,0.0,60709.786026507696,21203.84299746743,1557.1327746776979,0.0,0.89204884391497,3.114480248401134,0.0014959713701933424,373508.94093218306,1573048.1201366647,4.2115407363763175,1573048.1201366647,4.2115407363763175,0.85,0.09158250663790617,4.698906859688992,1.229573268773966,1.0,0.0,4.698906859688373,1.2710859362009947,1.271849134980342,3.6967656756025673,16970.571776041474,1730.5167183535127,1603.0968420496806,1603.0968420496806,8.349382918323371,5.818577677684361,3.646760277165452,2.1718174005189095,6.132319409655922,6.132319409655922,1.752091259901692,0.0,0.0,0.0006003992545025369,0.00023832272218915184,0.0003620765323133851,0.0017013639014197683,0.09118884684280393,0.07873264593303014,0.012456200909773785,0.10786285051350523,0.07902966797349865,0.012552838664407515,0.4146550226829601,0.4146550226829601,0.06560209185880937,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.1379396495941023,1.7053025658242404e-13,1.7053025658242404e-13,0.4215005532663554,24945.69764407933,21203.84299746743,0.85,1.0184558207905159,0.79798280868694,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3970109776299275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17157.334717806756,1557.1327746776979,0.4146550226829601,0.06560209185880937,6.113110376966115,6.132319409655922
2598.0,-20.573281444109504,5.817277842193571,35.127620882967534,24.179168545547896,7.002039776372707,-17.781572771470795,-29.80856989799065,4.30930114384561,-3.6640328100421584,-3.6640328100422446,40.43297807467897,48485.50891796764,13383.503888115858,13383.503888115858,61869.0128060835,81182.6137730554,81182.6137730554,13383.503888115858,94566.11766117126,94566.11766117126,94566.11766117126,119580.53767169033,93909.0457343203,61679.693473735984,35810.39140064924,25014.42001051907,0.0,60824.81141116831,21262.257008941207,1558.1327746776979,0.0,0.8920282298751641,3.1084790539527147,0.0014959713701933424,373504.69925482955,1573286.8784881528,4.212227802292663,1573286.8784881528,4.212227802292663,0.85,0.09158259000804038,4.698906859688992,1.2297957055503503,1.0,0.0,4.698906859688602,1.2709637420647906,1.2717268675197615,3.697121093364325,16987.501829192566,1732.2431033219873,1603.0968420496806,1603.0968420496806,8.348531128664712,5.817277842193571,3.6457516496726976,2.171526192520873,6.132516079024714,6.132516079024714,1.7521474511499182,0.0,0.0,0.0006003992896798365,0.00023812623638924424,0.00036227305329059224,0.0017022873351876396,0.09116195865684423,0.07874446407292456,0.01241749458391967,0.10772166030041576,0.079029746980438,0.012552843027602376,0.41463326884650903,0.41463326884650903,0.06538499475272652,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.7873507319433202,1.1368683772161603e-13,1.1368683772161603e-13,0.3905216182760114,25014.42001051907,21262.257008941207,0.85,1.0171673593503894,0.7971337319932077,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3970109786090161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17157.648938229202,1558.1327746776979,0.41463326884650903,0.06538499475272652,6.113110376966115,6.132516079024714
2599.0,-20.57331095419872,5.814287469350217,35.13510634074361,24.178775154892378,7.000445090186668,-17.7703394037244,-29.79807882858438,4.309295225350046,-3.666284466977288,-3.6662844669774235,40.461484221954024,48432.29075213358,13382.725065984356,13382.725065984356,61815.015818117936,81188.29104903444,81188.29104903444,13382.725065984356,94571.01611501879,94571.01611501879,94571.01611501879,119618.1273783973,93907.21412995047,61679.7059237312,35808.34245135475,25047.111263378505,0.0,60855.45371473326,21290.044573871728,1559.1327746776979,0.0,0.891917603682141,3.1077284147585336,0.0014959713701933424,373472.28447654954,1574527.5391649222,4.215915355999562,1574527.5391649222,4.215915355999562,0.85,0.09158243191500896,4.698906859688992,1.2297908734204253,1.0,0.0,4.698906859688588,1.270963772666334,1.2717268959665315,3.6971210043471436,16987.17050453327,1732.209317609303,1603.0968420496806,1603.0968420496806,8.348045305156697,5.814287469350217,3.6432318181641103,2.1710556511861063,6.1334882581144665,6.1334882581144665,1.7524252166041332,0.0,0.0,0.0006003975799265548,0.00023838597369779676,0.00036201160622875803,0.0017010588197953413,0.09121732223513856,0.07882407664136085,0.012393245593777719,0.10775140134270335,0.07902958819572907,0.01255284371927989,0.4146125324440148,0.4146125324440148,0.06518813996662248,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.5142143919679256,1.1368683772161603e-13,1.1368683772161603e-13,0.4214130607773541,25047.111263378505,21290.044573871728,0.85,1.0157678900544023,0.7958578532528138,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3970109752210014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17157.963174324148,1559.1327746776979,0.4146125324440148,0.06518813996662248,6.113110376966115,6.1334882581144665
2600.0,-20.57331095419872,5.814287469350217,35.13510634074361,24.178401741106086,7.000445090186668,-17.7703394037244,-29.797868652362354,4.309295225350046,-3.666284466977288,-3.6662844669774235,40.461484221954024,48431.227865768735,13382.849928163381,13382.849928163381,61814.07779393211,81186.52625816611,81186.52625816611,13382.849928163381,94569.3761863295,94569.3761863295,94569.3761863295,119632.17018210008,93905.44933908214,61678.64303736635,35807.56255746199,25062.79399577058,0.0,60870.356553232574,21303.374896404992,1560.1327746776979,0.0,0.891917603682141,3.107772995424125,0.0014959713701933424,373472.28447654954,1574527.5391649222,4.215915355999562,1574527.5391649222,4.215915355999562,0.85,0.09158243191500896,4.698906859688992,1.2297862517414617,1.0,0.0,4.698906859690358,1.270963772666334,1.2717268959665315,3.6971210043471436,16986.85126597782,1732.176764336223,1603.0968420496806,1603.0968420496806,8.348123193264104,5.814287469350217,3.6433743883727314,2.1709130809774853,6.13394829204371,6.13394829204371,1.7525566548696314,0.0,0.0,0.0006003975799265548,0.00023839117989464404,0.0003620064000319108,0.0017010343563612631,0.09118003719329976,0.07882028908304356,0.012359748110256197,0.1078220578686122,0.07902958819572907,0.01255284371927989,0.41459260998868613,0.41459260998868613,0.06501194410026871,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.295934116997671,1.1368683772161603e-13,1.1368683772161603e-13,0.4251862494235752,25062.79399577058,21303.374896404992,0.85,1.0155037902541977,0.7956455425624864,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3970111398918963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17158.27680709056,1560.1327746776979,0.41459260998868613,0.06501194410026871,6.113110376966115,6.13394829204371
2601.0,-20.57331095419872,5.814287469350217,35.13510634074361,24.178023053705715,7.000445090186668,-17.7703394037244,-29.79765096735207,4.309295225350046,-3.666284466977288,-3.6662844669774235,40.461484221954024,48430.12701770943,13383.218184138657,13383.218184138657,61813.34520184808,81184.73661108837,81184.73661108837,13383.218184138657,94567.95479522704,94567.95479522704,94567.95479522704,119646.48202743828,93903.65969200441,61677.54218930705,35806.797225219285,25078.527232211247,0.0,60885.32445743053,21316.74814737956,1561.1327746776979,0.0,0.891917603682141,3.107811636286205,0.0014959713701933424,373472.28447654954,1574527.5391649222,4.215915355999562,1574527.5391649222,4.215915355999562,0.85,0.09158243191500896,4.698906859688992,1.2297815443435685,1.0,0.0,4.6989068596888774,1.270963772666334,1.2717268959665315,3.6971210043471436,16986.527531104686,1732.143752566339,1603.0968420496806,1603.0968420496806,8.34835290862853,5.814287469350217,3.643794876268832,2.1704925930813848,6.135305437825961,6.135305437825961,1.7529444108074175,0.0,0.0,0.0006003975799265548,0.00023839657219930837,0.00036200100772724645,0.0017010090184238862,0.0911466160755512,0.07881662531960218,0.01232999075594902,0.10789251016778668,0.07902958819572907,0.01255284371927989,0.41457333869108987,0.41457333869108987,0.06485542121343214,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1237134964748066,1.1368683772161603e-13,1.1368683772161603e-13,0.436314935676819,25078.527232211247,21316.74814737956,0.85,1.015242108877426,0.7954318622637963,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3970111398918963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17158.591030058753,1561.1327746776979,0.41457333869108987,0.06485542121343214,6.113110376966115,6.135305437825961
2602.0,-20.57331324885439,5.811666690248803,35.13610291012854,24.177633958775573,6.950208377695733,-17.729542253439188,-29.760130984336115,4.30929477519336,-3.537655475720271,-3.537655475720371,40.30164255299827,48240.33854682093,13198.302888400603,13198.302888400603,61438.641435221536,81420.32655527817,81420.32655527817,13198.302888400603,94618.62944367877,94618.62944367877,94618.62944367877,119944.02009124463,93901.82281240111,61680.58021234041,35801.38066673411,25325.390647565862,0.0,61126.77131429997,21526.58205043098,1562.1327746776979,0.0,0.8930990801204158,3.0932576217647614,0.0014959713701933424,375327.5607350685,1567580.3582211253,4.17656607777767,1567580.3582211253,4.17656607777767,0.85,0.09051754308013822,4.698906859688992,1.2297767583699897,1.0,0.0,4.698906859688651,1.2709637749997966,1.271726898132415,3.697120997559308,16986.195252191865,1732.1098695468754,1603.0968420496806,1603.0968420496806,8.233004109424593,5.811666690248803,3.6716370713758724,2.1400296188729304,6.13666258360821,6.13666258360821,1.7533321667452029,0.0,0.0,0.0006003974469791594,0.00023932766529219396,0.0003610697816869655,0.0016966332739952888,0.09044900053901954,0.07823544470791542,0.012213555831104112,0.10759837433336666,0.07824945474561912,0.012268088334519103,0.4145545883196795,0.4145545883196795,0.06471728547572916,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.606437559154756,1.1368683772161603e-13,1.1368683772161603e-13,3.775850210519934,25325.390647565862,21526.58205043098,0.85,1.005102021818198,0.7891851231399098,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3970111398918963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17158.905253026947,1562.1327746776979,0.4145545883196795,0.06471728547572916,6.113110376966115,6.13666258360821
2603.0,-20.556946393632444,5.816845819211408,35.11074281833208,23.798811435140692,6.537689530905807,-17.644832074947885,-29.584102181810863,4.114774718731508,-3.175893986170877,-3.175893986170852,39.58727216709805,47439.48730941984,12695.0664452651,12695.0664452651,60134.55375468494,81579.72539681524,81579.72539681524,12695.0664452651,94274.79184208033,94274.79184208033,94274.79184208033,119876.14915670973,93030.93500862937,61202.75761065519,35364.64155330464,25601.357314629393,0.0,60965.99886793403,21761.153717434983,1562.8963159304046,0.0,0.8972762469702125,3.0860780763248594,0.0014959713701933424,380584.15406996163,1536814.436454696,4.038041048267575,1536814.436454696,4.038041048267575,0.85,0.08819821407678086,4.698906859688992,1.2276586089981718,1.0,0.0,4.698906859689184,1.2718535036526057,1.2726183679899932,3.6945346662916076,16828.657625822532,1716.0455023705886,1603.0968420496806,1603.0968420496806,7.919088923557173,5.816845819211408,3.758603141956817,2.058242677254591,6.137229127694868,6.137229127694868,1.753494036484248,0.0,0.0,0.000601346395352367,0.00024374087755223126,0.00035760551780013577,0.001680355020653692,0.08769749659601674,0.07586829740678512,0.011829199189231613,0.10790343732234094,0.07625950112231442,0.011938712954466442,0.4145362546892179,0.4145362546892179,0.06463347795436701,0.0,0.0,0.0,0.6633086007955171,0.0,0.0,0.0,25601.357314629393,21761.153717434983,0.85,0.9863621505644451,0.7781302396469278,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3970111526964337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17159.219430025536,1562.8963159304046,0.4145362546892179,0.06463347795436701,6.113110376966115,6.137229127694868
2604.0,-20.556946393632444,5.816845819211408,35.11074281833208,23.796881292387866,6.537689530905807,-17.644832074947885,-29.582998948730506,4.114774718731508,-3.175893986170877,-3.175893986170852,39.58727216709805,47433.90024379068,12695.815848444961,12695.815848444961,60129.71609223564,81570.6031519547,81570.6031519547,12695.815848444961,94266.41900039966,94266.41900039966,94266.41900039966,119848.81680617799,93021.81276376883,61197.170545026034,35360.713576380884,25582.397805778324,0.0,60943.11138215921,21745.038134911574,1561.8963159304046,0.0,0.8972762469702125,3.086307317392697,0.0014959713701933424,380584.15406996163,1536814.436454696,4.038041048267575,1536814.436454696,4.038041048267575,0.85,0.08819821407678086,4.698906859688992,1.2276346928672868,1.0,0.0,4.698906859688714,1.2718535036526057,1.2726183679899932,3.6945346662916076,16827.00747433773,1715.8772337482965,1603.0968420496806,1603.0968420496806,7.919556395739888,5.816845819211408,3.7594588886265248,2.057386930584883,6.140144276082335,6.140144276082335,1.7543269360235243,0.0,0.0,0.000601346395352367,0.00024376877151893007,0.000357577623833437,0.001680223949502227,0.08767104565317449,0.07586500300883568,0.01180604264433881,0.10784240682424444,0.07625950112231442,0.011938712954466442,0.41451825445151524,0.41451825445151524,0.06450695307217627,0.0,0.0,0.0,0.04235737684450669,0.0,0.0,0.0,25582.397805778324,21745.038134911574,0.85,0.9866532037587814,0.7783307935550648,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3969198284191067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17159.86153558352,1561.8963159304046,0.41451825445151524,0.06450695307217627,6.113110376966115,6.140144276082335
2605.0,-20.560600993278534,5.817002246204666,35.10662369904497,23.795818956010066,6.538765187200257,-17.643684410633895,-29.58161240732295,4.114774557933813,-3.176540825726363,-3.1765408257263887,39.59763055062578,47406.75826698455,12697.299676728613,12697.299676728613,60104.05794371317,81560.46656598497,81560.46656598497,12697.299676728613,94257.76624271358,94257.76624271358,94257.76624271358,119827.31863518164,93016.75622607979,61192.71968186967,35360.04060467791,25569.55239246806,0.0,60929.59299714597,21734.119533597852,1560.8963159304046,0.0,0.8972380087289108,3.0863587781189623,0.0014959713701933424,380574.7039574759,1537257.2549125087,4.03930486952248,1537257.2549125087,4.03930486952248,0.85,0.08819863379719468,4.698906859688992,1.227621482810937,1.0,0.0,4.698906859689069,1.2718539375292706,1.2726185324644026,3.694533405948473,16826.0927813753,1715.7839610239278,1603.0968420496806,1603.0968420496806,7.920481996891812,5.817002246204666,3.7598309794220537,2.0571712667826123,6.141505685781021,6.141505685781021,1.7547159102231489,0.0,0.0,0.0006011343826889196,0.00024380383277777085,0.0003573305499111488,0.0016790629721539368,0.08767613295720204,0.07589143134801205,0.011784701609189993,0.1077705650717336,0.07625990994885014,0.011938723848344544,0.4145005209280198,0.4145005209280198,0.06436517099790451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25569.55239246806,21734.119533597852,0.85,0.9864510000342285,0.7780580163928742,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3969198284191067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17160.176304037068,1560.8963159304046,0.4145005209280198,0.06436517099790451,6.113110376966115,6.141505685781021
2606.0,-20.56922577526544,5.819375244027357,35.086640079922844,23.794809355773054,6.7789727523991195,-17.776347192046554,-29.702961654961086,4.11477363998271,-3.0980640994924897,-3.098064099492555,39.49194129948162,47973.59072109371,12590.213311009144,12590.213311009144,60563.80403210285,80420.34907632504,80420.34907632504,12590.213311009144,93010.56238733418,93010.56238733418,93010.56238733418,118311.79688685531,93011.9029173464,61173.3102496166,35376.214075255324,25301.23449952113,0.0,60677.448574776456,21506.04932459296,1559.8963159304046,0.0,0.897963681694775,3.115855342791887,0.0014959713701933424,381722.5653345563,1532743.590382686,4.0153339874977805,1532743.590382686,4.0153339874977805,0.85,0.08767758796784329,4.698906859688992,1.2276089205918836,1.0,0.0,4.698906859688852,1.2718549633846046,1.2726189228824631,3.6945304260042886,16825.21485113608,1715.694437054048,1603.0968420496806,1603.0968420496806,7.853682310865014,5.819375244027357,3.7800214692433696,2.039353774783988,6.14291428428934,6.14291428428934,1.7551183669398114,0.0,0.0,0.0006006343092614617,0.00024075281790811144,0.0003598814913533502,0.001691049608395362,0.08722206322977975,0.07551677925809942,0.011705283971680336,0.10881877254821302,0.07574875610360503,0.011928831864238262,0.4144830007758901,0.4144830007758901,0.06424587056254309,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,25301.23449952113,21506.04932459296,0.85,0.9981270711715317,0.7906329591622986,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3969402195402574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17160.4178586777,1559.8963159304046,0.4144830007758901,0.06424587056254309,6.113110376966115,6.14291428428934
2607.0,-20.579801922778174,5.819747530811875,35.07921470390814,23.794046567659848,6.7812800018775725,-17.776979436738465,-29.703877936676122,4.1147747200963485,-3.098964600878446,-3.098964600878493,39.51813998597859,47920.01188416697,12592.539161280853,12592.539161280853,60512.55104544782,80405.74838511249,80405.74838511249,12592.539161280853,92998.28754639335,92998.28754639335,92998.28754639335,118295.33041976155,93008.18737869812,61166.71333700283,35379.41560188365,25297.042873368202,0.0,60676.45847525186,21502.48644236297,1558.8963159304046,0.0,0.8978707717928662,3.1158094740157933,0.0014959713701933424,381709.3785433372,1533861.5208945782,4.018401451774735,1533861.5208945782,4.018401451774735,0.8499999999999999,0.08767867330543476,4.698906859688992,1.227599326665513,1.0,0.0,4.698906859689641,1.2718562101591566,1.2726193911067951,3.6945268043319013,16824.542735696188,1715.625900352943,1603.0968420496806,1603.0968420496806,7.85513315912989,5.819747530811875,3.7807066171562203,2.0390409136556547,6.1449918090428595,6.1449918090428595,1.755711945440817,0.0,0.0,0.0006000216153584695,0.00024072991475400387,0.0003592917006044657,0.0016882782365996473,0.0872865991690988,0.07558782609140016,0.011698773077698638,0.10873615958063268,0.07574981583303897,0.01192885747239579,0.414465651320853,0.414465651320853,0.06414709688092063,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,25297.042873368202,21502.48644236297,0.85,0.9972986651837815,0.7897628353459708,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.396988344287096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17160.559722178787,1558.8963159304046,0.414465651320853,0.06414709688092063,6.113110376966115,6.1449918090428595
2608.0,-20.611397414125527,5.821246109905261,35.084259677714314,23.792715940531366,6.821270546858046,-17.827557702995126,-29.751698510348774,4.114775092339073,-3.181837034306511,-3.1818370343065943,40.19414427924359,47988.09646330004,12712.044149984788,12712.044149984788,60700.14061328483,80210.18512541703,80210.18512541703,12712.044149984788,92922.22927540183,92922.22927540183,92922.22927540183,118552.54002779088,93001.58248316025,61145.037061843446,35396.16157924089,25630.310752389047,0.0,61026.472331629935,21785.76413953069,1557.9557135650757,0.0,0.8951759662583045,3.1023355698550446,0.0014959713701933424,380497.33501085965,1562921.2165467516,4.107574673294741,1562921.2165467516,4.107574673294741,0.85,0.08775186260605944,4.698906859688992,1.227582742800005,1.0,0.0,4.698906859689078,1.2718599409355853,1.2726208003616064,3.6945159670902576,16823.34795542604,1715.5040666717016,1603.0968420496806,1603.0968420496806,7.929679490685964,5.821246109905261,3.7633493525290436,2.0578967573762177,6.146469740962901,6.146469740962901,1.7561342117036862,0.0,0.0,0.0005981946537294513,0.0002395373854680014,0.0003586572682614499,0.001685297098111042,0.08956133917825043,0.07757060512070095,0.011990734057549489,0.10787587365933227,0.0758224567889862,0.01192940581707323,0.41444843842349,0.41444843842349,0.06406474460228934,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,25630.310752389047,21785.76413953069,0.85,0.9946526203157909,0.7863488520608437,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3970473613508798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17160.662205831108,1557.9557135650757,0.41444843842349,0.06406474460228934,6.113110376966115,6.146469740962901
2609.0,-20.611397414125527,5.821246109905261,35.084259677714314,23.79369941717016,6.821270546858046,-17.827557702995126,-29.75226149484513,4.114775092339073,-3.181837034306511,-3.1818370343065943,40.19414427924359,47990.94444423102,12712.510915490851,12712.510915490851,60703.45535972187,80214.83321764195,80214.83321764195,12712.510915490851,92927.3441331328,92927.3441331328,92927.3441331328,118575.62417837529,93006.23057538517,61147.885042774426,35398.16170290083,25648.280045242478,0.0,61046.441748143305,21801.038038456107,1558.9557135650757,0.0,0.8951759662583045,3.102193318873006,0.0014959713701933424,380497.33501085965,1562921.2165467516,4.107574673294741,1562921.2165467516,4.107574673294741,0.85,0.08775186260605944,4.698906859688992,1.2275949819246308,1.0,0.0,4.698906859688499,1.2718599409355853,1.2726208003616064,3.6945159670902576,16824.18876340738,1715.5898052247587,1603.0968420496806,1603.0968420496806,7.9299706555699645,5.821246109905261,3.7638824221966884,2.057363687708573,6.1482880582074255,6.1482880582074255,1.7566537309164072,0.0,0.0,0.0005981946537294513,0.00023952337846751224,0.0003586712752619391,0.0016853629157017242,0.08954518324301852,0.07756740390083329,0.01197777934218524,0.10794016600471314,0.0758224567889862,0.01192940581707323,0.41443133477226624,0.41443133477226624,0.06399552944605097,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,25648.280045242478,21801.038038456107,0.85,0.9943815498725301,0.7861382755480689,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3972236971973717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17160.34324942369,1558.9557135650757,0.41443133477226624,0.06399552944605097,6.113110376966115,6.1482880582074255
2610.0,-20.61145877727301,5.822463071161977,35.092587563083484,23.792712727468484,6.829560171338128,-17.835665749807507,-29.75912274615837,4.114763232092905,-3.2088755631853587,-3.2088755631854373,40.3442185392949,48025.31584304427,12752.760456482745,12752.760456482745,60778.07629952702,80170.99133959379,80170.99133959379,12752.760456482745,92923.75179607654,92923.75179607654,92923.75179607654,118663.66673014837,93001.62296321245,61144.22624255321,35397.107467399146,25739.914934071836,0.0,61137.02240147098,21878.92769396106,1559.9557135650757,0.0,0.8945314203039975,3.0981533310717038,0.0014959713701933424,380102.5383029345,1569428.5659979663,4.1289610245832185,1569428.5659979663,4.1289610245832185,0.85,0.0877787089003332,4.698906859688992,1.2275827960995955,1.0,0.0,4.6989068596889725,1.2718600025794145,1.2726208575355549,3.6945157880264374,16823.355277989653,1715.5048133653852,1603.0968420496806,1603.0968420496806,7.955078022720932,5.822463071161977,3.759044851873657,2.06341821928832,6.1496568017239355,6.1496568017239355,1.757044800492553,0.0,0.0,0.0005981911104754858,0.00023935273181313724,0.0003588383786623486,0.0016861481190161857,0.0900536288218328,0.07801698355476472,0.012036645267068092,0.10779107625380932,0.07584916165197435,0.011929547248358844,0.4144143185179539,0.4144143185179539,0.06393682398772693,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,1.1024319374632228,25739.914934071836,21878.92769396106,0.85,0.9941288259086801,0.7855357352485123,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3972236971973717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17160.65620284322,1559.9557135650757,0.4144143185179539,0.06393682398772693,6.113110376966115,6.1496568017239355
2611.0,-20.611460897721514,5.819538735874814,35.107767902609496,23.71282704351472,6.811906057234991,-17.853796210682525,-29.749596992600686,4.0828035363428805,-3.5708251726704816,-3.570825172670584,40.61462473058025,47977.115872278235,13260.188761493766,13260.188761493766,61237.304633772,79876.87332411543,79876.87332411543,13260.188761493766,93137.06208560918,93137.06208560918,93137.06208560918,118764.758604992,92775.11576521014,61010.34838457235,35294.18597848643,25627.696519382825,0.0,60921.88249786926,21783.5420414754,1560.9557135650757,0.0,0.8918475111045565,3.0710909225816283,0.0014959713701933424,374848.44913379865,1581205.2644909255,4.218252118008707,1581205.2644909255,4.218252118008707,0.85,0.08859394288543872,4.698906859688992,1.2270155648188665,1.0,0.0,4.698906859689793,1.272006624218545,1.2727675667312608,3.694089928639921,16782.381680501767,1711.326669199142,1603.0968420496806,1603.0968420496806,8.271608061144706,5.819538735874814,3.6746232023763654,2.1449155334984487,6.15139266188622,6.15139266188622,1.75754076053892,0.0,0.0,0.0005981909880360901,0.0002395896776945977,0.00035860131034149236,0.0016850341570570995,0.0913303289155514,0.07913092710041766,0.012199401815133739,0.10659722337937493,0.07666201465525946,0.011931928230179264,0.41439737218117073,0.41439737218117073,0.06388652628773438,0.0,1.1368683772161603e-13,1.1368683772161603e-13,2.8373483175325305,1.1368683772161603e-13,1.1368683772161603e-13,18.491309522202698,25627.696519382825,21783.5420414754,0.85,1.0051774850508564,0.7875186042380787,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3972240397065534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17160.96792695436,1560.9557135650757,0.41439737218117073,0.06388652628773438,6.113110376966115,6.15139266188622
2612.0,-20.611464174525988,5.813382379337921,35.1118932851622,23.71154377413916,6.678424273811511,-17.773916684148826,-29.67580771129576,4.08280350761855,-3.8326155377142754,-3.832615537714484,40.343217836896926,47603.71863445849,13621.305276487583,13621.305276487583,61225.023910946074,80501.66798535745,80501.66798535745,13621.305276487583,94122.97326184504,94122.97326184504,94122.97326184504,119053.81662742535,92769.05100211532,61014.49202095452,35282.84331240088,24930.843365580316,0.0,60213.6866779812,21191.21686074327,1560.7994240732146,0.0,0.8915194546272297,3.0930496574726214,0.0014959713701933424,371083.87760546396,1569385.1069915826,4.229192378603285,1569385.1069915826,4.229192378603285,0.85,0.09126177362201093,4.698906859688992,1.2269997106632222,1.0,0.0,4.698906859689139,1.2720066247369404,1.2727675670092775,3.6940899271344265,16781.284606483376,1711.2147987828032,1603.0968420496806,1603.0968420496806,8.496869882839837,5.813382379337921,3.610229064522093,2.203153314815828,6.151881259193195,6.151881259193195,1.7576803597694843,0.0,0.0,0.0005981907988261881,0.00024143246313438376,0.0003567583356918043,0.0016763741908334474,0.09074164174421216,0.07859931750410885,0.01214232424010331,0.10730917229462947,0.07906880227371967,0.012192971348291263,0.41438048177841086,0.41438048177841086,0.06401508725900397,0.0,2.2737367544323206e-13,2.2737367544323206e-13,6.364724846486467,2.2737367544323206e-13,2.2737367544323206e-13,20.467351931289215,24930.843365580316,21191.21686074327,0.85,1.0167958032261575,0.7905797047279304,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397224051542212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17161.2808358488,1560.7994240732146,0.41438048177841086,0.06401508725900397,6.113110376966115,6.151881259193195
2613.0,-20.640595021277523,5.80795914832135,35.11388711683707,23.70906671220439,6.721005588470299,-17.824135323096595,-29.722452548425622,4.0828035347400595,-3.7699901867692347,-3.7699901867694163,40.28588787267055,47679.52137286616,13525.078529793038,13525.078529793038,61204.5999026592,80288.4641557514,80288.4641557514,13525.078529793038,93813.54268554444,93813.54268554444,93813.54268554444,118672.55701486926,92757.05546497084,60990.58860740649,35296.07428618261,24859.01432932482,0.0,60155.088615507426,21130.162179926094,1559.7994240732146,0.0,0.8920262058528741,3.106117024416438,0.0014959713701933424,371981.72782083193,1566896.8704541493,4.212295264161089,1566896.8704541493,4.212295264161089,0.85,0.09114246025381444,4.698906859688992,1.2269688188796866,1.0,0.0,4.6989068596888135,1.2720100570811546,1.2727688644355604,3.6940799591407636,16779.114696145232,1710.9935295075518,1603.0968420496806,1603.0968420496806,8.436844347157596,5.80795914832135,3.6201951462360866,2.1877640020852636,6.151389989531024,6.151389989531024,1.757539997008864,0.0,0.0,0.0005965108907342853,0.00024026606082704852,0.0003562448299072368,0.0016739612749798532,0.09054169925417899,0.07837403009202572,0.012167669162153276,0.10775469811962024,0.07894977069196889,0.012192689561845545,0.41436363612286964,0.41436363612286964,0.0643304884443212,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.455366835634209,1.7053025658242404e-13,1.7053025658242404e-13,17.109563145706375,24859.01432932482,21130.162179926094,0.85,1.017446758226223,0.792609943235539,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3972240698322758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17161.59372150689,1559.7994240732146,0.41436363612286964,0.0643304884443212,6.113110376966115,6.151389989531024
2614.0,-20.635644760316396,5.8049038034972,35.114895978840174,23.739200666919373,6.692418077651697,-17.815679934847434,-29.724780622031517,4.093927899735907,-3.774556046056091,-3.7745560460563192,40.258000211098434,47718.527129566384,13527.135045026585,13527.135045026585,61245.66217459297,80566.03437853038,80566.03437853038,13527.135045026585,94093.16942355697,94093.16942355697,94093.16942355697,118983.46558257662,92846.94708928201,61046.16721968644,35334.19985510619,24890.29615901965,0.0,60224.49601412584,21156.7517351667,1558.7994240732146,0.0,0.8921015013851067,3.0982164409585726,0.0014959713701933424,371916.2102992344,1565687.5677964697,4.209785764747272,1565687.5677964697,4.209785764747272,0.85,0.09113980268779444,4.698906859688992,1.2271952014742422,1.0,0.0,4.69890685968991,1.271958435257369,1.2727175745528436,3.6942298816063213,16795.37547401253,1712.6516673902433,1603.0968420496806,1603.0968420496806,8.438127186209858,5.8049038034972,3.6167074129556323,2.1881963905415676,6.151109618806588,6.151109618806588,1.7574598910875967,0.0,0.0,0.0005967960547449634,0.0002402079811819989,0.00035658807356296444,0.0016755741449482966,0.09052367287661235,0.07829583323414273,0.012227839642469622,0.10742077786346574,0.07894714102553105,0.012192661662263394,0.41434682626510333,0.41434682626510333,0.06471055148981426,0.0,2.2737367544323206e-13,2.2737367544323206e-13,10.169712587125957,2.2737367544323206e-13,2.2737367544323206e-13,17.125568795470713,24890.29615901965,21156.7517351667,0.85,1.0169559934586687,0.7923441504329709,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397386685731293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17161.32308473782,1558.7994240732146,0.41434682626510333,0.06471055148981426,6.113110376966115,6.151109618806588
