time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2615.0,-20.635644760316396,5.8049038034972,35.114895978840174,23.737664997484558,6.692418077651697,-17.815679934847434,-29.72390240812672,4.093927899735907,-3.774556046056091,-3.7745560460563192,40.258000211098434,47714.08355232945,13527.250965105532,13527.250965105532,61241.33451743498,80558.77641372116,80558.77641372116,13527.250965105532,94086.0273788267,94086.0273788267,94086.0273788267,118958.71224188872,92839.6891244728,61041.72364244951,35331.07275780365,24872.684863062026,0.0,60203.75762086568,21141.782133602723,1557.7994240732146,0.0,0.8921015013851067,3.09841106760973,0.0014959713701933424,371916.2102992344,1565687.5677964697,4.209785764747272,1565687.5677964697,4.209785764747272,0.85,0.09113980268779444,4.698906859688992,1.227176124616526,1.0,0.0,4.698906859689621,1.271958435257369,1.2727175745528436,3.6942298816063213,16794.062557993537,1712.517787215159,1603.0968420496806,1603.0968420496806,8.43819949630112,5.8049038034972,3.6168398071752232,2.1880639963219766,6.151534521698506,6.151534521698506,1.7575812919138587,0.0,0.0,0.0005967960547449634,0.0002402298889148562,0.00035656616583010713,0.0016754712025520931,0.09059804389413327,0.07829266222019068,0.012305381673942581,0.10735860908505519,0.07894714102553105,0.012192661662263394,0.4143300450455569,0.4143300450455569,0.0651209091463563,0.0,2.2737367544323206e-13,2.2737367544323206e-13,11.548230383959833,2.2737367544323206e-13,2.2737367544323206e-13,17.129426198881276,24872.684863062026,21141.782133602723,0.85,1.0172344208662765,0.7925432803183118,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397359049710783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17161.7342351317,1557.7994240732146,0.4143300450455569,0.0651209091463563,6.113110376966115,6.151534521698506
2616.0,-20.669837183720706,5.802173314367325,35.11974689239753,23.818472865410172,6.878018783279408,-17.90700743822332,-29.83494264828039,4.12855951191804,-3.55014802777157,-3.5501480277716926,40.32155637264927,48087.6934486958,13206.86362129741,13206.86362129741,61294.55706999321,80063.21623754383,80063.21623754383,13206.86362129741,93270.07985884124,93270.07985884124,93270.07985884124,118177.94046256461,93057.58764918563,61145.25579707289,35458.146502347496,24907.860603723377,0.0,60366.00710607087,21171.68151316487,1557.5275195604572,0.0,0.8929694631782101,3.1312498689702286,0.0014959713701933424,375147.0588172815,1568444.6049042235,4.180879385937415,1568444.6049042235,4.180879385937415,0.85,0.0906111737429929,4.698906859688992,1.2277191293099898,1.0,0.0,4.6989068596892185,1.271803588544407,1.27256013348784,3.6946796675317937,16833.47890556893,1716.5371360830588,1603.0968420496806,1603.0968420496806,8.238344231538399,5.802173314367325,3.6663984714719726,2.1357748428953522,6.152876028037667,6.152876028037667,1.7579645794393335,0.0,0.0,0.0005948289231065638,0.00023747445233788915,0.00035735447076867463,0.0016791753740354547,0.09063737647160539,0.07825842220131794,0.012378954270287445,0.10858306419357777,0.0782278311559098,0.012383342587083105,0.41431328673658646,0.41431328673658646,0.06553627182632261,0.0,1.1368683772161603e-13,1.1368683772161603e-13,9.156318048901198,1.1368683772161603e-13,1.1368683772161603e-13,0.2574714285500477,24907.860603723377,21171.68151316487,0.85,1.0153820007059726,0.7966021897754395,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397359049710783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17162.046380306354,1557.5275195604572,0.41431328673658646,0.06553627182632261,6.113110376966115,6.152876028037667
2617.0,-20.669837183720706,5.802173314367325,35.11974689239753,23.819551022630208,6.878018783279408,-17.90700743822332,-29.83555445736272,4.12855951191804,-3.55014802777157,-3.5501480277716926,40.32155637264927,48090.786866787785,13207.001463588813,13207.001463588813,61297.7883303766,80068.31170800046,80068.31170800046,13207.001463588813,93275.31317158927,93275.31317158927,93275.31317158927,118200.34658074123,93062.68311964226,61148.34921516488,35460.37100497486,24925.033409151958,0.0,60385.404414126824,21186.278397779162,1558.5275195604572,0.0,0.8929694631782101,3.1311044765490883,0.0014959713701933424,375147.0588172815,1568444.6049042235,4.180879385937415,1568444.6049042235,4.180879385937415,0.8499999999999999,0.0906111737429929,4.698906859688992,1.227732459702529,1.0,0.0,4.69890685968911,1.271803588544407,1.27256013348784,3.6946796675317937,16834.400641201803,1716.631126959951,1603.0968420496806,1603.0968420496806,8.238430216544288,5.802173314367325,3.6665559075947414,2.1356174067725835,6.15339383682265,6.15339383682265,1.7581125248064713,0.0,0.0,0.0005948289231065638,0.00023745935142972284,0.0003573695716768409,0.0016792463317964247,0.09067039512156892,0.07825526023547155,0.012415134886097367,0.10864773417174464,0.0782278311559098,0.012383342587083105,0.4142965467560768,0.4142965467560768,0.06572781810889142,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.349439093676779,1.1368683772161603e-13,1.1368683772161603e-13,0.26168768270758846,24925.033409151958,21186.278397779162,0.85,1.0151093451323534,0.7963975290614633,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397549957073504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17161.673537265477,1558.5275195604572,0.4142965467560768,0.06572781810889142,6.113110376966115,6.15339383682265
2618.0,-20.669835317462788,5.802315758538894,35.11212543064734,23.853765602130466,6.87072575516756,-17.8897657339817,-29.82969885980708,4.14430633744491,-3.312312998597122,-3.3123129985972066,40.027427816824044,48061.18984320318,12871.68756807104,12871.68756807104,60932.877411274225,80264.48319972046,80264.48319972046,12871.68756807104,93136.1707677915,93136.1707677915,93136.1707677915,118483.10176312042,93149.96468833393,61200.23034524206,35499.70482565763,25346.93099532892,0.0,60846.63582098655,21544.89134602958,1559.5275195604572,0.0,0.8951275273520445,3.1059483750234103,0.0014959713701933424,378595.1817880218,1555716.1760546255,4.109181127734695,1555716.1760546255,4.109181127734695,0.85,0.08852340802180164,4.698906859688992,1.2279480219306427,1.0,0.0,4.698906859688949,1.2717313658932992,1.2724878680107172,3.694889491373322,16850.18927792163,1718.2411198443535,1603.0968420496806,1603.0968420496806,8.02926387878952,5.802315758538894,3.721371887299225,2.080943871239669,6.154730792346596,6.154730792346596,1.7584945120990274,0.0,0.0,0.000594829030311905,0.00023760391784258364,0.0003572251124693213,0.0016785675314352655,0.08944677869139325,0.07719130176778305,0.012255476923610207,0.10810461148935444,0.07646527382479096,0.012058134197010684,0.4142798214383357,0.4142798214383357,0.06577420869036212,0.0,5.684341886080802e-14,5.684341886080802e-14,5.763313571709489,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,25346.93099532892,21544.89134602958,0.85,1.0014173600417515,0.7898742337144373,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397549957073504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17161.984542692688,1559.5275195604572,0.4142798214383357,0.06577420869036212,6.113110376966115,6.154730792346596
2619.0,-20.669837362181127,5.796521499015816,35.127265636306056,24.08750415723773,6.871362291176568,-17.78098602744444,-29.791453353222437,4.262428883986498,-3.813408306939948,-3.813408306940115,40.65988341440164,47867.77341893723,13571.529391776678,13571.529391776678,61439.3028107139,81366.15951242004,81366.15951242004,13571.529391776678,94937.68890419672,94937.68890419672,94937.68890419672,120088.31017823618,93696.38387098601,61520.93336456046,35750.500562695066,25150.62127403945,0.0,60901.12183673451,21378.02808293353,1560.5275195604572,0.0,0.890500383427339,3.086745798513626,0.0014959713701933424,371359.0679852976,1583182.8691986937,4.263213169366779,1583182.8691986937,4.263213169366779,0.8499999999999999,0.09188420269741117,4.698906859688992,1.2292802501516422,1.0,0.0,4.698906859688911,1.2711898613849182,1.271946041233648,3.6964634492676747,16949.03275771876,1728.3203497339825,1603.0968420496806,1603.0968420496806,8.465820052657861,5.796521499015816,3.602927205072013,2.1935942939438027,6.156110718528964,6.156110718528964,1.7588887767225612,0.0,0.0,0.0005948289128550829,0.00023855014127994816,0.00035627877157513475,0.0016741207637159681,0.09206952251413707,0.07946377929047928,0.012605743223657793,0.10694942154601561,0.0793765291564247,0.01250767354098648,0.4142631078508095,0.4142631078508095,0.0657166624999351,0.0,1.7053025658242404e-13,1.7053025658242404e-13,6.435662294282395,1.7053025658242404e-13,1.7053025658242404e-13,8.190239692576654,25150.62127403945,21378.02808293353,0.85,1.0088369632241285,0.7859916529495554,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3975499466523087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17162.29558550726,1560.5275195604572,0.4142631078508095,0.0657166624999351,6.113110376966115,6.156110718528964
2620.0,-20.66232493427465,5.793022481068107,35.11623094077292,23.686153173353546,6.448037393577836,-17.69422244491224,-29.596043949108548,4.076420479757164,-3.8764803402189045,-3.8764803402191075,40.07660174370716,46920.17842705106,13655.547844190676,13655.547844190676,60575.726271241736,81470.07661328875,81470.07661328875,13655.547844190676,95125.62445747943,95125.62445747943,95125.62445747943,119999.79012307037,92678.71532519399,60947.90283283391,35256.45832484453,24874.165665590943,0.0,60130.62399043547,21143.0408157523,1561.5275195604572,0.0,0.8922393495934445,3.0801872576065734,0.0014959713701933424,370456.0067740379,1557838.7262532278,4.205192243524457,1557838.7262532278,4.205192243524457,0.85,0.09183604109945936,4.698906859688992,1.226768970140256,1.0,0.0,4.698906859688108,1.2720418994536984,1.2727991352992432,3.693987487131535,16764.94350254666,1709.5484699205804,1603.0968420496806,1603.0968420496806,8.51823014430683,5.793022481068107,3.5857008365632708,2.207321644504836,6.155699976503734,6.155699976503734,1.7587714218582098,0.0,0.0,0.000595260600650696,0.00024343913194431626,0.0003518214687063797,0.0016531763126902636,0.09020855668830989,0.0778579473811638,0.012350609307146087,0.10699911032928715,0.07932898820707426,0.012507052892385104,0.4142464036474552,0.4142464036474552,0.06571192357914406,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.120051191768368,2.2737367544323206e-13,2.2737367544323206e-13,9.754953855494819,24874.165665590943,21143.0408157523,0.85,1.0074022561428444,0.7803041996456631,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3975499580700275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17162.606550034157,1561.5275195604572,0.4142464036474552,0.06571192357914406,6.113110376966115,6.155699976503734
2621.0,-20.662381636645716,5.792391267776853,35.115868570833086,23.68395145693796,6.448522796385582,-17.693602063588337,-29.594228393956996,4.076409683731425,-3.8766328747785224,-3.876632874778775,40.07923427389753,46910.672945208025,13654.946639152658,13654.946639152658,60565.619584360684,81457.37638281958,81457.37638281958,13654.946639152658,95112.32302197223,95112.32302197223,95112.32302197223,119968.9134693298,92668.36014175246,60941.59727164422,35251.95874456471,24856.590447357557,0.0,60108.54919192227,21128.101880253922,1560.5275195604572,0.0,0.8922293954569652,3.0804928023443865,0.0014959713701933424,370453.82488281775,1557952.418836893,4.205523912000924,1557952.418836893,4.205523912000924,0.85,0.09183598367493706,4.698906859688992,1.2267417884478342,1.0,0.0,4.698906859690416,1.2720419556507245,1.2727991873834459,3.6939873239363585,16763.07032093482,1709.3574585546362,1603.0968420496806,1603.0968420496806,8.517855117033212,5.792391267776853,3.585264328950165,2.2071269388266885,6.155971975254536,6.155971975254536,1.7588491357870102,0.0,0.0,0.0005952573412759901,0.0002434849853565345,0.00035177235591945556,0.0016529455362788872,0.09022149320286485,0.07786240692988487,0.01235908627297998,0.10694000235056368,0.07932892832432244,0.012507055350614622,0.4142297069514384,0.4142297069514384,0.06575060914382155,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.642108435417526,2.2737367544323206e-13,2.2737367544323206e-13,9.741069213715434,24856.590447357557,21128.101880253922,0.85,1.0076040829230302,0.7804326269034647,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3975080097548829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17163.06805442781,1560.5275195604572,0.4142297069514384,0.06575060914382155,6.113110376966115,6.155971975254536
2622.0,-20.662381636645716,5.792391267776853,35.115868570833086,23.68246834902095,6.448522796385582,-17.693602063588337,-29.593384021986253,4.076409683731425,-3.8766328747785224,-3.876632874778775,40.07923427389753,46906.397208823095,13655.257674609573,13655.257674609573,60561.65488343267,81450.3669983943,81450.3669983943,13655.257674609573,95105.62467300387,95105.62467300387,95105.62467300387,119944.7266197356,92661.35075732718,60937.32153525929,35248.92135785321,24839.101946731724,0.0,60088.02330458493,21113.236654721964,1559.5275195604572,0.0,0.8922293954569652,3.080672508675661,0.0014959713701933424,370453.82488281775,1557952.418836893,4.205523912000924,1557952.418836893,4.205523912000924,0.85,0.09183598367493706,4.698906859688992,1.2267234138259662,1.0,0.0,4.698906859690018,1.2720419556507245,1.2727991873834459,3.6939873239363585,16761.80237140115,1709.2281636849639,1603.0968420496806,1603.0968420496806,8.518049138659828,5.792391267776853,3.5856195947930707,2.2067716729837827,6.157103263380121,6.157103263380121,1.7591723609657488,0.0,0.0,0.0005952573412759901,0.00024350631340975363,0.0003517510278662364,0.0016528453177433121,0.09023039215160646,0.07785926959500439,0.012371122556602068,0.10687770878813228,0.07932892832432244,0.012507055350614622,0.41421301626129164,0.41421301626129164,0.06581464243580612,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.062454713740806,2.2737367544323206e-13,2.2737367544323206e-13,9.750911442733297,24839.101946731724,21113.236654721964,0.85,1.00788229588527,0.7806280624519057,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3975083263643167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17163.378174325833,1559.5275195604572,0.41421301626129164,0.06581464243580612,6.113110376966115,6.157103263380121
2623.0,-20.662381746537314,5.790662741945292,35.11418441571308,23.674329555965983,6.450345865855187,-17.6920230519294,-29.588678456470348,4.074130465816709,-3.8767060376807194,-3.8767060376809175,40.083299267269254,46882.56792276755,13653.28276232407,13653.28276232407,60535.85068509162,81403.28571256313,81403.28571256313,13653.28276232407,95056.5684748872,95056.5684748872,95056.5684748872,119870.72319029749,92633.65753384562,60920.95542858296,35236.33567251406,24814.15471541029,0.0,60050.49038792435,21092.031508098746,1558.5275195604572,0.0,0.8922148153739424,3.0819198256112115,0.0014959713701933424,370452.77834655094,1558127.9883425822,4.2060097249020645,1558127.9883425822,4.2060097249020645,0.85,0.09183557226934183,4.698906859688992,1.2266526429587978,1.0,0.0,4.698906859689042,1.272052413847083,1.2728096517974108,3.6939569537689354,16756.792857345605,1708.7173354148058,1603.0968420496806,1603.0968420496806,8.516817202925376,5.790662741945292,3.5846833925480235,2.2059793493972686,6.158423915493082,6.158423915493082,1.7595496901408807,0.0,0.0,0.0005952573349592004,0.00024362520315492273,0.0003516321318042777,0.0016522866362221843,0.09025543088607642,0.07786771266503759,0.012387718221038832,0.10685067597851693,0.07932851400871342,0.012507058260628416,0.4141963303758409,0.4141963303758409,0.06589313148256899,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.388410842536302,1.7053025658242404e-13,1.7053025658242404e-13,9.696309126709423,24814.15471541029,21092.031508098746,0.85,1.0080825367791646,0.7807191518321929,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3975083263643167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17163.68942827128,1558.5275195604572,0.4141963303758409,0.06589313148256899,6.113110376966115,6.158423915493082
2624.0,-20.662441736398318,5.788511905186527,35.113521328526026,23.672727529797726,6.452257333479218,-17.690213064046684,-29.586122290324397,4.0741190513102366,-3.8773776651821095,-3.877377665182339,40.09478660581495,46869.293382112715,13651.413180858144,13651.413180858144,60520.70656297086,81386.67974184643,81386.67974184643,13651.413180858144,95038.09292270457,95038.09292270457,95038.09292270457,119838.38636419387,92626.1393381613,60916.51861051124,35232.91191961118,24800.293441489302,0.0,60033.20536110048,21080.249425265905,1557.5275195604572,0.0,0.8921713416628093,3.0821908992599174,0.0014959713701933424,370443.171365482,1558624.2142277216,4.207458349097145,1558624.2142277216,4.207458349097145,0.85,0.09183530311777507,4.698906859688992,1.2266329182637858,1.0,0.0,4.698906859689613,1.272052473268998,1.2728097068680153,3.693956781211592,16755.4328673474,1708.5786550297403,1603.0968420496806,1603.0968420496806,8.515650971780204,5.788511905186527,3.5831208326608768,2.2053910725256505,6.159223128980189,6.159223128980189,1.7597780368514826,0.0,0.0,0.0005952538866303581,0.00024368980907631056,0.00035156407755404756,0.0016519668556389468,0.09030664606270052,0.07789773914329931,0.012408906919401205,0.10678630590017597,0.079328233337709,0.012507069780066075,0.414179648334147,0.414179648334147,0.06597773902826871,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.64239682252412,2.2737367544323206e-13,2.2737367544323206e-13,9.659562231591508,24800.293441489302,21080.249425265905,0.85,1.0081205259478991,0.7807228199825967,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397508326977919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17164.00068001523,1557.5275195604572,0.414179648334147,0.06597773902826871,6.113110376966115,6.159223128980189
2625.0,-20.662441736398318,5.788511905186527,35.113521328526026,23.671160253603034,6.452257333479218,-17.690213064046684,-29.58522161990402,4.0741190513102366,-3.8773776651821095,-3.877377665182339,40.09478660581495,46864.732374612126,13651.596872794302,13651.596872794302,60516.32924740643,81379.2726618982,81379.2726618982,13651.596872794302,95030.8695346925,95030.8695346925,95030.8695346925,119813.57127303517,92618.73225821307,60911.95760301065,35229.74961689158,24782.701738342672,0.0,60012.451355234254,21065.29647759127,1556.5275195604572,0.0,0.8921713416628093,3.0823849125296223,0.0014959713701933424,370443.171365482,1558624.2142277216,4.207458349097145,1558624.2142277216,4.207458349097145,0.85,0.09183530311777507,4.698906859688992,1.2266133694024757,1.0,0.0,4.698906859689035,1.272052473268998,1.2728097068680153,3.693956781211592,16754.092977423214,1708.4420242818103,1603.0968420496806,1603.0968420496806,8.515765557456723,5.788511905186527,3.58333065554064,2.205181249645887,6.159892064461204,6.159892064461204,1.7599691612746295,0.0,0.0,0.0005952538866303581,0.00024371257686597636,0.00035154130976438176,0.0016518598719159063,0.09031956216753591,0.0778946022103247,0.012424959957211214,0.10672446198873904,0.079328233337709,0.012507069780066075,0.41416296936745856,0.41416296936745856,0.06606309248817611,0.0,2.2737367544323206e-13,2.2737367544323206e-13,8.846664687204168,2.2737367544323206e-13,2.2737367544323206e-13,9.665373025895917,24782.701738342672,21065.29647759127,0.85,1.0083962224637275,0.7809168150323292,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397508661943874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17164.310732160127,1556.5275195604572,0.41416296936745856,0.06606309248817611,6.113110376966115,6.159892064461204
2626.0,-20.64566756161789,5.782330086727631,35.117958670834405,23.771397373080276,6.515506140486341,-17.67958640291285,-29.608582018967695,4.111721672659117,-3.8908630418201255,-3.890863041820358,40.301664001165044,47075.26176083105,13662.273082657326,13662.273082657326,60737.53484348837,81554.23085670642,81554.23085670642,13662.273082657326,95216.50393936374,95216.50393936374,95216.50393936374,120140.70172261295,92914.91867578049,61093.457876618355,35357.1786657357,24924.197783249205,0.0,60281.376448984905,21185.568115761824,1555.5275195604572,0.0,0.8913800862185106,3.073205237381019,0.0014959713701933424,370250.3174330643,1567581.2888638405,4.233841849837808,1567581.2888638405,4.233841849837808,0.85,0.09183041772881784,4.698906859688992,1.2273583531705663,1.0,0.0,4.698906859689335,1.2718779843511554,1.2726363414115112,3.6944635550760987,16807.671067487543,1713.905468991709,1603.0968420496806,1603.0968420496806,8.52242529851726,5.782330086727631,3.575895011997987,2.206435074729644,6.161206250969848,6.161206250969848,1.7603446431342424,0.0,0.0,0.0005962188125701575,0.00024312268925356348,0.000353096123316594,0.0016591657959819338,0.0910276834044291,0.07849129129009261,0.012536392114336485,0.10624395341421221,0.07932309678814913,0.01250732094066871,0.4141462928607744,0.4141462928607744,0.06614619577110763,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.163269452059637,2.2737367544323206e-13,2.2737367544323206e-13,10.406818211295217,24924.197783249205,21185.568115761824,0.85,1.0075671529313786,0.7809254621229499,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397508661943874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17164.62198410225,1555.5275195604572,0.4141462928607744,0.06614619577110763,6.113110376966115,6.161206250969848
2627.0,-20.64566756161789,5.782330086727631,35.117958670834405,23.769151686597638,6.515506140486341,-17.67958640291285,-29.607302381750173,4.111721672659117,-3.8908630418201255,-3.890863041820358,40.301664001165044,47068.78231024568,13662.121816507411,13662.121816507411,60730.90412675309,81543.6173373048,81543.6173373048,13662.121816507411,95205.7391538122,95205.7391538122,95205.7391538122,120111.34915239637,92904.30515637885,61086.97842603299,35352.58525593984,24905.609998584165,0.0,60258.195254524006,21169.76849879654,1554.5275195604572,0.0,0.8913800862185106,3.0734928416754985,0.0014959713701933424,370250.3174330643,1567581.2888638405,4.233841849837808,1567581.2888638405,4.233841849837808,0.85,0.09183041772881784,4.698906859688992,1.2273305208934473,1.0,0.0,4.698906859689515,1.2718779843511554,1.2726363414115112,3.6944635550760987,16805.751154673613,1713.7096923693223,1603.0968420496806,1603.0968420496806,8.522330939807329,5.782330086727631,3.5757222241370727,2.2066078625905585,6.160655588910059,6.160655588910059,1.7601873111171595,0.0,0.0,0.0005962188125701575,0.00024315496806876104,0.0003530638445013964,0.0016590141208357792,0.091041249619606,0.07848813103948728,0.012553118580118714,0.10618558889142837,0.07932309678814913,0.01250732094066871,0.41412961832209383,0.41412961832209383,0.06623445019631222,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.410548427871447,2.2737367544323206e-13,2.2737367544323206e-13,10.402019452504078,24905.609998584165,21169.76849879654,0.85,1.007844723364721,0.7811183542990677,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397415005419978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17165.269278679138,1554.5275195604572,0.41412961832209383,0.06623445019631222,6.113110376966115,6.160655588910059
2628.0,-20.645668414016498,5.777243284298976,35.12287722033494,23.81686308598148,6.531123311833512,-17.67369342731122,-29.616744595672913,4.132048840498113,-3.8936001870966948,-3.8936001870969275,40.34293190532099,47116.5861764101,13659.16128069558,13659.16128069558,60775.74745710568,81695.30009815501,81695.30009815501,13659.16128069558,95354.4613788506,95354.4613788506,95354.4613788506,120321.73990656671,93033.72768426663,61162.63750875378,35412.3224172365,24967.27852771611,0.0,60379.60094495261,21222.18674855869,1554.7241712767404,0.0,0.8912216626253782,3.068684353297339,0.0014959713701933424,370211.18321739836,1569372.6895785157,4.239128261711468,1569372.6895785157,4.239128261711468,0.85,0.09182948845819149,4.698906859688992,1.2276527191186326,1.0,0.0,4.698906859688728,1.2717847448155617,1.272543046219448,3.69473441071228,16829.1628016778,1716.097015971591,1603.0968420496806,1603.0968420496806,8.520484179378277,5.777243284298976,3.57158040785093,2.205662876448046,6.161959472387938,6.161959472387938,1.7605598492536967,0.0,0.0,0.0005962187634998727,0.0002429168813482654,0.00035330188215160733,0.0016601326375832197,0.0911940489029927,0.07860496253868308,0.012589086364309611,0.10601402790904611,0.07932211379728887,0.01250737466090261,0.414112945357816,0.414112945357816,0.06632283084064318,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.606950463048065,2.2737367544323206e-13,2.2737367544323206e-13,10.388577260910097,24967.27852771611,21222.18674855869,0.85,1.0065609329302165,0.7803394762308176,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397415005419978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17165.581089760417,1554.7241712767404,0.414112945357816,0.06632283084064318,6.113110376966115,6.161959472387938
2629.0,-20.645668414016498,5.777243284298976,35.12287722033494,23.815926967095606,6.531123311833512,-17.67369342731122,-29.61620797924695,4.132048840498113,-3.8936001870966948,-3.8936001870969275,40.34293190532099,47113.869148662896,13659.097958070315,13659.097958070315,60772.96710673321,81690.87572706996,81690.87572706996,13659.097958070315,95349.97368514027,95349.97368514027,95349.97368514027,120331.66043752695,93029.30331318158,61159.92048100657,35410.425369083336,24981.686752386682,0.0,60392.11212147002,21234.43373952868,1555.6891077554792,0.0,0.8912216626253782,3.0688039049467655,0.0014959713701933424,370211.18321739836,1569372.6895785157,4.239128261711468,1569372.6895785157,4.239128261711468,0.85,0.09182948845819149,4.698906859688992,1.2276410888182,1.0,0.0,4.698906859689523,1.2717847448155617,1.272543046219448,3.69473441071228,16828.36246331516,1716.0154041711655,1603.0968420496806,1603.0968420496806,8.520444679191137,5.777243284298976,3.5715080748995964,2.2057352093993794,6.1617288371331735,6.1617288371331735,1.760493953466621,0.0,0.0,0.0005962187634998727,0.00024293040644752877,0.00035328835705234396,0.0016600690844015128,0.09120712494189735,0.07860179799446282,0.012605326947434528,0.1060839580271651,0.07932211379728887,0.01250737466090261,0.4140962736530604,0.4140962736530604,0.06640839077852724,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.762688935447613,2.2737367544323206e-13,2.2737367544323206e-13,10.386568528071507,24981.686752386682,21234.43373952868,0.85,1.0063063696877692,0.7801328268483166,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3974150101789544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17165.89288376531,1555.6891077554792,0.4140962736530604,0.06640839077852724,6.113110376966115,6.1617288371331735
2630.0,-20.675256606011537,5.774611038142419,35.124336036477786,23.814028361253463,6.865217471635386,-17.91772683318842,-29.840468627493806,4.132048869923621,-3.5644025045967282,-3.564402504596833,40.28885088209722,48085.83919932515,13190.7648187511,13190.7648187511,61276.60401807625,80102.66576528117,80102.66576528117,13190.7648187511,93293.43058403226,93293.43058403226,93293.43058403226,118136.58709357973,93020.03750798169,61118.34555287098,35446.32439456745,24843.156509547473,0.0,60289.48090411492,21116.68303311535,1556.029357380331,0.0,0.8930142193226173,3.1322543834684944,0.0014959713701933424,374941.18236204283,1567025.397959904,4.179389919474852,1567025.397959904,4.179389919474852,0.85,0.09071318286123459,4.698906859688992,1.2276174617139621,1.0,0.0,4.698906859688655,1.2717882198113075,1.2725443597624229,3.6947243153314933,16826.686342750294,1715.8444874396757,1603.0968420496806,1603.0968420496806,8.228301917110455,5.774611038142419,3.644952187801212,2.1296588503412073,6.163024242607005,6.163024242607005,1.7608640693162871,0.0,0.0,0.0005945176845991042,0.00023733809006946027,0.00035717959452964394,0.0016783536468762768,0.09068096515808036,0.07813475502221459,0.012546210135865769,0.10851885881221242,0.0781777333034981,0.012535449557736479,0.4140796029559226,0.4140796029559226,0.06648935816313542,0.0,1.1368683772161603e-13,1.1368683772161603e-13,6.576043515268566,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24843.156509547473,21116.68303311535,0.85,1.0163730571097678,0.7975825712581838,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3974150101789544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17166.204694818178,1556.029357380331,0.4140796029559226,0.06648935816313542,6.113110376966115,6.163024242607005
2631.0,-20.669829546629238,5.779545465465691,35.10281548477398,23.75608478849756,6.732067874608766,-17.857787535463206,-29.766953050252027,4.107804581931515,-3.114987276426689,-3.1149872764266866,39.66021119344031,47743.8956905498,12563.09039877612,12563.09039877612,60306.98608932592,80458.14721923243,80458.14721923243,12563.09039877612,93021.23761800854,93021.23761800854,93021.23761800854,118228.48849946052,92860.82300710357,61034.042858208515,35363.08905432783,25207.25088145198,0.0,60570.339935779804,21426.16324923418,1557.029357380331,0.0,0.8973140267551054,3.126310523214119,0.0014959713701933424,381474.8048185312,1539934.6147234798,4.036792457252928,1539934.6147234798,4.036792457252928,0.85,0.08817569879181159,4.698906859688992,1.22722022480797,1.0,0.0,4.698906859688289,1.2718987921617322,1.2726553942959962,3.694403114970085,16797.88553230917,1712.9076221043038,1603.0968420496806,1603.0968420496806,7.836763238029496,5.779545465465691,3.751390104592931,2.0281553608727596,6.163525587156942,6.163525587156942,1.7610073106162691,0.0,0.0,0.0005948293618118533,0.00023915812062726746,0.00035567124118458587,0.0016712660349963485,0.08809713448988545,0.07592779797022083,0.01216933651966462,0.10890439381955283,0.07597143110257734,0.012204267689234242,0.414062933064879,0.414062933064879,0.06636398404128807,0.0,0.0,0.0,1.9899885385325433,0.0,0.0,0.0,25207.25088145198,21426.16324923418,0.85,0.9956520989194858,0.7882388598309115,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3975802197456215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17165.92375575808,1557.029357380331,0.414062933064879,0.06636398404128807,6.113110376966115,6.163525587156942
2632.0,-20.669828333820572,5.779637416878211,35.101508141588546,23.75326888812708,6.73223062601153,-17.857480228391196,-29.765359860006697,4.107310411239354,-3.1151711621635627,-3.1151711621635485,39.662554639572946,47735.84339679266,12564.181277850179,12564.181277850179,60300.02467464284,80444.06970678085,80444.06970678085,12564.181277850179,93008.25098463103,93008.25098463103,93008.25098463103,118229.43971202784,92849.85021207038,61027.43721517935,35358.23666321225,25221.188727396824,0.0,60579.425390609074,21438.0104182873,1558.029357380331,0.0,0.8973052069334128,3.1266281053884244,0.0014959713701933424,381472.1133666931,1540034.9417597828,4.037083938241672,1540034.9417597828,4.037083938241672,0.85,0.08817581188513163,4.698906859688992,1.227191734802909,1.0,0.0,4.698906859688722,1.2719010589933661,1.2726576625646946,3.694396530660881,16795.900628999378,1712.705218295685,1603.0968420496806,1603.0968420496806,7.8374437203593565,5.779637416878211,3.7522202532178506,2.0274171636603606,6.166305157796366,6.166305157796366,1.7618014736561045,0.0,0.0,0.0005948294314804926,0.00023919770531202997,0.0003556317261684626,0.0016710803576160263,0.08803268808086749,0.07593149305531639,0.012101195025551103,0.10898433630271685,0.07597154143077899,0.012204270454352635,0.4140462638187108,0.4140462638187108,0.06598651477089838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25221.188727396824,21438.0104182873,0.85,0.9953878612389488,0.7879877217223092,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3975499144279413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17166.3433026275,1558.029357380331,0.4140462638187108,0.06598651477089838,6.113110376966115,6.166305157796366
2633.0,-20.666250790576733,5.782849156965284,35.08818595819999,23.619796614535176,6.679510493835787,-17.848082909690632,-29.707490152772493,4.062686109299728,-3.131243905048052,-3.1312439050480902,39.67076820369412,47462.733050062445,12591.75649517389,12591.75649517389,60054.489545236334,80062.45295427839,80062.45295427839,12591.75649517389,92654.20944945228,92654.20944945228,92654.20944945228,117796.76792220974,92429.9760097602,60781.83709351404,35164.598795829064,25142.55847275746,0.0,60307.157268586525,21371.17470184384,1559.029357380331,0.0,0.897201943297688,3.1345258006696657,0.0014959713701933424,381236.9214022468,1540386.6178439122,4.040496949188809,1540386.6178439122,4.040496949188809,0.85,0.08817285568374267,4.698906859688992,1.2261275441804904,1.0,0.0,4.698906859688606,1.2721053832141465,1.2728623698135404,3.6938031405987513,16719.94826760541,1704.9602328629462,1603.0968420496806,1603.0968420496806,7.854644937778293,5.782849156965284,3.75141948374943,2.031429673215854,6.167632138914919,6.167632138914919,1.7621806111185483,0.0,0.0,0.0005950349726793648,0.00024063964423387985,0.00035439532844548497,0.0016652706398742228,0.08799629627996111,0.07596689761645695,0.01202939866350417,0.1093171698304125,0.0759686669127942,0.012204188770948457,0.4140295950884429,0.4140295950884429,0.06556180670894135,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,25142.55847275746,21371.17470184384,0.85,0.9958103194580222,0.7870165864174362,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3975499076556113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17166.65433260588,1559.029357380331,0.4140295950884429,0.06556180670894135,6.113110376966115,6.167632138914919
2634.0,-20.666250790576733,5.782849156965284,35.08818595819999,23.61706708269196,6.679510493835787,-17.848082909690632,-29.705928813759215,4.062686109299728,-3.131243905048052,-3.1312439050480902,39.67076820369412,47454.832248764884,12592.329354458097,12592.329354458097,60047.16160322298,80049.5527095239,80049.5527095239,12592.329354458097,92641.88206398199,92641.88206398199,92641.88206398199,117797.2656755762,92417.07576500569,60773.93629221648,35159.04385865468,25155.383611594214,0.0,60314.42747024889,21382.07606985508,1560.029357380331,0.0,0.897201943297688,3.1348735821374194,0.0014959713701933424,381236.9214022468,1540386.6178439122,4.040496949188809,1540386.6178439122,4.040496949188809,0.85,0.08817285568374267,4.698906859688992,1.226093674763106,1.0,0.0,4.6989068596873045,1.2721053832141465,1.2728623698135404,3.6938031405987513,16717.614701870072,1704.7222753815088,1603.0968420496806,1603.0968420496806,7.85500228317951,5.782849156965284,3.752073922677205,2.030775234288079,6.169900409535983,6.169900409535983,1.7628286884388522,0.0,0.0,0.0005950349726793648,0.00024067865880475115,0.0003543563138746137,0.0016650873140395279,0.08793028537934795,0.0759638392834595,0.01196644609588845,0.10939942529075901,0.0759686669127942,0.012204188770948457,0.41401292677089524,0.41401292677089524,0.0652187069260424,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,25155.383611594214,21382.07606985508,0.85,0.9955687904497188,0.7867907271800396,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3975299308898688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17167.037008444404,1560.029357380331,0.41401292677089524,0.0652187069260424,6.113110376966115,6.169900409535983
2635.0,-20.666333557009143,5.782916216602918,35.08699818541333,23.586409293953352,6.679705159935627,-17.84799935425002,-29.692696303222306,4.055543181708049,-3.131354905184253,-3.131354905184272,39.672348727443904,47387.41445313523,12592.910237783004,12592.910237783004,59980.324690918234,79903.73854485061,79903.73854485061,12592.910237783004,92496.64878263361,92496.64878263361,92496.64878263361,117630.42643239316,92305.94011152725,60707.30444273349,35109.59518754862,25133.777649759548,0.0,60243.37283730817,21363.711002295615,1561.029357380331,0.0,0.8971960518796293,3.138946095639043,0.0014959713701933424,381235.2975355717,1540454.2973063206,4.040691686379293,1540454.2973063206,4.040691686379293,0.85,0.08817291629031096,4.698906859688992,1.2258080581901596,1.0,0.0,4.698906859688913,1.2721381720630978,1.272895172123503,3.6937079343107135,16697.511024934684,1702.67227085036,1603.0968420496806,1603.0968420496806,7.855364633918197,5.782916216602918,3.75247667975519,2.030439536847728,6.171205158130925,6.171205158130925,1.7632014737516928,0.0,0.0,0.0005950302167482972,0.00024100954538832417,0.00035402067135997307,0.0016635101611250796,0.08788150739886019,0.07596532255992185,0.011916184838938353,0.10961104391718812,0.0759687263046656,0.012204189985645361,0.4139962587835238,0.4139962587835238,0.0649408937663899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25133.777649759548,21363.711002295615,0.85,0.9956335753793149,0.7865996245115386,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3975299308898688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17167.34813341805,1561.029357380331,0.4139962587835238,0.0649408937663899,6.113110376966115,6.171205158130925
2636.0,-20.6590509934256,5.786556528238678,35.07645907957062,23.6708358390257,6.768886301416589,-17.882213746214397,-29.7569421241991,4.079742281677607,-3.0269862534218532,-3.0269862534218555,39.67609298265051,47752.5179402746,12450.945030763907,12450.945030763907,60203.462971038505,79881.32939493559,79881.32939493559,12450.945030763907,92332.27442569949,92332.27442569949,92332.27442569949,117850.4271247776,92590.65613204725,60876.29696123397,35238.1768564592,25518.15269907811,0.0,60756.329555537304,21690.429794216394,1562.029357380331,0.0,0.8976719580693833,3.1171263879991917,0.0014959713701933424,382764.54348899797,1540614.6386849915,4.024966953944819,1540614.6386849915,4.024966953944819,0.8500000000000001,0.08688003373166633,4.698906859688992,1.2265346497530123,1.0,0.0,4.698906859689104,1.2720262730975251,1.2727837390753445,3.694032866354743,16749.014198900135,1707.9241330015996,1603.0968420496806,1603.0968420496806,7.766807783642339,5.786556528238678,3.779437930698681,2.0071185975399968,6.1725301363832195,6.1725301363832195,1.763580038966634,0.0,0.0,0.0005954488216438347,0.00023940695406713812,0.0003560418675766966,0.0016730075738926194,0.0877333305027858,0.07587256143868706,0.011860769064098728,0.10897661001948464,0.07514143242448468,0.011738601307181658,0.4139795910602933,0.4139795910602933,0.06471530990533456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25518.15269907811,21690.429794216394,0.85,0.9909002635849912,0.7859677878767194,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3975303930464007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17167.65760030417,1562.029357380331,0.4139795910602933,0.06471530990533456,6.113110376966115,6.1725301363832195
2637.0,-20.65904917922256,5.786777346185686,35.07479701803953,23.667879960872256,6.769049837280421,-17.88193126744631,-29.755078338179715,4.07959436598524,-3.027342717113868,-3.0273427171138523,39.68028713451349,47743.09977142781,12452.359760962712,12452.359760962712,60195.45953239052,79866.58653769383,79866.58653769383,12452.359760962712,92318.94629865655,92318.94629865655,92318.94629865655,117851.87093372297,92577.38524735694,60868.2052607516,35232.42220733927,25532.92463506641,0.0,60765.34684240568,21702.985939806447,1563.029357380331,0.0,0.8976560844690591,3.117418511499082,0.0014959713701933424,382759.3122953173,1540794.2611055323,4.025491246354668,1540794.2611055323,4.025491246354668,0.85,0.08688030512394734,4.698906859688992,1.226499845120125,1.0,0.0,4.698906859689761,1.2720269515732747,1.272784418087811,3.6940308960256436,16746.61358694429,1707.6793387083553,1603.0968420496806,1603.0968420496806,7.767690281917988,5.786777346185686,3.780211864993358,2.0065654811923284,6.1749331574210125,6.1749331574210125,1.7642666164060035,0.0,0.0,0.0005954489259587053,0.00023945330700599028,0.000355995618952715,0.001672790255916141,0.08771059049945557,0.07588161943551026,0.011828971063945308,0.10905466695940334,0.07514169871946948,0.011738606404477863,0.41396292354837555,0.41396292354837555,0.06453150948315696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25532.92463506641,21702.985939806447,0.85,0.9906215081517901,0.7856961615844812,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397489729245622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17168.114616542727,1563.029357380331,0.41396292354837555,0.06453150948315696,6.113110376966115,6.1749331574210125
2638.0,-20.65904917922256,5.786777346185686,35.07479701803953,23.666144417971395,6.769049837280421,-17.88193126744631,-29.75409122938288,4.07959436598524,-3.027342717113868,-3.0273427171138523,39.68028713451349,47738.10614772701,12452.703062636689,12452.703062636689,60190.8092103637,79858.38406365174,79858.38406365174,12452.703062636689,92311.08712628843,92311.08712628843,92311.08712628843,117857.99030637926,92569.18277331485,60863.2116370508,35228.856818071166,25546.903180090827,0.0,60775.75999816199,21714.8677030772,1564.029357380331,0.0,0.8976560844690591,3.1176402966188426,0.0014959713701933424,382759.3122953173,1540794.2611055323,4.025491246354668,1540794.2611055323,4.025491246354668,0.85,0.08688030512394734,4.698906859688992,1.226478378572502,1.0,0.0,4.698906859688387,1.2720269515732747,1.272784418087811,3.6940308960256436,16745.129815687706,1707.5280361476862,1603.0968420496806,1603.0968420496806,7.767904430973099,5.786777346185686,3.7806040946842336,2.0061732515014525,6.176310698382091,6.176310698382091,1.7646601995377402,0.0,0.0,0.0005954489259587053,0.00023947786005804386,0.0003559710659006614,0.00167267488341142,0.08767997098758844,0.07587856422235824,0.011801406765230204,0.10913220183994894,0.07514169871946948,0.011738606404477863,0.413946256205508,0.413946256205508,0.06438113581208155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25546.903180090827,21714.8677030772,0.85,0.9903752616533963,0.7854793777843457,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3974897191158826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17168.426017854148,1564.029357380331,0.413946256205508,0.06438113581208155,6.113110376966115,6.176310698382091
2639.0,-20.65905081590832,5.778694303369565,35.08115963011635,23.75119352890181,6.757564100142638,-17.845608143582368,-29.75096401115877,4.1098618392746005,-4.017907513681223,-4.017907513681425,40.33956543155549,47722.27725417607,13841.129092152649,13841.129092152649,61563.40634632872,80314.62331967475,80314.62331967475,13841.129092152649,94155.7524118274,94155.7524118274,94155.7524118274,119068.33468113003,92828.08964561103,61019.05939634969,35343.36694362372,24912.582269302628,0.0,60255.949212926345,21175.694928907233,1565.029357380331,0.0,0.8906222763905087,3.0749985924630168,0.0014959713701933424,368437.31912239944,1569226.4962140655,4.259141011968847,1569226.4962140655,4.259141011968847,0.85,0.09141322237075365,4.698906859688992,1.227132076076232,1.0,0.0,4.6989068596893215,1.27188808910607,1.2726454728110939,3.6944342037132825,16791.96429188039,1712.3038236176872,1603.0968420496806,1603.0968420496806,8.633994359601953,5.778694303369565,3.5493141686100644,2.2293801347595004,6.177621993959067,6.177621993959067,1.7650348554168764,0.0,0.0,0.0005954488318509043,0.00023955566087211405,0.00035589317097879024,0.0016723088624287048,0.09089041643152677,0.07867680517583028,0.012213611255696488,0.10686438610090618,0.07918137755557496,0.01223184481517869,0.4139295889978807,0.4139295889978807,0.06425750354188788,0.0,2.2737367544323206e-13,2.2737367544323206e-13,0.8940891985172357,2.2737367544323206e-13,2.2737367544323206e-13,26.524417697258173,24912.582269302628,21175.694928907233,0.85,1.0216983907893014,0.7919927887209932,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3974897191158826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17168.737382881507,1565.029357380331,0.4139295889978807,0.06425750354188788,6.113110376966115,6.177621993959067
2640.0,-20.659100944627852,5.776877808768272,35.08470191951196,23.749948781356238,6.75707305596559,-17.845148086430584,-29.749846004974074,4.1098523198149115,-4.017929960770573,-4.01792996077081,40.34311512112835,47716.34587917262,13838.28236708367,13838.28236708367,61554.628246256296,80311.06071705956,80311.06071705956,13838.28236708367,94149.34308414323,94149.34308414323,94149.34308414323,119078.35612599965,92822.25121312065,61015.53917086424,35340.79115806267,24929.01304185642,0.0,60269.80419991909,21189.661085577955,1566.029357380331,0.0,0.8906096409242445,3.075125474449948,0.0014959713701933424,368436.9994055702,1569380.6462510498,4.259563097037108,1569380.6462510498,4.259563097037108,0.85,0.09141321562119505,4.698906859688992,1.2271168065676465,1.0,0.0,4.69890685968909,1.2718881386639735,1.272645518732297,3.694434059763191,16790.908159514926,1712.1961280880755,1603.0968420496806,1603.0968420496806,8.632218593475848,5.776877808768272,3.5475494594344505,2.229328349333821,6.176494904953181,6.176494904953181,1.764712829986623,0.0,0.0,0.000595445949505987,0.00023958348095152142,0.00035586246855446555,0.0016721645945964364,0.09088981597687398,0.07868375780361893,0.01220605817325505,0.10693556393573435,0.07918136740171376,0.012231848219481284,0.4139129218984455,0.4139129218984455,0.06420950580377632,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.811708186345015,2.2737367544323206e-13,2.2737367544323206e-13,26.434743594261704,24929.01304185642,21189.661085577955,0.85,1.02131787324338,0.7917123095488119,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397489728254441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17169.048715120593,1566.029357380331,0.4139129218984455,0.06420950580377632,6.113110376966115,6.176494904953181
