time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2641.0,-20.65901891031331,5.7768564084617955,35.08467945197446,23.774462879542284,6.756940496208074,-17.845133610975626,-29.75775020951403,4.119801698602978,-4.017940942035068,-4.017940942035297,40.34292389492654,47756.78210565776,13838.475233984776,13838.475233984776,61595.257339642536,80427.54548247252,80427.54548247252,13838.475233984776,94266.0207164573,94266.0207164573,94266.0207164573,119237.56087908614,92891.08722594105,61055.65621932872,35372.70111845815,24971.54016262885,0.0,60344.241281087,21225.809138234523,1567.029357380331,0.0,0.8906102615387284,3.0719807224878912,0.0014959713701933424,368436.84299806313,1569372.3417048317,4.259542365346676,1569372.3417048317,4.259542365346676,0.85,0.09141320417162983,4.698906859688992,1.2272889433661476,1.0,0.0,4.698906859689395,1.2718424893768443,1.2725998482615195,3.6945666613098314,16803.360121778594,1713.4658748684408,1603.0968420496806,1603.0968420496806,8.632338902427902,5.7768564084617955,3.547767607668897,2.2290888007928986,6.177244752920739,6.177244752920739,1.7649270722630683,0.0,0.0,0.000595450666393358,0.0002393868593026763,0.0003560638070906817,0.0016731106656253823,0.09093492370407813,0.07868005561779906,0.012254868086279075,0.10689449633282744,0.07918135615921719,0.012231848012412642,0.413896254885564,0.413896254885564,0.06446670589134765,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.82420001897475,2.2737367544323206e-13,2.2737367544323206e-13,26.440926394710004,24971.54016262885,21225.809138234523,0.85,1.0207313246798186,0.7914057926953441,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3974900081519726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17169.35907584805,1567.029357380331,0.413896254885564,0.06446670589134765,6.113110376966115,6.177244752920739
2642.0,-20.658990294574487,5.776853834568855,35.084663716321984,23.780322807747893,6.756903666554905,-17.845130505768974,-29.759404273331143,4.122566807517997,-4.017944083636905,-4.017944083637052,40.34286402409732,47765.30681624897,13838.83259117069,13838.83259117069,61604.139407419665,80455.414781194,80455.414781194,13838.83259117069,94294.2473723647,94294.2473723647,94294.2473723647,119288.20383892386,92905.71415060331,61064.06040351048,35379.61527454759,24993.956466559168,0.0,60373.57174110676,21244.86299657529,1568.029357380331,0.0,0.8906104573076256,3.0712210185291107,0.0014959713701933424,368436.79825185036,1569369.7416491965,4.2595358256707865,1569369.7416491965,4.2595358256707865,0.85,0.09141320137782315,4.698906859688992,1.227324972241186,1.0,0.0,4.6989068596875825,1.2718298025283465,1.2725871559509925,3.6946035156180126,16806.00603205819,1713.7356826294597,1603.0968420496806,1603.0968420496806,8.632561819207814,5.776853834568855,3.548172290037372,2.228681544531483,6.178533093509566,6.178533093509566,1.7652951695741617,0.0,0.0,0.0005954523117765106,0.00023934573232402658,0.00035610657945248406,0.0016733116489696604,0.09101705281527135,0.07867671989116018,0.012340332924111167,0.10693628258919545,0.07918135341766741,0.012231847960155737,0.4138795879419255,0.4138795879419255,0.06491643160470847,0.0,1.7053025658242404e-13,1.7053025658242404e-13,13.081686848048548,1.7053025658242404e-13,1.7053025658242404e-13,26.452965463543137,24993.956466559168,21244.86299657529,0.85,1.0203825553271855,0.7911625143046961,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3974895501071682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17169.67208257066,1568.029357380331,0.4138795879419255,0.06491643160470847,6.113110376966115,6.178533093509566
2643.0,-20.658993715943453,5.77246472867494,35.08839947728617,23.779223730694525,6.753594243201966,-17.827228236413934,-29.74240070963276,4.1225661524540635,-3.7182589458640223,-3.7182589458641537,40.279455756374524,47679.269879707674,13409.560328524562,13409.560328524562,61088.83020823223,80465.86126463814,80465.86126463814,13409.560328524562,93875.4215931627,93875.4215931627,93875.4215931627,119039.01112545891,92900.52285882627,61062.64863414874,35375.415805197255,25163.58953229622,0.0,60539.00533749348,21389.051102451787,1569.029357380331,0.0,0.8923006313679761,3.0951336218283796,0.0014959713701933424,372724.6741740448,1566617.8896909864,4.203150470686172,1566617.8896909864,4.203150470686172,0.85,0.0905979046558312,4.698906859688992,1.2273113083140927,1.0,0.0,4.698906859688076,1.2718298059349844,1.2725871591094433,3.6946035057218958,16805.066963006124,1713.63992423571,1603.0968420496806,1603.0968420496806,8.36478494423295,5.77246472867494,3.6133677296485764,2.1590969990263638,6.179827077732632,6.179827077732632,1.7656648793521807,0.0,0.0,0.0005954521150501856,0.00023976882302681539,0.00035568329202337025,0.0016713226607653774,0.09058631807876463,0.07821237646754618,0.012373941611218455,0.10804227105142557,0.07825014020688806,0.012347764448943145,0.41386292105368133,0.41386292105368133,0.06547704917637359,0.0,1.1368683772161603e-13,1.1368683772161603e-13,11.887269455687942,1.1368683772161603e-13,1.1368683772161603e-13,7.771991563149925,25163.58953229622,21389.051102451787,0.85,1.0090821589762433,0.7875793401940581,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3974893903290877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17169.984021875618,1569.029357380331,0.41386292105368133,0.06547704917637359,6.113110376966115,6.179827077732632
2644.0,-20.65894032649756,5.772465050498784,35.08836419543679,23.79170396542179,6.753523443181958,-17.827227884046014,-29.746212694421388,4.12798983816767,-3.7182671997354078,-3.7182671997355112,40.279349723550155,47698.848325298124,13409.564595040205,13409.564595040205,61108.41292033833,80525.179860594,80525.179860594,13409.564595040205,93934.74445563421,93934.74445563421,93934.74445563421,119128.69519250451,92933.87370262071,61081.976493961396,35390.99689851035,25193.9507368703,0.0,60584.94763538065,21414.858126339757,1570.029357380331,0.0,0.8923009615428514,3.0935148246936928,0.0014959713701933424,372724.5555420858,1566613.2910341811,4.20313947052863,1566613.2910341811,4.20313947052863,0.8500000000000001,0.09059789927474518,4.698906859688992,1.2273942078603435,1.0,0.0,4.698906859689341,1.2718049220842926,1.2725622643453085,3.694675793507865,16811.09990174523,1714.2551127801269,1603.0968420496806,1603.0968420496806,8.364787605653984,5.772465050498784,3.6133571309798493,2.159107919518935,6.1797977871789165,6.1797977871789165,1.7656565106225475,0.0,0.0,0.0005954551849128383,0.00023967391154948358,0.00035578127336335474,0.001671783065955952,0.09065490954543694,0.07820893326853298,0.01244597627690396,0.10805462674251175,0.07825013495034985,0.01234776432439533,0.4138462542097527,0.4138462542097527,0.06585846970313451,0.0,1.1368683772161603e-13,1.1368683772161603e-13,11.0590581414275,1.1368683772161603e-13,1.1368683772161603e-13,7.771929745272075,25193.9507368703,21414.858126339757,0.85,1.0086401871320918,0.7873052661919402,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3974894094325512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17170.295320324378,1570.029357380331,0.4138462542097527,0.06585846970313451,6.113110376966115,6.1797977871789165
2645.0,-20.65830396648226,5.769569915783353,35.0836502699167,23.727581498120003,6.744903047437715,-17.819435517182963,-29.71708900351075,4.1039501338185485,-3.593156961112129,-3.59315696111232,40.045550875625835,47554.99773012858,13229.044689701932,13229.044689701932,60784.04241983051,80262.87354998715,80262.87354998715,13229.044689701932,93491.91823968908,93491.91823968908,93491.91823968908,118689.53901543657,92744.44236755748,60971.94724529432,35302.77235807017,25197.620775747488,0.0,60500.39313381766,21417.977659385364,1570.7499908789566,0.0,0.8937200800882761,3.100756897079913,0.0014959713701933424,374526.15309984924,1556498.1877912243,4.155913211690345,1556498.1877912243,4.155913211690345,0.85,0.08981644735503484,4.698906859688992,1.2269174765376376,1.0,0.0,4.6989068596889085,1.2719151210075206,1.272672575434123,3.694355686224449,16776.83307339307,1710.760868736324,1603.0968420496806,1603.0968420496806,8.252180618600425,5.769569915783353,3.6399716569287897,2.129598258854563,6.1810853254769,6.1810853254769,1.7660243787076857,0.0,0.0,0.0005954917763697908,0.0002403999171677256,0.00035509185920206516,0.0016685435730243016,0.08979547468942965,0.07742517906075277,0.012370295628676881,0.10852963233057611,0.07744678371853267,0.012369663636502168,0.4138295874012764,0.4138295874012764,0.0661179528177819,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.939228931729645,1.7053025658242404e-13,1.7053025658242404e-13,0.8862794261343652,25197.620775747488,21417.977659385364,0.85,1.0046883874851105,0.7860279126607354,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397489111328737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17170.607756769077,1570.7499908789566,0.4138295874012764,0.0661179528177819,6.113110376966115,6.1810853254769
2646.0,-20.65830396648226,5.769569915783353,35.0836502699167,23.726166772563033,6.744903047437715,-17.819435517182963,-29.71627829885108,4.1039501338185485,-3.593156961112129,-3.59315696111232,40.045550875625835,47550.89575287712,13229.154121843216,13229.154121843216,60780.04987472034,80256.18729031393,80256.18729031393,13229.154121843216,93485.34141215714,93485.34141215714,93485.34141215714,118682.00588916472,92737.75610788426,60967.84526804285,35299.900933157114,25196.664477007576,0.0,60496.565410164694,21417.16480545644,1570.792931281951,0.0,0.8937200800882761,3.1009379418301966,0.0014959713701933424,374526.15309984924,1556498.1877912243,4.155913211690345,1556498.1877912243,4.155913211690345,0.85,0.08981644735503484,4.698906859688992,1.2268998409667984,1.0,0.0,4.698906859688981,1.2719151210075206,1.272672575434123,3.694355686224449,16775.623574909285,1710.6375342149752,1603.0968420496806,1603.0968420496806,8.252248881563975,5.769569915783353,3.640096695857612,2.1294732199257407,6.181499401588576,6.181499401588576,1.7661426861681646,0.0,0.0,0.0005954917763697908,0.0002404201556501562,0.0003550716207196346,0.001668448474280379,0.0898078895432297,0.07742206080030449,0.012385828742925209,0.10853893618401692,0.07744678371853267,0.012369663636502168,0.41381292062116204,0.41381292062116204,0.0662009757095391,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.306546008192356,1.7053025658242404e-13,1.7053025658242404e-13,0.8896418863956228,25196.664477007576,21417.16480545644,0.85,1.004685959651323,0.7860098408973077,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397485558175546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17170.931873837166,1570.792931281951,0.41381292062116204,0.0662009757095391,6.113110376966115,6.181499401588576
2647.0,-20.65821807182259,5.771088949979736,35.0682333110101,23.70949377017098,6.783367110790145,-17.859494806292712,-29.746645654644794,4.098622400276787,-3.216507472851788,-3.2165074728518377,39.7076348629457,47705.00998173255,12699.435280746544,12699.435280746544,60404.4452624791,79995.60145368925,79995.60145368925,12699.435280746544,92695.0367344358,92695.0367344358,92695.0367344358,118002.76896898863,92684.13747231716,60932.22701349931,35279.90050979761,25307.73223455284,0.0,60587.632744350456,21511.572399369914,1571.180687514715,0.0,0.896675690670895,3.1272987744712055,0.0014959713701933424,379991.16086009855,1541965.8670498333,4.057899303656538,1541965.8670498333,4.057899303656538,0.85,0.08831890534395656,4.698906859688992,1.2267636874364687,1.0,0.0,4.698906859688858,1.2719395526059145,1.2726970278647853,3.6942847245075456,16765.924331746366,1709.6484866642907,1603.0968420496806,1603.0968420496806,7.921814170945131,5.771088949979736,3.7273076920168613,2.043781257962875,6.1827820181148825,6.1827820181148825,1.7665091480328237,0.0,0.0,0.0005954967155729998,0.0002396631338176347,0.0003558335817553651,0.0016720288582179887,0.08827988025234654,0.07610912134625185,0.01217075890609469,0.10985072678660622,0.07613399872060303,0.012184906623353524,0.41379625386373725,0.41379625386373725,0.06617097074487141,0.0,5.684341886080802e-14,5.684341886080802e-14,3.5966009693381125,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,25307.73223455284,21511.572399369914,0.85,0.9969764872206789,0.7873720728291839,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397485558175546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17171.24326370495,1571.180687514715,0.41379625386373725,0.06617097074487141,6.113110376966115,6.1827820181148825
2648.0,-20.67309081363685,5.77168272622121,35.06379582180579,23.739585920143895,6.782462496606298,-17.86179003460039,-29.760081496182806,4.109983865241428,-3.219497339633847,-3.2194973396339286,39.745974165563084,47691.20699737696,12704.94046129138,12704.94046129138,60396.14745866834,80141.97042682713,80141.97042682713,12704.94046129138,92846.91088811851,92846.91088811851,92846.91088811851,118233.69908634815,92772.51501653598,60977.84638448731,35327.40959116519,25386.78819822964,0.0,60714.19778939483,21578.76996849519,1572.180687514715,0.0,0.8965308622231729,3.122257529869747,0.0014959713701933424,379947.5347511227,1543609.4974534574,4.062691177782135,1543609.4974534574,4.062691177782135,0.85,0.08832023466428374,4.698906859688992,1.2269862104812637,1.0,0.0,4.698906859688388,1.2718891776393748,1.2726455358002111,3.694431041869669,16781.91122291683,1711.2786958764545,1603.0968420496806,1603.0968420496806,7.925248262012144,5.77168272622121,3.7275910388797087,2.044091687341501,6.184522876623763,6.184522876623763,1.7670065361782181,0.0,0.0,0.000594642048537239,0.0002393288955956628,0.00035531315294157624,0.0016695834116948966,0.08835940274696914,0.07621656637802669,0.012142836368942447,0.10972572393466598,0.07613529751094462,0.012184937153339109,0.41377958712446405,0.41377958712446405,0.06592343447145223,0.0,5.684341886080802e-14,5.684341886080802e-14,0.8635810892764084,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,25386.78819822964,21578.76996849519,0.85,0.9947615163782656,0.7855033704440605,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3974850785789514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17171.556374329084,1572.180687514715,0.41377958712446405,0.06592343447145223,6.113110376966115,6.184522876623763
2649.0,-20.673153380013783,5.7664745024573785,35.07493112091,23.73949340488764,6.764878573717801,-17.85622801608583,-29.754949641041435,4.109971658662049,-3.7985866519217666,-3.798586651922009,40.465430808009785,47664.90291004944,13516.255040362264,13516.255040362264,61181.1579504117,80224.63698840856,80224.63698840856,13516.255040362264,93740.89202877082,93740.89202877082,93740.89202877082,119037.61269733863,92772.13486389327,60978.124861013035,35326.67778097804,25296.720668567817,0.0,60623.39844954586,21502.212568282644,1573.180687514715,0.0,0.8912571483111612,3.0853801678371835,0.0014959713701933424,371571.53362739965,1574699.36295536,4.23794403081055,1574699.36295536,4.23794403081055,0.85,0.0905322298364516,4.698906859688992,1.2269852236146108,1.0,0.0,4.698906859689232,1.2718892409760223,1.2726455946043667,3.6944308578969856,16781.842455912938,1711.2716835935757,1603.0968420496806,1603.0968420496806,8.431340319453632,5.7664745024573785,3.5923655575137934,2.174108944943585,6.185987147373241,6.185987147373241,1.7674248992494974,0.0,0.0,0.0005946384555210754,0.00023945650804904506,0.0003551819474720303,0.0016689668894140184,0.09128349090144453,0.07879829492419103,0.012485195977253498,0.10786047979623582,0.07824928670286407,0.012282943133587522,0.4137629203997122,0.4137629203997122,0.06555866664730603,0.0,2.2737367544323206e-13,2.2737367544323206e-13,3.617246204584376,2.2737367544323206e-13,2.2737367544323206e-13,13.902984191420728,25296.720668567817,21502.212568282644,0.85,1.0092003997652828,0.7862459731570278,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3975681255733483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17171.56981646568,1573.180687514715,0.4137629203997122,0.06555866664730603,6.113110376966115,6.185987147373241
2650.0,-20.708331414743338,5.762109891168134,35.08814576285067,23.73667436130347,6.765181002722684,-17.872198883501888,-29.770514241512842,4.109972203105484,-3.803176665080855,-3.8031766650810357,40.51718246923505,47550.28456105315,13516.496704322177,13516.496704322177,61066.78126537533,80209.58523638318,80209.58523638318,13516.496704322177,93726.08194070536,93726.08194070536,93726.08194070536,119045.35829964085,92758.46305674943,60954.232537591284,35338.03391017572,25319.276358935494,0.0,60657.310269111214,21521.38490509517,1573.1643103839438,0.0,0.8910528405572051,3.0848218037494886,0.0014959713701933424,371505.72646912624,1576953.8029198241,4.2447631101343894,1576953.8029198241,4.2447631101343894,0.85,0.09053931953671372,4.698906859688992,1.226950081051327,1.0,0.0,4.698906859689851,1.271893359402655,1.2726471499078889,3.694418895225489,16779.369319836984,1711.0194938982206,1603.0968420496806,1603.0968420496806,8.431491067651478,5.762109891168134,3.58786189917577,2.1742479919923636,6.185702137748187,6.185702137748187,1.7673434679280535,0.0,0.0,0.000592621432132784,0.00023906966046333377,0.0003535517716694502,0.0016613068451527759,0.09143202066597524,0.0789470782433735,0.012484942422601729,0.10781511682348434,0.07825628600737777,0.012283033529335949,0.41374625368657736,0.41374625368657736,0.06543115045904395,0.0,1.7053025658242404e-13,1.7053025658242404e-13,5.663038797346928,1.7053025658242404e-13,1.7053025658242404e-13,14.012862749646104,25319.276358935494,21521.38490509517,0.85,1.0067505630310256,0.7839167999717157,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397568474952569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17171.87946002547,1573.1643103839438,0.41374625368657736,0.06543115045904395,6.113110376966115,6.185702137748187
2651.0,-20.70840023966345,5.754102700728893,35.103419411984284,23.73831228995698,6.69727449506275,-17.843454741669174,-29.7451725002378,4.109959077543558,-4.045574650922617,-4.045574650922821,40.621572064612096,47421.71316747429,13847.698368816413,13847.698368816413,61269.4115362907,80538.2611551203,80538.2611551203,13847.698368816413,94385.95952393672,94385.95952393672,94385.95952393672,119514.20455886645,92766.26553101226,60961.83504397781,35338.25609670495,25128.245034929725,0.0,60466.50113163468,21359.008279690264,1573.5686699891885,0.0,0.8894878059306991,3.0765408686360156,0.0014959713701933424,368043.4175148917,1581508.7110023303,4.297071040370772,1581508.7110023303,4.297071040370772,0.8499999999999999,0.09193246892382244,4.698906859688992,1.226970618427731,1.0,0.0,4.698906859688368,1.2718934276643394,1.2726472131983981,3.6944186969484543,16780.78073387889,1711.1634180763963,1603.0968420496806,1603.0968420496806,8.638092225988716,5.754102700728893,3.5265638764715055,2.2275388242573877,6.18566293751336,6.18566293751336,1.76733226786096,0.0,0.0,0.0005926174920464756,0.00023969980705563463,0.000352917684990841,0.0016583273309090218,0.0920409847554273,0.07946893964486673,0.01257204511056057,0.1073644291026813,0.07942488583878506,0.012507583085037379,0.41372958698273615,0.41372958698273615,0.06545232708986493,0.0,2.2737367544323206e-13,2.2737367544323206e-13,7.997377891194503,2.2737367544323206e-13,2.2737367544323206e-13,17.067464641207152,25128.245034929725,21359.008279690264,0.85,1.013278598722094,0.7842642170453674,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397764938669996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17171.485621617056,1573.5686699891885,0.41372958698273615,0.06545232708986493,6.113110376966115,6.18566293751336
2652.0,-20.70105027962208,5.751344462122381,35.09880160295207,23.576966765709244,6.59065773642334,-17.829500753370098,-29.667761363647855,4.063930131462691,-4.056065926871042,-4.056065926871241,40.422769460538674,47070.386470713325,13858.309040976941,13858.309040976941,60928.69551169027,80279.6680700347,80279.6680700347,13858.309040976941,94137.97711101164,94137.97711101164,94137.97711101164,119084.96011635901,92221.33550271911,60641.730446083384,35088.45006292859,24946.983005347374,0.0,60035.43306827596,21204.935554545267,1572.5686699891885,0.0,0.8901399462293548,3.084151664019758,0.0014959713701933424,367894.1378486632,1572842.7530834433,4.27525907936714,1572842.7530834433,4.27525907936714,0.85,0.0919217157985152,4.698906859688992,1.2255792045826088,1.0,0.0,4.698906859688872,1.2721037543457983,1.2728581999938382,3.6938078703379724,16682.20663188449,1701.1116570780534,1603.0968420496806,1603.0968420496806,8.644711085113268,5.751344462122381,3.521685969564766,2.229658492557615,6.1845176182161365,6.1845176182161365,1.767005033776039,0.0,0.0,0.0005930383982380098,0.00024163419708911387,0.0003514042011488959,0.0016512156113020775,0.0914221446205605,0.07890800985880962,0.01251413476175088,0.10764049053535898,0.07941435438517176,0.012507361413343441,0.4137129202863299,0.4137129202863299,0.06561132699208003,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.783888536498068,2.2737367544323206e-13,2.2737367544323206e-13,17.026304895282863,24946.983005347374,21204.935554545267,0.85,1.014878920626731,0.7840434234426528,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3977653230946525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17171.793965110664,1572.5686699891885,0.4137129202863299,0.06561132699208003,6.113110376966115,6.1845176182161365
2653.0,-20.709929175113057,5.750280535574057,35.101425874688786,23.570476693008118,6.590934985443008,-17.828921360752865,-29.664169264119096,4.063931272776862,-4.056114526506974,-4.056114526507263,40.42414505177556,47003.41303552293,13856.991796650085,13856.991796650085,60860.404832173015,80247.60920448456,80247.60920448456,13856.991796650085,94104.60100113464,94104.60100113464,94104.60100113464,119029.26083974395,92190.57033162058,60619.445398837604,35079.02770309219,24924.65983860931,0.0,60003.6875417015,21185.960862817912,1571.5686699891885,0.0,0.8901348403313115,3.08503120315573,0.0014959713701933424,367893.44643815776,1572902.5926095424,4.275429768695117,1572902.5926095424,4.275429768695117,0.85,0.09192170366498942,4.698906859688992,1.225498690879904,1.0,0.0,4.69890685968955,1.2721047880396985,1.2728585874928882,3.6938048688032716,16676.64142358933,1700.544163765336,1603.0968420496806,1603.0968420496806,8.643889397806351,5.750280535574057,3.520987087823497,2.2292934477505604,6.184942387404387,6.184942387404387,1.7671263964012536,0.0,0.0,0.0005925299698154752,0.00024172430651401712,0.00035080566330145807,0.0016484031377049682,0.09146887440657389,0.07890879480564093,0.012560079600932956,0.10760210190782413,0.07941434028380083,0.012507363381188581,0.41369625359587153,0.41369625359587153,0.06584890681159465,0.0,2.8421709430404007e-13,2.8421709430404007e-13,11.20995757383389,2.8421709430404007e-13,2.8421709430404007e-13,16.98625891671435,24924.65983860931,21185.960862817912,0.85,1.0142777440115844,0.7833420738159865,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3977242706344624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17172.250929302172,1571.5686699891885,0.41369625359587153,0.06584890681159465,6.113110376966115,6.184942387404387
2654.0,-20.738641212395994,5.743917370263269,35.110593354847026,23.565411823242925,6.59486818125455,-17.835637441295614,-29.66950071332974,4.063932492476972,-4.057001105418408,-4.057001105418615,40.45669143187223,46872.654768829336,13849.510396220197,13849.510396220197,60722.16516504953,80204.83973722339,80204.83973722339,13849.510396220197,94054.35013344359,94054.35013344359,94054.35013344359,118969.92464931091,92166.34760703117,60592.60135145899,35081.940283969096,24915.57451586732,0.0,59997.51479983641,21178.238338487223,1570.5686699891885,0.0,0.8900153038851732,3.0858868835597977,0.0014959713701933424,367880.83356007794,1574318.8929648502,4.2794262417255045,1574318.8929648502,4.2794262417255045,0.8500000000000001,0.09192167758730473,4.698906859688992,1.2254356946097689,1.0,0.0,4.698906859688268,1.272108136488778,1.2728598497978165,3.6937951459525498,16672.259698963622,1700.097352201172,1603.0968420496806,1603.0968420496806,8.639222555333928,5.743917370263269,3.5161629609446203,2.2277544093186483,6.18587367699918,6.18587367699918,1.767392479142623,0.0,0.0,0.000590888584506547,0.00024159057584386098,0.0003492980086626861,0.0016413188089808007,0.09162758289811582,0.07899918294290317,0.012628399955212645,0.10754901531291051,0.07941426371029899,0.012507413877005744,0.4136795869101715,0.4136795869101715,0.0661286747811624,0.0,2.2737367544323206e-13,2.2737367544323206e-13,12.321313281834648,2.2737367544323206e-13,2.2737367544323206e-13,16.80746367711191,24915.57451586732,21178.238338487223,0.85,1.0120780063579415,0.7812432719122749,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3977738630805001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17172.38302041985,1570.5686699891885,0.4136795869101715,0.0661286747811624,6.113110376966115,6.18587367699918
2655.0,-20.76811178881336,5.737105795422252,35.12049723934678,23.56551153296607,6.597379421877634,-17.851011070036872,-29.685755109507568,4.063933727859647,-4.058044568844423,-4.058044568844626,40.496310752415276,46793.068651206195,13841.174815733077,13841.174815733077,60634.24346693927,80193.19333452795,80193.19333452795,13841.174815733077,94034.36815026103,94034.36815026103,94034.36815026103,118951.12036408977,92166.52658448671,60579.596269333764,35096.58923905883,24916.752213828746,0.0,60013.34145288757,21179.239381754433,1569.5686699891885,0.0,0.8898698807463024,3.0858240899238996,0.0014959713701933424,367865.98920527566,1576044.2822130176,4.284289193512688,1576044.2822130176,4.284289193512688,0.85,0.09192185453144698,4.698906859688992,1.2254367490625007,1.0,0.0,4.69890685968782,1.2721115646156533,1.27286114217795,3.6937851917954116,16672.29207475692,1700.1006536133052,1603.0968420496806,1603.0968420496806,8.634022881634575,5.737105795422252,3.510451357435983,2.2266544379862694,6.185204589689715,6.185204589689715,1.7672013113399188,0.0,0.0,0.0005892081806341486,0.00024118328146982793,0.0003480248991643207,0.0016353365860257963,0.09181305283055173,0.07910994839567999,0.012703104434871746,0.10746078915977668,0.07941436429183782,0.012507490239609164,0.4136629202282781,0.4136629202282781,0.06642405137481786,0.0,2.2737367544323206e-13,2.2737367544323206e-13,13.175450486379532,2.2737367544323206e-13,2.2737367544323206e-13,16.6144197875023,24916.752213828746,21179.239381754433,0.85,1.0103460663749098,0.7797111028710221,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3979342537082569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17172.117491633773,1569.5686699891885,0.4136629202282781,0.06642405137481786,6.113110376966115,6.185204589689715
2656.0,-20.768063085423382,5.737101895092791,35.12047981440344,23.421892790962033,6.5973255846116965,-17.851015264785513,-29.605816549714632,4.060235977294637,-4.0580491937672605,-4.05804919376747,40.4962137949814,46388.677278709554,13840.950747475501,13840.950747475501,60229.628026185055,79514.69074860006,79514.69074860006,13840.950747475501,93355.64149607555,93355.64149607555,93355.64149607555,118117.33231077675,91505.24558107382,60174.95496532768,34811.43401749571,24761.690814701207,0.0,59573.12483219692,21047.437192496025,1568.6501878265112,0.0,0.8898702011832595,3.1043017095394263,0.0014959713701933424,367865.9234119732,1576040.0580523266,4.284278476882237,1576040.0580523266,4.284278476882237,0.85,0.09192185014135319,4.698906859688992,1.2237043716898186,1.0,0.0,4.698906859688818,1.272128527842773,1.2728781189288028,3.6937359369317964,16552.67087993754,1687.9026864359942,1603.0968420496806,1603.0968420496806,8.633883109506229,5.737101895092791,3.5101900853808825,2.2269118097119085,6.184389626896448,6.184389626896448,1.7669684648275565,0.0,0.0,0.0005892109540621828,0.00024319245309603363,0.0003460185009661492,0.0016259087077691407,0.09186558329195324,0.07910648874411498,0.012759094547838263,0.10804103241291499,0.07941435998969855,0.012507490151654643,0.4136462535494301,0.4136462535494301,0.06671705118233917,0.0,2.2737367544323206e-13,2.2737367544323206e-13,13.858662527338652,2.2737367544323206e-13,2.2737367544323206e-13,16.60696544958796,24761.690814701207,21047.437192496025,0.85,1.011020123517733,0.7786846402530543,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.398098915946085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17171.83580971247,1568.6501878265112,0.4136462535494301,0.06671705118233917,6.113110376966115,6.184389626896448
2657.0,-20.768016876842115,5.737097898185083,35.12046499200969,23.565659124311082,6.597276067436036,-17.8510187775051,-29.68579160571096,4.064021156937245,-4.058053481852653,-4.058053481852879,40.496124510121945,46793.77440910197,13841.290126766824,13841.290126766824,60635.06453586879,80194.38020919688,80194.38020919688,13841.290126766824,94035.6703359637,94035.6703359637,94035.6703359637,118943.6192502222,92166.81191565942,60579.817174659074,35096.66082333372,24907.948914258493,0.0,60004.60973759221,21171.75657711972,1569.0029955768987,0.0,0.889870496118172,3.0857898749367103,0.0014959713701933424,367865.86241046665,1576036.168171534,4.284268613141887,1576036.168171534,4.284268613141887,0.85,0.09192184604084708,4.698906859688992,1.225437484816648,1.0,0.0,4.69890685968862,1.2721111523666706,1.272860736561918,3.6937863888285363,16672.343689207693,1700.1059168225331,1603.0968420496806,1603.0968420496806,8.634094811807925,5.737097898185083,3.5105733532623384,2.2265245449227447,6.185616959956097,6.185616959956097,1.7673191314160277,0.0,0.0,0.0005892135854337337,0.0002411823676787222,0.0003480312177550115,0.0016353662764949368,0.09191590065471107,0.07910305068767218,0.0128128499670389,0.10742094337468112,0.07941435596897521,0.01250749007187187,0.4136295868730183,0.4136295868730183,0.066998349525832,0.0,2.2737367544323206e-13,2.2737367544323206e-13,14.408516599718894,2.2737367544323206e-13,2.2737367544323206e-13,16.617796091672517,24907.948914258493,21171.75657711972,0.85,1.0105067727468546,0.7798363261378933,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3980986437948553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17172.144515010754,1569.0029955768987,0.4136295868730183,0.066998349525832,6.113110376966115,6.185616959956097
2658.0,-20.76047566494716,5.735733783052852,35.11646837637874,23.596742224786453,6.56950844470378,-17.85083942827317,-29.69881579102946,4.0706314231711715,-4.060607970459046,-4.060607970459298,40.445607765838204,46901.0956770944,13843.311090569407,13843.311090569407,60744.40676766381,80472.57891011705,80472.57891011705,13843.311090569407,94315.89000068646,94315.89000068646,94315.89000068646,119262.42764623287,92282.5464449652,60652.35642231598,35144.655580721366,24946.537645546414,0.0,60091.19322626778,21204.55699871445,1569.3559651270803,0.0,0.8900366765396169,3.0784780546544814,0.0014959713701933424,367829.5241394038,1573836.4638873164,4.278711632976063,1573836.4638873164,4.278711632976063,0.85,0.09191928716998635,4.698906859688992,1.225735487774946,1.0,0.0,4.698906859687653,1.2720799413450854,1.2728300536416437,3.6938770174462556,16693.279271215895,1702.2407520627223,1603.0968420496806,1603.0968420496806,8.635355474139471,5.735733783052852,3.5093258886474965,2.226407894405355,6.18684425738076,6.18684425738076,1.7676697878230743,0.0,0.0,0.0005896431683232383,0.00024085647200201095,0.00034878669632122737,0.0016389161999120765,0.09179858815200612,0.07895822605147687,0.012840362100529253,0.10721053410487737,0.0794118448480303,0.01250744232195606,0.4136129201985556,0.4136129201985556,0.06726265178936888,0.0,2.2737367544323206e-13,2.2737367544323206e-13,14.843698729829214,2.2737367544323206e-13,2.2737367544323206e-13,16.585093436397756,24946.537645546414,21204.55699871445,0.85,1.0108703706204736,0.7804986581060673,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3980983855845346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17172.45317195315,1569.3559651270803,0.4136129201985556,0.06726265178936888,6.113110376966115,6.18684425738076
2659.0,-20.76047566494716,5.735733783052852,35.11646837637874,23.592029988672607,6.56950844470378,-17.85083942827317,-29.69611716745419,4.0706314231711715,-4.060607970459046,-4.060607970459298,40.445607765838204,46887.43933946988,13843.536605583035,13843.536605583035,60730.97594505291,80450.30818940446,80450.30818940446,13843.536605583035,94293.8447949875,94293.8447949875,94293.8447949875,119223.42089846551,92260.27572425263,60638.70008469145,35135.084043956864,24929.57610347801,0.0,60064.66014743487,21190.13968795631,1568.5940398721687,0.0,0.8900366765396169,3.0790719683769896,0.0014959713701933424,367829.5241394038,1573836.4638873164,4.278711632976063,1573836.4638873164,4.278711632976063,0.8500000000000001,0.09191928716998635,4.698906859688992,1.2256769516365607,1.0,0.0,4.698906859688557,1.2720799413450854,1.2728300536416437,3.6938770174462556,16689.25065069394,1701.8299470965048,1603.0968420496806,1603.0968420496806,8.635496148743588,5.735733783052852,3.509583588024224,2.2261501950286275,6.187661245812846,6.187661245812846,1.7679032130893846,0.0,0.0,0.0005896431683232383,0.00024092396455804215,0.00034871920376519617,0.0016385990586775636,0.09184200781249637,0.07895504440297806,0.012886963409518313,0.10717915668286346,0.0794118448480303,0.01250744232195606,0.4135962535256521,0.4135962535256521,0.0675067669938249,0.0,2.2737367544323206e-13,2.2737367544323206e-13,15.19266094107303,2.2737367544323206e-13,2.2737367544323206e-13,16.59240545996181,24929.57610347801,21190.13968795631,0.85,1.0110933083777132,0.7806160764812429,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3980562469641273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17172.91198033555,1568.5940398721687,0.4135962535256521,0.0675067669938249,6.113110376966115,6.187661245812846
2660.0,-20.76058099764033,5.730107909475299,35.124223935393765,23.59435463966804,6.573295889220402,-17.846241718357145,-29.692540399823315,4.071793283268145,-4.061422395836928,-4.061422395837165,40.462922073761106,46868.760329920085,13837.075596308945,13837.075596308945,60705.83592622903,80443.39400239958,80443.39400239958,13837.075596308945,94280.46959870853,94280.46959870853,94280.46959870853,119221.97868964061,92265.77020664934,60642.24801868963,35137.246875510784,24941.509090932086,0.0,60078.75596644287,21200.282727292273,1568.9428195265473,0.0,0.8899713651817679,3.079121353668673,0.0014959713701933424,367817.9393162505,1574590.137742505,4.280895436121373,1574590.137742505,4.280895436121373,0.85,0.09191911608998941,4.698906859688992,1.225690433685668,1.0,0.0,4.698906859688058,1.272074622214763,1.272824723739092,3.693892463248654,16690.24456484816,1701.9312981342416,1603.0968420496806,1603.0968420496806,8.631465818756894,5.730107909475299,3.505437563854704,2.224670345620595,6.1888874687846,6.1888874687846,1.7682535625098856,0.0,0.0,0.0005896371660968861,0.00024101344633955735,0.00034862371975732877,0.001638150388218005,0.09193970372926007,0.07900196080652205,0.012937742922738015,0.10719684085064898,0.07941162309889292,0.012507492991096495,0.41357958685399593,0.41357958685399593,0.06772979199735839,0.0,2.2737367544323206e-13,2.2737367544323206e-13,15.437359848499455,2.2737367544323206e-13,2.2737367544323206e-13,16.416313532789218,24941.509090932086,21200.282727292273,0.85,1.0104376322328714,0.7801220177744482,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3980562469641273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17173.219964480053,1568.9428195265473,0.41357958685399593,0.06772979199735839,6.113110376966115,6.1888874687846
2661.0,-20.760581132823898,5.724463944158963,35.125737447534334,23.59108863109725,6.65816972753337,-17.893487650697658,-29.73389335731042,4.071793257245944,-3.8691958091103515,-3.869195809110569,40.29725830806725,47078.004538909874,13557.324052730637,13557.324052730637,60635.328591640515,80026.83553746963,80026.83553746963,13557.324052730637,93584.15959020026,93584.15959020026,93584.15959020026,118457.22690010775,92250.33495112818,60628.20339831219,35135.70172535111,24873.067309907496,0.0,60008.76903525861,21142.107213421372,1569.4439386159277,0.0,0.8915016825047664,3.108951817511988,0.0014959713701933424,370560.2181962301,1567390.1332167166,4.229785217761031,1567390.1332167166,4.229785217761031,0.85,0.09143557601006765,4.698906859688992,1.2256498309364545,1.0,0.0,4.698906859689034,1.2720746223499106,1.2728247238645196,3.693892462856208,16687.452433064165,1701.6465799293505,1603.0968420496806,1603.0968420496806,8.45695886681217,5.724463944158963,3.5446050798911255,2.179858864267837,6.1884165532271265,6.1884165532271265,1.7681190152077504,0.0,0.0,0.0005896371583936884,0.00023998076547757555,0.0003496563929161129,0.0016430028232076324,0.09121697954080807,0.07834792668738583,0.012869052853422238,0.10845610346538266,0.07892162793240501,0.01251394807766264,0.4135629201833377,0.4135629201833377,0.06792985217452976,0.0,2.2737367544323206e-13,2.2737367544323206e-13,13.617926980343952,2.2737367544323206e-13,2.2737367544323206e-13,6.85510959733017,24873.067309907496,21142.107213421372,0.85,1.010441133295265,0.7845187511053399,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3980568355242042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17173.5258384596,1569.4439386159277,0.4135629201833377,0.06792985217452976,6.113110376966115,6.1884165532271265
2662.0,-20.760522245931835,5.724460128310673,35.12569535258368,23.614018933754437,6.658098324331983,-17.89348643401181,-29.743556993175275,4.077425814455625,-3.8692039350921164,-3.8692039350923233,40.297153574989174,47127.21778925679,13557.198870964914,13557.198870964914,60684.41666022171,80135.54447882867,80135.54447882867,13557.198870964914,93692.74334979359,93692.74334979359,93692.74334979359,118604.89894728572,92332.08642446517,60677.14417701063,35172.15805272727,24912.155597492143,0.0,60084.31365021941,21175.332257868322,1570.4439386159277,0.0,0.8915020103209127,3.105975568555958,0.0014959713701933424,370560.10193433886,1567385.5892381652,4.229774282380506,1567385.5892381652,4.229774282380506,0.85,0.09143556975373882,4.698906859688992,1.225859597795643,1.0,0.0,4.69890685968931,1.2720487701677368,1.272798860706822,3.693967534805586,16702.2407134901,1703.1545648605897,1603.0968420496806,1603.0968420496806,8.456880779348936,5.724460128310673,3.544450275477849,2.180009852832824,6.187930803539158,6.187930803539158,1.7679802295826164,0.0,0.0,0.0005896405139684096,0.00023974003001513207,0.0003499004839532775,0.0016441497842565537,0.09122421247125313,0.0783444794106138,0.012879733060639331,0.1084213552237651,0.0789216217762553,0.012513947977483527,0.41354625351347774,0.41354625351347774,0.0679864796288311,0.0,2.2737367544323206e-13,2.2737367544323206e-13,12.25091808722783,2.2737367544323206e-13,2.2737367544323206e-13,6.851001074940143,24912.155597492143,21175.332257868322,0.85,1.0099876818681128,0.7843514376082866,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3980568362795605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17173.833816384835,1570.4439386159277,0.41354625351347774,0.0679864796288311,6.113110376966115,6.187930803539158
2663.0,-20.760522245931835,5.724460128310673,35.12569535258368,23.61117893541234,6.658098324331983,-17.89348643401181,-29.74193551400674,4.077425814455625,-3.8692039350921164,-3.8692039350923233,40.297153574989174,47119.014618633155,13557.524832761237,13557.524832761237,60676.53945139439,80122.12239275078,80122.12239275078,13557.524832761237,93679.64722551202,93679.64722551202,93679.64722551202,118604.83966015563,92318.6643383873,60668.941006387,35166.35925777811,24925.19243464361,0.0,60091.55169242172,21186.413569447068,1571.4439386159277,0.0,0.8915020103209127,3.10633424839267,0.0014959713701933424,370560.10193433886,1567385.5892381652,4.229774282380506,1567385.5892381652,4.229774282380506,0.85,0.09143556975373882,4.698906859688992,1.225824429406785,1.0,0.0,4.698906859688876,1.2720487701677368,1.272798860706822,3.693967534805586,16699.812750241017,1702.906981511629,1603.0968420496806,1603.0968420496806,8.457084111916108,5.724460128310673,3.544822763810746,2.1796373644999267,6.189137092331855,6.189137092331855,1.7683248835233871,0.0,0.0,0.0005896405139684096,0.00023978040792070515,0.0003498601060477045,0.0016439600522390769,0.09121501464678024,0.07834132198502342,0.012873692661756826,0.10850292242298737,0.0789216217762553,0.012513947977483527,0.41352958684425645,0.41352958684425645,0.06795459500407669,0.0,2.2737367544323206e-13,2.2737367544323206e-13,11.16412007197522,2.2737367544323206e-13,2.2737367544323206e-13,6.861190940830568,24925.19243464361,21186.413569447068,0.85,1.009734941809573,0.7841204510712516,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3980565072413627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17174.14297671448,1571.4439386159277,0.41352958684425645,0.06795459500407669,6.113110376966115,6.189137092331855
2664.0,-20.760526545455235,5.719153758799417,35.12708424098899,23.608249669801467,6.672704893557902,-17.897029766378022,-29.743501882161922,4.077425098272832,-3.8460854900866934,-3.846085490086925,40.296872051429425,47126.91524797124,13517.680787841075,13517.680787841075,60644.59603581232,80039.2460688691,80039.2460688691,13517.680787841075,93556.92685671018,93556.92685671018,93556.92685671018,118492.96177047635,92304.82364540256,60660.11577137273,35160.78652669981,24936.034913766165,0.0,60096.82144046598,21195.62967670124,1572.4439386159277,0.0,0.8916161278453871,3.1105387362477437,0.0014959713701933424,370890.9830905852,1567373.3750277795,4.225967862489041,1567373.3750277795,4.225967862489041,0.85,0.09136934291377816,4.698906859688992,1.2257880582055076,1.0,0.0,4.6989068596887185,1.2720487739545394,1.2727988641841868,3.693967523808896,16697.309063875586,1702.6516765537249,1603.0968420496806,1603.0968420496806,8.432229690227379,5.719153758799417,3.546345995291617,2.1728077635077994,6.1903445258790395,6.1903445258790395,1.7686698645368684,0.0,0.0,0.0005896402689663974,0.00023974140228101782,0.0003498988666853796,0.0016441421848653343,0.09116930696539129,0.07831570726598458,0.012853599699406701,0.10873284013934137,0.07885438568140744,0.012514957232370711,0.4135129201755461,0.4135129201755461,0.06786798883673932,0.0,2.2737367544323206e-13,2.2737367544323206e-13,10.026776505277951,2.2737367544323206e-13,2.2737367544323206e-13,5.57356192904831,24936.034913766165,21195.62967670124,0.85,1.0091148680115967,0.7841831584164034,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3980565072413627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17174.450959306283,1572.4439386159277,0.4135129201755461,0.06786798883673932,6.113110376966115,6.1903445258790395
2665.0,-20.753604694600373,5.718717422132802,35.11946291399022,23.565899091213964,6.638836422972385,-17.894536284023456,-29.721053748484678,4.069962989379509,-3.8501089637935024,-3.850108963793738,40.24595827132484,47051.35509134544,13522.644204692862,13522.644204692862,60573.9992960383,79999.21709679867,79999.21709679867,13522.644204692862,93521.86130149153,93521.86130149153,93521.86130149153,118437.55558306,92140.0041639239,60563.63651760909,35084.852940349796,24915.694281568474,0.0,60000.54722191827,21178.340139333202,1573.4439386159277,0.0,0.8917749706728562,3.111577180050104,0.0014959713701933424,370833.38076107623,1565165.6069253401,4.2206707597711075,1565165.6069253401,4.2206707597711075,0.85,0.0913662368542751,4.698906859688992,1.2253615197120236,1.0,0.0,4.698906859689364,1.2720822082878158,1.2728328201622223,3.6938704346895777,16667.494350913574,1699.6114219344602,1603.0968420496806,1603.0968420496806,8.435325833093868,5.718717422132802,3.5449737328767483,2.173743689256054,6.189951204623662,6.189951204623662,1.768557487035332,0.0,0.0,0.0005900348215909353,0.00024030096362711158,0.0003497338579638237,0.0016433668242517069,0.0909769524730792,0.07817181740325758,0.01280513506982161,0.10885770201261608,0.07885133296092346,0.012514903893351637,0.41349625350724445,0.41349625350724445,0.06773381447320444,0.0,2.2737367544323206e-13,2.2737367544323206e-13,9.143534414851501,2.2737367544323206e-13,2.2737367544323206e-13,5.633620424373305,24915.694281568474,21178.340139333202,0.85,1.0095574474012554,0.7841820994952113,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3980565312655064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17174.7588557643,1573.4439386159277,0.41349625350724445,0.06773381447320444,6.113110376966115,6.189951204623662
2666.0,-20.753611336208458,5.713648562182191,35.12262242985549,23.667338909022533,6.655499082579142,-17.873552945689,-29.74529218683017,4.093806343058337,-3.854848185658909,-3.8548481856590953,40.329853778790124,47173.94907880061,13522.465751484968,13522.465751484968,60696.414830285576,80399.88355444651,80399.88355444651,13522.465751484968,93922.34930593148,93922.34930593148,93922.34930593148,118978.13842627741,92506.73383887013,60785.431520266306,35245.89146511536,25055.789120345937,0.0,60301.6805854613,21297.420752294045,1573.9068727866131,0.0,0.8914575211438605,3.0990279068505666,0.0014959713701933424,370765.54036991746,1568804.8131201088,4.231258416180998,1568804.8131201088,4.231258416180998,0.85,0.09136641101562588,4.698906859688992,1.2263039509905505,1.0,0.0,4.698906859689125,1.271972808219038,1.2727233550585195,3.694188137770178,16733.833232064524,1706.3761052005043,1603.0968420496806,1603.0968420496806,8.435214515297448,5.713648562182191,3.540308177497255,2.1733403846849355,6.191018165993899,6.191018165993899,1.768862333141114,0.0,0.0,0.0005900344428962205,0.00023969682734143483,0.0003503376155547857,0.0016462038249374675,0.09122629055197026,0.07841129158242606,0.012814998969544203,0.10841196196719202,0.0788513515348055,0.01251505948082038,0.41347958683926983,0.41347958683926983,0.06757624281322751,0.0,1.7053025658242404e-13,1.7053025658242404e-13,8.470326777567493,1.7053025658242404e-13,1.7053025658242404e-13,5.786532396286475,25055.789120345937,21297.420752294045,0.85,1.0065459907749146,0.7822990772528191,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3980178554851572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17175.20550595824,1573.9068727866131,0.41347958683926983,0.06757624281322751,6.113110376966115,6.191018165993899
