time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2667.0,-20.75021791963285,5.713519760486755,35.11954702483341,23.658578108903043,6.647732346106868,-17.873006242139553,-29.74072132548315,4.091863090060301,-3.855744513091338,-3.8557445130915244,40.31749727044491,47169.461953202976,13523.461220852247,13523.461220852247,60692.92317405522,80395.21424034843,80395.21424034843,13523.461220852247,93918.67546120068,93918.67546120068,93918.67546120068,118982.53744666805,92474.54640453118,60767.49537251265,35230.056702242815,25063.861985467374,0.0,60293.91868771019,21304.282687647268,1574.9068727866131,0.0,0.8914965014706184,3.099155941619104,0.0014959713701933424,370752.71083360625,1568268.4133286702,4.229958048863758,1568268.4133286702,4.229958048863758,0.85,0.09136568952521107,4.698906859688992,1.2262209569336848,1.0,0.0,4.698906859690474,1.2719813283747987,1.272732126404184,3.694163392864226,16728.010746110864,1705.7823768678259,1603.0968420496806,1603.0968420496806,8.435835481755102,5.713519760486755,3.539903086248244,2.1736166742385112,6.190686922279019,6.190686922279019,1.7687676920797197,0.0,0.0,0.0005902279596062474,0.0002398106476189358,0.00035041731198731153,0.0016465783110509557,0.091152150549035,0.07837386482857299,0.012778285720462017,0.10849006828134644,0.07885064387152677,0.012515045653684297,0.4134629201715568,0.4134629201715568,0.06741210657819398,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.933169194179868,1.7053025658242404e-13,1.7053025658242404e-13,5.794603330740813,25063.861985467374,21304.282687647268,0.85,1.0066176572203187,0.7823253651419676,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.398017892594165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17175.513586081543,1574.9068727866131,0.4134629201715568,0.06741210657819398,6.113110376966115,6.190686922279019
2668.0,-20.75021482858168,5.713427197120698,35.11977968441615,23.659983719140314,6.6477654883705,-17.872942858722684,-29.7407987183891,4.092957942972482,-3.855763646987384,-3.855763646987549,40.31777828955573,47169.87038394514,13523.66730815367,13523.66730815367,60693.53769209881,80401.70064840895,80401.70064840895,13523.66730815367,93925.36795656262,93925.36795656262,93925.36795656262,118992.30929035974,92476.01504985054,60768.18875634527,35230.91810389474,25066.941333797116,0.0,60297.85943769186,21306.900133727548,1574.9967611405893,0.0,0.8914954215645579,3.0989679107218913,0.0014959713701933424,370752.436965369,1568280.6109135905,4.229994072999389,1568280.6109135905,4.229994072999389,0.85,0.0913656956033939,4.698906859688992,1.226223900499754,1.0,0.0,4.698906859689091,1.2719763048663912,1.2727271001548683,3.6941779824920298,16728.2764139691,1705.809467450057,1603.0968420496806,1603.0968420496806,8.435964037495477,5.713427197120698,3.540181303356141,2.1732458937645567,6.191837481371199,6.191837481371199,1.7690964232489141,0.0,0.0,0.0005902281359065146,0.00023980872002255844,0.00035041941588395616,0.0016465881970653313,0.09111931142312688,0.07837152176926733,0.012747789653859545,0.10848954632463396,0.07885064946061901,0.012515046142774894,0.413446253504053,0.413446253504053,0.06725052358129334,0.0,1.7053025658242404e-13,1.7053025658242404e-13,7.505338714513925,1.7053025658242404e-13,1.7053025658242404e-13,5.8015495649621585,25066.941333797116,21306.900133727548,0.85,1.0065620613749287,0.7822810100363117,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3979989326080993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17175.8897804824,1574.9967611405893,0.413446253504053,0.06725052358129334,6.113110376966115,6.191837481371199
2669.0,-20.75022162594691,5.710080250528237,35.12358574392843,23.654906451143347,6.751534392057123,-17.926073510173556,-29.786991980485595,4.092165224512253,-3.691840179819451,-3.6918401798196014,40.3051162898846,47403.495654455364,13287.579423555018,13287.579423555018,60691.075078010384,79887.28106049704,79887.28106049704,13287.579423555018,93174.86048405206,93174.86048405206,93174.86048405206,118274.24537060504,92455.7657094699,60750.744570743474,35227.801265251575,25099.384886552987,0.0,60327.18615180456,21334.47715357004,1575.3642569396613,0.0,0.892339523613788,3.12010454059321,0.0014959713701933424,373104.5397684191,1567731.0902013124,4.20185477017884,1567731.0902013124,4.20185477017884,0.85,0.09070186071864564,4.698906859688992,1.2261714020511136,1.0,0.0,4.698906859688919,1.2719799426200948,1.2727307395626257,3.694167417459369,16724.613447275457,1705.4359487975464,1603.0968420496806,1603.0968420496806,8.288694154350551,5.710080250528237,3.5751739506001816,2.1349062999280553,6.192998757689917,6.192998757689917,1.7694282164828334,0.0,0.0,0.0005902277482140957,0.00023866074489114298,0.00035156700332295276,0.0016519806035545253,0.09086639452952665,0.07817847511354283,0.012687919415983817,0.10935843690877131,0.07808380610543832,0.012618054613207327,0.41342958683671666,0.41342958683671666,0.06709725758080255,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.935517489123413,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,25099.384886552987,21334.47715357004,0.85,1.0060319227435894,0.7857733582198145,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3979989153377246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17176.198168475803,1575.3642569396613,0.41342958683671666,0.06709725758080255,6.113110376966115,6.192998757689917
2670.0,-20.74187730271415,5.710748794840755,35.11470902040851,23.620722500514262,6.711313467869879,-17.922940423443237,-29.768861749302573,4.084172173945945,-3.696975684138806,-3.696975684138976,40.24415182627175,47357.6257679117,13295.829659150608,13295.829659150608,60653.455427062305,79915.88284236293,79915.88284236293,13295.829659150608,93211.71250151354,93211.71250151354,93211.71250151354,118300.13029511296,92332.06578455545,60680.25751081411,35168.6758597126,25088.41779359942,0.0,60257.093653312026,21325.155124559507,1576.3642569396613,0.0,0.8925273174928967,3.119153543135038,0.0014959713701933424,373030.6745186668,1565087.3174595484,4.195599515988945,1565087.3174595484,4.195599515988945,0.8500000000000001,0.09069878424940456,4.698906859688992,1.2258532947069036,1.0,0.0,4.6989068596888375,1.272015642780517,1.2727670664340565,3.694063737626359,16702.236979872094,1703.1541841375083,1603.0968420496806,1603.0968420496806,8.293840590535305,5.710748794840755,3.574578810364102,2.136169984476653,6.193178140796393,6.193178140796393,1.7694794687989694,0.0,0.0,0.0005907038486152518,0.00023911070470114724,0.00035159314391410457,0.001652103435757605,0.09061553778097942,0.07800715097612598,0.012608386804853433,0.10941752373588742,0.07808080664946838,0.01261797759993618,0.41341292016951425,0.41341292016951425,0.06682041251854591,0.0,1.7053025658242404e-13,1.7053025658242404e-13,2.9924675024640806,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,25088.41779359942,21325.155124559507,0.85,1.0065778441959172,0.7859261523694263,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3979989533160817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17176.5063584743,1576.3642569396613,0.41341292016951425,0.06682041251854591,6.113110376966115,6.193178140796393
2671.0,-20.741881498203664,5.710637889058929,35.115119348753424,23.599828441534214,6.7113934024272615,-17.922677393432384,-29.75872795851899,4.080799530317621,-3.697050186142519,-3.6970501861426825,40.24509243439522,47306.34226059552,13296.144667182736,13296.144667182736,60602.486927778256,79816.75723147398,79816.75723147398,13296.144667182736,93112.90189865671,93112.90189865671,93112.90189865671,118195.74884971364,92249.2574642554,60630.23693716865,35132.24503009638,25082.846951056923,0.0,60215.09198115331,21320.419908398384,1577.3642569396613,0.0,0.8925236743770235,3.1218716016915504,0.0014959713701933424,373029.60302195937,1565128.0820763845,4.195720847345858,1565128.0820763845,4.195720847345858,0.85,0.09069881903264437,4.698906859688992,1.2256387176970023,1.0,0.0,4.698906859689079,1.2720311179409678,1.272782550431591,3.6940187967218097,16687.257523084198,1701.6267046426863,1603.0968420496806,1603.0968420496806,8.29403709022508,5.710637889058929,3.574894966734731,2.135742922324198,6.194563285414882,6.194563285414882,1.7698752244042522,0.0,0.0,0.0005907036091454123,0.00023936254756618292,0.00035134106157922937,0.0016509189243450535,0.09055152968306417,0.07800674374049459,0.012544785942569582,0.10958189566648467,0.07808084054638034,0.01261797848626403,0.413396253502419,0.413396253502419,0.06648101511454269,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.4511071294907083,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,25082.846951056923,21320.419908398384,0.85,1.0064335191374647,0.7856226853460908,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3979523331596078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17176.981849028864,1577.3642569396613,0.413396253502419,0.06648101511454269,6.113110376966115,6.194563285414882
2672.0,-20.741881498203664,5.710637889058929,35.115119348753424,23.59622586462649,6.7113934024272615,-17.922677393432384,-29.756667267624266,4.080799530317621,-3.697050186142519,-3.6970501861426825,40.24509243439522,47295.91811378959,13296.449097216324,13296.449097216324,60592.36721100591,79799.73103325401,79799.73103325401,13296.449097216324,93096.18013047033,93096.18013047033,93096.18013047033,118191.22872338392,92232.23126603542,60619.81279036272,35124.909417414114,25095.048592913587,0.0,60219.9580103277,21330.791303976548,1578.3642569396613,0.0,0.8925236743770235,3.1223353366180846,0.0014959713701933424,373029.60302195937,1565128.0820763845,4.195720847345858,1565128.0820763845,4.195720847345858,0.85,0.09069881903264437,4.698906859688992,1.2255939845042305,1.0,0.0,4.69890685968897,1.2720311179409678,1.272782550431591,3.6940187967218097,16684.177600685412,1701.3126399622106,1603.0968420496806,1603.0968420496806,8.294226991437284,5.710637889058929,3.5752428832028853,2.1353950058560436,6.1957144101621,6.1957144101621,1.7702041171891714,0.0,0.0,0.0005907036091454123,0.00023941378931610546,0.00035128981982930684,0.00165067814413484,0.09047925256437346,0.07800359878595906,0.0124756537784144,0.10966765522821609,0.07808084054638034,0.01261797848626403,0.4133795868354095,0.4133795868354095,0.06611464964038136,0.0,1.7053025658242404e-13,1.7053025658242404e-13,0.22818928950914596,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,25095.048592913587,21330.791303976548,0.85,1.0061841491256827,0.7853861024891176,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397952356599321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17177.290369069135,1578.3642569396613,0.4133795868354095,0.06611464964038136,6.113110376966115,6.1957144101621
2673.0,-20.741881498203664,5.710637889058929,35.115119348753424,23.592423449177318,6.7113934024272615,-17.922677393432384,-29.754493979830272,4.080799530317621,-3.697050186142519,-3.6970501861426825,40.24509243439522,47284.92419553815,13296.762218253132,13296.762218253132,60581.686413791285,79781.76031600875,79781.76031600875,13296.762218253132,93078.52253426188,93078.52253426188,93078.52253426188,118185.56809711207,92214.26054879015,60608.81887211128,35117.15741853207,25107.04556285019,0.0,60224.20298138226,21340.98872842266,1579.3642569396613,0.0,0.8925236743770235,3.122825173885312,0.0014959713701933424,373029.60302195937,1565128.0820763845,4.195720847345858,1565128.0820763845,4.195720847345858,0.8499999999999999,0.09069881903264437,4.698906859688992,1.225546857225709,1.0,0.0,4.69890685968832,1.2720311179409678,1.272782550431591,3.6940187967218097,16680.926821277648,1700.9811527155196,1603.0968420496806,1603.0968420496806,8.294422314033266,5.710637889058929,3.575600738184966,2.1350371508739627,6.196898806643865,6.196898806643865,1.7705425161839614,0.0,0.0,0.0005907036091454123,0.00023946784188253533,0.000351235767262877,0.0016504241561596592,0.09040635591808772,0.07800045383143647,0.012405902086651249,0.10975435281810149,0.07808084054638034,0.01261797848626403,0.41336292016846854,0.41336292016846854,0.06574500098351307,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,25107.04556285019,21340.98872842266,0.85,1.0059358765199358,0.7851481938275852,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397952356599321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17177.598973019194,1579.3642569396613,0.41336292016846854,0.06574500098351307,6.113110376966115,6.196898806643865
2674.0,-20.741881498203664,5.710637889058929,35.115119348753424,23.58840537434446,6.7113934024272615,-17.922677393432384,-29.75219307756049,4.080799530317621,-3.697050186142519,-3.6970501861426825,40.24509243439522,47273.284529830045,13297.07522966301,13297.07522966301,60570.359759493054,79762.77051244664,79762.77051244664,13297.07522966301,93059.84574210965,93059.84574210965,93059.84574210965,118170.01262999605,92195.27074522806,60597.17920640318,35108.990598694305,25110.166887886393,0.0,60219.1574865807,21343.641854703434,1579.819824183534,0.0,0.8925236743770235,3.1233434518289886,0.0014959713701933424,373029.60302195937,1565128.0820763845,4.195720847345858,1565128.0820763845,4.195720847345858,0.85,0.09069881903264437,4.698906859688992,1.2254969451809306,1.0,0.0,4.698906859689476,1.2720311179409678,1.272782550431591,3.6940187967218097,16677.49169614966,1700.6308674368577,1603.0968420496806,1603.0968420496806,8.294617568244783,5.710637889058929,3.575958474000715,2.134679415058214,6.19808320312563,6.19808320312563,1.7708809151787512,0.0,0.0,0.0005907036091454123,0.00023952508064274068,0.00035117852850267164,0.00165015519655669,0.09034419709753636,0.07799730887692424,0.012346888220612114,0.10980423200938592,0.07808084054638034,0.01261797848626403,0.41334625350158244,0.41334625350158244,0.06543225736731458,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,25110.166887886393,21343.641854703434,0.85,1.0058320688560052,0.7850206894768409,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397952356599321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17177.907576969254,1579.819824183534,0.41334625350158244,0.06543225736731458,6.113110376966115,6.19808320312563
2675.0,-20.74189639763193,5.713165918029614,35.095554112170646,23.584108566306554,6.772462412205051,-17.94026402987106,-29.76583242472259,4.080799609886789,-3.1845169041353643,-3.184516904135437,39.66474591189325,47342.19768142667,12576.516250492688,12576.516250492688,59918.71393191935,79453.84374183443,79453.84374183443,12576.516250492688,92030.35999232711,92030.35999232711,92030.35999232711,117384.63499056007,92174.96299880496,60583.04621333751,35102.129761630495,25354.27499823296,0.0,60456.40475986345,21551.133748498014,1580.2001338285177,0.0,0.8969722905770721,3.140256341136961,0.0014959713701933424,380458.1911894619,1540128.7584385702,4.048089367253527,1540128.7584385702,4.048089367253527,0.85,0.08797806569364638,4.698906859688992,1.225443684053607,1.0,0.0,4.698906859688132,1.272031119313561,1.2727825507231683,3.6940187927357555,16673.81816420381,1700.2562714284502,1603.0968420496806,1603.0968420496806,7.845138185421578,5.713165918029614,3.6945489900080375,2.0186169280215767,6.199267599607394,6.199267599607394,1.771219314173541,0.0,0.0,0.0005907027587176633,0.00023918596325647493,0.0003515167954611883,0.0016517446814884702,0.08783702209788656,0.07587253730058967,0.011964484797296896,0.11097579226545379,0.07591063155506712,0.012067434138579258,0.41332958683474025,0.41332958683474025,0.06517872914102245,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,25354.27499823296,21551.133748498014,0.85,0.9911061395384023,0.7830799378407098,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.397952356599321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17178.216180919313,1580.2001338285177,0.41332958683474025,0.06517872914102245,6.113110376966115,6.199267599607394
2676.0,-20.742081626462284,5.713254427038568,35.094408443469334,23.579224082082533,6.772469393391085,-17.940267832387516,-29.76307823611421,4.08076218113976,-3.184708495167513,-3.184708495167591,39.6672709672428,47327.24865371255,12577.3984422037,12577.3984422037,59904.647095916254,79430.72455097776,79430.72455097776,12577.3984422037,92008.12299318146,92008.12299318146,92008.12299318146,117374.0764674979,92152.05344586614,60568.95436911561,35092.3323075006,25365.95347431644,0.0,60458.28578181704,21561.060453168975,1581.2001338285177,0.0,0.8969627964523198,3.14083795015369,0.0014959713701933424,380455.39281422686,1540236.8709922363,4.048403308464393,1540236.8709922363,4.048403308464393,0.85,0.08797816612244894,4.698906859688992,1.2253835643129425,1.0,0.0,4.698906859688932,1.2720313126522682,1.2727827307269954,3.694018231274091,16669.673983316752,1699.8336825844456,1603.0968420496806,1603.0968420496806,7.845688490111763,5.713254427038568,3.6951297383771644,2.0181246886614037,6.201214618161982,6.201214618161982,1.7717756051891378,0.0,0.0,0.000590692186343022,0.00023925440545174517,0.0003514377808912769,0.001651373399383898,0.08780451666059425,0.07587673405554045,0.01192778260505379,0.11106541252287541,0.07591072963846185,0.012067436483987084,0.41331292016793314,0.41331292016793314,0.0649725732266554,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,25365.95347431644,21561.060453168975,0.85,0.9908426334167203,0.7828083122387556,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3979524398407024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17178.52448638416,1581.2001338285177,0.41331292016793314,0.0649725732266554,6.113110376966115,6.201214618161982
2677.0,-20.76446947676831,5.715024869252631,35.089895355085524,23.570745961647503,6.772057082111251,-17.94126294418003,-29.760757252201415,4.080763470772215,-3.1992985728011263,-3.199298572801201,39.84135083243676,47192.55348676578,12600.828220391535,12600.828220391535,59793.381707157314,79392.41719263842,79392.41719263842,12600.828220391535,91993.24541302994,91993.24541302994,91993.24541302994,117469.75910059025,92111.7613333372,60535.33233369846,35084.92111070971,25476.513687560302,0.0,60561.43479827001,21655.036634426255,1582.2001338285177,0.0,0.8963006701248492,3.137648614244426,0.0014959713701933424,380242.33775528026,1547704.1012780862,4.070309767225793,1547704.1012780862,4.070309767225793,0.8499999999999999,0.08798637041833082,4.698906859688992,1.2252781767351548,1.0,0.0,4.698906859690796,1.2720339151441458,1.272783710843884,3.694010673572737,16662.38541670493,1699.090455630101,1603.0968420496806,1603.0968420496806,7.860303813137341,5.715024869252631,3.693536891511057,2.0214879777415744,6.202429928243067,6.202429928243067,1.7721228366408763,0.0,0.0,0.0005894156261953585,0.00023931209642240732,0.0003501035297729512,0.0016451038776514495,0.08835180061772106,0.07637612372539376,0.011975676892327303,0.11094084642922533,0.0759187862632656,0.012067584155065215,0.4132962535011541,0.4132962535011541,0.06480431516182843,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,25476.513687560302,21655.036634426255,0.85,0.9873177857547285,0.779250915107346,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3979534746934879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17178.82937908667,1582.2001338285177,0.4132962535011541,0.06480431516182843,6.113110376966115,6.202429928243067
2678.0,-20.781268830432857,5.715968963344779,35.0873765188835,23.57059847507628,6.771334979210288,-17.94564756336461,-29.765901470649965,4.080764802753213,-3.202644004349338,-3.2026440043493256,39.879767739995316,47126.335013314325,12607.322574496797,12607.322574496797,59733.65758781112,79394.99245864693,79394.99245864693,12607.322574496797,92002.31503314372,92002.31503314372,92002.31503314372,117518.97704041134,92110.89508159114,60527.76353694034,35092.36838294533,25516.662007267616,0.0,60609.030390212945,21689.162706177474,1583.2001338285177,0.0,0.8961536628692346,3.1365841678656294,0.0014959713701933424,380193.49847401684,1549355.6900148867,4.07517670931654,1549355.6900148867,4.07517670931654,0.85,0.0879883232647109,4.698906859688992,1.2252762711374086,1.0,0.0,4.698906859689983,1.2720358629306983,1.2727844433463789,3.6940050171722185,16662.228717709586,1699.0744767794902,1603.0968420496806,1603.0968420496806,7.864354943384074,5.715968963344779,3.694000768227336,2.0219681951174433,6.204152769022706,6.204152769022706,1.7726150768636302,0.0,0.0,0.0005884593883382468,0.00023918424768170344,0.0003492751406565434,0.0016412113543498694,0.08845187402254676,0.0764842824106248,0.011967591611921964,0.11095510273018216,0.0759207061188217,0.012067617145889201,0.4132795868343976,0.4132795868343976,0.06466637537663351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25516.662007267616,21689.162706177474,0.85,0.9855570564853784,0.7775464268262607,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3980785632159403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17178.68947309799,1583.2001338285177,0.4132795868343976,0.06466637537663351,6.113110376966115,6.204152769022706
2679.0,-20.781262188805066,5.716008861070417,35.0871742268108,23.571422276459657,6.7713092185812265,-17.94575493211101,-29.76644563078878,4.080805418341314,-3.2027300938378858,-3.2027300938378898,39.8807302999199,47129.12399084646,12607.869791997748,12607.869791997748,59736.99378284421,79399.00758168519,79399.00758168519,12607.869791997748,92006.87737368293,92006.87737368293,92006.87737368293,117540.96744556155,92114.59651289952,60530.01369945113,35093.98090383154,25534.090071878618,0.0,60628.07097571016,21703.976561096824,1584.1729799813759,0.0,0.8961499674214322,3.1364343564125527,0.0014959713701933424,380192.24173576944,1549397.088714958,4.075299068811026,1549397.088714958,4.075299068811026,0.85,0.08798837602006268,4.698906859688992,1.2252859540795908,1.0,0.0,4.69890685968891,1.2720356757996947,1.2727842565858087,3.6940055606026267,16662.898281228518,1699.1427532570774,1603.0968420496806,1603.0968420496806,7.8646962936297875,5.716008861070417,3.694434012185409,2.0215748488850083,6.205629278855925,6.205629278855925,1.7730369368159786,0.0,0.0,0.0005884597661052932,0.00023917072740541292,0.00034928903869988024,0.001641276659961041,0.08843097641926943,0.0764839882879221,0.011946988131347322,0.11101752195102538,0.07592075797143619,0.012067618048626489,0.413262920167659,0.413262920167659,0.06455269021514425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25534.090071878618,21703.976561096824,0.85,0.9853025640016991,0.7773482354358285,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3981724400749118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17178.660777063687,1584.1729799813759,0.413262920167659,0.06455269021514425,6.113110376966115,6.205629278855925
2680.0,-20.781262312381006,5.716040490815855,35.08688736206448,23.565969988144957,6.7713679767829715,-17.94585652986034,-29.763389414269454,4.08085629594259,-3.2027759892482663,-3.2027759892483028,39.88139849329182,47113.6639315379,12608.2805930599,12608.2805930599,59721.9445245978,79372.9618419167,79372.9618419167,12608.2805930599,91981.2424349766,91981.2424349766,91981.2424349766,117515.2593827314,92088.58801746857,60514.074062918204,35082.79328283374,25534.016947754804,0.0,60616.81023058855,21703.914405591582,1584.5655738270095,0.0,0.8961474675941105,3.1371494895799334,0.0014959713701933424,380191.571753822,1549425.8275077604,4.075381840686963,1549425.8275077604,4.075381840686963,0.85,0.08798841934740569,4.698906859688992,1.2252176421368497,1.0,0.0,4.69890685968895,1.2720354423691769,1.272784023008978,3.6940062384875363,16658.193522914204,1698.6630014239527,1603.0968420496806,1603.0968420496806,7.864952548305984,5.716040490815855,3.6947923595310836,2.0212481312847714,6.206834596275401,6.206834596275401,1.7733813132215432,0.0,0.0,0.000588459759076452,0.00023924667170189913,0.0003492130873745529,0.001640919771757458,0.08841266663797459,0.0764828274394725,0.011929839198502086,0.11107004396078758,0.07592080061973853,0.012067618727667146,0.4132462535009348,0.4132462535009348,0.0644584087526195,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,25534.016947754804,21703.914405591582,0.85,0.9852373342875244,0.7772375971667894,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3981724029584461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17178.968201156615,1584.5655738270095,0.4132462535009348,0.0644584087526195,6.113110376966115,6.206834596275401
2681.0,-20.781268655140714,5.718014217821962,35.0827580600624,23.685318894591205,6.782212609219514,-17.95386314125479,-29.823079985193885,4.106837517698607,-3.219782464336504,-3.219782464336548,40.035518084539774,47415.509589446694,12635.41350668406,12635.41350668406,60050.923096130755,79885.76382405574,79885.76382405574,12635.41350668406,92521.1773307398,92521.1773307398,92521.1773307398,118293.9728401337,92529.85296246105,60778.10964552639,35279.71479659407,25772.795509393913,0.0,61052.51030598798,21906.876182984826,1584.9615614832533,0.0,0.8955396040611268,3.118400204018018,0.0014959713701933424,379943.37460969714,1556065.2351876835,4.095518804048567,1556065.2351876835,4.095518804048567,0.85,0.08800061245756213,4.698906859688992,1.2263537894049663,1.0,0.0,4.6989068596891075,1.2719162430345785,1.2726647530678257,3.6943524272307346,16738.015322844163,1706.8025597777187,1603.0968420496806,1603.0968420496806,7.8818778599356,5.718014217821962,3.6928088640788848,2.0252053537430776,6.208037486017059,6.208037486017059,1.773724996004874,0.0,0.0,0.0005884593983086324,0.00023776742610649064,0.0003506919722021418,0.0016478689138185055,0.08891571373128156,0.07693026180275625,0.011985451928525312,0.1103589126492709,0.07593286584095651,0.012067746616605618,0.4132295868342221,0.4132295868342221,0.06437965024926638,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,25772.795509393913,21906.876182984826,0.85,0.9835946596653048,0.7766348894059516,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3981724036490453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17179.27548994135,1584.9615614832533,0.4132295868342221,0.06437965024926638,6.113110376966115,6.208037486017059
2682.0,-20.781269273720724,5.718554599196723,35.069822675881355,23.683351941313617,6.7337995221962945,-17.912478778689785,-29.784089397266484,4.106837535859192,-3.3451043352965826,-3.345104335296705,39.79339264817272,47218.32709771617,12813.79960225716,12813.79960225716,60032.12669997333,80105.27285761482,80105.27285761482,12813.79960225716,92919.07245987198,92919.07245987198,92919.07245987198,118559.68466247918,92520.55683837598,60776.51669557175,35271.15571422692,25640.612202607204,0.0,60911.76791683413,21794.520372216124,1585.7913940272083,0.0,0.8957747568896541,3.103122993717649,0.0014959713701933424,378118.30434917693,1545644.1895923503,4.087726438561965,1545644.1895923503,4.087726438561965,0.85,0.08825322779727794,4.698906859688992,1.2263294534711169,1.0,0.0,4.6989068596887185,1.2719162430231519,1.2726647530116388,3.694352427263924,16736.333717801062,1706.631083785091,1603.0968420496806,1603.0968420496806,7.993153792177489,5.718554599196723,3.66534912277148,2.0532054764252425,6.2098262944819265,6.2098262944819265,1.7742360841376932,0.0,0.0,0.0005884593631246244,0.00023873272931480334,0.00034972663380982105,0.0016433328786249082,0.08825051111626495,0.07636491797149444,0.011885593144770506,0.10990460697244674,0.07633188503593019,0.01192134276134775,0.41321292016751865,0.41321292016751865,0.06431331011325055,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,2.3562364928851025,25640.612202607204,21794.520372216124,0.85,0.9855587639803557,0.7751921954093617,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3981724390952988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17179.582654130987,1585.7913940272083,0.41321292016751865,0.06431331011325055,6.113110376966115,6.2098262944819265
2683.0,-20.781341577761655,5.718578140514405,35.06922579175868,23.681298025790625,6.733751968300975,-17.912631955416092,-29.78306900532914,4.1068237803917444,-3.345289865191887,-3.345289865191953,39.795827726996066,47212.76932468768,12814.44005877198,12814.44005877198,60027.20938345966,80095.78990188717,80095.78990188717,12814.44005877198,92910.22996065914,92910.22996065914,92910.22996065914,118533.61094747786,92510.9140534911,60770.576607066054,35267.04160713894,25623.38098681873,0.0,60890.42259395767,21779.87383879592,1584.7913940272083,0.0,0.8957655319131561,3.1033208125882683,0.0014959713701933424,378115.60756680235,1545748.731727154,4.088032074830616,1545748.731727154,4.088032074830616,0.85,0.0882533229490234,4.698906859688992,1.22630407077726,1.0,0.0,4.698906859690145,1.2719163145288461,1.2726648193283294,3.694352219571616,16734.58940419858,1706.4532132989943,1603.0968420496806,1603.0968420496806,7.993553304233166,5.718578140514405,3.665719535754641,2.0528586047597646,6.211185999893017,6.211185999893017,1.774624571398005,0.0,0.0,0.0005884552505805394,0.00023875803991266754,0.00034969721066787187,0.0016431946220213697,0.08824511152479697,0.07636885178729615,0.01187625973750082,0.10984117175528742,0.07633197803128,0.011921344917743399,0.4131962535008225,0.4131962535008225,0.06425690467110455,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,2.381384091437212,25623.38098681873,21779.87383879592,0.85,0.9858234977895576,0.7753726663965169,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3981724425522084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17179.889932783593,1584.7913940272083,0.4131962535008225,0.06425690467110455,6.113110376966115,6.211185999893017
2684.0,-20.802912003512134,5.718902296545845,35.069047154827196,23.67786361081528,6.734396011235511,-17.927446009023875,-29.796219163667388,4.10682438344417,-3.3583984361327452,-3.3583984361328576,39.95456284625009,47160.86859641389,12833.737064351377,12833.737064351377,59994.60566076527,80076.33333120856,80076.33333120856,12833.737064351377,92910.07039555993,92910.07039555993,92910.07039555993,118621.41415897259,92494.47029535122,60750.57636217516,35270.993259084506,25711.34376341266,0.0,60982.337022497166,21854.64219890076,1584.6235353883549,0.0,0.8951584569155153,3.10012874875635,0.0014959713701933424,377925.1051848006,1552575.0420985336,4.108155348238493,1552575.0420985336,4.108155348238493,0.85,0.08826164519304118,4.698906859688992,1.2262614151695748,1.0,0.0,4.6989068596894095,1.2719188160610826,1.2726657632417704,3.6943449537453277,16731.614841212708,1706.1498922886724,1603.0968420496806,1603.0968420496806,8.005590634151885,5.718902296545845,3.6633510187437843,2.0555512778020604,6.212390692522511,6.212390692522511,1.774968769292146,0.0,0.0,0.0005872295357561934,0.00023843204240114638,0.000348797493355047,0.001638966934168356,0.08876330567055311,0.07682468634510993,0.011938619325443182,0.10964221059230701,0.0763401497948072,0.011921495398233983,0.41317958683413225,0.41317958683413225,0.06420844698405442,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,3.3028598644378917,25711.34376341266,21854.64219890076,0.85,0.9838029926375648,0.7733529231425756,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3981728466205041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17180.19577531685,1584.6235353883549,0.41317958683413225,0.06420844698405442,6.113110376966115,6.212390692522511
2685.0,-20.80298055800694,5.719115311189139,35.06956610449136,23.678660031314962,6.734194303177513,-17.93053740988625,-29.7995142993517,4.106811456668244,-3.361895867624469,-3.3618958676245008,39.99344388750872,47177.156604673015,12839.311945234473,12839.311945234473,60016.468549907484,80081.05002241941,80081.05002241941,12839.311945234473,92920.36196765388,92920.36196765388,92920.36196765388,118663.37608343954,92498.29470008228,60752.5780322275,35273.01851983864,25743.01411578565,0.0,61016.03263562429,21881.5619984178,1585.0347184415664,0.0,0.8950081166016206,3.0990322075967236,0.0014959713701933424,377874.29091760016,1554250.5667322313,4.113141867783626,1554250.5667322313,4.113141867783626,0.85,0.08826384605696609,4.698906859688992,1.2262714091176172,1.0,0.0,4.698906859687616,1.2719188833142758,1.272665825584161,3.694344758405437,16732.306649779777,1706.2204371298842,1603.0968420496806,1603.0968420496806,8.00906820377641,5.719115311189139,3.663099840569406,2.056015470619733,6.213686109826186,6.213686109826186,1.7753388885217676,0.0,0.0,0.0005872256439671037,0.000238350418987076,0.00034887522498002773,0.0016393321878341927,0.08888281500509078,0.0769344892249681,0.011948325780122684,0.10961345699288147,0.07634231352129764,0.011921532535668453,0.4131629201674467,0.4131629201674467,0.06416634750108098,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,3.5566963314706186,25743.01411578565,21881.5619984178,0.85,0.9836180091929936,0.7731927915799719,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3982934014394353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17180.070936401724,1585.0347184415664,0.4131629201674467,0.06416634750108098,6.113110376966115,6.213686109826186
2686.0,-20.80298055800694,5.719115311189139,35.06956610449136,23.67658264646309,6.734194303177513,-17.93053740988625,-29.79832438342271,4.106811456668244,-3.361895867624469,-3.3618958676245008,39.99344388750872,47171.13906226483,12839.632397964555,12839.632397964555,60010.771460229385,80071.2320588559,80071.2320588559,12839.632397964555,92910.86445682045,92910.86445682045,92910.86445682045,118657.3239531914,92488.47673651879,60746.56048981932,35268.79582966607,25746.45949637095,0.0,61015.25532603702,21884.490571915307,1585.4120266310638,0.0,0.8950081166016206,3.0992958891258655,0.0014959713701933424,377874.29091760016,1554250.5667322313,4.113141867783626,1554250.5667322313,4.113141867783626,0.85,0.08826384605696609,4.698906859688992,1.2262455983785916,1.0,0.0,4.698906859687688,1.2719188833142758,1.272665825584161,3.694344758405437,16730.530647556672,1706.0393353037657,1603.0968420496806,1603.0968420496806,8.00926809982865,5.719115311189139,3.663466169747588,2.0556491414415508,6.214948539737824,6.214948539737824,1.7756995827822355,0.0,0.0,0.0005872256439671037,0.00023837989128310772,0.00034884575268399605,0.0016391937002601987,0.08887281940442229,0.07693138574828697,0.011941433656135321,0.10964887852575075,0.07634231352129764,0.011921532535668453,0.41314625350076495,0.41314625350076495,0.0641293345813689,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,3.5670335237729773,25746.45949637095,21884.490571915307,0.85,0.9835371685254755,0.7731040181706084,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3982937846129129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17180.37613262656,1585.4120266310638,0.41314625350076495,0.0641293345813689,6.113110376966115,6.214948539737824
2687.0,-20.80298055800694,5.719115311189139,35.06956610449136,23.674447426479333,6.734194303177513,-17.93053740988625,-29.797108204197116,4.106811456668244,-3.361895867624469,-3.3618958676245008,39.99344388750872,47164.98859415659,12839.936518963144,12839.936518963144,60004.92511311973,80061.14068364885,80061.14068364885,12839.936518963144,92901.077202612,92901.077202612,92901.077202612,118651.03240719551,92478.38536131174,60740.410021711075,35264.41704400074,25749.955204583508,0.0,61014.372248584245,21887.461923895982,1585.797403142881,0.0,0.8950081166016206,3.0995676618145622,0.0014959713701933424,377874.29091760016,1554250.5667322313,4.113141867783626,1554250.5667322313,4.113141867783626,0.85,0.08826384605696609,4.698906859688992,1.2262191749690103,1.0,0.0,4.698906859688773,1.2719188833142758,1.272665825584161,3.694344758405437,16728.705187043808,1705.8531901356537,1603.0968420496806,1603.0968420496806,8.0094578082671,5.719115311189139,3.663813835266425,2.0553014759227137,6.2161470652564725,6.2161470652564725,1.7760420186447063,0.0,0.0,0.0005872256439671037,0.00023841001754777176,0.000348815626419332,0.0016390521397485118,0.08886358153321619,0.07692828227160642,0.01193529926160977,0.10968514888437947,0.07634231352129764,0.011921532535668453,0.41312958683408624,0.41312958683408624,0.06409639091226589,0.0,5.684341886080802e-14,5.684341886080802e-14,0.49582390359711326,5.684341886080802e-14,5.684341886080802e-14,3.5768443467472935,25749.955204583508,21887.461923895982,0.85,0.983455584344098,0.7730144039177751,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3982937846129129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17180.682699941295,1585.797403142881,0.41312958683408624,0.06409639091226589,6.113110376966115,6.2161470652564725
2688.0,-20.80298055800694,5.719115311189139,35.06956610449136,23.67227532612162,6.734194303177513,-17.93053740988625,-29.795862024743087,4.106811456668244,-3.361895867624469,-3.3618958676245008,39.99344388750872,47158.686214168,12840.24053251966,12840.24053251966,59998.92674668766,80050.87531921409,80050.87531921409,12840.24053251966,92891.11585173375,92891.11585173375,92891.11585173375,118644.5188218339,92468.11999687698,60734.10764172248,35260.01372794944,25753.402970100156,0.0,61013.416698049594,21890.39252458513,1586.1827796546982,0.0,0.8950081166016206,3.0998443177697355,0.0014959713701933424,377874.29091760016,1554250.5667322313,4.113141867783626,1554250.5667322313,4.113141867783626,0.85,0.08826384605696609,4.698906859688992,1.2261921449331572,1.0,0.0,4.6989068596891705,1.2719188833142758,1.272665825584161,3.694344758405437,16726.848253073826,1705.6638355680918,1603.0968420496806,1603.0968420496806,8.009647449683976,5.719115311189139,3.6641613839404696,2.054953927248669,6.217345590775121,6.217345590775121,1.7763844545071774,0.0,0.0,0.0005872256439671037,0.0002384408905934942,0.0003487847533736096,0.0016389070701821873,0.08886055099721372,0.0769251787949263,0.011935372202287428,0.10972159676466961,0.07634231352129764,0.011921532535668453,0.4131129201674099,0.4131129201674099,0.06409678262713504,0.0,5.684341886080802e-14,5.684341886080802e-14,1.1102332169974716,5.684341886080802e-14,5.684341886080802e-14,3.5866521523955157,25753.402970100156,21890.39252458513,0.85,0.9833726743023988,0.7729232153569187,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3982937846129129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17180.989267256027,1586.1827796546982,0.4131129201674099,0.06409678262713504,6.113110376966115,6.217345590775121
2689.0,-20.802976855029797,5.720099361343676,35.05548370729824,23.683457413595193,6.784457224268975,-17.97719618259497,-29.84277029810471,4.110382396584807,-3.305219231533272,-3.305219231533326,39.706192095562265,47395.90219247884,12761.79515509863,12761.79515509863,60157.69734757747,79866.17578782931,79866.17578782931,12761.79515509863,92627.97094292795,92627.97094292795,92627.97094292795,118199.78541517367,92504.09092028059,60750.792620911416,35281.44255485464,25571.814472245725,0.0,60853.257027100364,21736.042301408866,1586.5681561665153,0.0,0.8962620452915486,3.112746739268834,0.0014959713701933424,378698.40689452074,1541904.0405302288,4.071588399788798,1541904.0405302288,4.071588399788798,0.85,0.08811076444143937,4.698906859688992,1.2262835504347462,1.0,0.0,4.698906859688029,1.271902501366906,1.2726494342837773,3.694392341110348,16733.355146231333,1706.3273540129744,1603.0968420496806,1603.0968420496806,7.960713801158585,5.720099361343676,3.678093483530236,2.0420058778134402,6.218544116293769,6.218544116293769,1.7767268903696483,0.0,0.0,0.0005872258541818339,0.0002372813139935019,0.00034994454018833204,0.0016443568004016636,0.08786897244590122,0.0760608601182246,0.011808112327676616,0.11035945760551073,0.07619239162571889,0.011918372815720474,0.41309625350073553,0.41309625350073553,0.06413136737997906,0.0,5.684341886080802e-14,5.684341886080802e-14,0.9916061299990702,5.684341886080802e-14,5.684341886080802e-14,0.6159091021316954,25571.814472245725,21736.042301408866,0.85,0.988569885762842,0.778855635802231,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3982937846129129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17181.29583457076,1586.5681561665153,0.41309625350073553,0.06413136737997906,6.113110376966115,6.218544116293769
2690.0,-20.819025571838147,5.7153589312140225,35.067559790960885,23.61122255623343,6.777540821676242,-17.98713258120053,-29.82126910993827,4.094761986295355,-3.7500079779267708,-3.7500079779269635,40.333161781350825,47199.11149130636,13384.418284877594,13384.418284877594,60583.529776183954,79557.34098411929,79557.34098411929,13384.418284877594,92941.75926899689,92941.75926899689,92941.75926899689,118302.29788801828,92236.3706829481,60582.866744877625,35170.55993118941,25360.538619021383,0.0,60531.098550210794,21556.457826168175,1587.5681561665153,0.0,0.8919582439760313,3.104761528463356,0.0014959713701933424,372268.5677495352,1568948.4380409908,4.214560599423452,1568948.4380409908,4.214560599423452,0.85,0.09018667102286725,4.698906859688992,1.2255943559529259,1.0,0.0,4.6989068596899015,1.2719760225761936,1.2727218405729106,3.694178802342573,16684.92639279405,1701.3889955075433,1603.0968420496806,1603.0968420496806,8.34910152262829,5.7153589312140225,3.5742424405987414,2.141116490615281,6.22003949694237,6.22003949694237,1.7771541419835342,0.0,0.0,0.0005863154316206557,0.00023781217881701554,0.0003485032528036401,0.0016375843252229515,0.09039785777479163,0.07824655013769008,0.012151307637101556,0.10961681598493361,0.07814810227690339,0.012038568745963861,0.4130795868340627,0.4130795868340627,0.06414924529445436,0.0,1.7053025658242404e-13,1.7053025658242404e-13,4.498117427287468,1.7053025658242404e-13,1.7053025658242404e-13,18.216478819531687,25360.538619021383,21556.457826168175,0.85,1.0008661865921642,0.7797497917893312,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3982937639157584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,17181.602476068467,1587.5681561665153,0.4130795868340627,0.06414924529445436,6.113110376966115,6.22003949694237
2691.0,-20.836919667306596,5.714320326098776,35.07303180265156,23.609360551368468,6.7768290972646374,-17.988860001798493,-29.82307226685805,4.094763235381015,-3.75062011261042,-3.750620112610541,40.34147333650375,47110.04559442553,13383.754523449454,13383.754523449454,60493.800117874984,79551.75562698585,79551.75562698585,13383.754523449454,92935.5101504353,92935.5101504353,92935.5101504353,118315.01790166058,92227.3919959341,60570.18063066806,35174.679294740046,25379.507751225297,0.0,60554.187045965344,21572.581588541503,1588.5681561665153,0.0,0.8919261749473939,3.104772657701521,0.0014959713701933424,372259.7781263675,1569309.3481266226,4.215629623015313,1569309.3481266226,4.215629623015313,0.85,0.09018709484621219,4.698906859688992,1.225571169531904,1.0,0.0,4.69890685968848,1.271978087826857,1.2727226177166522,3.6941728042791664,16683.30220993838,1701.223374948467,1603.0968420496806,1603.0968420496806,8.34868747313937,5.714320326098776,3.573230893096617,2.1410894330021595,6.219809632788831,6.219809632788831,1.7770884665110944,0.0,0.0,0.0005853018522470711,0.00023776761683560479,0.0003475342354114663,0.001633031002751708,0.09046513873122303,0.07826756544255031,0.012197573288672717,0.1096823125543434,0.07814851582756041,0.012038579018651777,0.4130629201673911,0.4130629201673911,0.0643736037154901,0.0,1.1368683772161603e-13,1.1368683772161603e-13,7.183850084973187,1.1368683772161603e-13,1.1368683772161603e-13,18.210714960430835,25379.507751225297,21572.581588541503,0.85,0.9990027621369184,0.7779816374822328,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3983834706145188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17181.587534213242,1588.5681561665153,0.4130629201673911,0.0643736037154901,6.113110376966115,6.219809632788831
2692.0,-20.836931265738208,5.715701591607824,35.06090052953502,23.609707212913804,6.793202383859811,-18.02021520872852,-29.852007853891678,4.094706149571889,-3.2726907832318943,-3.272690783231974,39.74817983801357,47256.280037428754,12710.119459512061,12710.119459512061,59966.399496940816,79476.01256248089,79476.01256248089,12710.119459512061,92186.13202199295,92186.13202199295,92186.13202199295,117732.48327503458,92229.30003889787,60568.28290704303,35178.90792428315,25546.35125304164,0.0,60725.25917732479,21714.398565085394,1589.4599539618248,0.0,0.8962722691224501,3.127086794396504,0.0014959713701933424,379172.0277076275,1543704.0963099936,4.071249943311523,1543704.0963099936,4.071249943311523,0.85,0.08806479423343741,4.698906859688992,1.2255762302456423,1.0,0.0,4.6989068596891315,1.2719783510735876,1.2727228802824357,3.694172039738707,16683.647361814685,1701.2585706448874,1603.0968420496806,1603.0968420496806,7.928478882948336,5.715701591607824,3.6826653993493985,2.0330361922584257,6.220688585131088,6.220688585131088,1.7773395957517393,0.0,0.0,0.0005853011957967952,0.00023705357398411884,0.00034824762181267637,0.001636383139005963,0.08806766558731983,0.07613837769311403,0.011929287894205803,0.11107121361018941,0.0761549743610006,0.011909819872436805,0.4130462535007205,0.4130462535007205,0.06471569031183648,0.0,5.684341886080802e-14,5.684341886080802e-14,5.408968182404635,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,25546.35125304164,21714.398565085394,0.85,0.9875033933051152,0.7781980789811854,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3984835044933122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17181.535088314962,1589.4599539618248,0.4130462535007205,0.06471569031183648,6.113110376966115,6.220688585131088
