time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2693.0,-20.836941691905608,5.715960790590948,35.05515244380744,23.605694411695026,6.793251073349284,-18.020190140528985,-29.84969214359296,4.094706215179414,-3.272713969032054,-3.2727139690320937,39.74798855412309,47244.51570838132,12710.921739412412,12710.921739412412,59955.43744779373,79456.81755269473,79456.81755269473,12710.921739412412,92167.73929210714,92167.73929210714,92167.73929210714,117725.16366444265,92210.3348151606,60556.68631240186,35170.72055862083,25557.4243723355,0.0,60728.14493095633,21723.810716485175,1590.4599539618248,0.0,0.8962728131721387,3.1276049929169436,0.0014959713701933424,379171.68995249656,1543695.8921815525,4.07123193288758,1543695.8921815525,4.07123193288758,0.8500000000000001,0.08806475959949289,4.698906859688992,1.2255264940345665,1.0,0.0,4.698906859689257,1.271978351978304,1.2727228804370458,3.694172037111164,16680.216683008308,1700.9087387648492,1603.0968420496806,1603.0968420496806,7.928979339239748,5.715960790590948,3.6833214356387676,2.0326393549521806,6.222295800769816,6.222295800769816,1.7777988002199474,0.0,0.0,0.0005853006056951338,0.00023711064591063217,0.0003481899597845016,0.0016361121905062287,0.08809486478475197,0.0761347911721077,0.011960073612644269,0.11115957843886494,0.07615494004149516,0.01190981955799773,0.41302958683405067,0.41302958683405067,0.0648831393202144,0.0,5.684341886080802e-14,5.684341886080802e-14,4.184582569267491,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,25557.4243723355,21723.810716485175,0.85,0.9872759577286427,0.7779673784222297,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3984835693365183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17181.840291970806,1590.4599539618248,0.41302958683405067,0.0648831393202144,6.113110376966115,6.222295800769816
2694.0,-20.861375431355984,5.71692442609359,35.05541846685346,23.598141932766907,6.794586450101483,-18.02991876334468,-29.856036441028095,4.094707422262265,-3.2877333143675855,-3.2877333143676517,39.92841008131489,47142.558275691576,12733.842449282616,12733.842449282616,59876.40072497419,79414.61006267983,79414.61006267983,12733.842449282616,92148.45251196244,92148.45251196244,92148.45251196244,117810.32771493937,92174.40011026917,60524.19213414865,35166.897751245015,25661.87520297693,0.0,60828.772954221946,21812.593922530392,1590.9138226623681,0.0,0.8955842022933796,3.124449272955218,0.0014959713701933424,378952.9477593172,1551448.7931162114,4.09404070423428,1551448.7931162114,4.09404070423428,0.85,0.0880737655162557,4.698906859688992,1.2254326697206124,1.0,0.0,4.698906859688933,1.271981168984655,1.2727239418814131,3.6941638557745655,16673.71634153107,1700.245888405426,1603.0968420496806,1603.0968420496806,7.943277109199113,5.71692442609359,3.6810356265442645,2.035888799549326,6.223566828449071,6.223566828449071,1.778161950985449,0.0,0.0,0.000583919202077907,0.00023695431744380865,0.0003469648846340984,0.0016303556764783646,0.08870594366374333,0.07665287163060852,0.012053072033134807,0.11099376652199712,0.07616376846899035,0.01190999704726535,0.41301292016738145,0.41301292016738145,0.06494309177850803,0.0,5.684341886080802e-14,5.684341886080802e-14,3.4317371954617784,5.684341886080802e-14,5.684341886080802e-14,0.4203453387838181,25661.87520297693,21812.593922530392,0.85,0.9843433923948378,0.7750042617359677,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3984836276259662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17182.145518724392,1590.9138226623681,0.41301292016738145,0.06494309177850803,6.113110376966115,6.223566828449071
2695.0,-20.86138111449984,5.716954425692513,35.05542935687508,23.470696492027514,6.794568619302393,-18.029989417304122,-29.78441733922807,4.092672171554584,-3.2878418823723337,-3.2878418823724065,39.92965371657364,46780.38336469694,12734.410830284489,12734.410830284489,59514.794194981434,78812.3793674682,78812.3793674682,12734.410830284489,91546.79019775268,91546.79019775268,91546.79019775268,117060.10870953703,91581.7038548392,60161.710159244285,34911.104106216575,25513.31851178435,0.0,60424.42261800093,21686.320735016696,1591.3660347213677,0.0,0.8955794237186585,3.141487456723245,0.0014959713701933424,378951.3669316152,1551502.3353374382,4.0941990733534395,1551502.3353374382,4.0941990733534395,0.85,0.0880738281258749,4.698906859688992,1.2238788860896603,1.0,0.0,4.698906859689744,1.2719905073104258,1.2727332852520192,3.6941367350489482,16566.501656890818,1689.3130331857278,1603.0968420496806,1603.0968420496806,7.943631661080795,5.716954425692513,3.6814601022600764,2.0354943234324363,6.225050793143352,6.225050793143352,1.7785859408981006,0.0,0.0,0.0005839188811202851,0.0002387245953113604,0.00034519428580892476,0.001622035797512999,0.0887073446632925,0.0766533819599847,0.012053962703307804,0.11163016152373244,0.07616382984889747,0.011909998276977429,0.41299625350071273,0.41299625350071273,0.06494483751417823,0.0,5.684341886080802e-14,5.684341886080802e-14,2.8300865956759367,5.684341886080802e-14,5.684341886080802e-14,0.44074216039592784,25513.31851178435,21686.320735016696,0.85,0.9849460138201055,0.7741966135189959,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.398620241001844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17181.96146475434,1591.3660347213677,0.41299625350071273,0.06494483751417823,6.113110376966115,6.225050793143352
2696.0,-20.861570849541557,5.716971062734083,35.055431744543974,23.582105221599363,6.794560695666944,-18.030028715825406,-29.848154134210176,4.092777746398538,-3.2879010246833786,-3.2879010246834595,39.93033324377291,47101.63745028205,12734.820024910856,12734.820024910856,59836.4574751929,79338.93965303797,79338.93965303797,12734.820024910856,92073.75967794884,92073.75967794884,92073.75967794884,117730.48419312105,92107.72748677048,60483.67495166106,35137.836150121584,25656.724515172216,0.0,60794.5606652938,21808.215837896383,1591.7641145159155,0.0,0.8955768134920097,3.1265173320915873,0.0014959713701933424,378950.5057794932,1551531.5916078407,4.094285580689154,1551531.5916078407,4.094285580689154,0.85,0.08807386299727195,4.698906859688992,1.2252592553803696,1.0,0.0,4.698906859689002,1.2719900448268922,1.2727328088680017,3.694138078202079,16661.65572154729,1699.0160474318234,1603.0968420496806,1603.0968420496806,7.943886913674178,5.716971062734083,3.681804933628853,2.03516612910523,6.22625471706585,6.22625471706585,1.7789299191616714,0.0,0.0,0.0005839081658575922,0.00023714855797474807,0.0003467596078828441,0.0016293911001437611,0.08869982013221764,0.07665225736724227,0.012047562764975367,0.11112567781596758,0.07616386403732507,0.01190999895994688,0.41297958683404445,0.41297958683404445,0.06490868845779102,0.0,5.684341886080802e-14,5.684341886080802e-14,2.3528718920292704,5.684341886080802e-14,5.684341886080802e-14,0.4550228868263275,25656.724515172216,21808.215837896383,0.85,0.9842403139422988,0.7747672971863628,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3986202727800932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17182.26597172098,1591.7641145159155,0.41297958683404445,0.06490868845779102,6.113110376966115,6.22625471706585
2697.0,-20.861570849541557,5.716971062734083,35.055431744543974,23.57568897949534,6.794560695666944,-18.030028715825406,-29.844486562628276,4.092777746398538,-3.2879010246833786,-3.2879010246834595,39.93033324377291,47083.095108513626,12735.12094860538,12735.12094860538,59818.216057119,79308.61600224626,79308.61600224626,12735.12094860538,92043.73695085164,92043.73695085164,92043.73695085164,117698.90275393585,92077.40383597875,60465.13260989264,35124.74580676235,25655.165803084205,0.0,60779.91160984656,21806.890932621573,1592.1625888362014,0.0,0.8955768134920097,3.127365573544842,0.0014959713701933424,378950.5057794932,1551531.5916078407,4.094285580689154,1551531.5916078407,4.094285580689154,0.85,0.08807386299727195,4.698906859688992,1.2251796873332936,1.0,0.0,4.698906859689906,1.2719900448268922,1.2727328088680017,3.694138078202079,16656.170381245254,1698.4566983878547,1603.0968420496806,1603.0968420496806,7.944074627657902,5.716971062734083,3.6821489998114334,2.0348220629226494,6.2274546599495455,6.2274546599495455,1.7792727599855844,0.0,0.0,0.0005839081658575922,0.00023723898646838603,0.00034666917938920615,0.0016289661850746944,0.0886857169888309,0.07664916390290745,0.012036553085923461,0.11118365302473765,0.07616386403732507,0.01190999895994688,0.4129629201673765,0.4129629201673765,0.06484937157839048,0.0,5.684341886080802e-14,5.684341886080802e-14,1.9737990490101538,5.684341886080802e-14,5.684341886080802e-14,0.46458939791028797,25655.165803084205,21806.890932621573,0.85,0.9841774111337839,0.7746489565622533,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3986213337160482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17182.56679132516,1592.1625888362014,0.4129629201673765,0.06484937157839048,6.113110376966115,6.2274546599495455
2698.0,-20.861570849541557,5.716971062734083,35.055431744543974,23.567963169794552,6.794560695666944,-18.030028715825406,-29.84006814714519,4.092777746398538,-3.2879010246833786,-3.2879010246834595,39.93033324377291,47060.756433326256,12735.420515020116,12735.420515020116,59796.17694834637,79272.10334403884,79272.10334403884,12735.420515020116,92007.52385905896,92007.52385905896,92007.52385905896,117659.51726396712,92040.89117777135,60442.79393470527,35108.99693674009,25651.993404908164,0.0,60760.990341648256,21804.19439417194,1592.5613801019053,0.0,0.8955768134920097,3.128389325900755,0.0014959713701933424,378950.5057794932,1551531.5916078407,4.094285580689154,1551531.5916078407,4.094285580689154,0.85,0.08807386299727195,4.698906859688992,1.2250838502729313,1.0,0.0,4.698906859689725,1.2719900448268922,1.2727328088680017,3.694138078202079,16649.565491979934,1697.7831871209776,1603.0968420496806,1603.0968420496806,7.944261494980497,5.716971062734083,3.6824915199926354,2.0344795427414475,6.228649611720769,6.228649611720769,1.7796141747773626,0.0,0.0,0.0005839081658575922,0.00023734797012983977,0.00034656019572775235,0.0016284540810002953,0.0886692197895138,0.07664607043857265,0.01202314935094115,0.11124790676845603,0.07616386403732507,0.01190999895994688,0.4129462535007088,0.4129462535007088,0.06477715623698824,0.0,5.684341886080802e-14,5.684341886080802e-14,1.6729628913909664,5.684341886080802e-14,5.684341886080802e-14,0.47411322637140074,25651.993404908164,21804.19439417194,0.85,0.9841211707071115,0.774522537712305,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3986213337160482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17182.871405630176,1592.5613801019053,0.4129462535007088,0.06477715623698824,6.113110376966115,6.228649611720769
2699.0,-20.861586724862825,5.717683575033957,35.05699682375552,23.56003759140151,6.794358115835854,-18.03293634169704,-29.838103673513956,4.092926100500199,-3.293832929420091,-3.293832929420209,39.99424151927543,47050.73720663054,12745.117270592793,12745.117270592793,59795.85447722333,79235.6040000731,79235.6040000731,12745.117270592793,91980.72127066589,91980.72127066589,91980.72127066589,117667.84062770466,92002.73327787938,60419.10809976481,35092.916864571744,25687.119357038773,0.0,60780.03622161051,21834.051453482956,1592.960171367609,0.0,0.8953294189037905,3.1277769877502664,0.0014959713701933424,378864.14101477986,1554284.9538679079,4.102486315291776,1554284.9538679079,4.102486315291776,0.85,0.08807752433758627,4.698906859688992,1.2249835508828983,1.0,0.0,4.6989068596892265,1.2719893660104247,1.2727321285146873,3.694140049635039,16642.662989785986,1697.079327781249,1603.0968420496806,1603.0968420496806,7.950310259670396,5.717683575033957,3.6820455109199517,2.0356380641140057,6.229844563491993,6.229844563491993,1.7799555895691408,0.0,0.0,0.0005839072693090037,0.00023739644021343226,0.00034651082909557145,0.0016282221117937007,0.08886633568949581,0.07682858898487306,0.012037746704622746,0.111223250695151,0.07616746070165438,0.011910063635931894,0.4129295868340413,0.4129295868340413,0.06469911576967022,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.5207649284974423,1.1368683772161603e-13,1.1368683772161603e-13,0.9027759433030269,25687.119357038773,21834.051453482956,0.85,0.9838074834177665,0.7741149912296617,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3986213337160482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17183.176019935192,1592.960171367609,0.4129295868340413,0.06469911576967022,6.113110376966115,6.229844563491993
2700.0,-20.861581528649037,5.717757959989247,35.056813867686884,23.616210102941864,6.794611288279688,-18.032992910525305,-29.86552290441466,4.100712373565065,-3.2940091415921415,-3.2940091415922024,39.99621671163258,47189.38444390628,12745.825155246026,12745.825155246026,59935.20959915231,79499.88205070532,79499.88205070532,12745.825155246026,92245.70720595134,92245.70720595134,92245.70720595134,118011.37611957187,92231.40945132932,60557.46343901224,35193.273347018985,25765.668913620528,0.0,60958.94226063951,21900.818576577447,1593.350814422329,0.0,0.8953218018100082,3.120262943325485,0.0014959713701933424,378861.57571334083,1554370.1099317742,4.102738861826046,1554370.1099317742,4.102738861826046,0.85,0.08807768258774601,4.698906859688992,1.2255771473282948,1.0,0.0,4.698906859688858,1.2719536430263807,1.272696385043925,3.6942438000403883,16684.028940045595,1701.2974807957453,1603.0968420496806,1603.0968420496806,7.95075183290208,5.717757959989247,3.682467445312667,2.03529051467658,6.2312544564736765,6.2312544564736765,1.780358416135336,0.0,0.0,0.0005839075627617043,0.00023672074067431954,0.0003471868220873847,0.0016313985399000336,0.08885611893491092,0.07683122149608511,0.01202489743882581,0.11098231812677672,0.07616761655683219,0.011910066030913819,0.41291292016737396,0.41291292016737396,0.06462523202799453,0.0,5.684341886080802e-14,5.684341886080802e-14,1.402339484064612,5.684341886080802e-14,5.684341886080802e-14,0.9290309766307701,25765.668913620528,21900.818576577447,0.85,0.983206193816322,0.7741175075207288,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3986214224856894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17183.480316204605,1593.350814422329,0.41291292016737396,0.06462523202799453,6.113110376966115,6.2312544564736765
2701.0,-20.86158331154612,5.718557695682938,35.06298738697755,23.724646295327716,6.809160899070664,-18.029409848112014,-29.907751700934,4.127675758465787,-3.310229604185622,-3.3102296041857135,40.15913944325839,47402.8172396498,12770.203691349303,12770.203691349303,60173.020930999104,79943.59583871935,79943.59583871935,12770.203691349303,92713.79953006866,92713.79953006866,92713.79953006866,118708.17933159946,92616.45499803819,60787.838425620066,35365.12952490902,25994.379801530795,0.0,61359.50932643982,22095.222831301176,1593.7597438285889,0.0,0.8946844764406938,3.1036588895974373,0.0014959713701933424,378625.4960608456,1561406.3137637088,4.123880536330255,1561406.3137637088,4.123880536330255,0.8500000000000001,0.08809015363569866,4.698906859688992,1.2265648590819915,1.0,0.0,4.6989068596882575,1.271829954314257,1.2725726239772024,3.694603074687402,16753.681036687536,1708.4000180171147,1603.0968420496806,1603.0968420496806,7.965958984125763,5.718557695682938,3.6797730482675446,2.038784647415393,6.2324730352269135,6.2324730352269135,1.7807065814934038,0.0,0.0,0.000583907462073768,0.0002356835499815928,0.00034822391209217516,0.0016362717292376584,0.08938986143005777,0.07730341747085749,0.012086443959200272,0.11034147125107507,0.07617991284044764,0.011910240795251022,0.41289625350070674,0.41289625350070674,0.06455662106764404,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.530495877959936,1.1368683772161603e-13,1.1368683772161603e-13,2.0155620836159187,25994.379801530795,22095.222831301176,0.85,0.9806633330601056,0.7725423126749796,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3986213934301481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17183.785034077926,1593.7597438285889,0.41289625350070674,0.06455662106764404,6.113110376966115,6.2324730352269135
2702.0,-20.906214795344656,5.717754504236677,35.08155032113598,30.39074015049266,6.9478491280232735,-18.140744162230003,-33.77428224831817,4.127676991105416,135.8877381389987,-3.466651454911959,40.67865809885377,66488.96200135532,12990.67577972416,12990.67577972416,79479.63778107948,110791.98979774973,110791.98979774973,12990.67577972416,123782.66557747389,123782.66557747389,123782.66557747389,150027.9282038497,124120.22999318421,79507.23836928139,49569.99069322536,26245.262626375825,0.0,75815.25331960118,22308.473232419452,1594.7437640155767,0.0,0.8921309361728111,1.9074878587091648,0.0014959713701933424,376354.7739591033,1584003.7881575,4.208804823954821,1584003.7881575,4.208804823954821,0.8500000000000001,0.08889105556952565,4.698906859688992,1.3113459814479578,1.0,0.0,4.6989068596891,1.2718350879461067,1.272574561086252,3.6945881618011356,22452.49770734751,2289.5175934032018,1603.0968420496806,1603.0968420496806,8.103487848628408,5.717754504236677,3.644249367461591,2.073505136775086,6.233910552094492,6.233910552094492,1.7811173005984262,0.0,0.0,0.0005813919205616803,0.0001566311334235697,0.0004247607871381106,0.001995911376410164,0.09125664992816979,0.07892555086314418,0.012331099065025615,0.06766332356800134,0.07696417975360154,0.011926875815924116,0.4128795868340397,0.4128795868340397,0.06450710868024935,0.0,19.235782946869847,21.80049204906419,3.193215196601386,139.3543895939107,159.2936585511249,9.68677385798884,26245.262626375825,22308.473232419452,0.85,1.0483330768022496,0.8769866100831896,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3986214033995297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17184.0896123096,1594.7437640155767,0.4128795868340397,0.06450710868024935,6.113110376966115,6.233910552094492
2703.0,-20.953484373977428,5.714223415411494,35.10372605769375,30.45686491476374,7.0229024101058055,-18.198988056553013,-33.82749112844465,4.194372406050573,132.2491780370729,-3.698237126569856,40.81416125067259,66493.2368154598,13313.492299910524,13313.492299910524,79806.72911537031,110749.24966255606,110749.24966255606,13313.492299910524,124062.74196246658,124062.74196246658,124062.74196246658,150319.4502191334,124116.92385954494,79453.13746194367,49626.42933066808,26256.70825666684,0.0,75883.13758733492,22318.202018166812,1595.7437640155767,0.0,0.890523955700391,1.9080728478426139,0.0014959713701933424,373012.5326284285,1589938.1735788141,4.2624256144299855,1589938.1735788141,4.2624256144299855,0.85,0.08967890123369714,4.698906859688992,1.3112560952594512,1.0,0.0,4.698906859689213,1.271534658309633,1.2722705827437841,3.6954610941833685,22451.899650463794,2289.4566085731412,1603.0968420496806,1603.0968420496806,8.304858415720048,5.714223415411494,3.589517554225115,2.124705861186379,6.234865852167674,6.234865852167674,1.7813902434764783,0.0,0.0,0.0005787385490084499,0.00015573860153914498,0.0004229999474693049,0.0019876373548116002,0.09222054950108932,0.07978337324950652,0.012437176251582806,0.0676045219208437,0.07774649419725282,0.011932407036444308,0.4141854833516826,0.4141854833516826,0.06456605740624981,0.0,42.08774926906801,47.73802135965542,6.700871604080987,135.94741516364275,153.4270021813113,20.772114516576664,26256.70825666684,22318.202018166812,0.85,1.0517057102906384,0.8762584011359815,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3988710080991098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17183.500108807115,1595.7437640155767,0.4141854833516826,0.06456605740624981,6.113110376966115,6.234865852167674
2704.0,-20.939344052991547,5.710161463685916,35.101239690697895,23.773034463543468,6.748805402548525,-18.0458696976535,-29.946548108104594,4.143214304958455,-3.740320191461308,-3.7403201914614983,40.14124573059921,47172.57484621613,13367.305823144132,13367.305823144132,60539.88066936026,80456.87375050312,80456.87375050312,13367.305823144132,93824.17957364724,93824.17957364724,93824.17957364724,119345.56283548205,92770.9534615889,60847.19704099202,35470.840467329865,25521.38326183481,0.0,60992.223729164674,21693.17577255959,1596.7437640155767,0.0,0.8926757854933451,3.094223445909359,0.0014959713701933424,372407.69603723165,1560632.3570576066,4.19065549306366,1560632.3570576066,4.19065549306366,0.85,0.09054689008855302,4.698906859688992,1.2269588463613763,1.0,0.0,4.698906859688981,1.2717676258524597,1.272504693133848,3.6947841446579814,16781.62874834463,1711.2498914863515,1603.0968420496806,1603.0968420496806,8.33842689506706,5.710161463685916,3.5769123166657963,2.1332491470201194,6.234996897879139,6.234996897879139,1.7814276851083253,0.0,0.0,0.000579531115530983,0.00023473435464567178,0.0003447967608853112,0.001620167864922534,0.090470379202713,0.07827786440850468,0.012192514794208326,0.10996454647278778,0.07832856982030746,0.012218320268245556,0.4161854833516826,0.4161854833516826,0.06482480968590168,0.0,30.727125698479824,34.47151911224472,7.509586713989734,1.7053025658242404e-13,1.7053025658242404e-13,10.689309652093925,25521.38326183481,21693.17577255959,0.85,0.9925835945609552,0.7734194945192595,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3991354536594793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17182.856267755327,1596.7437640155767,0.4161854833516826,0.06482480968590168,6.113110376966115,6.234996897879139
2705.0,-20.92860023052649,5.71044600094728,35.09147530947153,23.73462184276434,6.707033744325642,-18.038769015193683,-29.924617207702227,4.131288918195669,-3.746220257549453,-3.7462202575496155,40.089499142415704,47120.634534199504,13376.044491213688,13376.044491213688,60496.67902541319,80472.83819559906,80472.83819559906,13376.044491213688,93848.88268681275,93848.88268681275,93848.88268681275,119329.19645967786,92645.87735570993,60778.05439717995,35408.692176144425,25480.31377286511,0.0,60889.00594900953,21658.26670693534,1595.7437640155767,0.0,0.8928275713317075,3.0934141257303334,0.0014959713701933424,372322.9591275783,1558395.7934683026,4.1856021909578525,1558395.7934683026,4.1856021909578525,0.85,0.09054394056662307,4.698906859688992,1.2266404104279354,1.0,0.0,4.698906859689802,1.2718210907255554,1.2725589557617492,3.6946288231533684,16759.00333925019,1708.9427418384657,1603.0968420496806,1603.0968420496806,8.343878011830782,5.71044600094728,3.5757902984661047,2.134655702481175,6.234961914800941,6.234961914800941,1.781417689943126,0.0,0.0,0.0005801339744738663,0.00023527048379986499,0.00034486349067400137,0.0016204814219843557,0.09062764173332506,0.07840891988406502,0.012218721849260039,0.10988561552390462,0.07832569252277811,0.012218248043844956,0.41763860188323565,0.41763860188323565,0.06508200747402702,0.0,21.85894726347351,24.0436871283664,8.181843483314708,1.7053025658242404e-13,1.7053025658242404e-13,10.877303950183602,25480.31377286511,21658.26670693534,0.85,0.9935566869998685,0.7738775465255564,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3990563374585079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17183.441096039947,1595.7437640155767,0.41763860188323565,0.06508200747402702,6.113110376966115,6.234961914800941
2706.0,-20.938383339941456,5.686143057324416,35.09901775688566,23.731308511365228,6.847403921538167,-18.100396747294702,-29.97984130689872,4.131288956933379,-3.7082968769313425,-3.7082968769315343,40.37239999789955,47346.03633527818,13288.359324245557,13288.359324245557,60634.39565952374,79793.70510494798,79793.70510494798,13288.359324245557,93082.06442919353,93082.06442919353,93082.06442919353,118322.85670117446,92630.12427389559,60758.42350364228,35413.00085583701,25240.79227198092,0.0,60653.79312781793,21454.673431183783,1594.7437640155767,0.0,0.8920243378632695,3.143232940611392,0.0014959713701933424,372867.87943658384,1570652.8179838886,4.212357525558916,1570652.8179838886,4.212357525558916,0.85,0.09152330702552891,4.698906859688992,1.226599281826057,1.0,0.0,4.69890685968945,1.271822212106179,1.2725593795583752,3.6946255655556204,16756.153714871154,1708.6521610204459,1603.0968420496806,1603.0968420496806,8.289180650655753,5.686143057324416,3.565912530884291,2.1202305264401247,6.2362313526475965,6.2362313526475965,1.7817803864707418,0.0,0.0,0.0005795849997611396,0.00023392261044501364,0.00034566238931612594,0.001624235372294031,0.09167381037443526,0.07928737151972882,0.012386438854706429,0.11148494277031944,0.07920659938872279,0.012316707636806121,0.4181881225808643,0.4181881225808643,0.06533022233967567,0.0,13.437186088945452,14.361984848203235,7.56269260355225,1.7053025658242404e-13,1.7053025658242404e-13,5.174996694065328,25240.79227198092,21454.673431183783,0.85,0.9996801936483459,0.7805948135099179,49302.92439224791,12875.0,0.0,2509.5147216267337,-2509.5147216267337,0.05588549557537401,0.2794274778768701,1889.6524187791435,619.8623028475902,2509.5147216267337,0.028420906251631337,0.42337496648010625,1.3989680305884835,1.3989962302981296,1.2629846955326451,0.0005801339744738663,0.0036789670662241997,1.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,51812.43911387464,10365.485278373266,,,,,,,,,,,,,,,,,,6.0,17183.95835248156,1594.7437640155767,0.4181881225808643,0.06533022233967567,6.113110376966115,6.2362313526475965
2707.0,-20.938375820214702,5.6861398221924,35.09901639597117,23.73149333233016,6.847400781850691,-18.100396861969074,-29.979799886327214,4.131523181209767,-3.708297223685463,-3.708297223685646,40.37239521992602,47345.86816861755,13286.749891655023,13286.749891655023,60632.61806027257,79794.59343733215,79794.59343733215,13286.749891655023,93081.34332898718,93081.34332898718,93081.34332898718,118337.81370901821,92629.8908289681,60758.219267095556,35412.9684020806,25256.470380031034,0.0,60669.43878211164,21467.999823026377,1595.7437640155767,0.0,0.892024352879773,3.1432530485443397,0.0014959713701933424,372867.8744512249,1570652.610359198,4.212357025047638,1570652.610359198,4.212357025047638,0.8499999999999999,0.09152330681004828,4.698906859688992,1.2265983977122232,1.0,0.0,4.698906859689044,1.2718211369152734,1.2725583042807327,3.694628688972658,16756.111486286016,1708.6478549031542,1603.0968420496806,1603.0968420496806,8.288176698462527,5.6861398221924,3.5640742817160262,2.122065540476374,6.230084041322945,6.230084041322945,1.7800240118065556,0.0,0.0,0.0005795854215438228,0.0002339236187394844,0.00034566180280433845,0.0016242326163297695,0.09167912009458043,0.07926175407360879,0.012417366020971645,0.11155556603497811,0.07920659917825922,0.012316707631789065,0.41805307832538957,0.41805307832538957,0.06549335364114454,0.0,6.879466785257591,6.849387250528935,7.07299360787033,1.7053025658242404e-13,1.7053025658242404e-13,5.124283757447756,25256.470380031034,21467.999823026377,0.85,0.9993930927567781,0.780390739045001,49302.92439224791,12875.0,0.0,6926.985492447972,-6926.985492447972,0.15437938037667553,0.7718969018833778,5217.648453907862,1709.3370385401104,6926.985492447972,0.16275628964241998,0.5847703802146801,1.3988347996059327,1.3990509624851148,1.263099514270009,0.0005795849997611396,0.0036727351019242033,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,56229.90988469588,5948.014507552028,,,,,,,,,,,,,,,,,,8.0,17184.06474418193,1595.7437640155767,0.41805307832538957,0.06549335364114454,6.113110376966115,6.230084041322945
2708.0,-20.93838001145084,5.61846237391499,35.107453137420116,30.394100804720097,6.917499697164783,-18.14957490426696,-33.782498294580705,4.131521647098316,118.11497387281582,-3.6857860838432464,40.435301480608906,66353.28889477838,13159.490012234195,13159.490012234195,79512.77890701257,110950.93407090989,110950.93407090989,13159.490012234195,124110.42408314408,124110.42408314408,124110.42408314408,150254.06414002104,124117.52772564154,79499.53156889939,49575.55128526906,26143.64005687695,0.0,75719.191342146,22222.094048345407,1596.7437640155767,0.0,0.8919140959730074,1.9813870593881813,0.0014959713701933424,373191.6320739733,1573387.9714183859,4.216032290634298,1573387.9714183859,4.216032290634298,0.85,0.09177401001566589,4.698906859688992,1.311334779192694,1.0,0.0,4.69890685968906,1.2718211444321443,1.2725583115029562,3.694628667136217,22452.008885696036,2289.4677474668756,1603.0968420496806,1603.0968420496806,8.208792923207799,5.61846237391499,3.5171072675868382,2.1013551063281515,6.231226637153661,6.231226637153661,1.7803504677581887,0.0,0.0,0.0005795851864566739,0.0001564930091786699,0.00042309217727800393,0.001988070734092364,0.09177725498858348,0.07931541418846536,0.012461840800118125,0.07035575215768596,0.0793126113740036,0.012461398641662293,0.417495519989983,0.417495519989983,0.06559585873831732,0.0,28.719418920890348,32.598017406801546,4.9260365048307335,121.80075995665908,141.75195534867674,1.1368683772161603e-13,26143.64005687695,22222.094048345407,0.85,1.0501007406131002,0.8763074158432741,49302.92439224791,12875.0,0.0,7837.031699066593,-7837.031699066593,0.17466134052384794,0.8733067026192398,5903.127179433604,1933.904519632989,7837.031699066593,0.328136765328647,0.6615959868327574,1.3986707788288413,1.3990509204140815,1.263099529555184,0.0005795854215438228,0.003672734272970478,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,57139.9560913145,5037.968300933407,,,,,,,,,,,,,,,,,,6.0,17184.366948715793,1596.7437640155767,0.417495519989983,0.06559585873831732,6.113110376966115,6.231226637153661
2709.0,-20.97839725576719,5.541881030816422,35.1387100713731,30.42803577790039,7.084953002715728,-18.20226867411356,-33.831507701519854,4.166793973597741,95.3392255148899,-3.974805178263988,40.99012163829281,66376.6026344534,13454.83612295134,13454.83612295134,79831.43875740474,110319.46639248345,110319.46639248345,13454.83612295134,123774.30251543479,123774.30251543479,123774.30251543479,150169.19237795012,124110.69312162384,79454.81623804494,49617.64098175434,26394.889862515338,0.0,76012.53084426967,22435.656383138037,1597.7437640155767,0.0,0.8885307449237664,2.087440038377484,0.0014959713701933424,369051.6326255975,1597669.4380748302,4.329121718574442,1597669.4380748302,4.329121718574442,0.85,0.09542367905643014,4.698906859688992,1.3112737616011874,1.0,0.0,4.6989068596891155,1.271663956611724,1.2723981831547657,3.695085352744416,22450.772552738497,2289.341676590732,1603.0968420496806,1603.0968420496806,8.393027651248012,5.541881030816422,3.3866982547892444,2.155182776027178,6.211954173293629,6.211954173293629,1.7748440495124653,0.0,0.0,0.000577344601635329,0.00015567141789547457,0.0004216731837398545,0.001981403015622099,0.09415877339566886,0.08141094147633442,0.01274783191933444,0.07388659143767377,0.08247210400558387,0.012951575050846268,0.41861278980930533,0.41861278980930533,0.06554899608087637,0.0,42.69854604018133,49.355605619691914,2.254312342763228,99.31403069315388,116.89024597630498,2.2737367544323206e-13,26394.889862515338,22435.656383138037,0.85,1.0502405046999297,0.8732323723103257,49302.92439224791,12875.0,0.0,8191.646033156299,-8191.646033156299,0.18312170103587708,0.9156085051793856,6174.8986220436145,2016.7474111126849,8191.646033156299,0.5074377770789714,0.69364280695408,1.3984933702505786,1.3990509438630232,1.2634193385691213,0.0005795851864566739,0.003655429348837496,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,57494.57042540421,4683.353966843701,,,,,,,,,,,,,,,,,,11.0,17184.66891889069,1597.7437640155767,0.41861278980930533,0.06554899608087637,6.113110376966115,6.211954173293629
2710.0,-21.01746967905189,5.468420604469772,35.13464987636608,30.17652224460619,6.443654326327284,-18.1008981916647,-33.75608485713599,3.9074013220063852,115.63887275181509,-3.97805346281434,40.16336444581887,65789.18673865664,13349.718014493566,13349.718014493566,79138.90475315021,112161.1398566654,112161.1398566654,13349.718014493566,125510.85787115897,125510.85787115897,125510.85787115897,151465.77303022903,124147.429452275,79572.85517179886,49527.304756084595,25954.915159070053,0.0,75482.21991515465,22061.677885209545,1598.7437640155767,0.0,0.8914386524082425,1.9719743634883313,0.0014959713701933424,369005.3086837928,1561589.1001100112,4.231887897981881,1561589.1001100112,4.231887897981881,0.85,0.09310485322505942,4.698906859688992,1.31169638834428,1.0,0.0,4.698906859688797,1.2728589986574717,1.273591140206631,3.69161616851913,22457.417902813715,2290.019313711993,1603.0968420496806,1603.0968420496806,8.327455749600844,5.468420604469772,3.3224508486707656,2.1459697557990065,6.18988290541542,6.18988290541542,1.7685379729758341,0.0,0.0,0.0005751645986515398,0.00015693745974938286,0.0004182271389021569,0.001965210371895446,0.09172363120332097,0.07938736307128476,0.01233626813203621,0.07007185599887436,0.08022855891525255,0.012876294309806866,0.4205416313612831,0.4205416313612831,0.06534937204676142,0.0,57.877060368585546,67.71007947427495,1.7053025658242404e-13,119.61692621462942,141.05183690768172,1.7053025658242404e-13,25954.915159070053,22061.677885209545,0.85,1.0484443202929887,0.8715852132145371,49302.92439224791,12875.0,0.0,8320.909432270138,-8320.909432270138,0.1864089576179175,0.9320447880895878,6278.889740789837,2042.0196914803014,8320.909432270138,0.6923722837445345,0.7060945364315059,1.3983105739313628,1.3992748627140181,1.2637813444098465,0.000577344601635329,0.0036359352881510172,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,57623.83382451805,4554.0905677298615,,,,,,,,,,,,,,,,,,9.0,17184.169294095835,1598.7437640155767,0.4205416313612831,0.06534937204676142,6.113110376966115,6.18988290541542
2711.0,-21.056838514099056,5.4228951184631455,35.14185737216406,32.27166520608591,9.062652073762134,-18.042335018726757,-33.561372093949444,6.059778223712767,103.13565520475953,-1.636578402190037,40.475546057481715,64609.103564269564,9972.180264630735,9972.180264630735,74581.2838289003,109684.9668460333,109684.9668460333,9972.180264630735,119657.14711066404,119657.14711066404,119657.14711066404,146540.47303053498,123876.44136501367,78855.53937150474,50023.224437232144,26883.325919870942,0.0,76906.55035710309,22850.8270318903,1597.7437640155767,0.0,0.9013841989012483,2.2360613650640833,0.0014959713701933424,403599.2794245119,1575139.8185252838,3.9027319889452223,1575139.8185252838,3.9027319889452223,0.85,0.09088416298135513,4.698906859688992,1.3083191273501145,1.0,0.0,4.698906859688793,1.2630512035141783,1.2637749388493549,3.720282160070199,22408.398017753178,2285.0206765565385,1603.0968420496806,1603.0968420496806,6.220572583675325,5.4228951184631455,3.8143410796344277,1.6085540388287178,6.168625478518875,6.168625478518875,1.7624644224339643,0.0,0.0,0.0005729757089182504,0.00016024993499559438,0.00041272577392265596,0.0019393599702556162,0.0904207293932697,0.07835745194308101,0.012063277450188691,0.08029210086167424,0.07862232222111788,0.012261840760237248,0.4225416313612831,0.4225416313612831,0.06505108074557032,0.0,66.0936190491185,80.55342269054637,-1.7053025658242404e-13,104.77223360694956,138.45939445877036,-1.7053025658242404e-13,26883.325919870942,22850.8270318903,0.85,0.9697650392924168,0.8400988376707533,49302.92439224791,12875.0,0.0,8356.287321945529,-8356.287321945529,0.18758092958117129,0.9379046479058566,6311.907403778645,2044.3799181668844,8356.287321945529,0.879431153207584,0.7105338241711034,1.398125853409999,1.3994935568338422,1.2641287190775865,0.0005751645986515398,0.0036173226861221817,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,57659.211714193436,4518.712678054471,,,,,,,,,,,,,,,,,,9.0,17183.687263307507,1597.7437640155767,0.4225416313612831,0.06505108074557032,6.113110376966115,6.168625478518875
2712.0,-21.056838514099056,5.4228951184631455,35.14185737216406,26.639773102384083,9.062652073762134,-18.042335018726757,-30.41331369951365,6.059778223712767,-1.636578402190196,-1.636578402190037,40.475546057481715,48884.20275171993,9969.584492435099,9969.584492435099,58853.78724415503,83068.84592065516,83068.84592065516,9969.584492435099,93038.43041309026,93038.43041309026,93038.43041309026,119118.47036582002,97260.32043963553,63130.63855895511,37921.86875631158,26080.03995272976,0.0,64001.90870904134,22168.033959820295,1598.7437640155767,0.0,0.9013841989012483,3.3752029910208554,0.0014959713701933424,403599.2794245119,1575139.8185252838,3.9027319889452223,1575139.8185252838,3.9027319889452223,0.85,0.09088416298135513,4.698906859688992,1.237033069082536,1.0,0.0,4.69890685968926,1.2630512035141783,1.2637749388493549,3.720282160070199,17593.724421931183,1794.0606039708957,1603.0968420496806,1603.0968420496806,6.218953360102831,5.4228951184631455,3.8113759359359403,1.6115191825272053,6.155672657914325,6.155672657914325,1.75876361654695,0.0,0.0,0.0005729757089182504,0.00022358719685415927,0.00034938851206409106,0.0016417440760344876,0.09074674469002847,0.07872833824694953,0.012018406443078947,0.12127205395173218,0.07862232222111788,0.012261840760237248,0.4245416313612831,0.4245416313612831,0.0648091143712841,0.0,48.56144938047112,62.86661181077824,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,26080.03995272976,22168.033959820295,0.85,0.9195630010303263,0.7637928889582354,49302.92439224791,12875.0,0.0,8367.145763871375,-8367.145763871375,0.18796632336599078,0.9398316168299542,6324.482452993202,2042.663310878172,8367.145763871375,1.0672286177823904,0.7119936491136016,1.3979403965702213,1.3997139720926117,1.26434405683128,0.0005729757089182504,0.003605830548860094,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,57670.07015611928,4507.854236128625,,,,,,,,,,,,,,,,,,8.0,17183.197991989426,1598.7437640155767,0.4245416313612831,0.0648091143712841,6.113110376966115,6.155672657914325
2713.0,-21.056843907848656,5.3695451466119595,35.15613969554427,26.639952090941392,9.005758836370559,-18.001760281135358,-30.37629631636662,6.059777228706325,-2.3531408455397127,-2.3531408455396243,40.71495654623459,48697.65241903769,10906.346356597121,10906.346356597121,59603.99877563481,83338.56717965764,83338.56717965764,10906.346356597121,94244.91353625475,94244.91353625475,94244.91353625475,120098.25522292015,97261.17098624728,63135.86846901923,37917.00279692005,25853.3416866654,0.0,63770.34448358545,21975.34043366559,1599.7437640155767,0.0,0.8973043474857689,3.3107725074850016,0.0014959713701933424,392753.95564825245,1585591.841652318,4.037112341835615,1585591.841652318,4.037112341835615,0.85,0.09297721215114568,4.698906859688992,1.2370353027200327,1.0,0.0,4.698906859688722,1.2630512086226466,1.2637749435826173,3.720282145023348,17593.878279975528,1794.0762931251272,1603.0968420496806,1603.0968420496806,6.803298509809637,5.3695451466119595,3.6068062702627004,1.762738876349259,6.156377483111764,6.156377483111764,1.7589649951747897,0.0,0.0,0.0005729754095532459,0.00022445309714063289,0.000348522312412613,0.0016376738845502972,0.09267729940325237,0.08047759000995366,0.012199709393298704,0.11849269297068682,0.08073535412718814,0.012241858023957532,0.42622611838364755,0.42622611838364755,0.06461220793852179,0.0,34.71624538205492,47.32070889094865,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,25853.3416866654,21975.34043366559,0.85,0.934666407376503,0.763641043707589,49302.92439224791,12875.0,0.0,8372.4722430373,-8372.4722430373,0.18808598169794286,0.9404299084897145,6328.508583883211,2043.9636591540886,8372.4722430373,1.2552649568378103,0.7124469003709958,1.3977547038331888,1.3997139720926117,1.26434405683128,0.0005729757089182504,0.003605830548860094,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,57675.39663528521,4502.5277569627,,,,,,,,,,,,,,,,,,9.0,17183.496097372292,1599.7437640155767,0.42622611838364755,0.06461220793852179,6.113110376966115,6.156377483111764
2714.0,-21.056843917744793,5.318037089114282,35.16865676822429,32.27147605447101,9.016670890033694,-18.007380424137526,-33.52943487754089,6.05977729033474,96.09950831224984,-2.2766628602730803,40.6791637546716,64450.78585814627,10722.267206673496,10722.267206673496,75173.05306481977,109901.37821668266,109901.37821668266,10722.267206673496,120623.64542335615,120623.64542335615,120623.64542335615,147489.6164361713,123875.55170768683,78862.44135988306,50014.5670531153,26865.97101281513,0.0,76880.53806593044,22836.07536089286,1600.7437640155767,0.0,0.8977803818465108,2.2257515106697023,0.0014959713701933424,393900.4701626846,1584025.9022934493,4.021386168031817,1584025.9022934493,4.021386168031817,0.85,0.09281467000924072,4.698906859688992,1.308316653589718,1.0,0.0,4.698906859689138,1.2630512083449748,1.2637749433040926,3.7202821458412227,22408.237084848908,2285.00426596737,1603.0968420496806,1603.0968420496806,6.688471292204819,5.318037089114282,3.580707216699606,1.7373298724146755,6.140988400134095,6.140988400134095,1.754568114324027,0.0,0.0,0.0005729754090039886,0.00016079937085820568,0.00041217603814578297,0.0019367768130426513,0.09251971634089245,0.08037805179580394,0.01214166454508852,0.07975182650306263,0.08057483232679374,0.012239837682446974,0.42666916763227664,0.42666916763227664,0.06445134945897861,0.0,47.192544142777706,62.9772837206346,-1.1368683772161603e-13,98.3761711725229,126.13281001428675,-1.1368683772161603e-13,26865.97101281513,22836.07536089286,0.85,0.9777904129697119,0.8383238135362062,49302.92439224791,12875.0,0.0,8348.24991660533,-8348.24991660533,0.187993827921804,0.9399691396090202,6313.925310242958,2034.3246063623717,8348.24991660533,1.443304126853212,0.7120978330371365,1.39756935450104,1.3997140022950003,1.2645964632743425,0.0005729754095532459,0.003592404621159443,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,57651.17430885324,4526.750083394671,,,,,,,,,,,,,,,,,,8.0,17183.79409470037,1600.7437640155767,0.42666916763227664,0.06445134945897861,6.113110376966115,6.140988400134095
2715.0,-21.018271183960742,5.269771878035671,35.18480987610297,32.34219473032283,9.082244404495526,-17.993676575219393,-33.50891328938303,6.13322290790203,98.56156501757539,-2.075889549711853,40.70710554338377,64560.23769762775,10367.533991676035,10367.533991676035,74927.77168930379,109926.13000928007,109926.13000928007,10367.533991676035,120293.66400095611,120293.66400095611,120293.66400095611,147246.03458412777,123863.15549668584,78854.42042901558,50009.705630744735,26952.370583171676,0.0,76962.07621391641,22909.514995695925,1601.7437640155767,0.0,0.8986149525105062,2.227276372295679,0.0014959713701933424,396922.81577843043,1585248.2591560886,3.993845141018558,1585248.2591560886,3.993845141018558,0.85,0.09217410692114686,4.698906859688992,1.3081927051162345,1.0,0.0,4.698906859688774,1.2627147024221128,1.2634409526571475,3.721273578802597,22405.994695360147,2284.77560587562,1603.0968420496806,1603.0968420496806,6.467191326021426,5.269771878035671,3.585827541604936,1.6839443364307352,6.126066044699982,6.126066044699982,1.750304584199995,0.0,0.0,0.0005751199588293149,0.00016115333296585842,0.0004139666258634565,0.001945190617952102,0.09260559373842248,0.08050712567453105,0.012098468063891418,0.07993055422130597,0.08008576093193523,0.012088345989211631,0.42800165304344145,0.42800165304344145,0.06431932934201073,0.0,57.76458704553443,76.24381334185165,-1.7053025658242404e-13,100.63745456728725,129.72417181258015,-1.7053025658242404e-13,26952.370583171676,22909.514995695925,0.85,0.9735674422431345,0.8388577968996354,49302.92439224791,12875.0,0.0,8321.236172097033,-8321.236172097033,0.18782211854680397,0.9391105927340201,6297.076524327508,2024.1596477695248,8321.236172097033,1.631207266937673,0.711447418737894,1.397384473381253,1.3997140023504144,1.26484021536008,0.0005729754090039886,0.003579484466626706,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,57624.160564344944,4553.763827902967,,,,,,,,,,,,,,,,,,9.0,17184.09219970519,1601.7437640155767,0.42800165304344145,0.06431932934201073,6.113110376966115,6.126066044699982
2716.0,-21.02791144835109,5.221334779594049,35.20335203604951,32.34532924778762,9.19383592415107,-18.025821373730572,-33.5374488151632,6.138438226991257,92.4670674090766,-2.1631968825663415,40.89274722353891,64648.894276309846,10419.41561321198,10419.41561321198,75068.30988952183,109413.45547392646,109413.45547392646,10419.41561321198,119832.87108713844,119832.87108713844,119832.87108713844,146889.6437080598,123853.19874666924,78836.7068806937,50018.32429552837,27056.77262092137,0.0,77075.09691644974,22998.256727783162,1602.7437640155767,0.0,0.8975889097239442,2.259369839926455,0.0014959713701933424,395606.3114118525,1593387.546385072,4.027710126005168,1593387.546385072,4.027710126005168,0.85,0.09288438333092035,4.698906859688992,1.3081594615569343,1.0,0.0,4.698906859688824,1.2626922115476367,1.2634177711687054,3.721339861540533,22404.193587620233,2284.591943999249,1603.0968420496806,1603.0968420496806,6.499554699321828,5.221334779594049,3.525078809738256,1.6962559698557924,6.112036101173125,6.112036101173125,1.7462960289066072,0.0,0.0,0.0005745832935543522,0.0001606613390239991,0.0004139219545303531,0.0019449807115185513,0.0936838527970958,0.08150977077238722,0.01217408202470858,0.08104027994811219,0.08080713068770687,0.012077252643213477,0.42991112902520756,0.42991112902520756,0.0642103799151031,0.0,65.29027059783533,85.52304292861254,-1.7053025658242404e-13,94.63026429164296,122.21749485707096,-1.7053025658242404e-13,27056.77262092137,22998.256727783162,0.85,0.973963224086461,0.8387779822890131,49302.92439224791,12875.0,0.0,8281.726841309386,-8281.726841309386,0.1875796624003147,0.9378983120015737,6269.37389490823,2012.3529464011556,8281.726841309386,1.818899688096378,0.7105290242436164,1.397200408104086,1.399498043617394,1.2650686748991868,0.0005751199588293149,0.003567415297723013,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,57584.65123355729,4593.273158690614,,,,,,,,,,,,,,,,,,9.0,17185.163045341404,1602.7437640155767,0.42991112902520756,0.0642103799151031,6.113110376966115,6.112036101173125
