time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2717.0,-21.00620842545607,5.171038509384862,35.21834406839445,26.906024431251012,9.19983667304775,-17.93901683636717,-30.339366000238783,6.267962330774152,-2.383091513045656,-2.3830915130455654,40.857917199091595,48788.67541239024,10655.625964520115,10655.625964520115,59444.301376910356,83679.24648323303,83679.24648323303,10655.625964520115,94334.87244775315,94334.87244775315,94334.87244775315,120102.07001835656,97535.2520347257,63284.18876817428,38056.736962834904,25767.19757060341,0.0,63823.93453343831,21902.1179350129,1603.7437640155767,0.0,0.896681764384586,3.3412971738095645,0.0014959713701933424,392305.6646246664,1591858.0559365265,4.057698370120445,1591858.0559365265,4.057698370120445,0.85,0.09429827172039991,4.698906859688992,1.2375628988863898,1.0,0.0,4.698906859688654,1.2621044401788144,1.2628311878171272,3.723072917026782,17643.457660491724,1799.131982939304,1603.0968420496806,1603.0968420496806,6.646900976297902,5.171038509384862,3.432299214618901,1.7387392947659608,6.097873862939962,6.097873862939962,1.7422496751257035,0.0,0.0,0.000575792130920174,0.00022532003883694957,0.0003504720920832244,0.0016468357176194152,0.09418495466034486,0.08201005337773047,0.012174901282614392,0.11980100282961059,0.08214611320130706,0.012152158519092847,0.43191112902520756,0.43191112902520756,0.06411988704024366,0.0,46.434604414531066,63.92988171161909,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,25767.19757060341,21902.1179350129,0.85,0.9313794552381693,0.7644260067800916,49302.92439224791,12875.0,0.0,8256.81211915068,-8256.81211915068,0.18736634996620724,0.9368317498310363,6254.1359374978065,2002.676181652874,8256.81211915068,2.0063657350751907,0.70972102259927,1.397016804642539,1.399552011348853,1.2652980002950718,0.0005745832935543522,0.003555339580232723,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,57559.73651139859,4618.18788084932,,,,,,,,,,,,,,,,,,9.0,17185.269309671985,1603.7437640155767,0.43191112902520756,0.06411988704024366,6.113110376966115,6.097873862939962
2718.0,-21.006214743278342,5.170564634950891,35.21873038450046,26.906513899471634,9.199860925549324,-17.93894229699455,-30.339580856356747,6.26796029164847,-2.3830913919844647,-2.383091391984277,40.857962881492476,48789.7239283338,10651.714256780368,10651.714256780368,59441.438185114166,83681.44503458859,83681.44503458859,10651.714256780368,94333.15929136895,94333.15929136895,94333.15929136895,120116.1645662432,97537.57483099344,63285.61940487938,38057.72825123785,25783.00527487425,0.0,63840.733526112104,21915.55448364311,1604.7437640155767,0.0,0.8966816104382294,3.3413466639232086,0.0014959713701933424,392305.66643585876,1591860.0612606239,4.057703463023749,1591860.0612606239,4.057703463023749,0.85,0.09429827270114995,4.698906859688992,1.2375690602092075,1.0,0.0,4.698906859689737,1.262104450103479,1.2628311973029245,3.7230728877500843,17643.87783839406,1799.1748291612384,1603.0968420496806,1603.0968420496806,6.6444608818275395,5.170564634950891,3.4282337768049396,1.7423308581459511,6.083070046059514,6.083070046059514,1.738020013159861,0.0,0.0,0.0005757917786838563,0.00022531498616441156,0.0003504767925194448,0.0016468578045314146,0.0942621995377037,0.08210165689139942,0.012160542646304283,0.11987745864291617,0.08214611414795937,0.01215215855319057,0.4323928425292333,0.4323928425292333,0.06404415940702277,0.0,31.351133951665474,46.65753616748293,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,25783.00527487425,21915.55448364311,0.85,0.931089523913466,0.7642412803477242,49302.92439224791,12875.0,0.0,8221.316743998786,-8221.316743998786,0.1871232842059873,0.9356164210299368,6230.06287245743,1991.2538715413561,8221.316743998786,2.193602076497177,0.7088003189620733,1.3968339174360227,1.3994305196417807,1.2655361834283856,0.000575792130920174,0.003542838881329809,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,57524.241136246696,4653.6832560012135,,,,,,,,,,,,,,,,,,6.0,17186.003163182373,1604.7437640155767,0.4323928425292333,0.06404415940702277,6.113110376966115,6.083070046059514
2719.0,-20.93795572558646,5.123339516200932,35.22942820699406,26.757751951832347,9.14731179800243,-17.901829165582797,-30.288099102303363,6.150296626799905,-2.203814548461935,-2.203814548461758,40.75408589037711,48904.07278892635,10332.344993139508,10332.344993139508,59236.41778206586,83227.33181976933,83227.33181976933,10332.344993139508,93559.67681290885,93559.67681290885,93559.67681290885,119333.13446932973,97391.29218265474,63252.874445255846,37931.57526377655,25773.45765642088,0.0,63705.032920197424,21907.439007957746,1605.7437640155767,0.0,0.8978664325011877,3.3686806060130254,0.0014959713701933424,394995.004726206,1587305.0934292884,4.018544726988488,1587305.0934292884,4.018544726988488,0.85,0.09364588229115509,4.698906859688992,1.237291361098178,1.0,0.0,4.698906859688609,1.26262840737558,1.2633602762452831,3.721527911332079,17617.416311319623,1796.476504343443,1603.0968420496806,1603.0968420496806,6.445240687972925,5.123339516200932,3.4332882695160123,1.69005124668492,6.083212158120907,6.083212158120907,1.7380606166059736,0.0,0.0,0.0005796089851670437,0.00022652864781978692,0.00035308033734725677,0.0016590916191823281,0.09356325513444676,0.08148821481341412,0.01207504032103264,0.12109322550945742,0.08154176605003671,0.012104116241118375,0.4317696442905841,0.4317696442905841,0.06398024396711272,0.0,19.30907777576033,33.07284312675176,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,25773.45765642088,21907.439007957746,0.85,0.9298545980860045,0.7676641946043404,49302.92439224791,12875.0,0.0,8215.498010080757,-8215.498010080757,0.18699483449499904,0.9349741724749954,6225.686122276184,1989.811887804574,8215.498010080757,2.380658537122563,0.7083137670265116,1.3966512089463938,1.3994305550056663,1.2655384277784276,0.0005757917786838563,0.0035427212902767284,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,57518.422402328666,4659.501989919243,,,,,,,,,,,,,,,,,,8.0,17186.302829667817,1605.7437640155767,0.4317696442905841,0.06398024396711272,6.113110376966115,6.083212158120907
2720.0,-20.972178922429745,5.077514561092192,35.23913954856162,32.38518201923,9.145860243439861,-17.916057738722493,-33.4274267317727,6.18499900957648,89.90265596090813,-2.1589799024385727,40.729246046245635,64408.69745704533,10201.55904298978,10201.55904298978,74610.25650003512,109829.1623572353,109829.1623572353,10201.55904298978,120030.72140022508,120030.72140022508,120030.72140022508,147080.1355136515,123822.20880702423,78851.94295288362,49966.962060156235,27049.41411342643,0.0,77016.37617358266,22992.001996412462,1606.7437640155767,0.0,0.8981573351139213,2.2768795480345263,0.0014959713701933424,395669.8204793138,1586217.335701871,4.008941934920206,1586217.335701871,4.008941934920206,0.85,0.09340728007932937,4.698906859688992,1.308016740088351,1.0,0.0,4.698906859689087,1.2624754354882965,1.2632047957275248,3.721978842203423,22398.58772023771,2284.0203046134725,1603.0968420496806,1603.0968420496806,6.363657375774199,5.077514561092192,3.4050171845011907,1.6724973765910014,6.069250188356255,6.069250188356255,1.7340714823875014,0.0,0.0,0.0005776922460911753,0.00016256594049720357,0.0004151263055939717,0.0019506398449928625,0.09317064698049786,0.0811237211585592,0.012046925821938661,0.08192399679354663,0.08120743297477548,0.012199847104553895,0.43047471934597203,0.43047471934597203,0.06392577828185135,0.0,33.24277764856191,50.4110330796197,-1.7053025658242404e-13,92.06163586334668,121.1980223198604,-1.7053025658242404e-13,27049.41411342643,22992.001996412462,0.85,0.9687583369525914,0.836298728362373,49302.92439224791,12875.0,0.0,8167.7375390695015,-8167.7375390695015,0.1867357492539482,0.9336787462697412,6190.726544550786,1977.0109945187157,8167.7375390695015,2.567514551680553,0.7073323835376827,1.3964695218607235,1.3990485700909094,1.2657621192199275,0.0005796089851670437,0.003531019877656465,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,57470.66193131741,4707.2624609304985,,,,,,,,,,,,,,,,,,7.0,17187.970078164133,1606.7437640155767,0.43047471934597203,0.06392577828185135,6.113110376966115,6.069250188356255
2721.0,-20.97218175833699,5.033302906233814,35.253752238861125,32.385902653355174,9.164305687696737,-17.926610007514775,-33.43743154602123,6.184998426267219,89.80217296167945,-2.203837465758641,40.88734087316491,64458.29438947235,10199.587009114368,10199.587009114368,74657.88139858672,109745.39469839215,109745.39469839215,10199.587009114368,119944.98170750652,119944.98170750652,119944.98170750652,147078.9100122528,123825.61717161917,78851.68320334605,49971.03774252569,27133.928304746267,0.0,77104.96604727196,23063.839059034326,1607.7437640155767,0.0,0.8974183267275533,2.273591921045857,0.0014959713701933424,394994.6600235614,1593150.0646347434,4.0333458293833955,1593150.0646347434,4.0333458293833955,0.85,0.09341266924238648,4.698906859688992,1.3080260241078212,1.0,0.0,4.698906859688921,1.2624754384462251,1.263204798486937,3.7219788334829778,22399.20426999965,2284.0831751923083,1603.0968420496806,1603.0968420496806,6.3624272355707605,5.033302906233814,3.3573683423653473,1.6759345638684668,6.055631892758786,6.055631892758786,1.7301805407882245,0.0,0.0,0.0005776920875020693,0.00016239188942813033,0.00041530019807393894,0.0019514569495598288,0.09376370111449604,0.08164868847710613,0.012115012637389917,0.08178926720507397,0.0812132138623421,0.012199455380044374,0.43050934480950753,0.43050934480950753,0.06387887240030893,0.0,44.816471565991435,64.5231808316559,-1.7053025658242404e-13,92.00601042743807,121.08694344642942,-1.7053025658242404e-13,27133.928304746267,23063.839059034326,0.85,0.9682629436969732,0.8359811007497738,49302.92439224791,12875.0,0.0,8151.967480829378,-8151.967480829378,0.18655007573629093,0.9327503786814548,6182.878158672163,1969.0893221572142,8151.967480829378,2.7541519485316903,0.7066290747586779,1.396288082219306,1.3992400634427762,1.2659792263239,0.0005776922460911753,0.0035196983008955306,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,57454.891873077286,4723.032519170622,,,,,,,,,,,,,,,,,,9.0,17187.58654159652,1607.7437640155767,0.43050934480950753,0.06387887240030893,6.113110376966115,6.055631892758786
2722.0,-20.993225090469835,4.988707967816221,35.269243155522254,32.352162594348215,9.206157602955457,-17.970847003990873,-33.48123645465819,6.1507971343002765,87.96705797274535,-2.2507034551369443,40.96685356726187,64560.20590458951,10199.979719275147,10199.979719275147,74760.18562386466,109387.9087745127,109387.9087745127,10199.979719275147,119587.88849378785,119587.88849378785,119587.88849378785,146770.41641005772,123827.52772751648,78843.95027727021,49981.75272249586,27182.527916269868,0.0,77164.28063876573,23105.148728829387,1608.7437640155767,0.0,0.8969321496748653,2.281857846036922,0.0014959713701933424,394290.23364242405,1596645.4707210904,4.049416735411875,1596645.4707210904,4.049416735411875,0.85,0.09346930107724928,4.698906859688992,1.3080733453528959,1.0,0.0,4.6989068596884405,1.2626324172502092,1.2633603834510196,3.72151609248429,22399.54987644838,2284.1184172422163,1603.0968420496806,1603.0968420496806,6.3626722052759455,4.988707967816221,3.309045349376897,1.6796626184393237,6.042423901144996,6.042423901144996,1.7264068288985703,0.0,0.0,0.000576516406652233,0.00016163184908429427,0.0004148845575679388,0.00194950389353502,0.09425856446896322,0.08210886183638255,0.012149702632580662,0.08209318109574888,0.0812701893526799,0.012199111724569375,0.4314234561660125,0.4314234561660125,0.06383801436174165,0.0,53.850970058070175,75.457623015867,-1.7053025658242404e-13,90.2177614278823,118.996200432166,-1.7053025658242404e-13,27182.527916269868,23105.148728829387,0.85,0.9688444576298777,0.8366592077339448,49302.92439224791,12875.0,0.0,8127.055280083408,-8127.055280083408,0.18635573603250682,0.9317786801625343,6166.975514172221,1960.0797659111872,8127.055280083408,2.9405989042685823,0.7058929395170714,1.396107112656253,1.399240079312833,1.2661887347414182,0.0005776920875020693,0.003508805949369514,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,57429.97967233132,4747.944719916592,,,,,,,,,,,,,,,,,,10.0,17187.887412153097,1608.7437640155767,0.4314234561660125,0.06383801436174165,6.113110376966115,6.042423901144996
2723.0,-20.993224757899462,4.986784289650638,35.271176942039624,32.35238869618627,9.206041127324086,-17.971052618473234,-33.481547597888834,6.150797294526668,87.92641933759847,-2.2506973693506414,40.96648211389516,64561.75013543181,10194.401834322662,10194.401834322662,74756.15196975447,109389.52787771876,109389.52787771876,10194.401834322662,119583.92971204143,119583.92971204143,119583.92971204143,146783.29571398627,123828.59561071267,78844.52120381735,49982.304896550355,27199.366001944854,0.0,77181.67089849521,23119.461101653127,1609.7437640155767,0.0,0.8969334314618819,2.2821347289134133,0.0014959713701933424,394290.32505189424,1596629.128044514,4.049374348291135,1596629.128044514,4.049374348291135,0.8500000000000001,0.09347291183101848,4.698906859688992,1.3080762845231222,1.0,0.0,4.698906859688858,1.2626324164882246,1.2633603827120354,3.7215160947301835,22399.743049189165,2284.1381153797847,1603.0968420496806,1603.0968420496806,6.359192761735059,4.986784289650638,3.3043098056325144,1.6824744840181234,6.029026599566079,6.029026599566079,1.722579028447451,0.0,0.0,0.0005765164252153983,0.00016162646232550606,0.0004148899628898922,0.001949529292639426,0.0945233995181847,0.08238071816773042,0.012142681350454272,0.08215429533010467,0.08127381489875961,0.012199096932258874,0.43285778353094645,0.43285778353094645,0.06380199459755449,0.0,61.08320358962419,84.18695053749644,-1.7053025658242404e-13,90.1771167069491,118.97814246371541,-1.7053025658242404e-13,27199.366001944854,23119.461101653127,0.85,0.968573899728983,0.8364907028294272,49302.92439224791,12875.0,0.0,8108.728076107819,-8108.728076107819,0.18618223784805918,0.9309111892402961,6156.681751987768,1952.0463241200512,8108.728076107819,3.126863010168352,0.7052357494244668,1.3959264477556974,1.3993578490697491,1.266400104019189,0.000576516406652233,0.0034978495788131245,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,57411.65246835573,4766.271923892181,,,,,,,,,,,,,,,,,,8.0,17187.766771340757,1609.7437640155767,0.43285778353094645,0.06380199459755449,6.113110376966115,6.029026599566079
2724.0,-21.01747114391993,4.939949901239736,35.28534769470197,32.35385591341185,9.173000920592484,-17.99627508818403,-33.50583737539125,6.152794661452834,80.3789301600209,-2.437676413764724,40.95591299186471,64549.37100298161,10391.672895938264,10391.672895938264,74941.04389891987,109552.33590647957,109552.33590647957,10391.672895938264,119944.00880241783,119944.00880241783,119944.00880241783,147105.57678715754,123825.7805483916,78827.49340717583,49998.096823573076,27161.567984739708,0.0,77159.66480831278,23087.33278702875,1610.0,0.0,0.8960939150156166,2.3178206174156526,0.0014959713701933424,391489.68717864354,1596164.175798107,4.077155102861623,1596164.175798107,4.077155102861623,0.85,0.09503404218804881,4.698906859688992,1.308066818076186,1.0,0.0,4.6989068596892265,1.2626261290763254,1.263352384631728,3.7215346265061684,22399.233823736442,2284.0861888347645,1603.0968420496806,1603.0968420496806,6.48224899666805,4.939949901239736,3.224747540034229,1.7152023612055065,6.028427469932488,6.028427469932488,1.7224078485521395,0.0,0.0,0.0005751645170628017,0.0001612064490844755,0.0004139580679783262,0.0019451504052469591,0.09502964040252536,0.08286950090807262,0.012160139494452741,0.0833741189656022,0.08287039583372086,0.012163646354327954,0.4345817963745497,0.4345817963745497,0.06376984545287144,0.0,65.88325761003739,89.22925225594497,-5.684341886080802e-14,82.81660657378563,108.77435254183968,-5.684341886080802e-14,27161.567984739708,23087.33278702875,0.85,0.9712463640827806,0.8365688363647141,49302.92439224791,12875.0,0.0,8103.484338393923,-8103.484338393923,0.1860781972577003,0.9303909862885017,6152.829977973514,1950.6543604204087,8103.484338393923,3.3129918804273393,0.704841656279168,1.395745926409783,1.399357847208367,1.2664092227991086,0.0005765164252153983,0.003497377643224264,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,57406.40873064183,4771.515661606077,,,,,,,,,,,,,,,,,,7.0,17188.06700383357,1610.0,0.4345817963745497,0.06376984545287144,6.113110376966115,6.028427469932488
2725.0,-21.01747114391993,4.939949901239736,35.28534769470197,26.76159735945987,9.173000920592484,-17.99627508818403,-30.38080089082939,6.152794661452834,-2.437676413764791,-2.437676413764724,40.95591299186471,48935.83913343132,10388.58133275199,10388.58133275199,59324.42046618331,83123.41489588411,83123.41489588411,10388.58133275199,93511.9962286361,93511.9962286361,93511.9962286361,119184.55888780321,97396.85953779616,63213.96153762555,37980.99777796734,25672.562659167113,0.0,63653.56043713445,21821.678260292047,1610.0,0.0,0.8960939150156166,3.378882543359339,0.0014959713701933424,391489.68717864354,1596164.175798107,4.077155102861623,1596164.175798107,4.077155102861623,0.85,0.09503404218804881,4.698906859688992,1.2373054376849906,1.0,0.0,4.698906859688581,1.2626261290763254,1.263352384631728,3.7215346265061684,17618.4234076532,1796.579199589381,1603.0968420496806,1603.0968420496806,6.480320502328105,4.939949901239736,3.2212234893449936,1.718726411894742,6.014277069911284,6.014277069911284,1.7183648771175097,0.0,0.0,0.0005751645170628017,0.00022434756251944583,0.0003508169545433559,0.0016484561941989765,0.09535549718894985,0.08320089768386019,0.012154599505089672,0.12154148298799043,0.08287039583372086,0.012163646354327954,0.4363196975873765,0.4363196975873765,0.06374079280379166,0.0,45.27921470204461,65.446147791567,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,25672.562659167113,21821.678260292047,0.85,0.9319890365720125,0.7687840051266472,49302.92439224791,12875.0,0.0,8086.770164364379,-8086.770164364379,0.1859396760168138,0.9296983800840692,6143.981146201789,1942.78901816259,8086.770164364379,3.4989977230859193,0.7043169546091433,1.395565641510095,1.399493565034075,1.266631256839103,0.0005751645170628017,0.0034859052478060496,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,57389.69455661229,4788.229835635621,,,,,,,,,,,,,,,,,,6.0,17187.881493741697,1610.0,0.4363196975873765,0.06374079280379166,6.113110376966115,6.014277069911284
2726.0,-20.9425402856188,4.895869221489122,35.29149682084419,24.221468448545806,9.042835784490812,-17.921184196885317,-28.841264604683943,6.187324750687236,-2.279374910072363,-2.2793749100721867,40.77385499694032,41550.91542380706,10103.581670575764,10103.581670575764,51654.49709438282,71734.52156316515,71734.52156316515,10103.581670575764,81838.10323374091,81838.10323374091,81838.10323374091,106948.88946626795,85229.72380855841,55829.90471508556,32666.465659414276,25110.786232527043,0.0,57777.25189194132,21344.168297647986,1610.0,0.0,0.8974491748054418,3.7780052236977286,0.0014959713701933424,393859.7679118554,1588171.2019068513,4.032326557055908,1588171.2019068513,4.032326557055908,0.85,0.094626767662237,4.698906859688992,1.2056380758667369,1.0,0.0,4.698906859688234,1.2624615585174561,1.2631930060716923,3.7220197541753666,15417.472063293804,1572.1446226074966,1603.0968420496806,1603.0968420496806,6.302539812665073,4.895869221489122,3.224266420671696,1.6716028008174262,6.01417698641335,6.01417698641335,1.7183362818323857,0.0,0.0,0.000579351879170833,0.00026320276421744327,0.00031614911495338974,0.0014855552449390868,0.09453087662592087,0.08248585949670592,0.012045017129214953,0.1361038230579075,0.08253446570636434,0.012092301955872659,0.4363233297216363,0.4363233297216363,0.06371421735119451,0.0,19.187937594909613,35.01821516025319,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,25110.786232527043,21344.168297647986,0.85,0.8940282793475595,0.7191570049319448,49302.92439224791,12875.0,0.0,8083.01610468706,-8083.01610468706,0.18585335865821934,0.9292667932910968,6141.12897266274,1941.8871320243193,8083.01610468706,3.6848937966963806,0.7039899949174976,1.3953854630033116,1.399493565034075,1.266631256839103,0.0005751645170628017,0.0034859052478060496,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,57385.94049693497,4791.98389531294,,,,,,,,,,,,,,,,,,7.0,17188.180911370233,1610.0,0.4363233297216363,0.06371421735119451,6.113110376966115,6.01417698641335
2727.0,-20.94240567100352,4.895822219903722,35.29146591814257,26.81199264423924,9.04276922453072,-17.921149018797934,-30.312029051687546,6.191023672357343,-2.2793858320015943,-2.2793858320014766,40.77374448214639,49000.33567174951,10100.672026750244,10100.672026750244,59101.00769849976,83977.70643954673,83977.70643954673,10100.672026750244,94078.37846629697,94078.37846629697,94078.37846629697,119837.02355658943,97455.11313158285,63278.8552233138,37973.61989807672,25758.645090292455,0.0,63732.26498836918,21894.848326748586,1610.0,0.0,0.8974494961533188,3.372558184053297,0.0014959713701933424,393859.60400297056,1588166.359127924,4.032315939453252,1588166.359127924,4.032315939453252,0.85,0.09462676025460717,4.698906859688992,1.2374216725537557,1.0,0.0,4.698906859688161,1.2624448262018861,1.2631762735909062,3.722069085447349,17628.96108294604,1797.6537434237014,1603.0968420496806,1603.0968420496806,6.300724798282163,4.895822219903722,3.220969748265549,1.674852471638173,6.000779231190648,6.000779231190648,1.7145083517687565,0.0,0.0,0.0005793594269787068,0.00022596376164037287,0.00035339566533833396,0.0016605733160426528,0.09418505124848875,0.08214473066700936,0.012040320581479382,0.12149750980103886,0.08253445844334453,0.012092301811262645,0.43452057161460544,0.43452057161460544,0.06368962365578344,0.0,9.618597885001975,23.80423392600403,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,25758.645090292455,21894.848326748586,0.85,0.9273326110296786,0.7688466066707629,49302.92439224791,12875.0,0.0,8035.617638383333,-8035.617638383333,0.18560868211356715,0.928043410567836,6105.9323725786235,1929.685265804709,8035.617638383333,3.8706163474050683,0.7030631898241182,1.395206304037505,1.399074219927702,1.2668402812661304,0.000579351879170833,0.003475138009880362,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,57338.54203063124,4839.382361616667,,,,,,,,,,,,,,,,,,8.0,17189.981443860066,1610.0,0.43452057161460544,0.06368962365578344,6.113110376966115,6.000779231190648
2728.0,-20.94242032588062,4.894331322332034,35.29221941650191,26.812198594585084,9.04313766062395,-17.920151341467164,-30.311232177168108,6.19101903821144,-2.2794261078823865,-2.279426107882197,40.77420053249257,48996.23814384416,10098.589827035643,10098.589827035643,59094.8279708798,83976.93829491489,83976.93829491489,10098.589827035643,94075.52812195053,94075.52812195053,94075.52812195053,119833.98702709192,97456.1081039028,63279.54197602768,37973.9623643057,25758.458905141393,0.0,63732.42126944709,21894.690069370183,1610.0,0.0,0.8974477732010077,3.372630360478944,0.0014959713701933424,393858.99957041244,1588186.3434113066,4.032372867304197,1588186.3434113066,4.032372867304197,0.85,0.09462673487260051,4.698906859688992,1.2374242232413968,1.0,0.0,4.698906859688333,1.2624448488116577,1.2631762951763732,3.722069018786907,17629.141066609733,1797.6720966496953,1603.0968420496806,1603.0968420496806,6.29942593743983,4.894331322332034,3.219771725200395,1.6745595971316392,6.000591501081534,6.000591501081534,1.714454714594724,0.0,0.0,0.0005793586052790263,0.00022598255161029111,0.0003533760536687352,0.0016604811626338453,0.0938042250400547,0.08176804661375806,0.01203617842629665,0.1214998767205342,0.08253443295171041,0.012092301920890093,0.43252057161460544,0.43252057161460544,0.06366661536612127,0.0,2.2102821103549104,15.052071442462307,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,25758.458905141393,21894.690069370183,0.85,0.927233373435468,0.7687804286722217,49302.92439224791,12875.0,0.0,8029.989712371056,-8029.989712371056,0.18547993734202195,0.92739968671011,6101.655266321658,1928.3344460493977,8029.989712371056,4.056158060776907,0.7025755202349317,1.395027320839233,1.3990734667697087,1.2668405041645352,0.0005793594269787068,0.003475126544995774,1.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,57332.91410461896,4845.010287628944,,,,,,,,,,,,,,,,,,7.0,17190.28605596334,1610.0,0.43252057161460544,0.06366661536612127,6.113110376966115,6.000591501081534
2729.0,-20.95735229270354,4.852134071094382,35.299739638167075,32.384935521427565,9.198648998540223,-17.933684843728773,-33.43933270135892,6.1898826587959395,86.88825544500861,-2.1964850011909056,40.80597093987659,64548.98110154019,9922.300006141742,9922.300006141742,74471.28110768193,109578.6856292766,109578.6856292766,9922.300006141742,119500.98563541834,119500.98563541834,119500.98563541834,146642.62252883313,123798.15369018618,78838.87199455082,49954.75743959485,27141.63689341479,0.0,77096.39433300964,23070.391359402573,1610.0,0.0,0.8977261082759849,2.2940496662563956,0.0014959713701933424,395105.26166968804,1589579.001260563,4.0231785184107896,1589579.001260563,4.0231785184107896,0.85,0.09352679925817048,4.698906859688992,1.3079446806898338,1.0,0.0,4.698906859688694,1.2624516812990747,1.2631820752993763,3.722048874657739,22394.23631470385,2283.5765847362604,1603.0968420496806,1603.0968420496806,6.189457645899503,4.852134071094382,3.206636105705298,1.6454979653890844,5.999968117347247,5.999968117347247,1.7142766049563565,0.0,0.0,0.0005785219252654655,0.00016235883497919427,0.00041616309028627124,0.0019555115996955294,0.09343346623514387,0.08139992290924593,0.012033543325897934,0.08266936080995808,0.08147553191815828,0.012051267340012207,0.43052057161460544,0.43052057161460544,0.06364487540105819,0.0,18.35630872434041,34.86542675691567,-1.7053025658242404e-13,89.08474044619953,118.15647710722811,-1.7053025658242404e-13,27141.63689341479,23070.391359402573,0.85,0.9659502464669255,0.8372503235719139,49302.92439224791,12875.0,0.0,8017.385643340178,-8017.385643340178,0.18520138271005712,0.9260069135502857,6092.177684361151,1925.2079589790274,8017.385643340178,4.2415849466346005,0.7015203890532468,1.394849311053908,1.3990735487625376,1.2668475745624153,0.0005793586052790263,0.003474762894553321,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,57320.31003558809,4857.614356659822,,,,,,,,,,,,,,,,,,7.0,17190.587682188267,1610.0,0.43052057161460544,0.06364487540105819,6.113110376966115,5.999968117347247
2730.0,-20.9573529563366,4.809336872716599,35.31116999922135,26.848108728323155,9.234193159237414,-17.931973293778995,-30.326319672726072,6.219181675577741,-2.331465754699707,-2.3314657546996145,40.93063688370803,48990.48145392662,10049.313963606928,10049.313963606928,59039.79541753355,83243.58942789657,83243.58942789657,10049.313963606928,93292.9033915035,93292.9033915035,93292.9033915035,119124.32667027028,97492.57211755005,63288.46428916505,38004.56425376111,25831.42327876679,0.0,63835.9875325279,21956.70978695177,1610.0,0.0,0.8966772937869933,3.3636013533435647,0.0014959713701933424,393078.6307404842,1595052.654938268,4.0578462684005405,1595052.654938268,4.0578462684005405,0.85,0.09382756026426077,4.698906859688992,1.2374944874877114,1.0,0.0,4.698906859689215,1.2623192809687176,1.2630495983216266,3.7224392675702456,17635.737156407988,1798.344710620649,1603.0968420496806,1603.0968420496806,6.26868801685001,4.809336872716599,3.139182706329919,1.6701541663866797,5.987062498761109,5.987062498761109,1.7105892853603168,0.0,0.0,0.0005785218881049266,0.00022562703903072418,0.00035289484907420247,0.0016582200270636816,0.09389972375631284,0.08179456316453958,0.012105160591773259,0.1210705732488408,0.08175236614314463,0.012075194121116144,0.42990834564619745,0.42990834564619745,0.06362415009567439,0.0,9.118413859164491,23.88065526294008,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,25831.42327876679,21956.70978695177,0.85,0.9248669551395217,0.7674429948931755,49302.92439224791,12875.0,0.0,7964.4398471403765,-7964.4398471403765,0.18424128636235612,0.9212064318117809,6055.156178179802,1909.2836689605747,7964.4398471403765,4.426266496021706,0.6978836604634703,1.3946772379984833,1.3991570963653168,1.2670477106905318,0.0005785219252654655,0.0034644844424570587,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,57267.364239388284,4910.5601528596235,,,,,,,,,,,,,,,,,,8.0,17190.59046444205,1610.0,0.42990834564619745,0.06362415009567439,6.113110376966115,5.987062498761109
2731.0,-20.957244047451724,4.809301763073578,35.3111479594629,32.4097765487619,9.234123152606145,-17.931974103742274,-33.435686433780916,6.216039865161141,85.68991746985006,-2.3314742665940904,40.93052978014642,64531.493288205704,10046.45947433173,10046.45947433173,74577.95276253743,109528.43438091669,109528.43438091669,10046.45947433173,119574.89385524842,119574.89385524842,119574.89385524842,146741.11928095578,123791.9346152656,78828.9577520173,49958.863181387,27166.225425707362,0.0,77125.08860709437,23091.29161185126,1610.0,0.0,0.8966776160794612,2.290247779844235,0.0014959713701933424,393078.5031980677,1595047.9462865142,4.057835606143,1595047.9462865142,4.057835606143,0.8500000000000001,0.09382755380441465,4.698906859688992,1.3078960758587348,1.0,0.0,4.698906859688987,1.2623334649159141,1.2630637981736517,3.7223974411563217,22393.111326735303,2283.4618678891675,1603.0968420496806,1603.0968420496806,6.2669074074692634,4.809301763073578,3.1359446977241254,1.6733570653494527,5.973905567368968,5.973905567368968,1.7068301621054194,0.0,0.0,0.0005785279865541784,0.00016242223629649004,0.0004161057502576884,0.0019552421642418864,0.09367938878862293,0.08157806308567445,0.012101325702948492,0.0824359613767096,0.08175235981603876,0.012075193988375895,0.42877206568534115,0.42877206568534115,0.06360423651803403,0.0,24.121861623864277,41.90016630656879,-1.7053025658242404e-13,88.02139173644417,116.30789474004195,-1.7053025658242404e-13,27166.225425707362,23091.29161185126,0.85,0.9669739654040068,0.8367120797352284,49302.92439224791,12875.0,0.0,7925.560993026718,-7925.560993026718,0.18370276846782482,0.9185138423391243,6028.412253997797,1897.1487390289215,7925.560993026718,4.61022000186551,0.695843819953882,1.3945063458919538,1.399157100078687,1.2672507335104242,0.0005785218881049266,0.003454087510728932,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,57228.485385274624,4949.439006973282,,,,,,,,,,,,,,,,,,9.0,17190.891872737513,1610.0,0.42877206568534115,0.06360423651803403,6.113110376966115,5.973905567368968
2732.0,-20.957244047451724,4.809301763073578,35.3111479594629,32.409192749206,9.234123152606145,-17.931974103742274,-33.43536715311927,6.216039865161141,85.67682078796719,-2.3314742665940904,40.93052978014642,64529.910102500646,10046.389022873516,10046.389022873516,74576.29912537416,109525.6754532543,109525.6754532543,10046.389022873516,119572.06447612781,119572.06447612781,119572.06447612781,146738.33182162372,123789.17568760322,78827.37456631224,49957.55680143442,27166.26734549591,0.0,77123.82414693033,23091.327243671523,1610.0,0.0,0.8966776160794612,2.29033787215608,0.0014959713701933424,393078.5031980677,1595047.9462865142,4.057835606143,1595047.9462865142,4.057835606143,0.85,0.09382755380441465,4.698906859688992,1.3078886117180812,1.0,0.0,4.698906859688987,1.2623334649159141,1.2630637981736517,3.7223974411563217,22392.612255657055,2283.410976802176,1603.0968420496806,1603.0968420496806,6.2668634603686515,4.809301763073578,3.1358644496486776,1.6734373134249005,5.9735772040811845,5.9735772040811845,1.7067363440231955,0.0,0.0,0.0005785279865541784,0.00016242778903731095,0.0004161001975168675,0.001955216072429953,0.09371315658429238,0.08161549608222131,0.012097660502071082,0.08243920419017499,0.08175235981603876,0.012075193988375895,0.4289688124901449,0.4289688124901449,0.06358497232258839,0.0,36.56046624983321,56.6486914935528,-1.7053025658242404e-13,88.0082950545613,116.29335651971837,-1.7053025658242404e-13,27166.26734549591,23091.327243671523,0.85,0.9669683778036885,0.8367052699508684,49302.92439224791,12875.0,0.0,7913.310832706383,-7913.310832706383,0.18341980674274644,0.9170990337137324,6019.093696111175,1894.2171365952079,7913.310832706383,4.793775536190306,0.694771995237676,1.3943360521757011,1.3991564906773712,1.2672509000818144,0.0005785279865541784,0.0034540789927883257,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,57216.23522495429,4961.689167293617,,,,,,,,,,,,,,,,,,7.0,17191.19547611363,1610.0,0.4289688124901449,0.06358497232258839,6.113110376966115,5.9735772040811845
2733.0,-20.95724445723421,4.766000938740071,35.32342945525401,32.408614188339584,9.14870875228354,-17.871872865959226,-33.3803371299058,6.2160399977853125,86.19556258864014,-2.462405503912836,40.97971577245126,64256.990501713044,10169.607598867715,10169.607598867715,74426.59810058076,109926.61081436685,109926.61081436685,10169.607598867715,120096.21841323457,120096.21841323457,120096.21841323457,147243.19647948712,123786.44087249972,78838.4961203311,49942.160835742914,27146.97806625255,0.0,77089.13890199547,23074.931356314668,1610.0,0.0,0.8958968519094919,2.275146935426416,0.0014959713701933424,391120.45507036184,1597211.441661066,4.083681691804461,1597211.441661066,4.083681691804461,0.85,0.09416370296738062,4.698906859688992,1.3078811459289867,1.0,0.0,4.698906859688978,1.262333464363173,1.2630637975916235,3.7223974427862574,22392.11754637522,2283.360530494636,1603.0968420496806,1603.0968420496806,6.343726300318263,4.766000938740071,3.071948847052315,1.6940520916877557,5.973259373686306,5.973259373686306,1.7066455353389447,0.0,0.0,0.0005785279636079347,0.00016338745885230216,0.0004151405047556325,0.0019507065655309922,0.09423648266207865,0.08210091796882209,0.012135564693256565,0.08182111023130115,0.0820595877576239,0.012104115209756721,0.43004555390620264,0.43004555390620264,0.06356622763289856,0.0,46.91671603535053,68.66634313975493,-1.1368683772161603e-13,88.657968092553,116.45032748823786,-1.1368683772161603e-13,27146.97806625255,23074.931356314668,0.85,0.965461531425333,0.8335414225265103,49302.92439224791,12875.0,0.0,7905.531928733564,-7905.531928733564,0.18323950230462585,0.9161975115231294,6013.176836170336,1892.3550925632283,7905.531928733564,4.9771045394918225,0.6940890238811587,1.3941661960968317,1.3991564906773712,1.2672509000818144,0.0005785279865541784,0.0034540789927883257,2.0,1.0,1.1691825994216538,4.2090573579179535,1.1691825994216538,57208.45632098147,4969.468071266436,,,,,,,,,,,,,,,,,,9.0,17191.49690131205,1610.0,0.43004555390620264,0.06356622763289856,6.113110376966115,5.973259373686306
2734.0,-20.988695368829276,4.758187768723949,35.32809186545565,26.695847266260557,9.087335218691068,-17.962081908859773,-30.342909030709393,6.099086345531193,-2.264748555597862,-2.2647485555976963,40.78416591797396,48902.42933642781,9877.703147719792,9877.703147719792,58780.1324841476,83217.7825018072,83217.7825018072,9877.703147719792,93095.48564952699,93095.48564952699,93095.48564952699,118841.23862697021,97340.2389803858,63206.196753464006,37926.71358546866,25745.75297744321,0.0,63672.46656291187,21883.89003082673,1610.0,0.0,0.8974824628966326,3.3788036793644065,0.0014959713701933424,394079.31819705106,1588623.0774692663,4.031226720390611,1588623.0774692663,4.031226720390611,0.85,0.09379145473983427,4.698906859688992,1.237205320722424,1.0,0.0,4.698906859689733,1.2628657159873413,1.263594136075343,3.7208285886637316,17608.181137432508,1795.5347786892066,1603.0968420496806,1603.0968420496806,6.161638454162504,4.758187768723949,3.1090670172819332,1.6491207514420156,5.959879127950821,5.959879127950821,1.702822607985949,0.0,0.0,0.0005767692941992983,0.00022523673235080453,0.0003515325618484937,0.001651818766273932,0.09363803052786933,0.08162211860286366,0.012015911925005675,0.12172697714087316,0.08173126527096507,0.012060189468869213,0.43167045036658075,0.43167045036658075,0.06354789854781336,0.0,30.92766960816266,50.202029359661594,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,25745.75297744321,21883.89003082673,0.85,0.9231640559435471,0.7680310183697618,49302.92439224791,12875.0,0.0,3933.1848181851906,-3933.1848181851906,0.09134764629487521,0.45673823147437614,2993.1066874984654,940.0781306867253,3933.1848181851906,5.068568404234578,0.6920276234460244,1.394081677314515,1.3991564929703142,1.2674563543685555,0.0005785279636079347,0.003443588014521863,2.0,0.5,0.7985352382835507,1.4373634289103911,0.7985352382835507,53236.1092104331,8941.815181814809,,,,,,,,,,,,,,,,,,8.0,17191.798318301157,1610.0,0.43167045036658075,0.06354789854781336,6.113110376966115,5.959879127950821
2735.0,-20.983742397138545,4.778825075560652,35.34674848175988,32.37976273465904,9.19097473886535,-17.953492861320843,-33.45861848266793,6.186204054681698,79.06072365069605,-2.6136372352889836,41.19566975193096,64500.012520359734,10396.825462764415,10396.825462764415,74896.83798312415,109590.20839241083,109590.20839241083,10396.825462764415,119987.03385517525,119987.03385517525,119987.03385517525,147216.16565763843,123790.75417217717,78820.97134893191,49966.425359161396,27229.13180246318,0.0,77195.55716162457,23144.762032093702,1610.0,0.0,0.8944450974491042,2.3112859941497335,0.0014959713701933424,388868.32813288155,1606736.636162448,4.131826944809464,1606736.636162448,4.131826944809464,0.85,0.09537998272935222,4.698906859688992,1.3079297930700702,1.0,0.0,4.698906859688948,1.2624712999488374,1.2631998417981,3.721991034472957,22392.897792682565,2283.4400934756077,1603.0968420496806,1603.0968420496806,6.485463129895065,4.778825075560652,3.042234432434375,1.7365906431262772,5.957132156560524,5.957132156560524,1.7020377590172926,0.0,0.0,0.0005770459278005706,0.00016202387323135828,0.00041502205456921235,0.0019501499791374911,0.0955057621254484,0.08325869795727628,0.012247064168172115,0.08298608629707786,0.08317900614707385,0.012200976582278361,0.43189264339431743,0.43189264339431743,0.06352990194641185,0.0,41.13862913632801,61.79763639652987,-5.684341886080802e-14,81.67436088598504,107.50737293149734,-5.684341886080802e-14,27229.13180246318,23144.762032093702,0.85,0.9702221311300651,0.8355404752804084,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3993324968187533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17191.469676890294,1610.0,0.43189264339431743,0.06352990194641185,6.113110376966115,5.957132156560524
2736.0,-20.983756223540826,4.791032416566094,35.35662267763227,32.37899561589586,9.184004892768375,-17.950953049050764,-33.45588556313885,6.186199994568266,77.79586217554504,-2.6117785705226777,41.1386951805611,64486.385977012214,10412.680467632934,10412.680467632934,74899.06644464514,109619.52226365465,109619.52226365465,10412.680467632934,120032.20273128759,120032.20273128759,120032.20273128759,147237.2222045214,123787.14771972339,78819.41328107381,49964.14937627731,27205.019473233806,0.0,77169.16884951112,23124.266552248733,1610.0,0.0,0.8946489119330899,2.3204843456672744,0.0014959713701933424,388895.945412056,1604219.4740409714,4.125060939735988,1604219.4740409714,4.125060939735988,0.85,0.09561565578832747,4.698906859688992,1.3079199518775568,1.0,0.0,4.6989068596889325,1.262471319865113,1.263199860750682,3.721990975756218,22392.24541018654,2283.3735689747814,1603.0968420496806,1603.0968420496806,6.495353365127676,4.791032416566094,3.0534917899448435,1.7375406266212505,5.96295472373747,5.96295472373747,1.703701349639277,0.0,0.0,0.0005770451553980799,0.00016207130067532374,0.0004149738547227562,0.0019499234925483423,0.09547810930411554,0.08326004671612697,0.012218062587988573,0.08333533561533248,0.08338221932046706,0.012233436467860405,0.4328039993296499,0.4328039993296499,0.06351217133195733,0.0,48.904493943789646,70.65722592000094,-1.1368683772161603e-13,80.40764074606773,106.14680357419041,-1.1368683772161603e-13,27205.019473233806,23124.266552248733,0.85,0.9705827801606501,0.835649611605487,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3993047766369817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17191.869278244205,1610.0,0.4328039993296499,0.06351217133195733,6.113110376966115,5.96295472373747
2737.0,-20.983757903407632,4.822076008866563,35.3433105584517,26.807184994127624,9.091640040999854,-17.89343706616163,-30.289847148209788,6.186199699268606,-1.6872768868850585,-1.6872768868848536,40.33669955821059,48661.97674349362,9156.605965530769,9156.605965530769,57818.58270902439,83723.66260950844,83723.66260950844,9156.605965530769,92880.2685750392,92880.2685750392,92880.2685750392,118693.78619946593,97454.77318450638,63266.83250974934,37986.600749730045,25813.51762442674,0.0,63800.11837415678,21941.489980762726,1610.0,0.0,0.9016121308832898,3.427489934023856,0.0014959713701933424,402824.33366980177,1569102.050162714,3.8952514011949413,1569102.050162714,3.8952514011949413,0.85,0.09257016388330709,4.698906859688992,1.2374260991672057,1.0,0.0,4.6989068596890835,1.2624713213900478,1.2631998621580147,3.7219909712604373,17628.899588853128,1797.6474727713469,1603.0968420496806,1603.0968420496806,5.7118233442611945,4.822076008866563,3.2949824012129163,1.5270936076536463,5.966268646733379,5.966268646733379,1.7046481847809656,0.0,0.0,0.0005770450615535423,0.00022648733974525966,0.00035055772180828267,0.0016472380837218848,0.09186255505128393,0.08014080073415619,0.011721754317127743,0.1240491640957897,0.08064081870454187,0.01192934517876522,0.43410843093327084,0.43410843093327084,0.06349465350706038,0.0,32.648519711427696,52.82479885317832,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,25813.51762442674,21941.489980762726,0.85,0.906245696441289,0.7627254930486916,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.399304854017515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17192.169543175376,1610.0,0.43410843093327084,0.06349465350706038,6.113110376966115,5.966268646733379
2738.0,-20.961300001137296,4.85031263503056,35.34212131850757,26.66293802848088,9.100905082264468,-17.940671434488756,-30.318662839103467,6.072902509251746,-1.7233450439817375,-1.723345043981457,40.57545394259517,48930.26085686672,9248.845013597616,9248.845013597616,58179.10587046434,82998.35759909435,82998.35759909435,9248.845013597616,92247.20261269197,92247.20261269197,92247.20261269197,118088.37150063075,97308.73049445111,63205.78411842673,37892.16264002709,25841.16888793878,0.0,63733.33152796587,21964.99355474796,1610.0,0.0,0.9006630376028139,3.4387663441863956,0.0014959713701933424,402273.72690130124,1579495.181092979,3.926418941798085,1579495.181092979,3.926418941798085,0.85,0.09256238649837724,4.698906859688992,1.2371460301475605,1.0,0.0,4.698906859689457,1.262981032538566,1.2637114536431056,3.7204888582089675,17602.481468585218,1794.953574215988,1603.0968420496806,1603.0968420496806,5.769361382916998,4.85031263503056,3.310163407798954,1.5401492272316064,5.975285184438298,5.975285184438298,1.7072243384109422,0.0,0.0,0.000578300909696665,0.00022580739555451114,0.0003524935141421539,0.0016563341915984456,0.09272233412937421,0.08089382161651325,0.01182851251286096,0.12432627318107022,0.08063334728966344,0.011929039208713799,0.43411391379139364,0.43411391379139364,0.06347730591380947,0.0,20.144016201183945,38.643292089657166,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,25841.16888793878,21964.99355474796,0.85,0.9128521054157609,0.7677342402130095,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3993048634190204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17192.470050981257,1610.0,0.43411391379139364,0.06347730591380947,6.113110376966115,5.975285184438298
2739.0,-21.013542587733042,4.872062845971039,35.34451354903348,32.26639878647404,9.10398015687319,-17.968916316622458,-33.48060994232071,6.072902349267448,88.9731565225947,-1.734867756500499,40.65638771950165,64445.82109473087,9297.287804887403,9297.287804887403,73743.10889961827,109465.2501403723,109465.2501403723,9297.287804887403,118762.5379452597,118762.5379452597,118762.5379452597,145962.84814058288,123790.07933744456,78834.68013132177,49950.443562358654,27200.310195323193,0.0,77150.75375768184,23120.26366602471,1610.0,0.0,0.9003434094122291,2.3210273112281565,0.0014959713701933424,402097.9483991815,1583030.0562070755,3.9369264690590446,1583030.0562070755,3.9369264690590446,0.85,0.0925640035456074,4.698906859688992,1.3080659301159903,1.0,0.0,4.6989068596896555,1.2629869524335606,1.2637136919478338,3.72047141946716,22392.775719711157,2283.4276454967962,1603.0968420496806,1603.0968420496806,5.7995796392438255,4.872062845971039,3.3259740529281787,1.54608879304286,5.983506693345881,5.983506693345881,1.7095733409559661,0.0,0.0,0.0005753833640461121,0.00016164269626603138,0.0004137406677800807,0.0019441288619641256,0.09285733748964754,0.08099475831102042,0.011862579178627122,0.08388539393680136,0.08063496666696178,0.011929036878645617,0.43328983853347375,0.43328983853347375,0.0634600945058754,0.0,33.80854216004269,55.31976404698395,-2.2737367544323206e-13,90.70802427909518,122.87598859313943,-2.2737367544323206e-13,27200.310195323193,23120.26366602471,0.85,0.9558313471730109,0.8353232853323102,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3991791861491214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17193.22049902663,1610.0,0.43328983853347375,0.0634600945058754,6.113110376966115,5.983506693345881
2740.0,-20.994927779107798,4.8944002085564975,35.34819215267589,32.16122951069849,8.892325653844345,-17.97962462967961,-33.49717191942034,5.963291561225511,86.9606643930374,-2.3602568850325265,40.78040993512585,64629.879963454645,10210.140404762966,10210.140404762966,74840.0203682176,109968.70888898874,109968.70888898874,10210.140404762966,120178.8492937517,120178.8492937517,120178.8492937517,147254.69852249275,123811.30756060552,78880.1857130463,49923.46871951024,27075.849228741055,0.0,76999.3179482513,23014.471844429896,1610.0,0.0,0.8970503437409633,2.278989205367454,0.0014959713701933424,392647.4089867281,1588458.4604774036,4.045508576197163,1588458.4604774036,4.045508576197163,0.85,0.09402966455517688,4.698906859688992,1.3082562492182483,1.0,0.0,4.69890685968827,1.2634808342093709,1.2642091694843278,3.719017125122721,22396.615759581196,2283.8192205881924,1603.0968420496806,1603.0968420496806,6.369010366029122,4.8944002085564975,3.198298124866309,1.6961020836901883,5.9898185280379765,5.9898185280379765,1.7113767222965648,0.0,0.0,0.0005764213744520373,0.00016135617450010675,0.0004150651999519306,0.0019503527152723097,0.09409499784762106,0.08208619545412378,0.012008802393497274,0.08206481462611694,0.0820502538455778,0.011979410709599072,0.43366471315394206,0.43366471315394206,0.06344299204619483,0.0,45.237350923229826,67.82868173164496,-1.7053025658242404e-13,89.32092127806993,116.22762615828901,-1.7053025658242404e-13,27075.849228741055,23014.471844429896,0.85,0.9719569258849166,0.8393565252992274,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3994715735504537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17192.47519587512,1610.0,0.43366471315394206,0.06344299204619483,6.113110376966115,5.9898185280379765
