time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2741.0,-21.082437082704157,4.891759381937927,35.3624562720675,29.355958580877655,6.043815117151586,-18.496497040605945,-34.18523316560311,3.0809662255707218,75.11902771890641,-4.148720963644412,40.911176837705234,67556.45449353439,12725.25432432107,12725.25432432107,80281.70881785545,110172.06786256617,110172.06786256617,12725.25432432107,122897.32218688724,122897.32218688724,122897.32218688724,149461.28711644417,124174.3491085289,79593.52264624547,49534.25162475936,26563.964929556947,0.0,76098.21655431631,22579.370190123405,1610.0,0.0,0.8879419101582094,2.2026185872791904,0.0014959713701933424,366577.8153814573,1594197.2947619269,4.348864628109098,1594197.2947619269,4.348864628109098,0.85,0.0982265511359315,4.698906859688992,1.312797720539384,1.0,0.0,4.698906859686362,1.2766745712572412,1.2774043009576228,3.680583106673466,22462.287483867156,2290.5158727870535,1603.0968420496806,1603.0968420496806,7.937919900117115,4.891759381937927,2.7801485143279727,2.1116108676099543,5.996343737161209,5.996343737161209,1.7132410677603453,0.0,0.0,0.000571556548794976,0.0001498585517587289,0.00042169799703624714,0.00198151961099073,0.09680686648971948,0.08448193783093562,0.012324928658783858,0.07850941881061098,0.08564001383920938,0.01258653729672212,0.4347570336992175,0.4347570336992175,0.06342597674511703,0.0,52.85344047770599,74.25140368873497,2.8421709430404007e-13,79.2677486825508,94.65167554526715,2.8421709430404007e-13,26563.964929556947,22579.370190123405,0.85,1.0549749054966762,0.887753452741102,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3993673790053474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,17193.147661121657,1610.0,0.4347570336992175,0.06342597674511703,6.113110376966115,5.996343737161209
2742.0,-21.163154493691344,4.892924696804699,35.36079381577879,29.387155989557527,6.023111936328159,-18.538968267067336,-34.226517321635015,3.11002551672852,76.12933632450256,-4.149057851057949,40.77519197329149,67318.99613471667,12727.106333895921,12727.106333895921,80046.10246861259,110416.43811293483,110416.43811293483,12727.106333895921,123143.54444683075,123143.54444683075,123143.54444683075,149623.53590481743,124183.43091721558,79566.23481796148,49574.66233250455,26479.99145798668,0.0,76054.65379049123,22507.99273928868,1609.0,0.0,0.888425708153421,2.195699985992878,0.0014959713701933424,366573.03606984013,1588229.7893442921,4.332642156041449,1588229.7893442921,4.332642156041449,0.85,0.09818870834416744,4.698906859688992,1.3127891222713517,1.0,0.0,4.6989068596895205,1.2765494132100315,1.2772733856096616,3.6809439658689325,22463.930320725638,2290.6833955250404,1603.0968420496806,1603.0968420496806,7.939075170046097,4.892924696804699,2.780663885801509,2.11226081100319,5.995371088145534,5.995371088145534,1.712963168041581,0.0,0.0,0.0005671027720153746,0.00014919332975122447,0.0004179094422641501,0.0019637175449838157,0.09658581525851541,0.08432402743641199,0.012261787822103421,0.078256819257954,0.08556094584855466,0.012627762495612793,0.4360624210553224,0.4360624210553224,0.06340903117092149,0.0,58.25196384135245,78.62708507927204,2.8421709430404007e-13,80.27839417556049,96.1196249829427,2.8421709430404007e-13,26479.99145798668,22507.99273928868,0.85,1.0524813207238661,0.8851397354350098,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3998573248791948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17191.69472714697,1609.0,0.4360624210553224,0.06340903117092149,6.113110376966115,5.995371088145534
2743.0,-21.244089783898087,4.892902510674695,35.3650506433286,29.41163076264786,6.023380742167981,-18.57401574367138,-34.26085043521596,3.1324463540574294,76.04532295023876,-4.148627748944409,40.72233722975319,67046.40373436708,12726.515896682995,12726.515896682995,79772.91963105007,110529.92720410594,110529.92720410594,12726.515896682995,123256.44310078894,123256.44310078894,123256.44310078894,149695.49348382192,124192.11940971542,79544.93340422508,49607.98445054482,26439.050383032976,0.0,76047.0348335778,22473.19282557803,1608.0,0.0,0.888616284469245,2.19630839709285,0.0014959713701933424,366579.137796566,1585914.8929198817,4.326255177674593,1585914.8929198817,4.326255177674593,0.85,0.09827334211921136,4.698906859688992,1.3127877084584907,1.0,0.0,4.698906859688774,1.2764549102238005,1.2771731692349477,3.6812164864210786,22465.502009385447,2290.843663165857,1603.0968420496806,1603.0968420496806,7.938706859662442,4.892902510674695,2.780799981065469,2.112102529609226,5.995542223766908,5.995542223766908,1.713012063933402,0.0,0.0,0.0005626690093319105,0.00014864218776001114,0.00041402682157189933,0.001945473471979428,0.09666076145502925,0.08442552940364512,0.012235232051384137,0.07824663429353376,0.08560598534290377,0.012667356776307594,0.4374183565470247,0.4374183565470247,0.06339214137823172,0.0,62.59138677493206,82.16117180169829,2.8421709430404007e-13,80.19395069918318,96.28690035674441,2.8421709430404007e-13,26439.050383032976,22473.19282557803,0.85,1.0489944782939407,0.8816438915875181,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4003095177106348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17190.374940444104,1608.0,0.4374183565470247,0.06339214137823172,6.113110376966115,5.995542223766908
2744.0,-21.316679193239214,4.893841296327708,35.36129361681296,29.418264340516203,6.011038129530642,-18.604614680281212,-34.29205332705749,3.136579463570868,76.55175900283581,-4.148770337902249,40.6738776386316,66804.29307750012,12727.988025791105,12727.988025791105,79532.28110329121,110618.7982109944,110618.7982109944,12727.988025791105,123346.7862367855,123346.7862367855,123346.7862367855,149744.8552999797,124203.02900590714,79532.26872906812,49634.17808537669,26398.06906319421,0.0,76032.2471485709,22438.358703715076,1607.0,0.0,0.8887881949294296,2.1928586061667317,0.0014959713701933424,366577.11492194457,1583794.7330737582,4.320495384473186,1583794.7330737582,4.320495384473186,0.85,0.0982356355718291,4.698906859688992,1.3128149297134954,1.0,0.0,4.698906859689466,1.2764439133828895,1.2771571246971107,3.681248200898805,22467.475480458583,2291.044901210769,1603.0968420496806,1603.0968420496806,7.939625162954852,4.893841296327708,2.7814292164551206,2.1124120798725876,5.995357072112364,5.995357072112364,1.7129591634606756,0.0,0.0,0.0005587195631266608,0.00014814292454131938,0.00041057663858534146,0.001929261383476709,0.09674937301573247,0.08453864069054944,0.012210732325183039,0.07809025044644435,0.0855586790162761,0.012676956555552989,0.43876659092493325,0.43876659092493325,0.06337529621074658,0.0,66.1894139935896,85.12044365119829,2.2737367544323206e-13,80.70052934073806,96.94531432596119,2.2737367544323206e-13,26398.06906319421,22438.358703715076,0.85,1.046033546106839,0.8786310490989582,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4007631949218198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17189.04809831384,1607.0,0.43876659092493325,0.06337529621074658,6.113110376966115,5.995357072112364
2745.0,-21.38778590044871,4.894775397453389,35.3566758098091,29.359254938922845,5.987474621320318,-18.659789734099345,-34.35166406035421,3.0736415081075954,75.89477082112677,-4.148942025172352,40.628082866658424,66710.88938816375,12729.572749393257,12729.572749393257,79440.46213755701,110450.50138239101,110450.50138239101,12729.572749393257,123180.07413178426,123180.07413178426,123180.07413178426,149542.19547066253,124220.71160610976,79526.1123495057,49660.66584067118,26362.121338878267,0.0,76022.78717954944,22407.803138046525,1606.0,0.0,0.8889503512861053,2.197305269621076,0.0014959713701933424,366574.67924830766,1581793.1305499268,4.315063805807665,1581793.1305499268,4.315063805807665,0.85,0.09820294858581305,4.698906859688992,1.3129443290317433,1.0,0.0,4.698906859687852,1.2767426370693782,1.2774511071590922,3.6803868871136114,22470.674141470823,2291.371073860169,1603.0968420496806,1603.0968420496806,7.940613701863161,4.894775397453389,2.7821372031702385,2.112638194283151,5.99546177663548,5.99546177663548,1.7129890790387086,0.0,0.0,0.0005548754990903904,0.0001471934192048714,0.00040768207988551897,0.0019156601217463407,0.09683914018922757,0.08465169627493663,0.012187443914290939,0.07821417627231805,0.08551928168595768,0.01268366689985537,0.4400761483673309,0.4400761483673309,0.06335848674342513,0.0,68.94454139653601,87.34796345999143,2.2737367544323206e-13,80.04371284629912,96.24966874972642,2.2737367544323206e-13,26362.121338878267,22407.803138046525,0.85,1.0449559281473824,0.877511754871694,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4011703149118024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17187.88575415391,1606.0,0.4400761483673309,0.06335848674342513,6.113110376966115,5.99546177663548
2746.0,-21.454906055871515,4.89566360956414,35.35138925546284,29.39252135055142,5.969483926403174,-18.70180816597041,-34.39188801040871,3.105520060136062,77.02795729789023,-4.1491583721282295,40.59690898594227,66543.73561401702,12731.155789539871,12731.155789539871,79274.89140355689,110691.99423447311,110691.99423447311,12731.155789539871,123423.15002401298,123423.15002401298,123423.15002401298,149750.41908977643,124226.44180052244,79496.5279445847,49699.90428437527,26327.269065763463,0.0,76027.17335013874,22378.178705898943,1605.0,0.0,0.889060175834277,2.1896037250503797,0.0014959713701933424,366571.6100197371,1580431.6731140153,4.311385906368802,1580431.6731140153,4.311385906368802,0.85,0.09818128179990555,4.698906859688992,1.312922507519834,1.0,0.0,4.698906859691126,1.276602702696542,1.2773064911626313,3.6807903114755955,22471.710694310925,2291.4767728338347,1603.0968420496806,1603.0968420496806,7.941601190644301,4.89566360956414,2.782799641535627,2.1128639680285133,5.995566632635607,5.995566632635607,1.7130190378958878,0.0,0.0,0.0005512692606399828,0.00014655589110429136,0.0004047133695356914,0.0019017104283191061,0.09696519274473549,0.08479459644151945,0.012170596303216047,0.07790112845560618,0.08549638289428603,0.012684898905619519,0.44131234415208326,0.44131234415208326,0.06334170583623464,0.0,71.38492943704375,89.39251155278953,2.2737367544323206e-13,81.17711567001845,97.5622926211355,2.2737367544323206e-13,26327.269065763463,22378.178705898943,0.85,1.0427178587642734,0.8752625236710262,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4015693257627617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17186.75069381304,1605.0,0.44131234415208326,0.06334170583623464,6.113110376966115,5.995566632635607
2747.0,-21.51974912528897,4.895685583377931,35.351890234128305,29.429944697208725,5.968795893208342,-18.727262888361647,-34.415534197445936,3.1418269336325477,77.31032727503475,-4.148893503992388,40.59595991556031,66307.39222290645,12730.838889470459,12730.838889470459,79038.2311123769,110871.3898902612,110871.3898902612,12730.838889470459,123602.22877973165,123602.22877973165,123602.22877973165,149911.8279461769,124230.92229449046,79474.97891590615,49728.82597620479,26309.599166445252,0.0,76038.42514265004,22363.159291478463,1604.0,0.0,0.8890648711325913,2.187721497811643,0.0014959713701933424,366575.3676018353,1580390.238238291,4.311228680141078,1580390.238238291,4.311228680141078,0.85,0.09827276637841904,4.698906859688992,1.312891620132141,1.0,0.0,4.698906859689858,1.2764420491108295,1.2771413279103516,3.681253577443844,22472.521184917896,2291.559419875074,1603.0968420496806,1603.0968420496806,7.94140351071562,4.895685583377931,2.782906828753177,2.1127787546247543,5.995659202284773,5.995659202284773,1.7130454863670779,0.0,0.0,0.0005478058300666561,0.00014618230177546257,0.0004016235282911935,0.001887191552099985,0.09718275537749974,0.08501583199566393,0.012166923381835802,0.07778607908001411,0.08557578002996163,0.012696986348457413,0.44248023533982156,0.44248023533982156,0.06332494777714891,0.0,73.39854151063867,91.10492774654966,2.8421709430404007e-13,81.45922077902713,97.94943649789542,2.8421709430404007e-13,26309.599166445252,22363.159291478463,0.85,1.0394511848989396,0.8720247966539558,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4019461542251959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17185.693127169387,1604.0,0.44248023533982156,0.06332494777714891,6.113110376966115,5.995659202284773
2748.0,-21.57321077730517,4.896279904585088,35.347274035325455,29.464463993813865,5.962506591185066,-18.74431787027627,-34.43108032280577,3.1752783708274412,78.06206673896253,-4.148942047423163,40.58331490194252,66093.23025545599,12731.698607069857,12731.698607069857,78824.92886252585,111063.65732907923,111063.65732907923,12731.698607069857,123795.35593614909,123795.35593614909,123795.35593614909,150080.1486840443,124235.31596741696,79459.04836181508,49751.40845066876,26284.792747895215,0.0,76036.20119856397,22342.073835710933,1603.0,0.0,0.8891095987149154,2.1826631831334393,0.0014959713701933424,366574.67893264274,1579838.2557346763,4.309730994881313,1579838.2557346763,4.309730994881313,0.85,0.09828672852061819,4.698906859688992,1.3128637120267377,1.0,0.0,4.698906859687786,1.2762933491500505,1.276988921024679,3.6816824774792063,22473.31597019435,2291.640465418298,1603.0968420496806,1603.0968420496806,7.941939796220559,4.896279904585088,2.7832995260057443,2.112980378579344,5.995491937067873,5.995491937067873,1.7129976963051068,0.0,0.0,0.0005449653598766777,0.00014593716538424412,0.0003990281944924336,0.0018749963203098096,0.09734559033827662,0.08518740779662173,0.012158182541654893,0.07756174579663437,0.08558913297718841,0.012697595543429785,0.4435746965468022,0.4435746965468022,0.06330820799654699,0.0,75.16199828829104,92.64731759595043,2.8421709430404007e-13,82.21100878638572,98.81142583487377,2.8421709430404007e-13,26284.792747895215,22342.073835710933,0.85,1.0366763149658054,0.8692337230638008,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4023103721201253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17184.678940810194,1603.0,0.4435746965468022,0.06330820799654699,6.113110376966115,5.995491937067873
2749.0,-21.62757884233541,4.896914332117025,35.3424150566378,29.43248099125924,5.951443798010425,-18.77263191942877,-34.463502222765214,3.1408656596502196,77.43366695309771,-4.1489687264005966,40.56881444185659,65957.62105424651,12732.630620541539,12732.630620541539,78690.25167478804,110964.20442443805,110964.20442443805,12732.630620541539,123696.83504497958,123696.83504497958,123696.83504497958,149960.42992603275,124246.13760842073,79449.22755197114,49774.344507166206,26263.59488105317,0.0,76037.93938821938,22324.055648895195,1602.0,0.0,0.8891610231018218,2.1868839732879133,0.0014959713701933424,366574.30044746865,1579205.4582321404,4.308009198420187,1579205.4582321404,4.308009198420187,0.85,0.09831537803350326,4.698906859688992,1.3129380710003904,1.0,0.0,4.698906859689973,1.2764582095035983,1.2771502015451568,3.681206971528155,22475.273530777667,2291.8400810447674,1603.0968420496806,1603.0968420496806,7.942521179358012,4.896914332117025,2.7837811882158503,2.113133143901175,5.9954973666043285,5.9954973666043285,1.7129992476012368,0.0,0.0,0.0005420906164150675,0.00014542714615732924,0.00039666347025773825,0.0018638847013821268,0.09748868058598656,0.0853400459011967,0.01214863468478985,0.07766774609817781,0.08561696331466792,0.01269841471883535,0.4446012404484147,0.4446012404484147,0.06329148283873212,0.0,76.4491611734727,93.73673014389561,2.8421709430404007e-13,81.58263567949831,98.09155133105196,2.8421709430404007e-13,26263.59488105317,22324.055648895195,0.85,1.0348814329781744,0.8674304115146153,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4026107900051654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17183.89060074396,1602.0,0.4446012404484147,0.06329148283873212,6.113110376966115,5.9954973666043285
2750.0,-21.690370194044576,4.896645271363736,35.34424539175833,29.44265033528211,5.953320078815813,-18.80253509413233,-34.495297785010166,3.149668793909981,76.72959616759647,-4.14851174003701,40.57760953752019,65773.32781603912,12731.613664655304,12731.613664655304,78504.94148069443,111002.71682394782,111002.71682394782,12731.613664655304,123734.33048860313,123734.33048860313,123734.33048860313,149988.10255902098,124251.83488494086,79420.27042456059,49812.84940042253,26253.77207041785,0.0,76066.62147084039,22315.70625985517,1601.0,0.0,0.8891320290191697,2.191676786520073,0.0014959713701933424,366580.7835929793,1579589.251789536,4.308979964272705,1579589.251789536,4.308979964272705,0.85,0.09847495753342199,4.698906859688992,1.3129446746548639,1.0,0.0,4.698906859688222,1.2764243129367363,1.2771120706266736,3.681304729207148,22476.30412899694,2291.9451728160934,1603.0968420496806,1603.0968420496806,7.941886809768133,4.896645271363736,2.7836874299956653,2.112957841368071,5.995515885417437,5.995515885417437,1.7130045386906965,0.0,0.0,0.0005387878305511505,0.0001449285773924779,0.0003938592531586726,0.00185070794641927,0.09769739730617454,0.08554819167450718,0.01214920563166735,0.07778683951480111,0.0857604662493018,0.01271449128412019,0.44554699814267734,0.44554699814267734,0.0632747693791469,0.0,77.33954582901538,94.46174659694992,2.8421709430404007e-13,80.87810790763348,97.36202848150538,2.8421709430404007e-13,26253.77207041785,22315.70625985517,0.85,1.0320550586144903,0.8646805463977767,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4029164204853048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17183.08232014861,1601.0,0.44554699814267734,0.0632747693791469,6.113110376966115,5.995515885417437
2751.0,-21.769113877928355,4.896316565819716,35.35997904434874,29.921103792171948,6.767656631991051,-19.082181723426388,-34.73255094196645,3.6389039346944907,38.864552309099395,-4.07512105524969,41.097463431838165,66516.08480771423,12627.781355349669,12627.781355349669,79143.8661630639,109414.6128174702,109414.6128174702,12627.781355349669,122042.39417281987,122042.39417281987,122042.39417281987,148663.9157896567,124199.9388510494,79121.58850604002,50087.05593889931,26621.521616836835,0.0,76708.57755573615,22628.29337431131,1600.0,0.0,0.8876454630998829,2.4947582163943594,0.0014959713701933424,367623.1251079386,1602399.6953614508,4.358810928694888,1602399.6953614508,4.358810928694888,0.85,0.10461647782270188,4.698906859688992,1.312195779136382,1.0,0.0,4.698906859689214,1.274176607963895,1.2748579101118716,3.687798716692608,22466.916492654076,2290.987900318057,1603.0968420496806,1603.0968420496806,7.877116980159533,4.896316565819716,2.80050246015733,2.0958141056623862,5.995262909310391,5.995262909310391,1.7129322598029688,0.0,0.0,0.000534672098260039,0.00014125783580745736,0.00039341426245258167,0.0018486169765379215,0.09961540600503842,0.08725144107990843,0.012363964925129997,0.08834053268363337,0.09048465762533636,0.014131820197365511,0.4464067464496687,0.4464067464496687,0.06325806527814538,0.0,69.74215001375643,87.79141212947576,2.2737367544323206e-13,42.93967336434906,61.341915694089835,2.2737367544323206e-13,26621.521616836835,22628.29337431131,0.85,1.0317472789214255,0.8671270792289677,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4032695522504006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17182.103480774625,1600.0,0.4464067464496687,0.06325806527814538,6.113110376966115,5.995262909310391
2752.0,-21.84676253240818,4.895667490076243,35.37788613001255,30.002420965489023,6.917006788616044,-19.142887832108986,-34.787792957480974,3.7198532546727305,28.16843067861396,-4.061549946626435,41.19793361657886,66367.18006668249,12607.69310888603,12607.69310888603,78974.87317556851,109092.30097493359,109092.30097493359,12607.69310888603,121699.99408381962,121699.99408381962,121699.99408381962,148388.4246683382,124200.75140414148,79066.28119001932,50149.41134902462,26688.430584518603,0.0,76837.84193354323,22685.165996840813,1599.356822194773,0.0,0.8873542235774424,2.598263421818807,0.0014959713701933424,367816.12499135797,1606836.7162975466,4.368586930046365,1606836.7162975466,4.368586930046365,0.85,0.10667219443038722,4.698906859688992,1.312099936581217,1.0,0.0,4.698906859690162,1.2738123200772304,1.2744882934697401,3.6888533621688477,22467.063477931482,2291.0028886451014,1603.0968420496806,1603.0968420496806,7.864586080006329,4.895667490076243,2.803092665833563,2.0925748242426803,5.994991491923551,5.994991491923551,1.7128547119781576,0.0,0.0,0.0005306419099730407,0.00014041554647270836,0.00039022636350033235,0.0018336373362832017,0.10002174329915779,0.08761855710179757,0.012403186197360227,0.0919385392154915,0.09209771141217675,0.014574483018210467,0.4467495193019663,0.4467495193019663,0.06324136866401084,0.0,61.98481219129866,80.37839656705057,2.2737367544323206e-13,32.22998062524039,50.86216379516952,2.2737367544323206e-13,26688.430584518603,22685.165996840813,0.85,1.0278122236159835,0.8637304015394293,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4037126253146657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,17180.802969967688,1599.356822194773,0.4467495193019663,0.06324136866401084,6.113110376966115,5.994991491923551
2753.0,-21.92507047133656,4.897717229442485,35.38399159026769,30.02589822225275,6.873867819296266,-19.19587705578809,-34.839506995026,3.7414596480935716,36.76386766959831,-4.060662354893349,41.02701185411706,66197.63326283493,12609.230303468248,12609.230303468248,78806.86356630319,109406.28558886907,109406.28558886907,12609.230303468248,122015.51589233731,122015.51589233731,122015.51589233731,148620.13774316956,124208.66520535988,79034.83555634394,50193.14405446216,26604.621850832238,0.0,76797.76590529439,22613.928573207402,1600.356822194773,0.0,0.8879697542095454,2.515487489748947,0.0014959713701933424,367828.7505371473,1599293.8971560616,4.347930646586441,1599293.8971560616,4.347930646586441,0.85,0.10500549343571096,4.698906859688992,1.3120972589636222,1.0,0.0,4.698906859689649,1.2737211807365485,1.2743919646084914,3.689117312920696,22468.495030255566,2291.148866356561,1603.0968420496806,1603.0968420496806,7.86554497066216,4.897717229442485,2.8047585793277356,2.092958650114749,5.994622881683969,5.994622881683969,1.7127493947668484,0.0,0.0,0.0005266057927025469,0.00013963125163675937,0.00038697454106578755,0.0018183573255390287,0.09938511359556232,0.08706081447816649,0.01232429911739582,0.0891269802549767,0.0905277033045775,0.01447779013113346,0.4466292089144369,0.4466292089144369,0.06322467803936987,0.0,57.59164089267591,76.47518192823264,2.2737367544323206e-13,40.82453002449165,60.89025624039101,2.2737367544323206e-13,26604.621850832238,22613.928573207402,0.85,1.0261608868086916,0.8619734243893065,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.404149784712866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17179.521771460342,1600.356822194773,0.4466292089144369,0.06322467803936987,6.113110376966115,5.994622881683969
2754.0,-21.95944058673645,4.8981930041283235,35.38714557747969,30.04078573957088,6.872676559632297,-19.197681245671358,-34.84173361267892,3.7543718958015315,37.27878778195833,-4.060590324789631,41.021914760034846,66022.44319912541,12609.91745609281,12609.91745609281,78632.36065521822,109481.90984400113,109481.90984400113,12609.91745609281,122091.82730009394,122091.82730009394,122091.82730009394,148709.4029204474,124217.59446756793,79035.7601402381,50202.0381414776,26617.57562035348,0.0,76819.61376183107,22624.93927730046,1601.356822194773,0.0,0.8879883134151847,2.5107342385157967,0.0014959713701933424,367829.7751440337,1599069.3725890433,4.3473081317652555,1599069.3725890433,4.3473081317652555,0.85,0.10495994873977671,4.698906859688992,1.3121068847598512,1.0,0.0,4.698906859690076,1.273665392673697,1.274333902129181,3.689278900657714,22470.110272503065,2291.313575227327,1603.0968420496806,1603.0968420496806,7.865973611407078,4.8981930041283235,2.805275468250276,2.0929175358780476,5.9950673322095795,5.9950673322095795,1.7128763806313085,0.0,0.0,0.0005248432263705756,0.00013959757371680387,0.0003852456526537717,0.0018102334399201707,0.09930854477465874,0.08698975486667512,0.012318789907983612,0.08901601357368649,0.09048417631454256,0.014475772425234151,0.44634641784736984,0.44634641784736984,0.06320799220632377,0.0,54.31894378358311,73.4751938749285,2.2737367544323206e-13,41.33937810674797,61.49467274469322,2.2737367544323206e-13,26617.57562035348,22624.93927730046,0.85,1.0235974486803243,0.8594477369258735,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.404590905473759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17178.224776999396,1601.356822194773,0.44634641784736984,0.06320799220632377,6.113110376966115,5.9950673322095795
2755.0,-22.036217402215343,4.900066898459335,35.390542327718315,30.0062233460136,6.825736122251822,-19.264977281422656,-34.91049539353696,3.7179162045077327,43.829406286525796,-4.05889796920213,40.90733633105583,65945.6638658846,12610.165774223253,12610.165774223253,78555.82964010786,109539.60924323968,109539.60924323968,12610.165774223253,122149.77501746293,122149.77501746293,122149.77501746293,148713.17630829714,124225.64132860482,79010.98768647881,50238.50404680667,26563.4012908342,0.0,76801.90533764087,22578.89109720907,1602.356822194773,0.0,0.888405478769406,2.4521746415731944,0.0014959713701933424,367853.84904481104,1594028.5274507352,4.333320234625449,1594028.5274507352,4.333320234625449,0.85,0.10359853842974537,4.698906859688992,1.312176382481121,1.0,0.0,4.69890685968847,1.2738411157621825,1.2745047266626446,3.68876997417176,22471.565894435058,2291.462007355729,1603.0968420496806,1603.0968420496806,7.866128510427477,4.900066898459335,2.807098741019586,2.092968157439749,5.995040386288878,5.995040386288878,1.7128686817968222,0.0,0.0,0.0005209255265707903,0.00013856122434410456,0.0003823643022266858,0.0017966942426331687,0.09882679811794758,0.08656192153210109,0.012264876585846494,0.08703499137890357,0.08925057387430163,0.014347964555443744,0.44598583583976786,0.44598583583976786,0.06319131020655355,0.0,52.96525044666424,72.53919172683453,2.8421709430404007e-13,47.88830425572792,68.80190654338912,2.8421709430404007e-13,26563.4012908342,22578.89109720907,0.85,1.022836989456919,0.8586461960282178,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40478459691656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17177.80539333851,1602.356822194773,0.44598583583976786,0.06319131020655355,6.113110376966115,5.995040386288878
2756.0,-22.11537750499192,4.900293701062865,35.39912247810485,29.96731619294735,6.800278334964757,-19.33664966341364,-34.984720673505194,3.6755336981599407,47.06536467333882,-4.054842004081206,40.86163005902026,65883.17701400415,12604.88179812329,12604.88179812329,78488.05881212743,109475.24187228807,109475.24187228807,12604.88179812329,122080.12367041135,122080.12367041135,122080.12367041135,148630.7624694913,124241.14233048949,78989.57968673404,50279.51404861716,26550.638799079963,0.0,76830.15284769711,22568.042979217968,1603.344287869603,0.0,0.8885885607694797,2.424742005702179,0.0014959713701933424,367911.550518153,1592021.0458785978,4.327184193147658,1592021.0458785978,4.327184193147658,0.85,0.10286475316649885,4.698906859688992,1.3122739080945032,1.0,0.0,4.698906859687275,1.2740443531315289,1.2747029592507342,3.6881815363329737,22474.369919284964,2291.747938315833,1603.0968420496806,1603.0968420496806,7.862832405063562,4.900293701062865,2.8083405979654765,2.0919531030973886,5.995435999418946,5.995435999418946,1.712981714119699,0.0,0.0,0.0005169143693160419,0.00013745050323481293,0.00037946386608122895,0.0017830653633331918,0.09859906572929525,0.08635807802694136,0.012240987702353894,0.08613210771140963,0.08860950854113454,0.014255244625364307,0.44568623623261855,0.44568623623261855,0.06317463127340404,0.0,52.5840185819153,72.47929035886358,2.2737367544323206e-13,51.120206677420015,72.25192747566643,2.2737367544323206e-13,26550.638799079963,22568.042979217968,0.85,1.0215788450625218,0.8575171930818163,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4052174445123236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,17176.535316448855,1603.344287869603,0.44568623623261855,0.06317463127340404,6.113110376966115,5.995435999418946
2757.0,-22.137719344206786,4.900572175073126,35.39937589591209,29.993867757171415,6.7994645049180304,-19.33831300047394,-34.98595829643307,3.7004614829563436,47.675749637816295,-4.054783538063688,40.86023943034612,65768.51454998233,12605.165240190116,12605.165240190116,78373.67979017243,109604.3279023183,109604.3279023183,12605.165240190116,122209.4931425084,122209.4931425084,122209.4931425084,148747.54970242595,124248.55649773878,78986.600054934,50291.06271422754,26538.05655991753,0.0,76829.11927414508,22557.348075929902,1602.7260382303348,0.0,0.8885938043700513,2.419581457553843,0.0014959713701933424,367912.38232652977,1591959.997529477,4.327008478112542,1591959.997529477,4.327008478112542,0.85,0.10285060056488934,4.698906859688992,1.3122641273448246,1.0,0.0,4.698906859685133,1.2739319438093883,1.2745890560922841,3.6885069744291337,22475.711091253273,2291.884699795881,1603.0968420496806,1603.0968420496806,7.863009214136718,4.900572175073126,2.8085377873790867,2.0920343876940395,5.99533786303511,5.99533786303511,1.7129536751528887,0.0,0.0,0.0005157874232840304,0.00013743205305507316,0.0003783553702289572,0.0017778566445690153,0.0985524311797699,0.08631529341653513,0.012237137763234781,0.08591615895434651,0.08859688386121768,0.014253716703671667,0.4454879486583934,0.4454879486583934,0.0631579547935511,0.0,52.41276170162217,72.57550638946395,2.2737367544323206e-13,51.73053317588,72.96056152870625,2.2737367544323206e-13,26538.05655991753,22557.348075929902,0.85,1.0201038425354843,0.8560362941986123,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4056639817012702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17175.214935143158,1602.7260382303348,0.4454879486583934,0.0631579547935511,6.113110376966115,5.99533786303511
2758.0,-22.21174417694236,4.899592195402591,35.41237570254111,30.052335338573926,6.935325448118905,-19.405936165231513,-35.04826094778252,3.759943059482378,36.77845411621786,-4.042551786721007,41.04735742736217,65675.43255944033,12586.547055364977,12586.547055364977,78261.97961480531,109237.85716156017,109237.85716156017,12586.547055364977,121824.40421692515,121824.40421692515,121824.40421692515,148490.67085043652,124242.9105600757,78929.47029323192,50348.26696315976,26666.266633511368,0.0,77014.53359667113,22666.32663848466,1603.0933660295586,0.0,0.8879878938465122,2.5171778253711734,0.0014959713701933424,368086.43845959107,1600190.3471954963,4.347322204784698,1600190.3471954963,4.347322204784698,0.85,0.10484834167792725,4.698906859688992,1.3121768506383527,1.0,0.0,4.698906859690423,1.2736659043855594,1.2743181439902116,3.6892774184418746,22474.68977988088,2291.780555019388,1603.0968420496806,1603.0968420496806,7.851395327603619,4.899592195402591,2.810619170519831,2.08897302488276,5.995255692196644,5.995255692196644,1.7129301977704698,0.0,0.0,0.0005120696470800784,0.00013650620844119185,0.0003755634386388866,0.00176473761806865,0.09917679450338451,0.08686236780358968,0.012314426699794831,0.0893412019325539,0.0902550662366171,0.01459327544131016,0.44538014189844227,0.44538014189844227,0.06314128027633541,0.0,50.0079690763572,70.38964622758681,2.2737367544323206e-13,40.82100590293885,61.69588611423546,2.2737367544323206e-13,26666.266633511368,22666.32663848466,0.85,1.0161975403846126,0.8527667375535348,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4057900571970705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,15.0,17175.03017438072,1603.0933660295586,0.44538014189844227,0.06314128027633541,6.113110376966115,5.995255692196644
2759.0,-22.28925955193631,4.9002595846835035,35.4210720293746,30.04026316283273,6.901497926215217,-19.495556823150384,-35.13800221318377,3.745233254295069,41.535487320182824,-4.038863122663378,40.96571309994063,65698.83282858784,12582.171341413039,12582.171341413039,78281.00417000087,109339.87870776933,109339.87870776933,12582.171341413039,121922.05004918236,121922.05004918236,121922.05004918236,148555.29562059915,124254.48597220809,78888.62855804159,50406.50823796278,26633.245571416777,0.0,77039.75380937956,22638.25873570426,1604.0933660295586,0.0,0.8882975969331743,2.4743442171317422,0.0014959713701933424,368138.94030733395,1596595.2944645747,4.336936736797489,1596595.2944645747,4.336936736797489,0.85,0.10390260654244324,4.698906859688992,1.3122291749017316,1.0,0.0,4.698906859690057,1.2737414791363955,1.2743888320454304,3.6890585229860613,22476.783692487857,2291.9940746827774,1603.0968420496806,1603.0968420496806,7.8486657894764384,4.9002595846835035,2.811852086607934,2.0884074980755694,5.9947943519544875,5.9947943519544875,1.7127983862727107,0.0,0.0,0.0005082029748856165,0.00013518272785972938,0.0003730202470258871,0.0017527873975528234,0.09884615009501761,0.08657142145936511,0.0122747286356525,0.08790635606336161,0.08939383558554187,0.014508770956901363,0.4452063379782538,0.4452063379782538,0.06312460732922952,0.0,49.064952110363436,69.72606664677238,2.2737367544323206e-13,45.574350442846196,67.08387641355841,2.2737367544323206e-13,26633.245571416777,22638.25873570426,0.85,1.0161118162928267,0.8527913133152956,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4062079276617454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17173.809286253443,1604.0933660295586,0.4452063379782538,0.06312460732922952,6.113110376966115,5.9947943519544875
2760.0,-22.361096310117908,4.899743881517644,35.4338163189132,30.113955947477393,7.030843280159198,-19.55801960918872,-35.195329401735194,3.81848517011453,31.88066736747055,-4.026455950189093,41.119667024194534,65593.5532073021,12563.990934819547,12563.990934819547,78157.54414212165,109076.179965857,109076.179965857,12563.990934819547,121640.17090067654,121640.17090067654,121640.17090067654,148391.62397798005,124255.75112519116,78835.14896249196,50467.33573633245,26751.453077303493,0.0,77218.78881363594,22738.73511570797,1605.0933660295586,0.0,0.8878104056740869,2.56527444553555,0.0014959713701933424,368315.5783529475,1603379.4653835974,4.3532762652985575,1603379.4653835974,4.3532762652985575,0.85,0.10577196595553869,4.698906859688992,1.3121438818192113,1.0,0.0,4.698906859691252,1.2734118851195495,1.2740545376609704,3.6900133527871484,22477.012549979125,2292.017411652208,1603.0968420496806,1603.0968420496806,7.837324985779104,4.899743881517644,2.814365815753331,2.0853780657643126,5.994828334713234,5.994828334713234,1.7128080956323526,0.0,0.0,0.0005046435434763178,0.00013434349113034845,0.00037030005234596936,0.0017400054561116682,0.09934802686467625,0.08701053508620572,0.012337491778470532,0.09114364593657431,0.09091519081080017,0.014856775144738519,0.445070630778352,0.445070630778352,0.06310793563821147,0.0,46.31396797248482,67.21993164384213,2.2737367544323206e-13,35.907123317659625,57.25528321939527,2.2737367544323206e-13,26751.453077303493,22738.73511570797,0.85,1.0121570843431817,0.8494506870032523,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4066457440714764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17172.51600343517,1605.0933660295586,0.445070630778352,0.06310793563821147,6.113110376966115,5.994828334713234
2761.0,-22.436205532483648,4.902091809266145,35.43580657106373,30.08349185055124,6.972649156713051,-19.63230109697697,-35.27129270425064,3.785002159994825,40.13193135136805,-4.024089385347757,40.98447840073084,65562.57195299558,12563.87894444046,12563.87894444046,78126.45089743604,109206.46778276346,109206.46778276346,12563.87894444046,121770.34672720391,121770.34672720391,121770.34672720391,148454.72078557085,124269.1668615268,78809.22029257937,50511.05174327492,26684.374058366953,0.0,77195.42580164188,22681.71794961191,1606.0933660295586,0.0,0.8883045989211112,2.488375317198418,0.0014959713701933424,368349.27813360293,1597421.0483019415,4.336701992185106,1597421.0483019415,4.336701992185106,0.85,0.10407284211893057,4.698906859688992,1.312224412555806,1.0,0.0,4.69890685968978,1.273573412267273,1.2742114375989992,3.6895453488808196,22479.439364603422,2292.2648778740368,1603.0968420496806,1603.0968420496806,7.837255127005668,4.902091809266145,2.816620382890849,2.085471426375296,5.994506530232672,5.994506530232672,1.7127161514950493,0.0,0.0,0.000500946479454083,0.00013323883928938326,0.0003677076401646998,0.0017278239527299592,0.09882047458372797,0.08654608346675267,0.0122743911169753,0.08851576259852516,0.08940176375987349,0.014671078359057085,0.444853176872684,0.444853176872684,0.06309126495206371,0.0,45.82060398124548,67.0578815133241,2.2737367544323206e-13,44.15602073671579,66.41677466468894,2.2737367544323206e-13,26684.374058366953,22681.71794961191,0.85,1.0120606251746895,0.849306435869172,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.407051708142644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17171.333898394532,1606.0933660295586,0.444853176872684,0.06309126495206371,6.113110376966115,5.994506530232672
2762.0,-22.51506207578364,4.9018292917265835,35.44524584792737,30.072871420439355,6.9771631876970375,-19.709719894395896,-35.34898917479438,3.7717816476923325,41.64730834549357,-4.0154170067856265,40.978229858163054,65520.170491217636,12551.44687406078,12551.44687406078,78071.61736527842,109134.17414961878,109134.17414961878,12551.44687406078,121685.62102367956,121685.62102367956,121685.62102367956,148382.78305382832,124280.56689222972,78775.33057951927,50561.37368078939,26697.162030148756,0.0,77258.53571093814,22692.587725626443,1607.0933660295586,0.0,0.8883702249267549,2.4756683411612066,0.0014959713701933424,368472.7930886289,1597146.0497738298,4.334501976078509,1597146.0497738298,4.334501976078509,0.85,0.10368514064025848,4.698906859688992,1.3122743553714828,1.0,0.0,4.698906859689313,1.2736421013633066,1.2742752513233668,3.6893463671303595,22481.50155191354,2292.4751624574697,1603.0968420496806,1603.0968420496806,7.829500093090329,4.9018292917265835,2.818609535875707,2.0832197558508767,5.995047728239333,5.995047728239333,1.7128707794969524,0.0,0.0,0.0004970917643674679,0.0001321176612738406,0.00036497410309362734,0.001714979316635483,0.0987575128030628,0.08649034359741546,0.012267169205647348,0.0881250947839192,0.08908993876031628,0.014595201879942208,0.44471086266132737,0.44471086266132737,0.06307459506981217,0.0,45.80879873875904,67.22204924479178,2.2737367544323206e-13,45.66272535227921,67.90449843133808,2.2737367544323206e-13,26697.162030148756,22692.587725626443,0.85,1.0105241659948412,0.8480638403031678,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4074763934438754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17170.083840429466,1607.0933660295586,0.44471086266132737,0.06307459506981217,6.113110376966115,5.995047728239333
2763.0,-22.593119453059096,4.918496431605249,35.44377926890586,31.657746608275943,8.548792015458705,-19.52403014359371,-35.07672390025107,5.396991814118212,67.87338087834092,-2.802553276154285,40.84864260758854,63760.644729702864,10867.687603244058,10867.687603244058,74628.33233294693,109196.00207645803,109196.00207645803,10867.687603244058,120063.68967970209,120063.68967970209,120063.68967970209,147057.69638381587,124089.1024952677,78262.91402352517,50917.98719082503,26994.006704113777,0.0,77911.9938949388,22944.90569849671,1608.0933660295586,0.0,0.8947354130297214,2.3763278487516994,0.0014959713701933424,386069.2862470668,1591450.9679526333,4.1221900437171195,1591450.9679526333,4.1221900437171195,0.85,0.09729033355975228,4.698906859688992,1.3097505620447918,1.0,0.0,4.698906859688979,1.2662186170977419,1.2668432790361313,3.710975969109665,22446.8669566178,2288.94341662217,1603.0968420496806,1603.0968420496806,6.779183464268385,4.918496431605249,3.1146648032002986,1.80383162840495,5.994805355130342,5.994805355130342,1.7128015300372408,0.0,0.0,0.0004933029818913759,0.00013608515505069525,0.0003572178268406806,0.0016785332969448687,0.09687028820891466,0.08483884438513846,0.012031443823776201,0.0852480152382297,0.08505921831967037,0.012231115240081913,0.4446483427222933,0.4446483427222933,0.0630579258306776,0.0,51.91220209328236,71.51295807195237,-5.684341886080802e-14,70.67593415449522,92.27758525301459,-5.684341886080802e-14,26994.006704113777,22944.90569849671,0.85,0.9578542224651604,0.8183675136806476,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4079225180199144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17168.756207494276,1608.0933660295586,0.4446483427222933,0.0630579258306776,6.113110376966115,5.994805355130342
2764.0,-22.59498900874666,4.935567852051736,35.440019226933124,31.752656923513882,8.531215143045403,-19.378511534080342,-34.938708774838574,5.492287363037851,70.11582030754079,-2.7573864466471725,40.77205319540611,63070.95314360009,10829.258510209535,10829.258510209535,73900.21165380963,109727.51571616056,109727.51571616056,10829.258510209535,120556.7742263701,120556.7742263701,120556.7742263701,147536.93495097203,124087.26130052342,78269.66846612337,50908.436482666715,26980.160724601934,0.0,77888.59720726864,22933.136615911644,1609.0933660295586,0.0,0.8952117615133568,2.3635377429731776,0.0014959713701933424,386737.0532839149,1588092.248018491,4.106387620564059,1588092.248018491,4.106387620564059,0.85,0.09725535208185049,4.698906859688992,1.3096293329494078,1.0,0.0,4.698906859689037,1.2657857547210778,1.2664100886590897,3.7122450163174885,22446.533897125588,2288.9094540057604,1603.0968420496806,1603.0968420496806,6.75521167914192,4.935567852051736,3.1395720361544526,1.795995815897283,5.999669657813284,5.999669657813284,1.7141913308037953,0.0,0.0,0.0004932125629551577,0.00013813806178021175,0.0003550745011749459,0.0016684620092716005,0.09659140974293667,0.08460332582014592,0.011988083922790754,0.0848870805196238,0.08502472685126633,0.012230625230584153,0.4449001232727437,0.4449001232727437,0.0630412571060366,0.0,56.055596103041125,76.18654471474667,-5.684341886080802e-14,72.87320675418795,95.01836642692825,-5.684341886080802e-14,26980.160724601934,22933.136615911644,0.85,0.9487937169693074,0.8097584936054574,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4083643750080055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17167.441955967,1609.0933660295586,0.4449001232727437,0.0630412571060366,6.113110376966115,5.999669657813284
2765.0,-22.67410295553887,4.952708354479915,35.4388771607075,31.138264189381175,8.052628601560981,-19.68692474691384,-35.2675668784417,4.8612150478226255,70.33094523757092,-2.7433688286778883,40.83094805595359,64264.57255781908,10834.803973204189,10834.803973204189,75099.37653102327,109085.02602226076,109085.02602226076,10834.803973204189,119919.82999546496,119919.82999546496,119919.82999546496,146948.93211909392,124165.20128622037,78379.68806141126,50872.79247201012,27029.102123628956,0.0,77901.89459563908,22974.736805084613,1610.0,0.0,0.8950769137648281,2.3632188688854403,0.0014959713701933424,386944.47992179834,1590674.5223123918,4.110859838687627,1590674.5223123918,4.110859838687627,0.85,0.09672626874016699,4.698906859688992,1.3106174216466027,1.0,0.0,4.698906859688899,1.2686667989035019,1.2692877170624741,3.7038147949881073,22460.632705597563,2290.3471323640147,1603.0968420496806,1603.0968420496806,6.758670898104365,4.952708354479915,3.1572933051992518,1.7954150492806633,6.0046836970339825,6.0046836970339825,1.7156239134382807,0.0,0.0,0.000489400239333893,0.00013329282382262554,0.0003561074155112674,0.0016733155775320125,0.09688002787005988,0.08487142177025654,0.012008606099803342,0.0849106585252758,0.08457579719012843,0.01215047155003855,0.44542942060814816,0.44542942060814816,0.06302458879299046,0.0,59.45897477953707,79.90381166276313,-5.684341886080802e-14,73.0743140662488,94.80973542887222,-5.684341886080802e-14,27029.102123628956,22974.736805084613,0.85,0.9640250332913893,0.8249423571967477,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4083749610416487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17167.651398552953,1610.0,0.44542942060814816,0.06302458879299046,6.113110376966115,6.0046836970339825
2766.0,-22.715886636714377,4.965472312526657,35.43466333615461,25.01527533112096,7.928782052393492,-19.650156926836253,-31.80523911779744,4.863092813201106,-3.091270288682324,-3.091270288682339,40.75584830937189,46878.739308541735,11343.774497174385,11343.774497174385,58222.513805716124,80737.37686540085,80737.37686540085,11343.774497174385,92081.15136257523,92081.15136257523,92081.15136257523,117110.66838832822,95223.42169063476,61364.9753665203,37620.495915682724,25029.51702575299,0.0,62650.012941435714,21275.08947189004,1610.0,0.0,0.8936757288607446,3.4029816402610753,0.0014959713701933424,381822.0642611661,1587382.2926472065,4.157387540499592,1587382.2926472065,4.157387540499592,0.85,0.0971539574770197,4.698906859688992,1.232801871164702,1.0,0.0,4.698906859688998,1.268662311607757,1.2692806869248348,3.703827895489491,17225.263418478728,1756.4880380638372,1603.0968420496806,1603.0968420496806,7.076162961353296,4.965472312526657,3.0873004435808484,1.8781718689458087,6.009747028353235,6.009747028353235,1.7170705795294958,0.0,0.0,0.00048739772581093114,0.00019317610648537706,0.00029422161932555406,0.0013825199853176493,0.09715704091937545,0.08513335730744809,0.012023683611927363,0.12207802004414443,0.08512932187732011,0.012024635599699582,0.4461258303677946,0.4461258303677946,0.06300792080922021,0.0,37.55461230792605,53.49023268312112,0.0,0.0,0.0,0.0,25029.51702575299,21275.08947189004,0.85,0.9293296373321048,0.7482638407810589,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4088230629359817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17166.313316185257,1610.0,0.4461258303677946,0.06300792080922021,6.113110376966115,6.009747028353235
