time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2767.0,-22.76439173426042,4.977431168308247,35.433379662098645,31.143465579394274,7.941498627456241,-19.69115942944086,-35.27875252822412,4.863092607745913,72.78056930305053,-3.111628345681377,40.822324795038774,63834.8049468143,11390.182388044901,11390.182388044901,75224.98733485921,109633.84330445816,109633.84330445816,11390.182388044901,121024.02569250306,121024.02569250306,121024.02569250306,147917.8132404158,124179.91537784225,78356.43020284995,50914.98352776922,26893.787547912736,0.0,77808.77107568196,22859.719415725824,1610.0,0.0,0.8933483530566584,2.3113460469263094,0.0014959713701933424,381523.9705762965,1590296.23310356,4.168273439546665,1590296.23310356,4.168273439546665,0.85,0.09715570069842833,4.698906859688992,1.3106579452706502,1.0,0.0,4.69890685968884,1.2686670314688082,1.2692824717226758,3.703814116024438,22463.294383781886,2290.618548003843,1603.0968420496806,1603.0968420496806,7.105111861789766,4.977431168308247,3.0927584107048465,1.8846727576034001,6.01351866962147,6.01351866962147,1.71814819132042,0.0,0.0,0.0004850825313650624,0.00013313081245566738,0.00035195171890939505,0.0016537883462626882,0.0972222633359403,0.08516973356940621,0.012052529766534089,0.08288648453656358,0.08513103997444792,0.012024660723980412,0.4451304702585219,0.4451304702585219,0.06299125308887069,0.0,45.13684672909989,61.61362713530275,5.684341886080802e-14,75.8921976487319,94.22970900918625,5.684341886080802e-14,26893.787547912736,22859.719415725824,0.85,0.9667931557701948,0.8204062866476113,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.40905983087115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17165.720446340525,1610.0,0.4451304702585219,0.06299125308887069,6.113110376966115,6.01351866962147
2768.0,-22.86281914254457,4.967539492567441,35.44144702833186,29.216207458544545,6.112220495188354,-20.22598118696452,-35.917130986321695,2.883452174213813,45.698130224258705,-4.8489754037098765,41.06868055794281,66443.1326026298,13823.641454907136,13823.641454907136,80266.77405753694,109169.92631076982,109169.92631076982,13823.641454907136,122993.56776567695,122993.56776567695,122993.56776567695,149460.94025946222,124426.35804201088,78796.16331025395,50700.21636861881,26467.372493785268,0.0,77167.58886240408,22497.266619717477,1610.0,0.0,0.8838036034787469,2.3602127552927845,0.0014959713701933424,356748.51289948105,1601130.2768391564,4.488120395586057,1601130.2768391564,4.488120395586057,0.85,0.10395260266727102,4.698906859688992,1.3137922733230516,1.0,0.0,4.698906859687272,1.2777751636539594,1.2783890586530862,3.6774128918360525,22507.874170272313,2295.1644211093812,1603.0968420496806,1603.0968420496806,8.62308570032024,4.967539492567441,2.6815647466400883,2.285974745927353,6.01706871163646,6.01706871163646,1.7191624890389885,0.0,0.0,0.00048041553651054827,0.00012418013335267745,0.0003562354031578708,0.0016739169795625926,0.10002966570079487,0.08762536072722288,0.012404304973571994,0.08373457662450869,0.09041162768530743,0.013540974981963584,0.4448593282563249,0.4448593282563249,0.06297458557925774,0.0,46.46570283466821,62.52044748778462,3.410605131648481e-13,50.54710562796856,61.09101693222124,3.410605131648481e-13,26467.372493785268,22497.266619717477,0.85,1.0401617471897295,0.8610238259627778,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4093347768690798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,17164.991531331794,1610.0,0.4448593282563249,0.06297458557925774,6.113110376966115,6.01706871163646
2769.0,-22.931244972955515,4.9620769053413,35.44743487703811,29.233449522312753,6.115300926485035,-20.22724101159437,-35.919043177831895,2.8982211451846975,45.436826442838935,-4.8469347011144945,41.049369158583055,66085.80521852727,13812.196039444914,13812.196039444914,79898.00125797218,109236.19156921965,109236.19156921965,13812.196039444914,123048.38760866456,123048.38760866456,123048.38760866456,149492.02469578126,124437.30259543123,78798.2650660878,50710.04169927048,26443.6370871167,0.0,77153.67878638717,22477.091524049192,1609.0,0.0,0.8838848535432654,2.3625729118760233,0.0014959713701933424,356776.85405290173,1600279.00706886,4.485377873844854,1600279.00706886,4.485377873844854,0.85,0.10404382358056054,4.698906859688992,1.3138059317553417,1.0,0.0,4.698906859687438,1.2777134110701491,1.278323161831423,3.6775906232004103,22509.853964868184,2295.3663039741587,1603.0968420496806,1603.0968420496806,8.615946134473681,4.9620769053413,2.6768472755674537,2.2852296297738466,6.014047108068498,6.014047108068498,1.7182991737338564,0.0,0.0,0.0004771954441374296,0.0001241541778636739,0.0003530412662737557,0.0016589080278470386,0.09993123905618487,0.08753898296036387,0.01239225609582099,0.08377394896734564,0.09046941285466249,0.013574410725898043,0.44473517084070807,0.44473517084070807,0.06295791823823406,0.0,47.206788876857956,62.22129280434575,3.979039320256561e-13,50.28376114395343,61.03103878989492,3.979039320256561e-13,26443.6370871167,22477.091524049192,0.85,1.0355695608395177,0.856547688432289,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4098930032007013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17163.260889194695,1609.0,0.44473517084070807,0.06295791823823406,6.113110376966115,6.014047108068498
2770.0,-23.012807842129973,4.954681852068795,35.457472326619325,29.818726563267433,6.898608585999931,-20.295382709079078,-35.94607816832138,3.496662992358952,20.509858009188065,-4.665435349760061,41.220878380124574,65781.69395919019,13545.725311797742,13545.725311797742,79327.41927098793,108299.70812821982,108299.70812821982,13545.725311797742,121845.43344001756,121845.43344001756,121845.43344001756,148480.19153141076,124374.22027045801,78571.5324891955,50891.875312513905,26634.7580913932,0.0,77526.63340390711,22639.54437768422,1608.0,0.0,0.8841954250254918,2.6133556485752205,0.0014959713701933424,359304.5805375207,1607851.316054044,4.47489790875667,1607851.316054044,4.47489790875667,0.85,0.10849647496162193,4.698906859688992,1.312887563868426,1.0,0.0,4.6989068596907115,1.2749572716358262,1.2755608462220869,3.6855406563233983,22498.442805245664,2294.2026895265626,1603.0968420496806,1603.0968420496806,8.44972365766656,4.954681852068795,2.712905413848664,2.241776438220131,6.012345126742892,6.012345126742892,1.7178128933551118,0.0,0.0,0.00047338305260181545,0.0001237877489092736,0.00034959530369254183,0.0016427157706359412,0.1003177033431449,0.0878784688921701,0.012439234450974787,0.09264134592075955,0.09291356523471923,0.015582909726902702,0.4446560431557445,0.4446560431557445,0.06294125103208179,0.0,41.44820560136594,58.28683862770072,2.8421709430404007e-13,25.175293358948124,43.179321951319196,2.8421709430404007e-13,26634.7580913932,22639.54437768422,0.85,1.0232279642235833,0.8485044567390565,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4102813149802145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17162.127997754043,1608.0,0.4446560431557445,0.06294125103208179,6.113110376966115,6.012345126742892
2771.0,-23.08591933107343,4.9490117364155495,35.46739311137048,29.810726176388584,6.883322100882448,-20.323974178591524,-35.97599848927928,3.4860596335189977,21.558683315251358,-4.660500399226832,41.18413392178548,65537.30421512648,13530.137876982993,13530.137876982993,79067.44209210947,108333.45555000695,108333.45555000695,13530.137876982993,121863.59342698994,121863.59342698994,121863.59342698994,148494.98679133266,124385.73872027342,78565.25359048294,50911.65014421164,26631.393364342708,0.0,77543.04350855434,22636.684359691302,1608.8286744688364,0.0,0.8843548818699112,2.60289339679707,0.0014959713701933424,359373.5048348783,1606226.7373374584,4.469519081757218,1606226.7373374584,4.469519081757218,0.85,0.10825278327560163,4.698906859688992,1.3129344323417174,1.0,0.0,4.698906859690776,1.2750130918896514,1.2756123658674117,3.685379302831244,22500.52641376046,2294.415158464966,1603.0968420496806,1603.0968420496806,8.4400003306623,4.9490117364155495,2.708960266330651,2.2400514700848984,6.010051080514588,6.010051080514588,1.7171574515755965,0.0,0.0,0.00046998951177665917,0.00012338337660478563,0.00034660613517187354,0.0016286699461694066,0.10012627141176672,0.08770719877339109,0.012419072638375635,0.09233466739725915,0.09264992298568156,0.01560286028992007,0.44439219831626003,0.44439219831626003,0.06292458393382663,0.0,38.32278704271823,55.551012663352196,2.8421709430404007e-13,26.219183714478163,44.67766808083735,2.8421709430404007e-13,26631.393364342708,22636.684359691302,0.85,1.0196587406759055,0.84517322573103,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4107444339118336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17160.729646775817,1608.8286744688364,0.44439219831626003,0.06292458393382663,6.113110376966115,6.010051080514588
2772.0,-23.157282635152235,4.941770430273715,35.47827900933905,29.849684319365792,6.877703607388588,-20.358227497703233,-36.008092761598505,3.523921418690873,23.06381671164064,-4.651098189294013,41.15678211396402,65313.208299522084,13506.194647836108,13506.194647836108,78819.40294735819,108543.42227184352,108543.42227184352,13506.194647836108,122049.61691967963,122049.61691967963,122049.61691967963,148665.7902936396,124390.16187495986,78538.8429419264,50945.90992559273,26616.173373959988,0.0,77562.08329955272,22623.747367865988,1608.6357310865553,0.0,0.884502979644716,2.5883178138358622,0.0014959713701933424,359504.85009702673,1605018.239965173,4.464524580216358,1605018.239965173,4.464524580216358,0.85,0.10805990035645505,4.698906859688992,1.3129014041787017,1.0,0.0,4.6989068596888615,1.274845351472623,1.2754403511108163,3.6858642142445777,22501.326532084946,2294.496747827744,1603.0968420496806,1603.0968420496806,8.425064720711084,4.941770430273715,2.705018305766746,2.2367521245069693,6.008265065379306,6.008265065379306,1.7166471615369445,0.0,0.0,0.00046669869629799385,0.00012295097925307466,0.0003437477170449192,0.0016152385056248015,0.09994805946053152,0.0875456180401253,0.012402441420406222,0.09182197808417181,0.0924035202412077,0.015656380115247354,0.44405067356192046,0.44405067356192046,0.06290791692188917,0.0,36.1100979174152,53.81703729417518,3.410605131648481e-13,27.714914900934673,46.9310281188105,3.410605131648481e-13,26616.173373959988,22623.747367865988,0.85,1.0162104935081433,0.8420765085341478,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4111598017971607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17159.49788635258,1608.6357310865553,0.44405067356192046,0.06290791692188917,6.113110376966115,6.008265065379306
2773.0,-23.22859315128155,4.937018893535461,35.4828652998142,29.843253164459043,6.849257629682985,-20.390322158959265,-36.04338375208897,3.5152737675059327,25.924150076630156,-4.646758871467705,41.10909287234537,65105.34138864558,13492.748378464818,13492.748378464818,78598.0897671104,108646.78644563381,108646.78644563381,13492.748378464818,122139.53482409863,122139.53482409863,122139.53482409863,148732.60734054245,124399.88305192359,78516.19128630738,50981.87973957357,26593.072516443826,0.0,77574.9522560174,22604.11163897725,1608.8282588151094,0.0,0.8846989814850627,2.559819240715908,0.0014959713701933424,359565.48139997787,1602912.8071325175,4.457916262961431,1602912.8071325175,4.457916262961431,0.85,0.10746859215760707,4.698906859688992,1.3129408453265206,1.0,0.0,4.698906859687709,1.2748918912247862,1.2754827470277035,3.685729662281216,22503.08502627645,2294.6760643314947,1603.0968420496806,1603.0968420496806,8.416677036936408,4.937018893535461,2.701649253427327,2.235369640108134,6.005995624253878,6.005995624253878,1.7159987497868223,0.0,0.0,0.00046343148625046707,0.00012247712856160975,0.00034095435768885735,0.001602112770185026,0.09970311733646069,0.08732552513210039,0.012377592204360304,0.09084197006379371,0.09185051287628927,0.015618079281317792,0.44370595992782763,0.44370595992782763,0.06289124997900587,0.0,34.95332590482042,53.12269435631907,3.410605131648481e-13,30.570908948097838,50.361231144317514,3.410605131648481e-13,26593.072516443826,22604.11163897725,0.85,1.0131890188951247,0.8392572537303166,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4115654535746134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17158.29871084983,1608.8282588151094,0.44370595992782763,0.06289124997900587,6.113110376966115,6.005995624253878
2774.0,-23.29712813390357,4.932578983079297,35.48567432113063,29.84202856840568,6.819407040151376,-20.42645127403244,-36.08181247310711,3.511990832722482,28.76787517114218,-4.6426688010649615,41.067537933087976,64927.93520579948,13480.303146041317,13480.303146041317,78408.23835184079,108781.41671736901,108781.41671736901,13480.303146041317,122261.71986341033,122261.71986341033,122261.71986341033,148818.8905636607,124408.89077766212,78491.82476477156,51018.96223654506,26557.170700250375,0.0,77576.13293679545,22573.59509521282,1608.1013658468148,0.0,0.88487121286218,2.532243524000017,0.0014959713701933424,359622.6374262167,1601079.89903997,4.452110997513224,1601079.89903997,4.452110997513224,0.85,0.10692272777428005,4.698906859688992,1.3129715217137714,1.0,0.0,4.698906859688718,1.2749134106946265,1.2755002982587924,3.6856674502536055,22504.714462038082,2294.842220537909,1603.0968420496806,1603.0968420496806,8.408913792635097,4.932578983079297,2.698701938871201,2.2338770442080964,6.004465194721628,6.004465194721628,1.7155614842061795,0.0,0.0,0.0004603112704475308,0.00012196306554503736,0.00033834820490249344,0.001589866700979783,0.09949220511139911,0.08713670381569695,0.012355501295702155,0.0898402575517468,0.09134936864372269,0.01557335913055736,0.44342061024051954,0.44342061024051954,0.06287458309136591,0.0,34.610387308720135,53.23844220578866,3.410605131648481e-13,33.410543972207165,53.71306288292851,3.410605131648481e-13,26557.170700250375,22573.59509521282,0.85,1.0107263069650982,0.8369576150270214,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.411971018576073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17157.09821408887,1608.1013658468148,0.44342061024051954,0.06287458309136591,6.113110376966115,6.004465194721628
2775.0,-23.361776050492246,4.928709977563637,35.48528764830149,29.865439573209756,6.787911634791278,-20.462742562091936,-36.1183911683969,3.5340918317212378,32.138966280929424,-4.638877058622519,41.02681879533014,64762.422314615775,13469.106706613315,13469.106706613315,78231.52902122909,109040.25839727621,109040.25839727621,13469.106706613315,122509.36510388952,122509.36510388952,122509.36510388952,149028.28622176542,124414.4073439548,78460.22223888413,51060.20567230073,26518.92111787589,0.0,77579.12679017663,22541.082950194505,1607.3116549411398,0.0,0.8850387383401739,2.500399483490866,0.0014959713701933424,359675.63088289555,1599285.3925745902,4.446465802114047,1599285.3925745902,4.446465802114047,0.85,0.10638113096892327,4.698906859688992,1.3129609271837404,1.0,0.0,4.698906859688595,1.2748175651498053,1.2754006788754442,3.6859445524951,22505.712371017507,2294.9439789344483,1603.0968420496806,1603.0968420496806,8.401929536204461,4.928709977563637,2.696151311989486,2.2325586655741505,6.003020853223244,6.003020853223244,1.7151488152066412,0.0,0.0,0.0004573857355437585,0.00012147560154126637,0.00033591013400249213,0.0015784104329033587,0.09930375373924204,0.08696990986641132,0.012333843872830725,0.0886837004576563,0.09086293418685677,0.015518196782066488,0.4432314343231118,0.4432314343231118,0.0628579162479206,0.0,35.01879290551602,54.11201031795969,3.410605131648481e-13,36.777843339551964,57.622102658768256,3.410605131648481e-13,26518.92111787589,22541.082950194505,0.85,1.0084095072739987,0.8347918440713391,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4123609994490236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17155.950943498632,1607.3116549411398,0.4432314343231118,0.0628579162479206,6.113110376966115,6.003020853223244
2776.0,-23.427973519895154,4.924702266016343,35.48370703074794,29.89041848285126,6.754631753796654,-20.49670229662402,-36.15272829830644,3.5579179777032643,35.88810219205885,-4.633986118338234,40.98141088700348,64577.86977147807,13456.215032127522,13456.215032127522,78034.0848036056,109314.92616947796,109314.92616947796,13456.215032127522,122771.14120160548,122771.14120160548,122771.14120160548,149247.47237070568,124419.16856359216,78427.91521823843,51101.39260594859,26476.331169100198,0.0,77577.72377504878,22504.881493735167,1606.449152423356,0.0,0.8852287947931619,2.4661961157138164,0.0014959713701933424,359743.99579415703,1597286.042470715,4.4400631036095755,1597286.042470715,4.4400631036095755,0.85,0.1057802630756605,4.698906859688992,1.3129460857203232,1.0,0.0,4.698906859691679,1.2747138949860286,1.2752931650787227,3.686244323664875,22506.573642971307,2295.031804231956,1603.0968420496806,1603.0968420496806,8.393887804633643,4.924702266016343,2.693804941117482,2.2308973248988613,6.0017413348644855,6.0017413348644855,1.7147832385327102,0.0,0.0,0.00045440780017134925,0.0001210196470125804,0.00033338815315876887,0.0015665598798167834,0.09912188145361243,0.08681187575926073,0.012310005694351702,0.08744241773703298,0.09033402238951195,0.015446240686148553,0.4431652490161278,0.4431652490161278,0.06284124943983102,0.0,36.09796902338098,55.66313531910731,3.410605131648481e-13,40.522088310397066,61.895737666680645,3.410605131648481e-13,26476.331169100198,22504.881493735167,0.85,1.005882629785325,0.832428004187565,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4127290429333645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17154.87925929851,1606.449152423356,0.4431652490161278,0.06284124943983102,6.113110376966115,6.0017413348644855
2777.0,-23.492938180513804,4.92075146602094,35.48140069265505,29.846824483852856,6.720972230631088,-20.537574395147992,-36.19801128571851,3.5113677753838886,37.84726652194962,-4.629295681991293,40.94345751056296,64453.75624756389,13443.672515741315,13443.672515741315,77897.4287633052,109267.39945745272,109267.39945745272,13443.672515741315,122711.07197319403,122711.07197319403,122711.07197319403,149151.08968515877,124432.46788789507,78417.56227626387,51127.67290181244,26440.017711964734,0.0,77567.69061377717,22474.015055170024,1605.5078753510816,0.0,0.8853906025550446,2.448986435573932,0.0014959713701933424,359809.5676630421,1595616.3709410334,4.43461351321072,1595616.3709410334,4.43461351321072,0.85,0.10529639500472324,4.698906859688992,1.3130423453310507,1.0,0.0,4.6989068596863115,1.2749343254125145,1.2755099916250145,3.6856069885549796,22508.979399457872,2295.2771231213383,1603.0968420496806,1603.0968420496806,8.386063875313086,4.92075146602094,2.691440349920428,2.2293111161005124,6.000413525176992,6.000413525176992,1.7144038643362833,0.0,0.0,0.0004515026639508896,0.00012042076077625847,0.0003310819031746311,0.0015557230259461608,0.09899409048428907,0.08670460578778742,0.012289484696501651,0.08679720884575821,0.08991675676588119,0.015379638238842037,0.44323914369415557,0.44323914369415557,0.06282458266002602,0.0,37.36260265745682,57.32977404012763,3.410605131648481e-13,42.47656220394089,64.02447077518411,3.410605131648481e-13,26440.017711964734,22474.015055170024,0.85,1.0042509728847009,0.83093560911192,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4131060903762238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17153.774377459788,1605.5078753510816,0.44323914369415557,0.06282458266002602,6.113110376966115,6.000413525176992
2778.0,-23.554960287886328,4.917047593159157,35.47853853163594,29.798915900196903,6.688364499127353,-20.58374522406256,-36.24822028269989,3.4604483857648543,39.136511496902756,-4.6254868971104885,40.91457482620812,64369.63870472023,13432.722178477747,13432.722178477747,77802.36088319798,109194.54729174082,109194.54729174082,13432.722178477747,122627.26947021857,122627.26947021857,122627.26947021857,149036.12067095228,124446.05872594686,78408.26886979844,51153.099840164905,26408.851200733716,0.0,77561.95104089862,22447.523520623658,1604.5439326979324,0.0,0.8855148791879282,2.437893522136261,0.0014959713701933424,359862.8210231365,1594346.627299291,4.430428858325397,1594346.627299291,4.430428858325397,0.85,0.10494108411387493,4.698906859688992,1.313144781100564,1.0,0.0,4.698906859690031,1.2751746694694368,1.2757469275912685,3.684912327849228,22511.437888780813,2295.527819263542,1603.0968420496806,1603.0968420496806,8.37923313559959,4.917047593159157,2.689063200218645,2.2279843929405114,5.9990962042884055,5.9990962042884055,1.7140274869395444,0.0,0.0,0.00044874505802047223,0.00011975992565679895,0.00032898513236367325,0.0015458704951993552,0.09892276420965604,0.08664969285277314,0.012273071356882888,0.08636429669975795,0.08961683061643011,0.015324253497444812,0.4434331442758657,0.4434331442758657,0.06280791590284869,0.0,38.63971758821833,58.9344582906794,3.410605131648481e-13,43.76199839401323,65.37651709001875,3.410605131648481e-13,26408.851200733716,22447.523520623658,0.85,1.0030995847715665,0.8299125775056632,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.413476295532537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17152.691986308062,1604.5439326979324,0.4434331442758657,0.06280791590284869,6.113110376966115,5.9990962042884055
2779.0,-23.614223320138596,4.913588435170973,35.47524039488069,29.756606777105503,6.656916979950101,-20.63238871984863,-36.30007471712304,3.4153792193188033,40.11632462460943,-4.6223232762777124,40.89183821766217,64308.42261108364,13423.044213940595,13423.044213940595,77731.46682502424,109142.69854490904,109142.69854490904,13423.044213940595,122565.74275884964,122565.74275884964,122565.74275884964,148947.38426864406,124458.49636738823,78397.16050356477,51179.262070914956,26381.64150979443,0.0,77560.90358070939,22424.395283325266,1603.6148155487,0.0,0.8856135030986223,2.4295724028315075,0.0014959713701933424,359907.0585812095,1593347.6151188316,4.4271085468564335,1593347.6151188316,4.4271085468564335,0.85,0.1046741067646465,4.698906859688992,1.3132366899261252,1.0,0.0,4.698906859690526,1.275387842017793,1.2759568535312424,3.6842964193972905,22513.68777275188,2295.757243579804,1603.0968420496806,1603.0968420496806,8.37319609261922,4.913588435170973,2.686745474588247,2.226842960582726,5.997846788418469,5.997846788418469,1.7136705109767054,0.0,0.0,0.0004461246006295312,0.00011908094969990457,0.0003270436509296266,0.0015367476547709547,0.09889203128592074,0.08663258581300695,0.012259445472913784,0.08602925603742098,0.08939639672299252,0.015277710041653979,0.4437205821017941,0.4437205821017941,0.06279124916377349,0.0,39.86199904792238,60.420085271483515,3.410605131648481e-13,44.738647900887145,66.38139855473764,3.410605131648481e-13,26381.64150979443,22424.395283325266,0.85,1.002199087896615,0.829134520643699,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4138298985220417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17151.666378817685,1603.6148155487,0.4437205821017941,0.06279124916377349,6.113110376966115,5.997846788418469
2780.0,-23.67101859722781,4.910359707105383,35.47169572832645,29.715142759401374,6.627722966855714,-20.680235941826894,-36.350931285973616,3.371273118376875,40.7879258874471,-4.619704977984485,40.87331240612695,64255.57872996648,13414.477788034977,13414.477788034977,77670.05651800145,109084.22039837835,109084.22039837835,13414.477788034977,122498.69818641333,122498.69818641333,122498.69818641333,148856.3268768179,124470.4045826183,78386.52959123162,51204.3055459852,26357.62869040458,0.0,77561.93423638977,22403.984386843895,1602.7251185549326,0.0,0.8856940344910502,2.423953243626037,0.0014959713701933424,359943.6740087198,1592533.9686515853,4.424397714551875,1592533.9686515853,4.424397714551875,0.8500000000000001,0.10446938488780484,4.698906859688992,1.3133259249804545,1.0,0.0,4.69890685968674,1.2755963907366898,1.2761623085225184,3.683694069544405,22515.84188715504,2295.9769021179545,1603.0968420496806,1603.0968420496806,8.367852419248461,4.910359707105383,2.684499325682431,2.225860381422952,5.996665021747299,5.996665021747299,1.7133328633563711,0.0,0.0,0.0004436264708891548,0.00011841849347672556,0.0003252079774124292,0.0015281219958888463,0.09889007384708727,0.08664233110994139,0.01224774273714588,0.08579046721831064,0.08923131335577685,0.015238071532027999,0.44407661670489934,0.44407661670489934,0.06277458243918,0.0,40.977159323775766,61.74077946348808,3.410605131648481e-13,45.4076308654316,67.03818618347958,3.410605131648481e-13,26357.62869040458,22403.984386843895,0.85,1.001394012187501,0.8284421909094121,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4141679231715403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17150.693977395298,1602.7251185549326,0.44407661670489934,0.06277458243918,6.113110376966115,5.996665021747299
2781.0,-23.7251722410289,4.907368033535048,35.46785643166304,29.691803210321837,6.5999895324279345,-20.727179939461987,-36.39951042188329,3.3458464383663338,41.59909006739531,-4.61746417132929,40.85745342364961,64205.74243491039,13406.794787152263,13406.794787152263,77612.53722206265,109104.50249912875,109104.50249912875,13406.794787152263,122511.29728628101,122511.29728628101,122511.29728628101,148847.00062164324,124479.7202481353,78370.69557743009,51232.2496341169,26335.703335362236,0.0,77567.95296947914,22385.3478350579,1601.9190742460137,0.0,0.8857629453373964,2.4171202222889163,0.0014959713701933424,359975.01274872286,1591837.6976559376,4.4220783145498626,1591837.6976559376,4.4220783145498626,0.85,0.10430548947974905,4.698906859688992,1.3133846984943376,1.0,0.0,4.698906859689247,1.2757185528694919,1.2762815013016842,3.683341320951768,22517.527027109052,2296.148738571179,1603.0968420496806,1603.0968420496806,8.363059819898753,4.907368033535048,2.68236766088238,2.2250003726526675,5.995547002839464,5.995547002839464,1.713013429382704,0.0,0.0,0.0004412565175747889,0.00011778888209050485,0.00032346763548428404,0.0015199442912644807,0.09890681465410918,0.08666955174371675,0.01223726291039243,0.08551225602784591,0.08910240524773692,0.01520308423201212,0.4444785132252128,0.4444785132252128,0.06275791572617187,0.0,42.03325965577989,62.964686934561485,3.410605131648481e-13,46.2165542387246,67.87239186305544,3.410605131648481e-13,26335.703335362236,22385.3478350579,0.85,1.0005747767070898,0.8277354239343352,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4144920116080466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17149.769037900274,1601.9190742460137,0.4444785132252128,0.06275791572617187,6.113110376966115,5.995547002839464
2782.0,-23.7251722410289,4.907368033535048,35.46785643166304,29.693033883254998,6.5999895324279345,-20.727179939461987,-36.40019204523412,3.3458464383663338,41.62183779728389,-4.61746417132929,40.85745342364961,64209.08107779825,13406.495700711548,13406.495700711548,77615.5767785098,109110.31714042087,109110.31714042087,13406.495700711548,122516.81284113241,122516.81284113241,122516.81284113241,148840.06275723813,124485.53488942742,78374.03422031795,51235.00074345497,26323.249916105717,0.0,77558.25065956068,22374.762428689857,1601.165290098331,0.0,0.8857629453373964,2.416923191736488,0.0014959713701933424,359975.01274872286,1591837.6976559376,4.4220783145498626,1591837.6976559376,4.4220783145498626,0.85,0.10430548947974905,4.698906859688992,1.3134007883770393,1.0,0.0,4.698906859692148,1.2757185528694919,1.2762815013016842,3.683341320951768,22518.578855810043,2296.2559952491465,1603.0968420496806,1603.0968420496806,8.362873251980417,4.907368033535048,2.6820268725054133,2.2253411610296343,5.994495114157589,5.994495114157589,1.7127128897593111,0.0,0.0,0.0004412565175747889,0.0001177800699198739,0.00032347644765491504,0.0015199856988335075,0.09898811210538225,0.086754099061292,0.012234013044090246,0.08546505095948329,0.08910240524773692,0.01520308423201212,0.44491210801435105,0.44491210801435105,0.06274124902243204,0.0,42.8728476969153,63.95124229589851,3.410605131648481e-13,46.23930196861318,67.90083878394796,3.410605131648481e-13,26323.249916105717,22374.762428689857,0.85,1.0007391363067322,0.8278820181187665,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4148011533841613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17148.89512594955,1601.165290098331,0.44491210801435105,0.06274124902243204,6.113110376966115,5.994495114157589
2783.0,-23.778932962633366,4.904427913855882,35.46409388605903,29.645770391821884,6.573740158348236,-20.772808475504075,-36.448165274318285,3.297529730706104,41.77056094966679,-4.615357539954655,40.84319301745132,64158.479344440995,13399.348360649685,13399.348360649685,77557.82770509068,109010.55735958,109010.55735958,13399.348360649685,122409.90572022968,122409.90572022968,122409.90572022968,148732.79084437186,124489.97209527707,78361.7940310678,51253.53118245475,26322.88512414217,0.0,77576.41630659692,22374.452355520843,1601.5208433277594,0.0,0.885825358305017,2.415840148142937,0.0014959713701933424,360004.4769359669,1591211.8067512028,4.419977829981897,1591211.8067512028,4.419977829981897,0.85,0.10417769031086821,4.698906859688992,1.3134745643520733,1.0,0.0,4.6989068596869235,1.2759463190476585,1.2765063805391565,3.6826838163506475,22519.38151589351,2296.3378437992087,1603.0968420496806,1603.0968420496806,8.358414793904531,4.904427913855882,2.680215854187688,2.2242120596681936,5.994340727546813,5.994340727546813,1.7126687792990896,0.0,0.0,0.0004389152798040985,0.00011716138869892377,0.00032175389110517476,0.0015118915660457307,0.09901899914034724,0.08679474276826528,0.01222425637208196,0.08545174384411797,0.08900752175984719,0.015170168551021017,0.44535747799553915,0.44535747799553915,0.06272458232610684,0.0,43.58896355219969,64.74912462854758,3.979039320256561e-13,46.38591848962142,67.94895896075002,3.979039320256561e-13,26322.88512414217,22374.452355520843,0.85,0.999760383343402,0.8270358750638125,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4148011533841613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17149.104286874852,1601.5208433277594,0.44535747799553915,0.06272458232610684,6.113110376966115,5.994340727546813
2784.0,-23.83410493183433,4.901443566047297,35.45993440011091,29.65479529174047,6.546704688215295,-20.817610995833537,-36.49254319081081,3.3053971088006127,43.11051597774485,-4.613099922008552,40.82659116352653,64082.898315390725,13391.674285386447,13391.674285386447,77474.57260077717,109180.4523705795,109180.4523705795,13391.674285386447,122572.12665596594,122572.12665596594,122572.12665596594,148873.03694943653,124494.89065853127,78335.14346554295,51288.60799220924,26300.910293470577,0.0,77589.51828567982,22355.77374944999,1600.82058839976,0.0,0.8858970010277707,2.404532214448431,0.0014959713701933424,360036.05498169607,1590483.3836399142,4.417566967621543,1590483.3836399142,4.417566967621543,0.85,0.10403306522575552,4.698906859688992,1.3134796877065675,1.0,0.0,4.698906859687411,1.275914909399613,1.2764719064673735,3.682774474279074,22520.27125022767,2296.4285714517873,1603.0968420496806,1603.0968420496806,8.353627762290506,4.901443566047297,2.67811912651728,2.2233244395300167,5.993299404832824,5.993299404832824,1.712371258523664,0.0,0.0,0.0004365244636047666,0.00011659174716660297,0.0003199327164381636,0.0015033340359102202,0.09904110754202436,0.08682764310352248,0.012213464438501876,0.08502145330747962,0.08890232850026672,0.0151307367254888,0.4458014796702009,0.4458014796702009,0.06270791563571335,0.0,44.433578295384166,65.67274674243987,3.979039320256561e-13,47.72361589975338,69.37647312647209,3.979039320256561e-13,26300.910293470577,22355.77374944999,0.85,0.9985185410678873,0.8259221056050566,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.415108175050062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17148.23644134401,1600.82058839976,0.4458014796702009,0.06270791563571335,6.113110376966115,5.993299404832824
2785.0,-23.886621512087427,4.89864757975421,35.45600432348391,29.609561862330906,6.52256320335548,-20.860862021998688,-36.539065547380574,3.2575873075380493,43.1081715415167,-4.611198532884632,40.814189473033,64032.02736743167,13384.761750508187,13384.761750508187,77416.78911793986,109080.34068424338,109080.34068424338,13384.761750508187,122465.10243475156,122465.10243475156,122465.10243475156,148748.8730928592,124506.54174082338,78327.9902573133,51309.50164834453,26283.770658107624,0.0,77593.27230645216,22341.20505939148,1600.0828817473791,0.0,0.8859515983344582,2.4047356047716253,0.0014959713701933424,360062.6520231356,1589939.4113289905,4.415729880328798,1589939.4113289905,4.415729880328798,0.85,0.10393741489831601,4.698906859688992,1.313572764727287,1.0,0.0,4.698906859688847,1.2761402458733027,1.2766944511902165,3.6821241825763305,22522.37885104718,2296.6434869244013,1603.0968420496806,1603.0968420496806,8.349315773958336,4.89864757975421,2.676077847541035,2.2225697322131754,5.992239839766993,5.992239839766993,1.7120685256477124,0.0,0.0,0.00043425984542858406,0.00011599732578063238,0.00031826251964795166,0.0014954859367556626,0.09907974916650218,0.08687519284347871,0.01220455632302347,0.08499469902501082,0.08883735376643766,0.015100061131878346,0.44625254683459215,0.44625254683459215,0.06269124895006523,0.0,45.10749805315817,66.38648849647387,3.410605131648481e-13,47.719370074401354,69.24855334954054,3.410605131648481e-13,26283.770658107624,22341.20505939148,0.85,0.997725534917315,0.8252265365808935,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4154233836722776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17147.338531795594,1600.0828817473791,0.44625254683459215,0.06269124895006523,6.113110376966115,5.992239839766993
2786.0,-23.935922577780815,4.89610745253808,35.45204045719199,29.566688078362517,6.500081291964928,-20.902601804150763,-36.58379683094097,3.2122907323606524,43.017478390900635,-4.609661741026304,40.804043758549184,63989.545525225105,13378.737395678752,13378.737395678752,77368.28292090386,108983.56749522468,108983.56749522468,13378.737395678752,122362.30489090343,122362.30489090343,122362.30489090343,148631.89938544354,124517.50137063053,78321.17750306476,51329.24874173975,26269.594494540113,0.0,77598.84323627986,22329.155320359096,1599.45556973151,0.0,0.885996157672533,2.405659983433165,0.0014959713701933424,360084.15012561454,1589494.4968702784,4.414230663348516,1589494.4968702784,4.414230663348516,0.85,0.10386439903756213,4.698906859688992,1.3136607700446619,1.0,0.0,4.698906859687195,1.2763537486053718,1.2769053455806916,3.681508253353216,22524.361372857944,2296.8456478877033,1603.0968420496806,1603.0968420496806,8.345557825797359,4.89610745253808,2.674164413207066,2.2219430393310136,5.991232123178658,5.991232123178658,1.7117806066224737,0.0,0.0,0.0004321437224693031,0.00011542842907732514,0.00031671529339197794,0.0014882156646879767,0.09912545239966093,0.08692876786637088,0.012196684533290054,0.0849983107853271,0.08879003275849201,0.015074366279070125,0.4466971493970115,0.4466971493970115,0.06267458226821339,0.0,45.62695734529649,66.9152425161356,3.410605131648481e-13,47.62714013192692,69.0356000475623,3.410605131648481e-13,26269.594494540113,22329.155320359096,0.85,0.9970288176245878,0.8246198378290774,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4157235415932616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17146.49197947346,1599.45556973151,0.4466971493970115,0.06267458226821339,6.113110376966115,5.991232123178658
2787.0,-23.981200399742765,4.893766669358426,35.44865061087211,29.518230934068583,6.480344701181389,-20.94174746575303,-36.6262351750396,3.1613801828016452,42.631078721221684,-4.608420959930739,40.7970068532063,63957.255579841694,13373.430964299696,13373.430964299696,77330.68654414138,108847.48096533495,108847.48096533495,13373.430964299696,122220.91192963465,122220.91192963465,122220.91192963465,148479.467572099,124528.64735297883,78317.8089757464,51345.3759747027,26258.555642464347,0.0,77603.93161716705,22319.772296094696,1598.889644674102,0.0,0.8860279488865673,2.409093504243508,0.0014959713701933424,360101.5080833603,1589185.9665579703,4.41316109731506,1589185.9665579703,4.41316109731506,0.85,0.10382045353124252,4.698906859688992,1.313756232359447,1.0,0.0,4.698906859690807,1.2765928867532708,1.2771421166400463,3.680818613708254,22526.377604564375,2297.0512463037203,1603.0968420496806,1603.0968420496806,8.342247712995768,4.893766669358426,2.6723581756422226,2.2214084937162033,5.990296930768048,5.990296930768048,1.711513408790871,0.0,0.0,0.00043020864403307563,0.00011489107685426095,0.0003153175671788147,0.001481647879396977,0.09917933525914373,0.08698912631705852,0.01219020894208521,0.08509256197286603,0.08876549269989334,0.015054960831349181,0.4471258335164708,0.4471258335164708,0.0626579155893986,0.0,45.96318813478683,67.2312004607158,3.979039320256561e-13,47.23949968115244,68.49899776932881,3.979039320256561e-13,26258.555642464347,22319.772296094696,0.85,0.9964789789984658,0.8241496822010688,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4160054279566716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17145.708094073667,1598.889644674102,0.4471258335164708,0.0626579155893986,6.113110376966115,5.990296930768048
2788.0,-24.03028873515505,4.891142771645797,35.44603625047937,29.529976180661492,6.460094070245299,-20.98346662119573,-36.66705839624626,3.1723098908490908,43.39746636907222,-4.606966919566003,40.79029416452829,63896.95558708576,13367.441949482292,13367.441949482292,77264.39753656805,108998.23116898407,108998.23116898407,13367.441949482292,122365.67311846637,122365.67311846637,122365.67311846637,148612.0191076803,124532.01926929403,78292.27064279413,51377.49847388878,26246.34598921394,0.0,77623.84446310272,22309.394090831847,1598.4291465319122,0.0,0.8860596485551477,2.4026714312150026,0.0014959713701933424,360121.8502756395,1588891.6935601283,4.4120946628036615,1588891.6935601283,4.4120946628036615,0.85,0.10378374053790042,4.698906859688992,1.3137530794413763,1.0,0.0,4.698906859689694,1.2765466767177727,1.27709321997116,3.6809518565907147,22526.987561082664,2297.1134445588114,1603.0968420496806,1603.0968420496806,8.338511809673957,4.891142771645797,2.6704031167997844,2.220739654846013,5.989417640263083,5.989417640263083,1.7112621829323094,0.0,0.0,0.00042811971644534844,0.00011437635581480128,0.00031374336063054713,0.0014742508294487552,0.0992291666920311,0.08704531984314608,0.012183846848885028,0.08484431845471754,0.08875014005377774,0.01503360048412268,0.4475292257556868,0.4475292257556868,0.06264124891301343,0.0,46.388305037194755,67.64730912285592,3.410605131648481e-13,48.00443328863821,69.31652709873259,3.410605131648481e-13,26246.34598921394,22309.394090831847,0.85,0.9953693748484007,0.8231614400064683,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4162644019015915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17145.003164287773,1598.4291465319122,0.4475292257556868,0.06264124891301343,6.113110376966115,5.989417640263083
2789.0,-24.0877149993128,4.88623217731089,35.450344387996275,29.510200896207266,6.457029037813117,-21.043105464631534,-36.72698732754213,3.150795837658439,41.4267691913941,-4.603563823403756,40.82304494248632,63886.083563566914,13355.466533668872,13355.466533668872,77241.55009723578,108918.79027243533,108918.79027243533,13355.466533668872,122274.25680610421,122274.25680610421,122274.25680610421,148534.3070145827,124539.67415532118,78270.88013743168,51409.77113098832,26260.050208478497,0.0,77669.82133946681,22321.042677206722,1597.943586643412,0.0,0.8859584672078306,2.4199634620898074,0.0014959713701933424,360169.46350688266,1590327.8222647575,4.415498767663759,1590327.8222647575,4.415498767663759,0.85,0.10412500375879484,4.698906859688992,1.3138024760736156,1.0,0.0,4.698906859691043,1.276651062999212,1.2771945460905483,3.680650880946231,22528.37227742571,2297.2546463293493,1603.0968420496806,1603.0968420496806,8.331041633512859,4.88623217731089,2.6671231337486425,2.2191090435622476,5.988449042235371,5.988449042235371,1.7109854406386773,0.0,0.0,0.0004256878126469609,0.00011362459619466018,0.00031206321645230076,0.0014663559884443267,0.09941388418852645,0.08721951490195727,0.012194369286569185,0.08541922891011618,0.08906239736690845,0.015062606391886389,0.44791867093953663,0.44791867093953663,0.06262458223857195,0.0,46.33769649834272,67.5395500860003,3.979039320256561e-13,46.03033301479786,67.11868838950551,3.979039320256561e-13,26260.050208478497,22321.042677206722,0.85,0.994486001965175,0.822534189751047,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.416545269327196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,17144.22038795502,1597.943586643412,0.44791867093953663,0.06262458223857195,6.113110376966115,5.988449042235371
2790.0,-24.130524859082673,4.884265459325643,35.44698830591308,29.488138330075913,6.439498072216647,-21.07763894122531,-36.76336216796187,3.126745622463934,41.52947113580291,-4.6026383382649225,40.814768983608,63837.447852847166,13350.924223480983,13350.924223480983,77188.37207632815,108897.01655903517,108897.01655903517,13350.924223480983,122247.94078251615,122247.94078251615,122247.94078251615,148507.5431378304,124548.64953968357,78261.29951180852,51430.38891986116,26259.602355314244,0.0,77689.9912751754,22320.662002017107,1598.14476957675,0.0,0.8859931394246221,2.419162170558208,0.0014959713701933424,360182.41296297376,1589964.827128643,4.414332210307251,1589964.827128643,4.414332210307251,0.85,0.10407786049482363,4.698906859688992,1.313858361518942,1.0,0.0,4.698906859687173,1.2767658991379682,1.2773071268777034,3.680319832211641,22529.995862854375,2297.4202059678255,1603.0968420496806,1603.0968420496806,8.328208173881013,4.884265459325643,2.6652950204001096,2.218970438925534,5.986786250897083,5.986786250897083,1.7105103573991667,0.0,0.0,0.0004238831603317315,0.00011317053136683851,0.000310712628964893,0.0014600097036351364,0.09944776395702001,0.0872603657231511,0.012187398233868916,0.08540503816984854,0.08903314669078764,0.015044713804035995,0.4482654545777958,0.4482654545777958,0.06260791556568544,0.0,46.30844765945932,67.46481894114777,3.410605131648481e-13,46.13210947406782,67.16866724388927,3.410605131648481e-13,26259.602355314244,22320.662002017107,0.85,0.9935433227547865,0.8216946199251975,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4168739740075933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17143.268938838555,1598.14476957675,0.4482654545777958,0.06260791556568544,6.113110376966115,5.986786250897083
2791.0,-24.178331979815997,4.882267127679619,35.44357473763889,29.465775831509404,6.419645935223822,-21.103998341724708,-36.792289233393944,3.1027859154956072,41.6706292437803,-4.601685126694009,40.8062802633848,63726.02719976363,13346.54828107176,13346.54828107176,77072.5754808354,108884.75168907715,108884.75168907715,13346.54828107176,122231.29997014892,122231.29997014892,122231.29997014892,148480.69123059747,124555.73336495271,78251.15814333718,51449.528024017265,26249.39126044855,0.0,77698.91928446581,22311.982571381264,1597.7634194133834,0.0,0.8860287171387955,2.4180310693051372,0.0014959713701933424,360195.75075113337,1589592.565009452,4.413135251303212,1589592.565009452,4.413135251303212,0.85,0.10403096975897337,4.698906859688992,1.3139090164611118,1.0,0.0,4.6989068596881935,1.276880752088443,1.2774194656878,3.679988794571102,22531.277278225774,2297.550873970803,1603.0968420496806,1603.0968420496806,8.325478493243851,4.882267127679619,2.6637338628537295,2.218533264825889,5.986003344600386,5.986003344600386,1.7102866698858246,0.0,0.0,0.00042187616498480475,0.00011281063338210486,0.00030906553160269987,0.0014522701465413514,0.09947455749351668,0.08729422398919519,0.01218033350432149,0.08534816348219301,0.08900516730091905,0.015025802458054323,0.44858004083233943,0.44858004083233943,0.0625912488940429,0.0,46.314250437170074,67.42271799668947,3.410605131648481e-13,46.272314370474305,67.25715846337346,3.410605131648481e-13,26249.39126044855,22311.982571381264,0.85,0.9919388350649089,0.8201661977620871,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4171191067463897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17142.608390814523,1597.7634194133834,0.44858004083233943,0.0625912488940429,6.113110376966115,5.986003344600386
2792.0,-24.239180092397017,4.878168031331705,35.44088836915763,29.436379379499726,6.3898125125926315,-21.20685216215567,-36.89262354802338,3.071448649086235,40.73008733239652,-4.597801037497892,40.81664495542629,63894.94659990031,13335.087991322847,13335.087991322847,77230.03459122316,108886.30417657939,108886.30417657939,13335.087991322847,122221.39216790223,122221.39216790223,122221.39216790223,148471.62877041937,124564.31725926233,78221.54817730356,51491.965646620854,26250.236602517125,0.0,77742.20224913798,22312.701112139555,1597.2848108081648,0.0,0.886011004421992,2.4265903505739637,0.0014959713701933424,360250.10277419916,1590047.1043911022,4.413731161064308,1590047.1043911022,4.413731161064308,0.85,0.10422137711097688,4.698906859688992,1.313973373793997,1.0,0.0,4.698906859689038,1.277030829514002,1.2775663602653333,3.67955632009076,22532.830045790877,2297.7092121969154,1603.0968420496806,1603.0968420496806,8.31832964892684,4.878168031331705,2.661245059848352,2.2169229714833527,5.985207623652711,5.985207623652711,1.7100593210436317,0.0,0.0,0.00041933433408629703,0.00011157049191185704,0.00030776384217444,0.0014461536291577165,0.09956029386271892,0.08737923988484572,0.012181053977873196,0.08562290841619746,0.08920063449360142,0.015020742617375456,0.44887079892463794,0.44887079892463794,0.06257458222339553,0.0,46.15101543794219,67.15903613177716,3.410605131648481e-13,45.327888369894424,66.1160756887345,3.410605131648481e-13,26250.236602517125,22312.701112139555,0.85,0.9934119738945201,0.8218823850029126,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4173929466959665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17141.846304000526,1597.2848108081648,0.44887079892463794,0.06257458222339553,6.113110376966115,5.985207623652711
