time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2793.0,-24.280448435543427,4.876443659322909,35.43794887787172,29.415017854794883,6.3757548863986315,-21.234812644019424,-36.92286618808282,3.0480455390295496,40.76043459140163,-4.597093017978296,40.809206765887296,63824.709618401466,13331.25850440049,13331.25850440049,77155.96812280196,108851.45041550427,108851.45041550427,13331.25850440049,122182.70891990476,122182.70891990476,122182.70891990476,148415.15791252645,124573.56746648834,78214.14012766886,51510.47482091054,26232.448992621703,0.0,77742.92381353224,22297.58164372845,1596.4003211279376,0.0,0.8860415273401636,2.426394254695354,0.0014959713701933424,360260.0111423811,1589720.8956482096,4.412704287126455,1589720.8956482096,4.412704287126455,0.8500000000000001,0.10417889404418951,4.698906859688992,1.3140291768172756,1.0,0.0,4.698906859688657,1.2771425574211093,1.2776759434699556,3.6792344224886966,22534.503344789322,2297.8798412087026,1603.0968420496806,1603.0968420496806,8.315940843196636,4.876443659322909,2.659626652222454,2.216817007100455,5.983774841467222,5.983774841467222,1.7096499547049204,0.0,0.0,0.00041761843935710113,0.00011119916681720674,0.0003064192725398944,0.0014398356216786207,0.09958009291444218,0.08740561167657765,0.012174481237864535,0.0855715274508143,0.08917355862942061,0.015005335414768893,0.4491290238440032,0.4491290238440032,0.0625579155535443,0.0,46.00218893241811,66.94492112528172,2.8421709430404007e-13,45.35752760937993,66.09070335731712,2.8421709430404007e-13,26232.448992621703,22297.58164372845,0.85,0.9924500435288734,0.8209713050088796,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4177416269362093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17140.82136907916,1596.4003211279376,0.4491290238440032,0.0625579155535443,6.113110376966115,5.983774841467222
2794.0,-24.340340195616513,4.870693783227657,35.44495211890611,29.424903855565958,6.393089205699795,-21.30504560014017,-36.990435189194955,3.057172790692615,37.311316410830045,-4.592231321780206,40.87366131208572,63838.64060373262,13316.120762002645,13316.120762002645,77154.76136573526,108815.76103695767,108815.76103695767,13316.120762002645,122131.88179896031,122131.88179896031,122131.88179896031,148400.5613716257,124576.58098260297,78179.14727412838,51552.70412052733,26268.679572665365,0.0,77821.38369319269,22328.37763676556,1596.1437393882663,0.0,0.8858330046463372,2.457450309811208,0.0014959713701933424,360328.0538482534,1592549.2895657008,4.419720509012541,1592549.2895657008,4.419720509012541,0.85,0.1048835337339052,4.698906859688992,1.3140274866158144,1.0,0.0,4.698906859688,1.2771054407837508,1.2776356455363318,3.6793413524299963,22535.04846917121,2297.935428425733,1603.0968420496806,1603.0968420496806,8.306498031009138,4.870693783227657,2.6561263208388697,2.2145674623887874,5.9830516026301215,5.9830516026301215,1.7094433150371775,0.0,0.0,0.00041513968548203704,0.00011037366100821856,0.00030476602447381847,0.001432067163000169,0.0998462586834557,0.08764769444610775,0.012198564237347952,0.08663245724640138,0.08979567635748094,0.015087857376424258,0.4493640534931892,0.4493640534931892,0.06254124888432998,0.0,45.19917102598146,66.02667049603332,3.410605131648481e-13,41.903547732610264,62.3709817864833,3.410605131648481e-13,26268.679572665365,22328.37763676556,0.85,0.9914339440418387,0.8203226102405683,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4179781986196065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,17140.18665393505,1596.1437393882663,0.4493640534931892,0.06254124888432998,6.113110376966115,5.9830516026301215
2795.0,-24.388807094173995,4.868817286783287,35.4427778859989,29.435920051205926,6.376927602377158,-21.32085994428856,-37.00768982581792,3.066988322124423,38.176733917202796,-4.59145170646552,40.861507170702446,63667.095968418034,13311.832944526685,13311.832944526685,76978.92891294471,108943.76274732848,108943.76274732848,13311.832944526685,122255.59569185517,122255.59569185517,122255.59569185517,148533.2011322928,124581.79377555821,78161.81888043875,51577.749883466066,26277.605440437634,0.0,77855.3553239037,22335.964624371987,1597.1437393882663,0.0,0.8858809901028335,2.44976676721282,0.0014959713701933424,360338.9660263996,1592015.6510322774,4.418105731356406,1592015.6510322774,4.418105731356406,0.85,0.10480255189772912,4.698906859688992,1.3140307642659175,1.0,0.0,4.698906859685968,1.2770641538257328,1.2775917922875937,3.6794603040202483,22535.99142763884,2298.0315834294934,1603.0968420496806,1603.0968420496806,8.303823322056141,4.868817286783287,2.6542446708809573,2.2145726159023296,5.981111129440258,5.981111129440258,1.708888894125788,0.0,0.0,0.00041314368766068874,0.00011016376627621171,0.00030297992138447706,0.0014236744309415507,0.09983273262864206,0.08764280862385164,0.012189924004790425,0.08642037696506272,0.08973532382897745,0.015067228068751668,0.44953766662178046,0.44953766662178046,0.0625245822156252,0.0,44.72185907017126,65.48459169383148,3.410605131648481e-13,42.76818562366833,63.31960275005446,3.410605131648481e-13,26277.605440437634,22335.964624371987,0.85,0.9887428885615798,0.817761292123607,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4183216591656804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17139.177474060398,1597.1437393882663,0.44953766662178046,0.0625245822156252,6.113110376966115,5.981111129440258
2796.0,-24.42884210083491,4.867214675159226,35.44065584007145,29.414945665653818,6.363423059988282,-21.34879912132201,-37.037575571425236,3.0443417750064516,38.26021273650241,-4.590844924386981,40.85294697838498,63601.879136822565,13308.502401776876,13308.502401776876,76910.38153859944,108908.14011580816,108908.14011580816,13308.502401776876,122216.64251758503,122216.64251758503,122216.64251758503,148484.75286563576,124589.31552620736,78153.70540629422,51595.12235545904,26268.110348050734,0.0,77863.23270350977,22327.893795843123,1596.806207318091,0.0,0.8859150743064573,2.4490810049715876,0.0014959713701933424,360347.4592587275,1591639.8891484796,4.416958821973242,1591639.8891484796,4.416958821973242,0.85,0.10474790419711692,4.698906859688992,1.3140808213735,1.0,0.0,4.698906859688984,1.277172236478215,1.2776978222557696,3.679148924068506,22537.352060705784,2298.170329389321,1603.0968420496806,1603.0968420496806,8.301745754025033,4.867214675159226,2.652906775803861,2.214307899355365,5.980329542651587,5.980329542651587,1.708665583614739,0.0,0.0,0.0004115015981658854,0.0001098010918472249,0.0003017005063186605,0.001417662578712396,0.09982692857308392,0.0876440559023348,0.012182872670749113,0.0863812502058166,0.0896955464376703,0.015052357759446624,0.44968435545765056,0.44968435545765056,0.06250791554732804,0.0,44.354721507824706,65.05962434434548,2.8421709430404007e-13,42.85105766088941,63.36218991514613,2.8421709430404007e-13,26268.110348050734,22327.893795843123,0.85,0.9877625018660781,0.8168409778079461,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4185997142421625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17138.395175852776,1596.806207318091,0.44968435545765056,0.06250791554732804,6.113110376966115,5.980329542651587
2797.0,-24.467300931776112,4.865680170715402,35.43863050081252,29.382428421545796,6.3504036589711,-21.376478713481156,-37.06778028337283,3.010095587256324,38.080267585983165,-4.5902959365962275,40.84549251798483,63546.600117561626,13305.371608940526,13305.371608940526,76851.97172650215,108815.705076491,108815.705076491,13305.371608940526,122121.07668543152,122121.07668543152,122121.07668543152,148382.50781701546,124597.12167862167,78149.31101212707,51608.678518327324,26261.431131583955,0.0,77870.10964991128,22322.21646184636,1596.5690085247556,0.0,0.8859448564249881,2.450742710930756,0.0014959713701933424,360355.1436698521,1591312.7195265316,4.415956723471805,1591312.7195265316,4.415956723471805,0.85,0.10470040788430203,4.698906859688992,1.3141461430443453,1.0,0.0,4.69890685968844,1.2773338425956258,1.2778574870778956,3.6786834443691765,22538.764140100055,2298.314321414556,1603.0968420496806,1603.0968420496806,8.29979278851838,4.865680170715402,2.651633252182406,2.214046918532996,5.979627450289634,5.979627450289634,1.7084649857970382,0.0,0.0,0.00040992981220614887,0.00010943566729335391,0.000300494144912795,0.0014119939988271103,0.09982223191955578,0.0876459198926675,0.012176312026888283,0.08642992521541895,0.08966154931461055,0.015038858569691473,0.4498162482349404,0.4498162482349404,0.062491248879356975,0.0,44.024615547252665,64.66674557038459,2.8421709430404007e-13,42.670563522579414,63.09741499138147,2.8421709430404007e-13,26261.431131583955,22322.21646184636,0.85,0.9869251767078989,0.816058952571849,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4188294714692464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17137.780180982863,1596.5690085247556,0.4498162482349404,0.062491248879356975,6.113110376966115,5.979627450289634
2798.0,-24.537325756920524,4.862374572191699,35.44772153805802,29.93001330122354,7.044206937395479,-21.58143218715169,-37.22284409506244,3.570565113130209,14.271928084939873,-4.428354950654564,41.16583273668511,63934.88794432228,13072.664776121228,13072.664776121228,77007.5527204435,108124.32088662444,108124.32088662444,13072.664776121228,121196.98566274566,121196.98566274566,121196.98566274566,147711.32689097285,124535.59158178353,77900.04957402412,51817.26889751046,26514.341228227197,0.0,78331.61012573766,22537.190043993116,1596.348322186062,0.0,0.8856113182383072,2.7072821071762796,0.0014959713701933424,362627.5170577124,1605418.0516993683,4.42718209783254,1605418.0516993683,4.42718209783254,0.85,0.10938952406786057,4.698906859688992,1.3132782515184958,1.0,0.0,4.698906859690916,1.2747525649034797,1.2752715208917482,3.686132500580439,22527.63376789347,2297.1793393150024,1603.0968420496806,1603.0968420496806,8.154631980565094,4.862374572191699,2.686801709743561,2.1755728624481385,5.978943232574345,5.978943232574345,1.7082694950212414,0.0,0.0,0.0004070821166245743,0.00010757728434286165,0.00029950483228171265,0.0014073453109185406,0.10080246996215232,0.0885123880748425,0.012290081887309817,0.09542811891391217,0.09312689393693095,0.01626263013092961,0.44993796756071486,0.44993796756071486,0.06247458221164679,0.0,38.21480288598872,59.79863350892924,3.410605131648481e-13,18.700283035594452,40.95549237681138,3.410605131648481e-13,26514.341228227197,22537.190043993116,0.85,0.9830967676629042,0.8162080141298538,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4190502479688374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17137.195427666313,1596.348322186062,0.44993796756071486,0.06247458221164679,6.113110376966115,5.978943232574345
2799.0,-24.606268873865208,4.858706484634247,35.459382452377945,29.959125851187878,7.055886635811958,-21.6123431397849,-37.25395450657231,3.5986234873056344,14.372040209655268,-4.42143914810216,41.15932309462555,63723.55848793401,13057.432556079682,13057.432556079682,76780.99104401369,108206.12510273846,108206.12510273846,13057.432556079682,121263.55765881814,121263.55765881814,121263.55765881814,147793.87525752152,124539.93032859715,77868.33072555844,51857.33289226524,26530.317598703386,0.0,78387.65049096863,22550.76995889788,1597.348322186062,0.0,0.8856701464196006,2.7069055104377924,0.0014959713701933424,362724.80995657877,1605130.480325896,4.425201795592763,1605130.480325896,4.425201795592763,0.8500000000000001,0.10942297590056332,4.698906859688992,1.3132568459631875,1.0,0.0,4.69890685969032,1.274629028923479,1.2751443834190574,3.686489757461099,22528.418617413092,2297.259371692993,1603.0968420496806,1603.0968420496806,8.145130233919467,4.858706484634247,2.685224710191254,2.173481774442993,5.977722177304221,5.977722177304221,1.7079206220869203,0.0,0.0,0.0004042961955185258,0.000107207966007245,0.0002970882295112808,0.0013959899195834149,0.10073686851826842,0.08845387026624722,0.012282998252021195,0.09548095712610555,0.09313315661370312,0.016289819286860192,0.4497797887199864,0.4497797887199864,0.062457915544145315,0.0,34.24473430664182,56.06931043957553,3.410605131648481e-13,18.793479357757406,41.27919175335626,3.410605131648481e-13,26530.317598703386,22550.76995889788,0.85,0.979503666242171,0.8129285428101442,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4194523952097706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17135.97702030486,1597.348322186062,0.4497797887199864,0.062457915544145315,6.113110376966115,5.977722177304221
2800.0,-24.65030048485589,4.857398731073616,35.463318717585814,29.92274765800687,7.026786637393918,-21.64179092424333,-37.286781531851716,3.5596426624912922,17.504788851145804,-4.418461836275433,41.10797144723815,63651.97644775939,13051.031396407656,13051.031396407656,76703.00784416705,108171.38498072034,108171.38498072034,13051.031396407656,121222.41637712799,121222.41637712799,121222.41637712799,147741.76469322888,124551.81843382503,77865.6032851126,51873.57238745826,26519.3483161009,0.0,78392.92070355915,22541.446068685764,1598.348322186062,0.0,0.8858710223729854,2.6721977883165366,0.0014959713701933424,362766.7016806687,1602863.3224400054,4.41844114968124,1602863.3224400054,4.41844114968124,0.85,0.10861339343615445,4.698906859688992,1.313339262516238,1.0,0.0,4.698906859690459,1.2748122151317154,1.2753253870486672,3.6859600213381185,22530.56909405488,2297.4786592827195,1603.0968420496806,1603.0968420496806,8.141137237673632,4.857398731073616,2.684496859777977,2.1729018712956387,5.976386261844709,5.976386261844709,1.7075389319556311,0.0,0.0,0.00040252611011631917,0.00010681953936402939,0.0002957065707522898,0.0013894976337630429,0.10048429484379322,0.08822739650804819,0.012256898335745035,0.09433710774208227,0.0924329897985353,0.016180403637619148,0.44946353247020215,0.44946353247020215,0.0624412488768108,0.0,31.74261567320883,53.801023098993255,3.410605131648481e-13,21.923250687421216,44.77758196627968,3.410605131648481e-13,26519.3483161009,22541.446068685764,0.85,0.9784430425065744,0.811960772433237,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4198485363515407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17134.777949003506,1598.348322186062,0.44946353247020215,0.0624412488768108,6.113110376966115,5.976386261844709
2801.0,-24.71197019047528,4.855240816928066,35.4703030004772,29.91289672153073,7.011489564673017,-21.68118109008289,-37.327474414464064,3.548469061355742,18.72309353055431,-4.415362312443776,41.09238349574155,63526.05671723359,13043.458882300944,13043.458882300944,76569.51559953453,108196.62125315514,108196.62125315514,13043.458882300944,121240.08013545608,121240.08013545608,121240.08013545608,147767.88403333368,124557.49879690359,77844.87732050392,51902.91275155519,26527.803897877617,0.0,78430.71664943281,22548.633313195973,1599.348322186062,0.0,0.8859431411032245,2.6592231706665648,0.0014959713701933424,362810.3169977622,1602175.5984060974,4.41601443879552,1602175.5984060974,4.41601443879552,0.85,0.10833563669194304,4.698906859688992,1.3133701889170333,1.0,0.0,4.698906859690422,1.2748687483718895,1.2753787975745807,3.6857965697958135,22531.596632748653,2297.58343906927,1603.0968420496806,1603.0968420496806,8.136413559160845,4.855240816928066,2.6833707686593034,2.1718700482687625,5.975756266994976,5.975756266994976,1.707358933427136,0.0,0.0,0.00040005894806025184,0.00010633984410450618,0.00029371910395574566,0.0013801587123993574,0.10035181395269403,0.08810541369959618,0.012246400253097851,0.09394544486171638,0.09219360745634587,0.016142029235597165,0.44910696424533914,0.44910696424533914,0.06242458220960986,0.0,30.00466044859428,52.268216485728885,3.410605131648481e-13,23.1384558429981,46.16529578224032,3.410605131648481e-13,26527.803897877617,22548.633313195973,0.85,0.9762694881621773,0.8099639966466249,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4201016452622874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17134.075640100866,1599.348322186062,0.44910696424533914,0.06242458220960986,6.113110376966115,5.975756266994976
2802.0,-24.773179619968108,4.853626435302553,35.47487872091567,29.908796084951632,6.990050071286949,-21.716997409752462,-37.36473134541882,3.5427379734493334,20.959893737017865,-4.412794950119239,41.0666788356939,63385.94732278397,13037.327997541654,13037.327997541654,76423.27532032563,108278.0502592948,108278.0502592948,13037.327997541654,121315.37825683645,121315.37825683645,121315.37825683645,147844.81570118933,124564.64081520497,77824.67143867166,51933.29930725923,26529.43744435288,0.0,78462.7367516121,22550.021827699948,1600.348322186062,0.0,0.8860490682162914,2.6354977859617437,0.0014959713701933424,362846.4470551492,1601042.0226233208,4.412450598916786,1601042.0226233208,4.412450598916786,0.85,0.1078709375319827,4.698906859688992,1.31339841297362,1.0,0.0,4.698906859688095,1.274900142680403,1.2754070999144824,3.6857058073660696,22532.888574840177,2297.7151804989653,1603.0968420496806,1603.0968420496806,8.13258915841444,4.853626435302553,2.6824543729115353,2.171172062391018,5.974867627446191,5.974867627446191,1.7071050364131974,0.0,0.0,0.00039762395953116074,0.00010590239799020075,0.00029172156154096,0.0013707724466440014,0.10018607867904948,0.08795450307460931,0.012231575604440173,0.09317662584008259,0.09179969646652618,0.016071241065456512,0.4487612534129767,0.4487612534129767,0.06240791554251576,0.0,29.075098956208194,51.54390532913965,2.8421709430404007e-13,25.3726886871371,48.65819980840263,2.8421709430404007e-13,26529.43744435288,22550.021827699948,0.85,0.9740072610805973,0.8078477752240988,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420456284542109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17133.018513648793,1600.348322186062,0.4487612534129767,0.06240791554251576,6.113110376966115,5.974867627446191
2803.0,-24.836661285355476,4.8501573755817615,35.4856870796404,30.002325027622305,7.119797981255222,-21.797739609659597,-37.436688447464235,3.6371291723045243,11.878886068797385,-4.391045642065824,41.21033107765349,63403.41026733608,13001.645021131051,13001.645021131051,76405.05528846713,108106.43397553972,108106.43397553972,13001.645021131051,121108.07899667078,121108.07899667078,121108.07899667078,147743.17362298287,124559.98846816934,77760.52147509427,51999.40777008341,26635.0946263121,0.0,78634.50239639552,22639.830432365285,1601.348322186062,0.0,0.8856406011470214,2.7390596067051027,0.0014959713701933424,363152.6346230525,1607384.8624012475,4.426196340471799,1607384.8624012475,4.426196340471799,0.85,0.10991825894326146,4.698906859688992,1.313269442799501,1.0,0.0,4.698906859691324,1.274470512591466,1.2749740986553808,3.6869482763743124,22532.046997192785,2297.6293634618128,1603.0968420496806,1603.0968420496806,8.110330380607236,4.8501573755817615,2.684663829664588,2.1654935459171734,5.974139357017375,5.974139357017375,1.7068969591478214,0.0,0.0,0.00039511298464518996,0.00010506222691972012,0.00029005075772546986,0.0013629214951342001,0.10061432160260125,0.0883263951258591,0.012287926476742147,0.09685383959592707,0.09344805617165365,0.0164702027716078,0.4484722553479108,0.4484722553479108,0.062391248875507156,0.0,26.370822960822977,49.058660720325804,2.8421709430404007e-13,16.269931710863204,39.24020203871049,2.8421709430404007e-13,26635.0946263121,22639.830432365285,0.85,0.9716479784320403,0.8063052265241065,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.420808439234234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17131.96855240494,1601.348322186062,0.4484722553479108,0.062391248875507156,6.113110376966115,5.974139357017375
2804.0,-24.90528025401676,4.850560685945659,35.494193696124064,30.550209525413834,7.680928559526041,-21.81011980555457,-37.41538301166145,4.197390884614846,11.639170980017923,-4.146832724862753,41.23133975359668,62938.90519011912,12658.275215910779,12658.275215910779,75597.1804060299,108043.3148945525,108043.3148945525,12658.275215910779,120701.59011046328,120701.59011046328,120701.59011046328,147452.8128667552,124500.89212972409,77561.63842555443,52154.72633796629,26751.222756291918,0.0,78905.9490942582,22738.53934284813,1602.348322186062,0.0,0.8868044314761945,2.7693198352869945,0.0014959713701933424,366604.6041122005,1608314.070480403,4.387053660646808,1608314.070480403,4.387053660646808,0.85,0.10964611508653016,4.698906859688992,1.3124126233020796,1.0,0.0,4.698906859689405,1.2719015038696104,1.272400643357191,3.694395238462351,22521.356875175385,2296.5392743878274,1603.0968420496806,1603.0968420496806,7.896138825728217,4.850560685945659,2.7418017117549427,2.1087589741907165,5.972848901393774,5.972848901393774,1.7065282575410783,0.0,0.0,0.0003924152158801078,0.0001053103453468016,0.0002871048705333062,0.0013490790455990725,0.10033806625443525,0.0880783301808864,0.012259736073548848,0.09811376299243797,0.09285498754295342,0.016791127543576742,0.4481213146598095,0.4481213146598095,0.06237458220856693,0.0,23.72543679414457,47.505979554701184,2.2737367544323206e-13,15.78600370488067,41.98818283417131,2.2737367544323206e-13,26751.222756291918,22738.53934284813,0.85,0.9580669299817208,0.7976446125112134,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4211738377107852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17130.87103038768,1602.348322186062,0.4481213146598095,0.06237458220856693,6.113110376966115,5.972848901393774
2805.0,-24.90527502906388,4.850881601074762,35.497718047243595,30.55171879185366,7.679520774037778,-21.796172168849566,-37.40340719288213,4.197391683023073,12.095609474802643,-4.146837423879239,41.232369430244624,62880.48358278855,12658.698682563041,12658.698682563041,75539.18226535158,108057.09618051794,108057.09618051794,12658.698682563041,120715.79486308098,120715.79486308098,120715.79486308098,147483.64339847647,124508.01872763317,77569.086161131,52154.36951833575,26767.848535395475,0.0,78922.21805373122,22752.671255086152,1603.348322186062,0.0,0.886800709955798,2.763906644154041,0.0014959713701933424,366604.53744463413,1608359.6232277178,4.387178714258598,1608359.6232277178,4.387178714258598,0.85,0.10954736172719572,4.698906859688992,1.3124322957964616,1.0,0.0,4.69890685968905,1.2719014997896438,1.2724006395360885,3.6943952503131183,22522.646027823783,2296.6707313734846,1603.0968420496806,1603.0968420496806,7.896402981106208,4.850881601074762,2.7420068616029107,2.108874739471851,5.972720828979519,5.972720828979519,1.7064916654227196,0.0,0.0,0.0003924154206536165,0.00010545005060368365,0.00028696537004993284,0.0013484235458208194,0.10027055109381046,0.08801364056426032,0.012256910529550141,0.09798268031432404,0.09277094000355596,0.016776421723639755,0.4477757385590941,0.4477757385590941,0.06235791554168142,0.0,22.216244627748495,46.5035797463766,2.8421709430404007e-13,16.242446898681862,42.50473708935374,2.8421709430404007e-13,26767.848535395475,22752.671255086152,0.85,0.9571345576466639,0.7967399438771314,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4215690023784782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17129.668475005987,1603.348322186062,0.4477757385590941,0.06235791554168142,6.113110376966115,5.972720828979519
2806.0,-24.90527502906388,4.850881601074762,35.497718047243595,30.551508406084054,7.679520774037778,-21.796172168849566,-37.403294107038505,4.197391683023073,12.0917805790167,-4.146837423879239,41.232369430244624,62879.93170474853,12658.657506693253,12658.657506693253,75538.58921144178,108056.10231454179,108056.10231454179,12658.657506693253,120714.75982123504,120714.75982123504,120714.75982123504,147499.30804146137,124507.02486165702,77568.53428309098,52153.87842062893,26784.54822022632,0.0,78938.42664085525,22766.86598719237,1604.348322186062,0.0,0.886800709955798,2.763951931487202,0.0014959713701933424,366604.53744463413,1608359.6232277178,4.387178714258598,1608359.6232277178,4.387178714258598,0.85,0.10954736172719572,4.698906859688992,1.3124295555381105,1.0,0.0,4.6989068596891945,1.2719014997896438,1.2724006395360885,3.6943952503131183,22522.466244290088,2296.652398555071,1603.0968420496806,1603.0968420496806,7.8963772959019725,4.850881601074762,2.7419599608297807,2.108921640244981,5.972568572853374,5.972568572853374,1.7064481636723927,0.0,0.0,0.0003924154206536165,0.00010545137063474204,0.00028696405001887447,0.0013484173431178243,0.10020655151228838,0.08795291693964813,0.012253634572640252,0.0980453980750107,0.09277094000355596,0.016776421723639755,0.4474668027431865,0.4474668027431865,0.06234124887483968,0.0,21.012752923747826,45.70147834515433,2.8421709430404007e-13,16.23861800289592,42.50015391155432,2.8421709430404007e-13,26784.54822022632,22766.86598719237,0.85,0.9569305144010325,0.7965693564027091,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4215689722811269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17129.83840367074,1604.348322186062,0.4474668027431865,0.06234124887483968,6.113110376966115,5.972568572853374
2807.0,-24.90527502906388,4.850881601074762,35.497718047243595,30.551292781624966,7.679520774037778,-21.796172168849566,-37.40317347748203,4.197391683023073,12.087763487422308,-4.146837423879239,41.232369430244624,62879.34303463368,12658.590290394353,12658.590290394353,75537.93332502803,108055.08360191621,108055.08360191621,12658.590290394353,120713.67389231056,120713.67389231056,120713.67389231056,147514.9220341766,124506.00614903144,77567.94561297614,52153.400595617,26801.248141866017,0.0,78954.64873748302,22781.060920586115,1605.348322186062,0.0,0.886800709955798,2.763999446888331,0.0014959713701933424,366604.53744463413,1608359.6232277178,4.387178714258598,1608359.6232277178,4.387178714258598,0.85,0.10954736172719572,4.698906859688992,1.3124267235165465,1.0,0.0,4.698906859688906,1.2719014997896438,1.2724006395360885,3.6943952503131183,22522.281966168048,2296.6336074161973,1603.0968420496806,1603.0968420496806,7.896335366869913,4.850881601074762,2.74188339932525,2.108998201749512,5.972320042188499,5.972320042188499,1.7063771549109996,0.0,0.0,0.0003924154206536165,0.00010545277873905068,0.0002869626419145658,0.0013484107265668292,0.1001505705686481,0.08790021195291085,0.012250358615737245,0.09810819692364817,0.09277094000355596,0.016776421723639755,0.4471986623252839,0.4471986623252839,0.062324582208032955,0.0,20.051916597274555,45.05934685452752,2.8421709430404007e-13,16.234600911301527,42.49545618093475,2.8421709430404007e-13,26801.248141866017,22781.060920586115,0.85,0.9567255954261129,0.7963982367105672,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4215689722811269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17130.00822783644,1605.348322186062,0.4471986623252839,0.062324582208032955,6.113110376966115,5.972320042188499
2808.0,-24.94601157791454,4.85965981361963,35.49011423522793,23.95042892256754,7.447983829837448,-21.71373457865961,-33.63536991002036,4.197392228568578,-3.5429144093715195,-3.54291440937168,40.7750747088279,44148.64206136916,11821.238176656823,11821.238176656823,55969.88023802598,77963.69358108705,77963.69358108705,11821.238176656823,89784.93175774388,89784.93175774388,89784.93175774388,114491.63710216264,93320.69833938498,59419.121822135916,37668.41835249896,24706.705344418755,0.0,62375.12369691771,21000.69954275594,1606.348322186062,0.0,0.8914225104157227,3.4546237925734062,0.0014959713701933424,375251.5673595149,1588224.650650739,4.232426427493422,1588224.650650739,4.232426427493422,0.85,0.0985584795924507,4.698906859688992,1.2284300683764742,1.0,0.0,4.6989068596880035,1.2719047540944686,1.272401868179855,3.6943857978063575,16881.07382356742,1721.3904670369006,1603.0968420496806,1603.0968420496806,7.374001287122794,4.85965981361963,2.8900876101173627,1.9695722035022674,5.972071511523623,5.972071511523623,1.7063061461496065,0.0,0.0,0.0003908218794401599,0.0001589835521240573,0.00023183832731610258,0.0010893867065644562,0.09778257550806954,0.08581936167943671,0.011963213828632828,0.12333777578009338,0.0858544115203332,0.012704068072117504,0.4469723283327605,0.4469723283327605,0.06230791554125424,0.0,6.527779013215536,22.36047346714463,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24706.705344418755,21000.69954275594,0.85,0.8973109297543846,0.7077924570681177,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4215689722811269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17130.178052002135,1606.348322186062,0.4469723283327605,0.06230791554125424,6.113110376966115,5.972071511523623
2809.0,-24.9513636061297,4.860163469164742,35.48833252409266,30.55199742028492,7.447809999825964,-21.71072179798881,-37.32748244712127,4.197392251361275,64.64456876382053,-3.542897549919508,40.77462453227594,62267.853266060214,11822.528959764766,11822.528959764766,74090.38222582499,109152.7397875966,109152.7397875966,11822.528959764766,120975.26874736136,120975.26874736136,120975.26874736136,147678.91735564463,124508.91726545044,77577.84558057753,52145.635205414335,26703.648608283274,0.0,78849.2838136976,22698.101317040782,1607.348322186062,0.0,0.8914241685189148,2.3322580072765886,0.0014959713701933424,375251.81096505316,1588204.923398389,4.232371109186458,1588204.923398389,4.232371109186458,0.85,0.09855797176965189,4.698906859688992,1.3124357382906604,1.0,0.0,4.698906859689047,1.2719051809699786,1.2724020294834,3.6943845579003916,22522.808567147815,2296.687305771881,1603.0968420496806,1603.0968420496806,7.37480646811628,4.860163469164742,2.891167342127252,1.9689961270374896,5.974471074976449,5.974471074976449,1.706991735707557,0.0,0.0,0.0003906129605867312,0.00010633974961077849,0.00028427321097595267,0.00133577334108072,0.09748373435303748,0.08552391746386985,0.011959816889167632,0.08331880459936603,0.08585429499503908,0.01270367677461281,0.445440902384477,0.445440902384477,0.06229124887449793,0.0,18.24170509576885,34.99085698854992,1.1368683772161603e-13,68.18746631374006,87.31030566002511,1.1368683772161603e-13,26703.648608283274,22698.101317040782,0.85,0.9396455952711404,0.7897072776613238,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218036633896427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17129.53178730586,1607.348322186062,0.445440902384477,0.06229124887449793,6.113110376966115,5.974471074976449
2810.0,-24.926535101487993,4.8742796878758154,35.45851134012025,30.56683363337072,7.29072116517648,-21.62647228296654,-37.247798417787976,4.212741027012427,70.8485804950613,-3.506141068704768,40.45789104185936,62009.15977521445,11790.655033184512,11790.655033184512,73799.81480839897,109965.1746546757,109965.1746546757,11790.655033184512,121755.82968786021,121755.82968786021,121755.82968786021,148314.82062558603,124506.71908237791,77599.90693265441,52118.68016635944,26558.990937725823,0.0,78677.67110408525,22575.14229706695,1608.348322186062,0.0,0.8927083024169464,2.289665834234331,0.0014959713701933424,375783.207299186,1574371.1140441347,4.189572826735372,1574371.1140441347,4.189572826735372,0.85,0.09793305284711101,4.698906859688992,1.3124101011874152,1.0,0.0,4.698906859689092,1.2718328134737178,1.2723308675361324,3.6945947689893393,22522.410930917213,2296.64675816076,1603.0968420496806,1603.0968420496806,7.354923747531852,4.8742796878758154,2.910565098751585,1.9637145891242302,5.974389110755258,5.974389110755258,1.7069683173586452,0.0,0.0,0.0003915830204116798,0.00010728095318601034,0.0002843020672256695,0.0013359089339104592,0.09624118789634023,0.08442617518478528,0.011815012711554955,0.08196601471328226,0.08536549246939062,0.012567560377720381,0.4449935785417935,0.4449935785417935,0.06227458220775955,0.0,29.14865086605073,46.57911595139268,1.1368683772161603e-13,74.35472156376608,93.90896437899846,1.1368683772161603e-13,26558.990937725823,22575.14229706695,0.85,0.9380020248790383,0.788141780317576,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218345027993722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,17129.593034621354,1608.348322186062,0.4449935785417935,0.06227458220775955,6.113110376966115,5.974389110755258
2811.0,-24.956081281412313,4.881921011504923,35.448656659216326,30.56607108972969,7.307744734472223,-21.626263026317396,-37.248700799513585,4.212740695292031,70.83283581077251,-3.514084577857074,40.56314697689485,61858.433427307944,11813.596421189986,11813.596421189986,73672.02984849793,109880.91177265595,109880.91177265595,11813.596421189986,121694.50819384593,121694.50819384593,121694.50819384593,148318.84143606725,124502.85233964256,77589.72295343132,52125.699318012485,26624.333242221302,0.0,78750.03256023378,22630.683255888107,1609.348322186062,0.0,0.8923032103195236,2.2890632587858084,0.0014959713701933424,375668.3163698046,1578958.183125214,4.2030645500881185,1578958.183125214,4.2030645500881185,0.85,0.09792723718448074,4.698906859688992,1.3124000500934205,1.0,0.0,4.698906859688442,1.27183517362957,1.272331760675111,3.694587912896941,22521.71146369575,2296.5754323541423,1603.0968420496806,1603.0968420496806,7.369234416359664,4.881921011504923,2.9157103342978945,1.966210677207029,5.97841444251504,5.97841444251504,1.7081184121471542,0.0,0.0,0.00039042888917616565,0.00010727025159201935,0.00028315863758414633,0.0013305360645243344,0.09668511032378713,0.08482692278576427,0.011858187538022853,0.08195818523841572,0.0853598402191613,0.012567396965319434,0.44535873441605156,0.44535873441605156,0.062257915541035505,0.0,38.01795130301406,55.94791839615874,1.1368683772161603e-13,74.3469203886296,93.74949277615252,1.1368683772161603e-13,26624.333242221302,22630.683255888107,0.85,0.9355174525438853,0.7855035917603475,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4216914466864885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17130.258720210804,1609.348322186062,0.44535873441605156,0.062257915541035505,6.113110376966115,5.97841444251504
2812.0,-24.955190402673132,4.882084065231415,35.44789011373551,23.938310087565355,7.307407432265013,-21.62632927049721,-33.55207551559431,4.190844407740158,-3.5141460327437812,-3.514146032743885,40.562851618987715,43687.87989892404,11814.440059979184,11814.440059979184,55502.31995890322,78570.52298536836,78570.52298536836,11814.440059979184,90384.96304534754,90384.96304534754,90384.96304534754,115090.87661455377,93294.31709705708,59414.64863450391,37644.07606950352,24705.913569206234,0.0,62349.989638709754,21000.026533825298,1610.0,0.0,0.8923039414307562,3.425117117826255,0.0014959713701933424,375667.42762447224,1578945.2972735916,4.203040192379814,1578945.2972735916,4.203040192379814,0.85,0.09792721722467765,4.698906859688992,1.2283666610950603,1.0,0.0,4.698906859690502,1.2719355150316907,1.272432185462166,3.6942964514768795,16876.30163789779,1720.9038395270345,1603.0968420496806,1603.0968420496806,7.369760672021242,4.882084065231415,2.916421994595024,1.965662070636391,5.980510041289613,5.980510041289613,1.7087171546541753,0.0,0.0,0.00039046364283393107,0.00016040969089142006,0.000230053951942511,0.0010810020928812268,0.0968501480129763,0.0849952531516771,0.011854894861299202,0.122683496613421,0.08535982087817322,0.012567396346504426,0.4462469525410747,0.4462469525410747,0.06224124887432294,0.0,18.397119163209823,32.032533320235245,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24705.913569206234,21000.026533825298,0.85,0.890173683757035,0.70068784537216,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218616879757013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17129.83592723627,1610.0,0.4462469525410747,0.06224124887432294,6.113110376966115,5.980510041289613
2813.0,-24.95523653543257,4.887970589737918,35.43975751183914,30.545007821079366,7.307424988838161,-21.631436011790836,-37.255011953506596,4.190836310606378,70.51432689665648,-3.5168247249788105,40.58741304986585,61893.68607139744,11826.455082999531,11826.455082999531,73720.14115439697,109782.91832792015,109782.91832792015,11826.455082999531,121609.37341091968,121609.37341091968,121609.37341091968,148256.40967624245,124506.83358816696,77596.54657201085,52122.541129062345,26647.03626532277,0.0,78769.57739438512,22649.980825524355,1610.0,0.0,0.892205291227967,2.2911261450923015,0.0014959713701933424,375628.6906425917,1580017.1328995458,4.206327078468354,1580017.1328995458,4.206327078468354,0.85,0.09792571654324762,4.698906859688992,1.3124381230352449,1.0,0.0,4.698906859688564,1.2719355558449323,1.2724322240020804,3.6942963329361147,22522.43164422854,2296.648870330698,1603.0968420496806,1603.0968420496806,7.377255554866244,4.887970589737918,2.9202609176106233,1.9677096721272949,5.980362430849613,5.980362430849613,1.7086749802427466,0.0,0.0,0.0003904618431003667,0.00010719543343148242,0.0002832664096688843,0.0013310424755125926,0.09680170303453241,0.08493904400356853,0.011862659030963887,0.08205625715474367,0.08535837251750887,0.012567344025738747,0.44554062562541796,0.44554062562541796,0.062224582207619554,0.0,29.172649139474743,44.07560649722262,1.1368683772161603e-13,74.03115162163527,93.31418912409737,1.1368683772161603e-13,26647.03626532277,22649.980825524355,0.85,0.9358961110746281,0.7857562287214881,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218565542938097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17130.021905130965,1610.0,0.44554062562541796,0.062224582207619554,6.113110376966115,5.980362430849613
2814.0,-24.95523653543257,4.887970589737918,35.43975751183914,23.937501583155267,7.307424988838161,-21.631436011790836,-33.5563431615941,4.190836310606378,-3.516824724978676,-3.5168247249788105,40.58741304986585,43708.78069791478,11826.852990834574,11826.852990834574,55535.63368874935,78566.62016053867,78566.62016053867,11826.852990834574,90393.47315137324,90393.47315137324,90393.47315137324,115109.10814029047,93290.5354207855,59411.64119852819,37643.21580250812,24715.634988917227,0.0,62358.85079142535,21008.289740579643,1610.0,0.0,0.892205291227967,3.424101658916139,0.0014959713701933424,375628.6906425917,1580017.1328995458,4.206327078468354,1580017.1328995458,4.206327078468354,0.85,0.09792571654324762,4.698906859688992,1.228356677587144,1.0,0.0,4.698906859689468,1.2719355558449323,1.2724322240020804,3.6942963329361147,16875.617558615777,1720.8340828535513,1603.0968420496806,1603.0968420496806,7.3775037668423415,4.887970589737918,2.920714208708979,1.9672563810289394,5.981941672517793,5.981941672517793,1.709126192147941,0.0,0.0,0.0003904618431003667,0.00016033633582772608,0.0002301255072726406,0.00108133832471282,0.0968335225496647,0.08497404089614849,0.011859481653516206,0.12263356465546679,0.08535837251750887,0.012567344025738747,0.4457241988878433,0.4457241988878433,0.06220791554092351,0.0,11.654316591384486,22.853765268870973,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24715.634988917227,21008.289740579643,0.85,0.8905814168144641,0.7009234478055031,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421856820132637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17130.189141257928,1610.0,0.4457241988878433,0.06220791554092351,6.113110376966115,5.981941672517793
2815.0,-24.95523601999487,4.894891488836703,35.43379775461467,30.397112247906648,7.224573125070568,-21.708972503312346,-37.335943908523745,4.03959321740754,73.8705584155532,-3.675132094942457,40.707764602415835,62288.83043842449,12059.306879690068,12059.306879690068,74348.13731811456,109475.62793582014,109475.62793582014,12059.306879690068,121534.9348155102,121534.9348155102,121534.9348155102,148175.05439944344,124522.64860791288,77625.37749954025,52108.07900930292,26640.11958393323,0.0,78748.19859323616,22644.101646343242,1610.0,0.0,0.8910114160085146,2.2529468235326284,0.0014959713701933424,373344.93566928303,1585277.0993146857,4.246145984203086,1585277.0993146857,4.246145984203086,0.85,0.09730179292162482,4.698906859688992,1.312669101483189,1.0,0.0,4.698906859689698,1.2726295626226931,1.2731265018027063,3.6922817115809177,22525.29247275429,2296.9405936537237,1603.0968420496806,1603.0968420496806,7.522506790214454,4.894891488836703,2.8889065538736167,2.0059849349630863,5.981754956834024,5.981754956834024,1.7090728448097212,0.0,0.0,0.00039046186320860885,0.00010624025461867956,0.0002842216085899293,0.0013355308662750586,0.09722303328632156,0.08529246670996968,0.01193056657635188,0.08058090068262115,0.08527735907473617,0.012024433846888649,0.44460964953426174,0.44460964953426174,0.06219124887423334,0.0,24.680636013482513,36.51278700323087,1.7053025658242404e-13,77.54569051049566,92.66281961715259,1.7053025658242404e-13,26640.11958393323,22644.101646343242,0.85,0.9441249278875627,0.7909873692497977,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.421856820132637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17130.35730004008,1610.0,0.44460964953426174,0.06219124887423334,6.113110376966115,5.981754956834024
2816.0,-24.95523697599652,4.908700679399501,35.41820838270329,23.578700806852453,7.230359514315694,-21.713684319486834,-33.520478604454524,4.039590282921788,-3.0635429609120024,-3.063542960911991,40.41769079162566,43531.084273987646,11218.595091972738,11218.595091972738,54749.679365960386,77235.59843650024,77235.59843650024,11218.595091972738,88454.19352847297,88454.19352847297,88454.19352847297,113261.05648523355,92309.97000971918,58845.3754917937,37182.88279769498,24806.86295676058,0.0,61989.745754455565,21085.833513246493,1610.0,0.0,0.8949716500709824,3.476997736574169,0.0014959713701933424,382228.3561788637,1572621.8410577949,4.114351579718714,1572621.8410577949,4.114351579718714,0.8500000000000001,0.09553306450192209,4.698906859688992,1.2259118830459195,1.0,0.0,4.698906859688559,1.2726295761717357,1.2731265153095734,3.6922816722710645,16698.240005858424,1702.7466062170492,1603.0968420496806,1603.0968420496806,6.998076970589572,4.908700679399501,3.0431554173113655,1.8655452620881352,5.9836560457117205,5.9836560457117205,1.7096160130604916,0.0,0.0,0.00039046182591310217,0.00016095376288365255,0.00022950806302944962,0.0010784370117230143,0.09548240071528172,0.08376700679376244,0.011715393921519284,0.1249141376527897,0.08378909794593609,0.011743966555986007,0.4445585598801269,0.4445585598801269,0.06217458220754788,0.0,8.149679624194277,16.767070219362722,0.0,0.0,0.0,0.0,24806.86295676058,21085.833513246493,0.85,0.8832054188901913,0.702230405112749,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42185681716244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17130.525469148168,1610.0,0.4445585598801269,0.06217458220754788,6.113110376966115,5.9836560457117205
2817.0,-24.95523317087262,4.912478085837564,35.41190787565548,23.62352170692759,7.23234180115371,-21.712704452349513,-33.536134637519694,4.054273012351487,-3.0650672417253872,-3.065067241725395,40.427746310819835,43608.67705814339,11227.008714832265,11227.008714832265,54835.68577297565,77437.9839673458,77437.9839673458,11227.008714832265,88664.99268217807,88664.99268217807,88664.99268217807,113479.86887185927,92452.35396610707,58927.5795573758,37249.74934303474,24814.876189681207,0.0,62064.625532715945,21092.644761229025,1610.0,0.0,0.8949299025648496,3.4699143445312672,0.0014959713701933424,382206.0119144279,1573059.2589470518,4.115736565910543,1573059.2589470518,4.115736565910543,0.85,0.09553276963767268,4.698906859688992,1.2262731916317717,1.0,0.0,4.698906859689442,1.2725621682646653,1.2730590812698344,3.6924772532698156,16723.9962863176,1705.373015894072,1603.0968420496806,1603.0968420496806,7.0033253265458875,4.912478085837564,3.0467779824939565,1.8657001033436074,5.987646637346225,5.987646637346225,1.7107561820989214,0.0,0.0,0.0003904619743584946,0.00016068396688805801,0.00022977800747043658,0.001079705455508503,0.09528658708746864,0.08356981003336099,0.01171677705410765,0.12465384572803459,0.08378880651295842,0.01174396312471426,0.44334078986326647,0.44334078986326647,0.062157915540866165,0.0,0.0,2.25216353990362,0.0,0.0,0.0,0.0,24814.876189681207,21092.644761229025,0.85,0.8835256041957472,0.7026333710038429,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218568226713757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17130.693608795602,1610.0,0.44334078986326647,0.062157915540866165,6.113110376966115,5.987646637346225
2818.0,-24.927434407312273,4.919492830649817,35.40802177731304,30.46337276408451,7.335347387794177,-21.700448679343154,-37.321775034628786,4.108261051648589,77.34309050384405,-3.6313405372066336,40.70749051364375,62365.63368065495,12034.064563806309,12034.064563806309,74399.69824446127,109265.54801702814,109265.54801702814,12034.064563806309,121299.61258083445,121299.61258083445,121299.61258083445,147943.73732837173,124511.52562864307,77611.13598115451,52111.54405276506,26644.124747537284,0.0,78755.66880030234,22647.50603540669,1610.0,0.0,0.8912268998978004,2.2326282957065735,0.0014959713701933424,373975.5845726541,1585265.1052519341,4.2389534789107515,1585265.1052519341,4.2389534789107515,0.85,0.09649930731534245,4.698906859688992,1.3125527484761554,1.0,0.0,4.698906859689919,1.2723121535615354,1.2728103505793948,3.6932028406201414,22523.280402146884,2296.735419551721,1603.0968420496806,1603.0968420496806,7.506760819527193,4.919492830649817,2.9200062003130283,1.999486630336789,5.988633989420707,5.988633989420707,1.7110382826916306,0.0,0.0,0.00039154784552430753,0.00010640690942125236,0.0002851409361030552,0.0013398507006327864,0.09656448439485595,0.08464983090923284,0.011914653485623105,0.07987348222151648,0.08461760928713431,0.011881698028208135,0.4414938475580372,0.4414938475580372,0.06214124887418746,0.0,11.918621465650574,20.039649780762772,1.7053025658242404e-13,80.9744310410507,95.90129535262253,1.7053025658242404e-13,26644.124747537284,22647.50603540669,0.85,0.9446900696521753,0.7918875508351411,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4218568007444445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17130.861843792383,1610.0,0.4414938475580372,0.06214124887418746,6.113110376966115,5.988633989420707
