time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2819.0,-24.927493360440803,4.920078670414642,35.4071000362558,23.759566561225824,7.3352168113176255,-21.700398410622533,-33.56784529807044,4.108250822696435,-3.631382349613318,-3.6313823496134656,40.707501986912746,43911.38970954026,12035.451678707763,12035.451678707763,55946.84138824802,77594.8459563956,77594.8459563956,12035.451678707763,89630.29763510336,89630.29763510336,89630.29763510336,114368.75161969119,92840.25493571181,59157.40795037284,37425.38553926552,24738.453984587835,0.0,62163.839523853356,21027.68588689966,1610.0,0.0,0.8912266550190998,3.3904901956771716,0.0014959713701933424,373974.98202790983,1585265.6073182197,4.238961651183156,1585265.6073182197,4.238961651183156,0.85,0.09649929788369527,4.698906859688992,1.2272450981335714,1.0,0.0,4.698906859689662,1.2723122052151505,1.2728103993194435,3.6932026906826674,16794.16490936323,1712.5282241502684,1603.0968420496806,1603.0968420496806,7.507626091583791,4.920078670414642,2.9210192531368193,1.9990594172778229,5.9906042342488,5.9906042342488,1.7116012097853714,0.0,0.0,0.00039154553976989835,0.00016013878370884765,0.0002314067560610507,0.0010873587934336485,0.09648462944336682,0.08457316067896908,0.011911468764397736,0.12129658325929964,0.08461759982120878,0.01188169806248648,0.4410935693214926,0.4410935693214926,0.06212458220751117,0.0,1.7053025658242404e-13,4.298422049999772,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24738.453984587835,21027.68588689966,0.85,0.8999901199278438,0.7063815563176513,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4216966278128664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17131.586904583346,1610.0,0.4410935693214926,0.06212458220751117,6.113110376966115,5.9906042342488
2820.0,-24.927493360440803,4.920078670414642,35.4071000362558,30.462233314197533,7.3352168113176255,-21.700398410622533,-37.32111289920283,4.108250822696435,77.32795032532374,-3.6313823496134656,40.707501986912746,62362.091551797086,12035.46255518863,12035.46255518863,74397.55410698571,109260.78125743046,109260.78125743046,12035.46255518863,121296.24381261908,121296.24381261908,121296.24381261908,147940.4083365957,124506.19023674668,77608.10979262966,52108.97827124113,26644.1645239766,0.0,78753.14279521773,22647.53984538011,1610.0,0.0,0.8912266550190998,2.2327289246645834,0.0014959713701933424,373974.98202790983,1585265.6073182197,4.238961651183156,1585265.6073182197,4.238961651183156,0.85,0.09649929788369527,4.698906859688992,1.3125381130678582,1.0,0.0,4.698906859688323,1.2723122052151505,1.2728103993194435,3.6932026906826674,22522.31526637225,2296.6370030920093,1603.0968420496806,1603.0968420496806,7.507632876252427,4.920078670414642,2.921031645293972,1.99904702512067,5.990646783962271,5.990646783962271,1.7116133668463631,0.0,0.0,0.00039154553976989835,0.00010641470338413497,0.00028513083638576336,0.0013398032430019231,0.09623885739842299,0.08433058422057801,0.011908273177844974,0.07987706032930546,0.08461759982120878,0.01188169806248648,0.43982840534977774,0.43982840534977774,0.06210791554083681,0.0,14.318179700773214,21.56443841707187,1.7053025658242404e-13,80.95933267493723,95.87692219077894,1.7053025658242404e-13,26644.1645239766,22647.53984538011,0.85,0.9446931445065262,0.7918679729894412,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4216969674578475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17131.754809075428,1610.0,0.43982840534977774,0.06210791554083681,6.113110376966115,5.990646783962271
2821.0,-24.993692885960236,4.926623167671381,35.39581663992395,29.85933171529325,6.680312423133806,-21.8228437714236,-37.4777585157193,3.490084573799882,83.79510123531719,-3.660061037026461,40.47742127999704,62779.11270764249,12085.002037143693,12085.002037143693,74864.11474478619,109505.93922343224,109505.93922343224,12085.002037143693,121590.94126057594,121590.94126057594,121590.94126057594,148092.8285478869,124577.71135137239,77759.33279328783,52020.42062009395,26501.887287310954,0.0,78522.3079074049,22526.60419421431,1610.0,0.0,0.8918922125180828,2.1866682587276136,0.0014959713701933424,373561.8821415103,1575221.4829123602,4.216761822384343,1575221.4829123602,4.216761822384343,0.85,0.09551795283745602,4.698906859688992,1.3135048967646439,1.0,0.0,4.69890685968852,1.2751605402011232,1.2756565578649537,3.684953158092441,22535.25294512332,2297.956279170086,1603.0968420496806,1603.0968420496806,7.538535240136903,4.926623167671381,2.919303180026211,2.00731998764517,5.990513581746296,5.990513581746296,1.7115753090703703,0.0,0.0,0.0003889642334037317,0.00010458545690355033,0.0002843787765001814,0.001336269383646665,0.0954771210459712,0.08366670124513284,0.011810419800838351,0.0782876362500536,0.08368849882709901,0.011829454010357014,0.4398632781133749,0.4398632781133749,0.06209124887416399,0.0,28.355606484962493,37.38655512161898,1.7053025658242404e-13,87.45516227234367,102.90544864057631,1.7053025658242404e-13,26501.887287310954,22526.60419421431,0.85,0.9534120524458791,0.799506718290462,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4216969674578475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17131.92389263008,1610.0,0.4398632781133749,0.06209124887416399,6.113110376966115,5.990513581746296
2822.0,-25.059564349916542,4.9325828460868655,35.38503404333839,29.82732349717992,6.62901964315962,-21.892711510466224,-37.54840426901353,3.4556360363032383,83.34580013247142,-3.706837819444794,40.47802998009831,62778.194589107676,12159.699293247699,12159.699293247699,74937.89388235538,109596.52875648299,109596.52875648299,12159.699293247699,121756.2280497307,121756.2280497307,121756.2280497307,148242.37905119348,124588.65187888437,77739.46418695446,52054.65299103323,26486.15100146278,0.0,78540.80399249602,22513.22835124336,1609.9180755132668,0.0,0.8916618277091097,2.185606911467994,0.0014959713701933424,372888.8570841073,1575247.9919852414,4.224443723803565,1575247.9919852414,4.224443723803565,0.85,0.09572385128406515,4.698906859688992,1.3135794859705492,1.0,0.0,4.698906859690847,1.2753245807241265,1.2758174061634946,3.6844791755060213,22537.232011459993,2298.158087773092,1603.0968420496806,1603.0968420496806,7.585130838197272,4.9325828460868655,2.9134761657568786,2.019106680329987,5.99235463620277,5.99235463620277,1.7121013246293628,0.0,0.0,0.0003864112643588333,0.00010377002426432637,0.0002826412400945069,0.0013281048619110819,0.09571962620869696,0.0839055031137666,0.011814123094930365,0.07822544427165012,0.08390748360704008,0.011816367677025066,0.44086209436327317,0.44086209436327317,0.0620745822074924,0.0,39.89685821681263,50.15702713558801,1.7053025658242404e-13,87.05263795191621,101.93096755774314,1.7053025658242404e-13,26486.15100146278,22513.22835124336,0.85,0.9541269005791579,0.799306747548773,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.422078455949579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17130.766779023492,1609.9180755132668,0.44086209436327317,0.0620745822074924,6.113110376966115,5.99235463620277
2823.0,-25.129132007241925,4.9374748025715895,35.40082553172275,30.335013975296192,7.632920928868855,-22.11825565425892,-37.725602312106616,3.974549128402058,24.289597769127226,-3.6176918113509,41.21898297551457,63277.619552040545,12041.542647240143,12041.542647240143,75319.16219928069,107251.73151702719,107251.73151702719,12041.542647240143,119293.27416426734,119293.27416426734,119293.27416426734,146318.86414624823,124535.01503362636,77501.93366778726,52258.979295376776,27025.589981980906,0.0,79284.56927735769,22971.75148468377,1608.9180755132668,0.0,0.8894939973576401,2.6855312671596994,0.0014959713701933424,374172.31250030565,1607767.484394768,4.296863853050203,1607767.484394768,4.296863853050203,0.85,0.10546605232712025,4.698906859688992,1.3127875782316552,1.0,0.0,4.698906859689496,1.2729420282496031,1.2734305219957673,3.691375377204227,22527.529474288975,2297.1687043270613,1603.0968420496806,1603.0968420496806,7.511425592881914,4.9374748025715895,2.9385468493501383,1.9989279532214512,5.994030177804227,5.994030177804227,1.7125800508012077,0.0,0.0,0.0003837317844504871,0.00010175047387721448,0.0002819813105732726,0.0013250039145568427,0.09851459218279839,0.08639680491449082,0.012117787268307558,0.09582508151124193,0.09138047663985235,0.014085575687267905,0.442457480368787,0.442457480368787,0.062057915540821795,0.0,36.76797063205976,49.26282844895127,1.1368683772161603e-13,27.907289580478107,45.93843391442101,1.1368683772161603e-13,27025.589981980906,22971.75148468377,0.85,0.9499851343808782,0.7981076283668674,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4224582425893344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,15.0,17129.614030932702,1608.9180755132668,0.442457480368787,0.062057915540821795,6.113110376966115,5.994030177804227
2824.0,-25.196521401412696,4.9429058329551,35.411886873098645,30.346702120173745,7.592698595911941,-22.13950962669249,-37.748755189217604,3.9848187534548014,33.921417085964606,-3.6146392372106866,41.07132613295046,63037.38126355107,12045.238683031746,12045.238683031746,75082.61994658281,107496.45987921838,107496.45987921838,12045.238683031746,119541.69856225012,119541.69856225012,119541.69856225012,146492.85544529284,124541.12238775265,77479.58451310132,52290.59763850148,26951.15688304271,0.0,79241.7545215442,22908.483350586303,1609.9180755132668,0.0,0.8900300275733233,2.5879957176912387,0.0014959713701933424,374216.32232391794,1601246.9236077408,4.27893394297675,1601246.9236077408,4.27893394297675,0.85,0.10352386077099829,4.698906859688992,1.312793136225082,1.0,0.0,4.698906859689031,1.2729001331739909,1.2733853275128744,3.691496871771248,22528.634252732634,2297.281360376136,1603.0968420496806,1603.0968420496806,7.513731152779892,4.9429058329551,2.9438190323478772,1.9990868006072229,5.995393556087263,5.995393556087263,1.7129695874535038,0.0,0.0,0.0003811525097993254,0.00010148929614528995,0.00027966321365403547,0.0013141113930416155,0.09823031408382192,0.08618024867180679,0.012050065412015129,0.092457899046503,0.08952001619620235,0.014003844574795933,0.44370964580429917,0.44370964580429917,0.06204124887415197,0.0,36.79255469551566,50.86721336829288,1.1368683772161603e-13,37.53605632317527,57.31359006272203,1.1368683772161603e-13,26951.15688304271,22908.483350586303,0.85,0.9475133457092927,0.795507136914952,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4228595444828736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,17128.38504005262,1609.9180755132668,0.44370964580429917,0.06204124887415197,6.113110376966115,5.995393556087263
2825.0,-25.23296716220306,4.944676490349718,35.4156891234301,30.363228648807876,7.590048061284916,-22.142593088369566,-37.75324177751315,4.000185288018877,34.61291958035383,-3.6145341481183477,41.06512462238604,62868.37078878599,12047.974917586585,12047.974917586585,74916.34570637258,107586.78155211834,107586.78155211834,12047.974917586585,119634.75646970492,119634.75646970492,119634.75646970492,146582.6823482,124546.28268394122,77468.14964196271,52309.036713309455,26947.925878495083,0.0,79256.96259180453,22905.73699672082,1610.0,0.0,0.890052398693135,2.5813177702344228,0.0014959713701933424,374217.8374952699,1600973.501226547,4.2781859676766025,1600973.501226547,4.2781859676766025,0.85,0.10345574502506054,4.698906859688992,1.3127890816098082,1.0,0.0,4.698906859689317,1.272832396909912,1.2733157982923453,3.6916933219932564,22529.567714895482,2297.376547026302,1603.0968420496806,1603.0968420496806,7.515437995737266,4.944676490349718,2.9456470994566475,1.99902939089307,5.996927708257242,5.996927708257242,1.713407916644926,0.0,0.0,0.000379764231759548,0.00010143875654245104,0.00027832547521709696,0.0013078254847238154,0.0984242174655922,0.08638008846626513,0.012044128999327063,0.09222633572404232,0.08945569495329646,0.014000050071764076,0.4448382193901149,0.4448382193901149,0.06202458220748278,0.0,37.074907781694264,52.31286322853197,1.1368683772161603e-13,38.2274537284722,58.111257455078146,1.1368683772161603e-13,26947.925878495083,22905.73699672082,0.85,0.9452336205742915,0.7932220556139103,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4232484816835307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17127.19736812249,1610.0,0.4448382193901149,0.06202458220748278,6.113110376966115,5.996927708257242
2826.0,-25.270673580006697,4.950769026612425,35.41162869788358,23.413950763084017,7.261600419401296,-22.022422612332832,-33.752544201537944,4.000187545145992,-3.6764359242197884,-3.676435924219964,40.71305361616025,43027.20291679126,12143.796933511534,12143.796933511534,55170.9998503028,76307.95267218676,76307.95267218676,12143.796933511534,88451.7496056983,88451.7496056983,88451.7496056983,113132.76654381583,91715.72515643846,58372.795091500855,37047.7000721529,24681.016938117533,0.0,61728.717010270426,20978.864397399902,1610.0,0.0,0.8909864521966148,3.4493153701360413,0.0014959713701933424,373326.17181007215,1585508.558786895,4.246979393648068,1585508.558786895,4.246979393648068,0.85,0.09748491765592511,4.698906859688992,1.2243899786146364,1.0,0.0,4.698906859688417,1.272835314177015,1.2733168946339344,3.691684860839356,16590.745190495763,1691.7851856134118,1603.0968420496806,1603.0968420496806,7.5752110633470995,4.950769026612425,2.9359881004939816,2.0147809261184437,5.99736669962621,5.99736669962621,1.7135333427503456,0.0,0.0,0.0003783328300903729,0.00015699712566682512,0.00022133570442354778,0.0010400358598099037,0.09744771897143877,0.085549866464216,0.011897852507222759,0.12336782606572444,0.08555038267136562,0.011934534984559491,0.4458593591592009,0.4458593591592009,0.0620079155408141,0.0,17.605680957235563,26.93917400762433,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24681.016938117533,20978.864397399902,0.85,0.893765536081423,0.6970370518090048,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.423458910375773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17126.627354001277,1610.0,0.4458593591592009,0.0620079155408141,6.113110376966115,5.99736669962621
2827.0,-25.30245746471756,4.955026196701553,35.408310287574785,30.36480126846584,7.2580569142753815,-22.031968336912687,-37.65596161885185,4.000184725691911,71.87299735036737,-3.6768551246480654,40.714302838174525,62030.27510363708,12150.82885802238,12150.82885802238,74181.10396165946,109162.09670711301,109162.09670711301,12150.82885802238,121312.92556513539,121312.92556513539,121312.92556513539,147961.97733391204,124553.10781496421,77480.89181921718,52302.46221749669,26649.051768776666,0.0,78951.51398627336,22651.694003460165,1610.0,0.0,0.8909800099133465,2.2669612083392257,0.0014959713701933424,373320.1391083721,1585563.2313579957,4.247194472671398,1585563.2313579957,4.247194472671398,0.85,0.09748437724307071,4.698906859688992,1.3128093431470922,1.0,0.0,4.698906859688633,1.2728377870387058,1.2733178374902134,3.691677688655941,22530.802334253298,2297.502443163904,1603.0968420496806,1603.0968420496806,7.579597526052528,4.955026196701553,2.9396652317603507,2.0153609649412023,5.999112408882709,5.999112408882709,1.7140321168236312,0.0,0.0,0.000377130114911378,0.00010253980789863374,0.00027459030701274423,0.0012902742772262902,0.09731683015984122,0.08542157991554275,0.011895250244298468,0.0810792936804807,0.0855498456389632,0.01193453160410751,0.4451684757372203,0.4451684757372203,0.06199124887414582,0.0,28.813815144401985,39.132881342003316,1.7053025658242404e-13,75.54985247501543,89.30314143221034,1.7053025658242404e-13,26649.051768776666,22651.694003460165,0.85,0.9395779791449814,0.7856755617684769,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4236766786846238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17126.030869859205,1610.0,0.4451684757372203,0.06199124887414582,6.113110376966115,5.999112408882709
2828.0,-25.356389901442242,4.956453555154896,35.41560595282065,30.337644810229563,7.298789789710804,-22.051094732528945,-37.67846989268435,3.971621505726484,66.6467219414186,-3.6733884680113187,40.79532868162749,61857.861798074344,12148.26746386523,12148.26746386523,74006.12926193957,108840.96102783114,108840.96102783114,12148.26746386523,120989.22849169637,120989.22849169637,120989.22849169637,147695.20303722657,124559.28528157219,77472.85232001096,52318.25884617913,26705.974545530204,0.0,79024.23339170933,22700.07836370067,1610.0,0.0,0.8907123398974607,2.305308744378423,0.0014959713701933424,373370.0299641095,1589112.394474899,4.2561327019944635,1589112.394474899,4.2561327019944635,0.85,0.09820321220523706,4.698906859688992,1.3128629444027324,1.0,0.0,4.698906859688932,1.2729731378780502,1.27345065156705,3.691285165311276,22531.919795563677,2297.616392505461,1603.0968420496806,1603.0968420496806,7.57799974724718,4.956453555154896,2.9419211312948477,2.0145324238600484,6.000314603570617,6.000314603570617,1.7143756010201763,0.0,0.0,0.00037509733413312434,0.00010228407410064211,0.0002728132600324822,0.0012819240989807473,0.0976333480324929,0.08570696817843727,0.011926379854055638,0.08242604738872181,0.08617658220935852,0.012026629995878542,0.44537014669392655,0.44537014669392655,0.06197458220747786,0.0,36.95420886831539,47.961554514509146,1.7053025658242404e-13,70.3201104094299,83.81012284553134,1.7053025658242404e-13,26705.974545530204,22700.07836370067,0.85,0.9364991735522963,0.7827707924916616,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4238602903423743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,29.0,17125.551776916163,1610.0,0.44537014669392655,0.06197458220747786,6.113110376966115,6.000314603570617
2829.0,-25.356389901442242,4.956453555154896,35.41560595282065,30.33875450436028,7.298789789710804,-22.051094732528945,-37.679080619104184,3.971621505726484,66.67036182571769,-3.6733884680113187,40.79532868162749,61860.83980158932,12148.358927256588,12148.358927256588,74009.1987288459,108846.20350289205,108846.20350289205,12148.358927256588,120994.56243014864,120994.56243014864,120994.56243014864,147700.4629615787,124564.52775663308,77475.83032352594,52320.774925674596,26705.900531430067,0.0,79026.67545710466,22700.015451715557,1610.0,0.0,0.8907123398974607,2.3051334472644482,0.0014959713701933424,373370.0299641095,1589112.394474899,4.2561327019944635,1589112.394474899,4.2561327019944635,0.85,0.09820321220523706,4.698906859688992,1.3128774385945878,1.0,0.0,4.6989068596896555,1.2729731378780502,1.27345065156705,3.691285165311276,22532.8681233205,2297.713095024346,1603.0968420496806,1603.0968420496806,7.578056801436896,4.956453555154896,2.9420253563313263,2.0144281988235697,6.000670233698545,6.000670233698545,1.7144772096281558,0.0,0.0,0.00037509733413312434,0.00010227714338533137,0.000272820190747793,0.0012819566657664638,0.09776863932002616,0.08584546679695203,0.011923172523074132,0.08241977966069672,0.08617658220935852,0.012026629995878542,0.4460898448859849,0.4460898448859849,0.06195791554081016,0.0,43.55194240629845,55.08860920706036,1.7053025658242404e-13,70.34375029372899,83.8366256252578,1.7053025658242404e-13,26705.900531430067,22700.015451715557,0.85,0.9365090749517583,0.7827842869989782,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4241719523333212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17124.627915184956,1610.0,0.4460898448859849,0.06195791554081016,6.113110376966115,6.000670233698545
2830.0,-25.406469384797305,4.9577154807661135,35.42352267000366,30.360547312907897,7.333599642693457,-22.078881995058058,-37.705548329371936,3.994041042563354,62.66141673920862,-3.670071857769969,40.864267565935855,61728.004630121046,12145.447855970333,12145.447855970333,73873.45248609138,108784.32990880188,108784.32990880188,12145.447855970333,120929.77776477221,120929.77776477221,120929.77776477221,147682.67272715725,124561.13409570276,77448.25420462222,52347.64432342281,26752.89496238505,0.0,79100.53928580787,22739.96071802729,1610.0,0.0,0.8904861727014136,2.3356058947507066,0.0014959713701933424,373417.7662976581,1592136.8368163728,4.263687966970623,1592136.8368163728,4.263687966970623,0.85,0.09891807383241695,4.698906859688992,1.3128412877349185,1.0,0.0,4.698906859686686,1.2728740031380592,1.2733490883858214,3.691572652206439,22532.254233350573,2297.650495668814,1603.0968420496806,1603.0968420496806,7.576240896614492,4.9577154807661135,2.9437456340142285,2.013969846751885,6.00059765629047,6.00059765629047,1.7144564732258485,0.0,0.0,0.0003732188059877798,0.00010197719594099851,0.0002712416100467813,0.0012745390620819072,0.09820481269811426,0.08625566185531357,0.011949150842800692,0.08348811404083029,0.08679951992822844,0.012118553904188504,0.4471266191273227,0.4471266191273227,0.06194124887414267,0.0,48.06996981757453,59.995361153956935,1.1368683772161603e-13,66.3314885969786,79.72281842790665,1.1368683772161603e-13,26752.89496238505,22739.96071802729,0.85,0.9339184429472742,0.7803740048735194,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4241719523333212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,17124.78270218824,1610.0,0.4471266191273227,0.06194124887414267,6.113110376966115,6.00059765629047
2831.0,-25.371915658479296,4.964601044785705,35.41827213618604,23.735096398182236,7.328211487173046,-22.075759302207665,-33.9350531581789,4.089886541318602,-3.6142644703876385,-3.6142644703877664,40.70338380913477,43400.598426930505,12076.658738184959,12076.658738184959,55477.257165115465,77509.89328524767,77509.89328524767,12076.658738184959,89586.55202343262,89586.55202343262,89586.55202343262,114301.66494672837,92808.48423817068,58972.398247708225,37595.651100513845,24715.112923295746,0.0,62310.76402380959,21007.845984801384,1610.0,0.0,0.891324841685444,3.4330391707247565,0.0014959713701933424,374221.725722625,1585085.4049989,4.235685146120493,1585085.4049989,4.235685146120493,0.85,0.09786895038771608,4.698906859688992,1.2271843140712013,1.0,0.0,4.698906859689698,1.272431305468127,1.2729078736412103,3.6928570049290523,16788.417808236023,1711.942182930565,1603.0968420496806,1603.0968420496806,7.533330751711822,4.964601044785705,2.9621406929769414,2.0024603518087636,6.000905759775112,6.000905759775112,1.714544502792889,0.0,0.0,0.00037451402028421105,0.00015394865505245634,0.0002205653652317547,0.0010364161076973002,0.09779105601958744,0.08592211923662355,0.011868936782963904,0.1228323263647253,0.08598858772277351,0.011880362664942565,0.4482871072113094,0.4482871072113094,0.06192458220747534,0.0,25.623096959107784,33.6090585981774,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24715.112923295746,21007.845984801384,0.85,0.8903318396788881,0.6965184764922266,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.424461462774742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17123.934230208313,1610.0,0.4482871072113094,0.06192458220747534,6.113110376966115,6.000905759775112
2832.0,-25.378069127308223,4.964924140735108,35.417580544098556,30.453676788043254,7.328162224338145,-22.075817392169387,-37.694996141921706,4.089593156348979,69.80135592189015,-3.6142872246247255,40.70345102113139,61825.05861322694,12077.658439462435,12077.658439462435,73902.71705268938,109250.19651403821,109250.19651403821,12077.658439462435,121327.85495350065,121327.85495350065,121327.85495350065,148000.0178748868,124549.93421870703,77425.64773815853,52360.318311720555,26672.16292138616,0.0,79032.48123310672,22671.338483178235,1610.0,0.0,0.8913244948780747,2.2875072474627385,0.0014959713701933424,374221.39764964615,1585088.345922468,4.2356967182471505,1585088.345922468,4.2356967182471505,0.85,0.09786899586416949,4.698906859688992,1.3126913125766446,1.0,0.0,4.6989068596883525,1.2724331242345968,1.272909399193373,3.6928517265027287,22530.22825247233,2297.4439031139414,1603.0968420496806,1603.0968420496806,7.533954358003875,4.964924140735108,2.9629674696657324,2.0019566710693755,6.002912430722299,6.002912430722299,1.7151178373492282,0.0,0.0,0.00037428306103742457,0.00010209668191459569,0.0002721863791228289,0.0012789784439741693,0.09766627925850226,0.08580050490151732,0.011865774356984935,0.08184576798629752,0.08598862532136423,0.01188037054280526,0.44765139223088407,0.44765139223088407,0.06190791554080814,0.0,34.96526016017049,44.08451086071972,1.1368683772161603e-13,73.41564314651487,86.84147766009232,1.1368683772161603e-13,26672.16292138616,22671.338483178235,0.85,0.9350929630402584,0.7822740428821107,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.42426169531372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17124.779574212724,1610.0,0.44765139223088407,0.06190791554080814,6.113110376966115,6.002912430722299
2833.0,-25.37811894033977,4.971371585334218,35.41243797200097,30.453625798132293,7.273132695281758,-22.04718090299474,-37.66867941068483,4.089583974401767,72.57226176702676,-3.6356034689191783,40.68409280624497,61696.47426614108,12116.753518230737,12116.753518230737,73813.22778437182,109509.92735765266,109509.92735765266,12116.753518230737,121626.6808758834,121626.6808758834,121626.6808758834,148273.26127901985,124549.7363623482,77432.58396019888,52352.39155794367,26646.580403136464,0.0,78998.97196108014,22649.593342665994,1610.0,0.0,0.891288066763208,2.2656616311797513,0.0014959713701933424,373914.15679097234,1584241.479551733,4.236912271918511,1584241.479551733,4.236912271918511,0.85,0.0976006571572655,4.698906859688992,1.3126908246381208,1.0,0.0,4.69890685968942,1.2724331701982297,1.2729094427957732,3.6928515931072114,22530.192461615006,2297.4402534621922,1603.0968420496806,1603.0968420496806,7.558341580124723,4.971371585334218,2.9629475012829123,2.0084240840513057,6.002950899741679,6.002950899741679,1.7151288284976225,0.0,0.0,0.0003742811919307396,0.00010239523880584618,0.00027188595312489344,0.0012775667701916415,0.09764753429928465,0.08579024099587339,0.011857293303411261,0.08106083062763118,0.08572208592285689,0.011878571234408605,0.4477974037228702,0.4477974037228702,0.06189124887414105,0.0,43.08785201879249,53.17005443263406,1.1368683772161603e-13,76.20786523594592,89.85590280992744,1.1368683772161603e-13,26646.580403136464,22649.593342665994,0.85,0.9343568144245833,0.7809781916723757,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4242972669030383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17124.81056919857,1610.0,0.4477974037228702,0.06189124887414105,6.113110376966115,6.002950899741679
2834.0,-25.442761445288454,4.9754421114889515,35.40247279516696,29.73125441875311,6.574100390176285,-22.238308237386953,-37.896295404620446,3.3490553862678567,73.58473855655427,-3.819711759942001,40.527120156297364,62468.04177144168,12382.162436243721,12382.162436243721,74850.2042076854,109399.17873173913,109399.17873173913,12382.162436243721,121781.34116798284,121781.34116798284,121781.34116798284,148284.73608010774,124634.95746082506,77606.54060297103,52253.79650872669,26503.394912124888,0.0,78757.19142085158,22527.885675306155,1610.0,0.0,0.8909367311068596,2.242137254105582,0.0014959713701933424,371268.738035066,1577386.9939403418,4.248639414911791,1577386.9939403418,4.248639414911791,0.85,0.097474395456636,4.698906859688992,1.313848518128507,1.0,0.0,4.698906859689074,1.2758459992104976,1.2763204636649585,3.6829733859703353,22545.608373414994,2299.012238982221,1603.0968420496806,1603.0968420496806,7.723901707904433,4.9754421114889515,2.9236697189724077,2.051772392516544,6.004837419096968,6.004837419096968,1.7156678340277052,0.0,0.0,0.0003718628697615803,9.983945151975563e-05,0.00027202341824182467,0.0012782127059725577,0.0974372772229586,0.08562440110267978,0.011812876120278813,0.08018755409107728,0.08564418195324677,0.01183021350338922,0.4484914589003957,0.4484914589003957,0.06187458220747404,0.0,50.01164230444289,60.528261807320746,1.7053025658242404e-13,77.40445031649625,89.60583830325254,1.7053025658242404e-13,26503.394912124888,22527.885675306155,0.85,0.9503919941445274,0.7931725426524388,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4242975548658556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17124.963635639924,1610.0,0.4484914589003957,0.06187458220747404,6.113110376966115,6.004837419096968
2835.0,-25.507116387884558,4.978924974313816,35.39273015943611,29.701612062659137,6.524709588039801,-22.305976491890146,-37.96454152381045,3.3171446086624696,73.19708597467212,-3.869143286905064,40.521588277461625,62464.289296595445,12456.968136497198,12456.968136497198,74921.25743309264,109491.98963509964,109491.98963509964,12456.968136497198,121948.95777159685,121948.95777159685,121948.95777159685,148417.227637471,124645.12202463222,77587.06839952574,52286.72625011831,26468.269865874136,0.0,78754.99611599244,22498.029385993013,1609.0,0.0,0.8907132138680878,2.2404830649747214,0.0014959713701933424,370560.9696545437,1577145.8442181712,4.256103511625817,1577145.8442181712,4.256103511625817,0.85,0.097673862552668,4.698906859688992,1.3139178224327046,1.0,0.0,4.698906859690053,1.2759981688685733,1.2764696359348944,3.6825341715462723,22547.44707324329,2299.199734184792,1603.0968420496806,1603.0968420496806,7.7705649526263345,4.978924974313816,2.915162611482828,2.0637623628309885,6.0060176471292035,6.0060176471292035,1.7160050420369153,0.0,0.0,0.0003694695917607985,9.90847124967792e-05,0.00027038487926401926,0.00127051336392988,0.09766922751088362,0.08585496443991278,0.011814263070970844,0.0800585346229857,0.08585714068350045,0.011816721869167542,0.4495252143261022,0.4495252143261022,0.06185791554080711,0.0,55.44756579212327,66.18369249508231,2.2737367544323206e-13,77.06622926157718,88.72369647974443,2.2737367544323206e-13,26468.269865874136,22498.029385993013,0.85,0.9513206923754607,0.7931470049798033,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4246713363427954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17123.822693492773,1609.0,0.4495252143261022,0.06185791554080711,6.113110376966115,6.0060176471292035
2836.0,-25.571835586305323,4.981255793673845,35.38973101083133,29.66131711089986,6.507574967104734,-22.36661568755817,-38.02704121973363,3.274341009619217,70.88615382214596,-3.8836340047288016,40.53444216624657,62430.76601557517,12480.917021109135,12480.917021109135,74911.6830366843,109382.09188266181,109382.09188266181,12480.917021109135,121863.00890377095,121863.00890377095,121863.00890377095,148323.26469121702,124656.4216809011,77572.75278581714,52315.1876612044,26460.255787446058,0.0,78775.44344865046,22491.21741932915,1608.0,0.0,0.890596602196413,2.2555422743970777,0.0014959713701933424,370353.68986839603,1577706.223210685,4.259998661742286,1577706.223210685,4.259998661742286,0.8500000000000001,0.09802572215710607,4.698906859688992,1.3140038672043013,1.0,0.0,4.698906859691027,1.2762006603388272,1.276669148720913,3.681949873338451,22549.49110350721,2299.408167264786,1603.0968420496806,1603.0968420496806,7.7855040904149915,4.981255793673845,2.913873356564723,2.067382437109122,6.007027380933852,6.007027380933852,1.7162935374096722,0.0,0.0,0.00036707706548678195,9.839815090916863e-05,0.00026867891457761335,0.00126249719476254,0.09795887664606318,0.08614028224946756,0.01181859439659562,0.08053600475941863,0.08619589700592037,0.011829825151185703,0.45073233363626314,0.45073233363626314,0.06184124887414023,0.0,59.32905522501494,70.15603644051993,1.7053025658242404e-13,74.76978782687473,86.02361003422834,1.7053025658242404e-13,26460.255787446058,22491.21741932915,0.85,0.9509522226366808,0.7925155769674656,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4250436365429004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17122.685357427923,1608.0,0.45073233363626314,0.06184124887414023,6.113110376966115,6.007027380933852
2837.0,-25.638743711274888,4.983828248339405,35.40407303430997,30.19093422861772,7.463581398661159,-22.56141136763728,-38.17439280739052,3.8156901374114396,19.860035965718282,-3.790102105329428,41.18913000458512,62799.11531450996,12353.02912807278,12353.02912807278,75152.14444258274,107367.27007387063,107367.27007387063,12353.02912807278,119720.29920194342,119720.29920194342,119720.29920194342,146645.78133753006,124600.43089650256,77336.87408652584,52515.06312219634,26925.482135586644,0.0,79440.54525778299,22886.659815248648,1607.0,0.0,0.8887441226546415,2.714804481065389,0.0014959713701933424,371693.20088315086,1606447.5557457472,4.32197186262432,1606447.5557457472,4.32197186262432,0.85,0.10682142970202571,4.698906859688992,1.3131759498221798,1.0,0.0,4.69890685968695,1.2737112672557047,1.2741757102666915,3.689146025859611,22539.36275490191,2298.3753631364343,1603.0968420496806,1603.0968420496806,7.705728564893492,4.983828248339405,2.9378571261111475,2.0459711222282575,6.007695386397984,6.007695386397984,1.7164843961137097,0.0,0.0,0.00036461861083016855,9.67968463271849e-05,0.00026782176450298366,0.0012584695263970797,0.10042269118064408,0.08833912191604813,0.01208356926459595,0.09667255737638045,0.09273173961216269,0.014089690089863023,0.45197980707874513,0.45197980707874513,0.06182458220747339,0.0,51.222844315196255,63.865096842823164,2.2737367544323206e-13,23.650138071047706,39.2147331073279,2.2737367544323206e-13,26925.482135586644,22886.659815248648,0.85,0.9460174801005649,0.7905171737017676,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4254182268384623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17121.538578939966,1607.0,0.45197980707874513,0.06182458220747339,6.113110376966115,6.007695386397984
2838.0,-25.704738699650058,4.986006511610524,35.41695735388288,30.205931967962556,7.486330224861045,-22.608511555060826,-38.220793556515105,3.8294976024634826,22.25795382568191,-3.77919060325891,41.126687191233884,62680.76542621437,12340.927494526904,12340.927494526904,75021.69292074128,107330.17430491818,107330.17430491818,12340.927494526904,119671.10179944508,119671.10179944508,119671.10179944508,146582.91454144043,124605.49837153494,77307.72072600758,52553.08627280817,26911.81274199535,0.0,79464.89901480352,22875.040830696045,1608.0,0.0,0.8890198848092885,2.689816418933369,0.0014959713701933424,371849.7162509822,1603689.3359208722,4.312735134207962,1603689.3359208722,4.312735134207962,0.85,0.10620076752960325,4.698906859688992,1.313174137086607,1.0,0.0,4.69890685969029,1.273652705127864,1.2741140570521416,3.6893156515670893,22540.27942635469,2298.4688376106715,1603.0968420496806,1603.0968420496806,7.698179655040735,4.986006511610524,2.942293085476951,2.043713426133573,6.008440169878218,6.008440169878218,1.7166971913937767,0.0,0.0,0.0003622085559240173,9.629760479164998e-05,0.0002659109511323673,0.001249490792342305,0.10031103202591128,0.08825923677931591,0.012051795246595377,0.0958720891889303,0.09199581999335384,0.014204947536249415,0.45263957285476414,0.45263957285476414,0.06180791554080659,0.0,45.970898686047576,59.632442609075554,1.7053025658242404e-13,26.037144428940792,42.854267241699006,1.7053025658242404e-13,26911.81274199535,22875.040830696045,0.85,0.9440859278857886,0.7887855670028293,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4258056794745313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,17120.345791650197,1608.0,0.45263957285476414,0.06180791554080659,6.113110376966115,6.008440169878218
2839.0,-25.769804325313846,4.990657965394498,35.4280896513245,30.65412864033135,7.915274557230224,-22.591237961238456,-38.17868559909982,4.28747250149304,18.26357466502469,-3.660163672430727,41.16747780944161,62136.582305057105,12180.05501041068,12180.05501041068,74316.63731546779,107420.65531068704,107420.65531068704,12180.05501041068,119600.71032109772,119600.71032109772,119600.71032109772,146597.94107405966,124558.76054969634,77152.45252613218,52673.675581737945,26997.230752961943,0.0,79670.90633469989,22947.646140017652,1609.0,0.0,0.8894657967552927,2.7469910583045363,0.0014959713701933424,373560.4043804131,1605490.7309526175,4.297807562382,1605490.7309526175,4.297807562382,0.85,0.10708745876606116,4.698906859688992,1.312478488408961,1.0,0.0,4.6989068596891075,1.2715550716829125,1.2720126605226494,3.695401767750377,22531.82487516883,2297.606713318904,1603.0968420496806,1603.0968420496806,7.59782858460226,4.990657965394498,2.973797275879999,2.016860689514499,6.009070326378904,6.009070326378904,1.7168772361082583,0.0,0.0,0.00035984679596041995,9.675055853080782e-05,0.00026309623742961215,0.0012362647148163684,0.10037567274576037,0.08832624009891087,0.0120494326468495,0.09801997199451552,0.09203538547192472,0.015052073294136431,0.45294984784996056,0.45294984784996056,0.061791248874139816,0.0,40.47392537470836,56.23410870204532,1.7053025658242404e-13,21.923738337455404,43.06746633562318,1.7053025658242404e-13,26997.230752961943,22947.646140017652,0.85,0.9327951787477018,0.7799155948348252,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4261880367237392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17119.169067259372,1609.0,0.45294984784996056,0.061791248874139816,6.113110376966115,6.009070326378904
2840.0,-25.831222958221794,4.996524210950282,35.420694856191986,30.05652391528713,6.969501742934449,-22.55049172871684,-38.18540219273416,3.6733250082170783,65.86023630151004,-3.6455160406539417,40.63565690571657,61849.2767854015,12168.04550946141,12168.04550946141,74017.32229486291,109064.98942590061,109064.98942590061,12168.04550946141,121233.03493536203,121233.03493536203,121233.03493536203,147873.74738925713,124636.39912843113,77347.72065233478,52542.9760845515,26640.7124538951,0.0,79183.6885384466,22644.605585810834,1610.0,0.0,0.8914093342740007,2.3137043632803294,0.0014959713701933424,373771.3496766303,1582124.0454393076,4.232866020384089,1582124.0454393076,4.232866020384089,0.85,0.09848370356541508,4.698906859688992,1.3134562457771972,1.0,0.0,4.69890685968818,1.2743806240432847,1.2748364050514838,3.687208335591732,22545.869161190058,2299.038831934459,1603.0968420496806,1603.0968420496806,7.5903371463845195,4.996524210950282,2.9821147105090007,2.0144095004412814,6.010450192456421,6.010450192456421,1.7172714835589775,0.0,0.0,0.0003576304225036961,9.667817668334758e-05,0.0002609522458203485,0.0012261902979364837,0.09846642814825689,0.0866507946536822,0.011815633494574687,0.08279096615917761,0.0866600436014388,0.011823659963976288,0.4530283238841639,0.4530283238841639,0.06177458220747306,0.0,48.05482556109229,61.26192820651244,1.7053025658242404e-13,69.50575234216399,81.50079402803306,1.7053025658242404e-13,26640.7124538951,22644.605585810834,0.85,0.9347546655259028,0.7810860787998198,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4265651967928141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17118.008761268586,1610.0,0.4530283238841639,0.06177458220747306,6.113110376966115,6.010450192456421
2841.0,-25.892624136300068,5.0016430360697255,35.41635036130345,29.99171238569545,6.932805678605434,-22.612752411873192,-38.25075732367111,3.605505987617985,64.76303926665645,-3.6732098471491073,40.63777901432022,61847.672357999705,12214.697882695367,12214.697882695367,74062.37024069508,108931.72585041069,108931.72585041069,12214.697882695367,121146.42373310606,121146.42373310606,121146.42373310606,147781.95740398244,124650.09888573001,77341.99269595428,52564.562433084146,26635.53367087637,0.0,79200.09610396052,22640.203620244916,1610.0,0.0,0.891266411192025,2.3193909089825837,0.0014959713701933424,373372.6007518413,1582216.771178699,4.237634920164656,1582216.771178699,4.237634920164656,0.85,0.09861490287703328,4.698906859688992,1.3135797942290082,1.0,0.0,4.698906859688107,1.2746974243046025,1.2751505100783347,3.6862919545416277,22548.347353257228,2299.2915371974354,1603.0968420496806,1603.0968420496806,7.619438553118196,5.0016430360697255,2.98010023923168,2.0215427968380455,6.012204273141407,6.012204273141407,1.7177726494689733,0.0,0.0,0.0003554272396029628,9.59764796593353e-05,0.0002594507599436275,0.0012191349556506333,0.09858020220515956,0.08676295205695116,0.011817250148208412,0.08298114022632157,0.0867913568091573,0.011823546067875989,0.4534302818339323,0.4534302818339323,0.06175791554080633,0.0,52.13869615392406,65.02371806280473,1.7053025658242404e-13,68.43624911380556,80.02812522367282,1.7053025658242404e-13,26635.53367087637,22640.203620244916,0.85,0.9351298026643616,0.7809040064397967,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4269213874863198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17116.919347845156,1610.0,0.4534302818339323,0.06175791554080633,6.113110376966115,6.012204273141407
2842.0,-25.953955831124436,5.006442156348114,35.40932909781287,29.954943910148017,6.861981880250808,-22.67466789682781,-38.313876756560035,3.5664418654118,65.26020939960733,-3.726911666452491,40.625259884639604,61835.654601269336,12297.469492634973,12297.469492634973,74133.1240939043,109092.1636330236,109092.1636330236,12297.469492634973,121389.63312565858,121389.63312565858,121389.63312565858,147998.89999899114,124660.43893344614,77327.15436173492,52592.538413012466,26609.266873332555,0.0,79201.80528634501,22617.876842332673,1610.0,0.0,0.8910472377983206,2.3107495629528225,0.0014959713701933424,372600.3258447664,1581669.8059340478,4.244950141543909,1581669.8059340478,4.244950141543909,0.85,0.098713535207289,4.698906859688992,1.3136582561722028,1.0,0.0,4.698906859688633,1.274881856537848,1.2753322180040965,3.6857586729249165,22550.217796920224,2299.482269370297,1603.0968420496806,1603.0968420496806,7.671070873617176,5.006442156348114,2.971721226958695,2.034720929389419,6.013742659070689,6.013742659070689,1.7182121883059112,0.0,0.0,0.00035323902279993656,9.530325616191806e-05,0.0002579357666380185,0.0012120161432145242,0.09870778388306478,0.08689152091090026,0.01181626297216452,0.08265164764462525,0.08689468304422307,0.011818852163065925,0.4540175713971664,0.4540175713971664,0.061741248874139606,0.0,55.54008174423552,68.08608985523,1.7053025658242404e-13,68.98712106605984,80.19666239682658,1.7053025658242404e-13,26609.266873332555,22617.876842332673,0.85,0.9360029588452501,0.7807354185641304,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4272776429595238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17115.82823681238,1610.0,0.4540175713971664,0.061741248874139606,6.113110376966115,6.013742659070689
2843.0,-26.015183189818217,5.0113723961521615,35.402795829593714,29.964175877999537,6.886237958996569,-22.724670648044853,-38.36291389362884,3.5745368319212387,64.32509646785661,-3.709186652461052,40.62184631316469,61755.76975850771,12279.828486581782,12279.828486581782,74035.5982450895,109020.75083743397,109020.75083743397,12279.828486581782,121300.57932401575,121300.57932401575,121300.57932401575,147917.2444462568,124665.3090692446,77300.23258802024,52627.86275691595,26616.665122241047,0.0,79244.527879157,22624.16535390489,1610.0,0.0,0.8911461121089749,2.319387837341066,0.0014959713701933424,372855.08711332845,1581520.6905669675,4.24164975945807,1581520.6905669675,4.24164975945807,0.85,0.0988133050174188,4.698906859688992,1.3136628130124879,1.0,0.0,4.698906859689878,1.2748490125232634,1.275296593112447,3.685853629355379,22551.098771060017,2299.5721037316534,1603.0968420496806,1603.0968420496806,7.660066544003107,5.0113723961521615,2.980060259663685,2.0313121364884763,6.015193132081453,6.015193132081453,1.7186266091661295,0.0,0.0,0.00035106689850732283,9.478324704744891e-05,0.00025628365145987395,0.0012042530078709445,0.09880471091624823,0.08699558370075014,0.011809127215498094,0.08296982993008037,0.08700056181779012,0.011812743199628682,0.45471320274853605,0.45471320274853605,0.06172458220747289,0.0,58.037922826828606,70.28713815699894,1.7053025658242404e-13,68.03428312031764,79.15225716302052,1.7053025658242404e-13,26616.665122241047,22624.16535390489,0.85,0.934267642530336,0.7793064254566755,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.427633661165406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17114.736471054854,1610.0,0.45471320274853605,0.06172458220747289,6.113110376966115,6.015193132081453
2844.0,-26.077161873466064,5.015763411192687,35.3964338140058,29.901024524029367,6.834845386608281,-22.801814557874692,-38.44181833611799,3.5084563271410842,63.41203342939491,-3.751786471690124,40.61790488412927,61817.40633341588,12346.388071639542,12346.388071639542,74163.79440505542,108964.76143549348,108964.76143549348,12346.388071639542,121311.14950713301,121311.14950713301,121311.14950713301,147913.89832786727,124678.64226409538,77290.1656737582,52653.86287815243,26602.748820734258,0.0,79256.61169888669,22612.336497624117,1610.0,0.0,0.8909510438374907,2.322371087476852,0.0014959713701933424,372243.030862295,1581348.5299597005,4.2481615473002465,1581348.5299597005,4.2481615473002465,0.85,0.09898755556273243,4.698906859688992,1.3137832799786704,1.0,0.0,4.698906859689256,1.2751579930203398,1.275602894121246,3.6849605189386447,22553.510654496225,2299.8180473960247,1603.0968420496806,1603.0968420496806,7.70158592281534,5.015763411192687,2.973949574862559,2.0418138363301277,6.016691158016254,6.016691158016254,1.7190546165760725,0.0,0.0,0.0003488806426647659,9.395201335180001e-05,0.00025492862931296586,0.0011978858850098075,0.09897759593946867,0.08716736059638353,0.011810235343085153,0.08305836251962359,0.08717422715106359,0.011813328411668846,0.4554452954865092,0.4554452954865092,0.06170791554080619,0.0,59.901137070023026,71.8162610864859,1.7053025658242404e-13,67.16381990108505,77.80876498081818,1.7053025658242404e-13,26602.748820734258,22612.336497624117,0.85,0.9357426820972363,0.7799652925900216,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4279892392637958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17113.644751107982,1610.0,0.4554452954865092,0.06170791554080619,6.113110376966115,6.016691158016254
