time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2845.0,-26.138261126476312,5.020037553988008,35.39069059262247,29.909578570537292,6.835781103072912,-22.841156987479888,-38.481066562794126,3.5158628406076553,62.87066162298299,-3.755926405590241,40.61889792698722,61690.81652244697,12358.58630514761,12358.58630514761,74049.40282759457,109000.31823597928,109000.31823597928,12358.58630514761,121358.90454112689,121358.90454112689,121358.90454112689,147962.3529386893,124683.5688025045,77266.29346729536,52685.861483565706,26603.448397562413,0.0,79289.30988112812,22612.93113792805,1610.0,0.0,0.8909272332354115,2.3260956340891865,0.0014959713701933424,372183.59204394056,1581391.9044821775,4.248956531902879,1581391.9044821775,4.248956531902879,0.85,0.09912740313788457,4.698906859688992,1.3137888330267744,1.0,0.0,4.698906859687316,1.2751282473681729,1.2755704053920156,3.68504648013829,22554.40183148117,2299.908922158043,1603.0968420496806,1603.0968420496806,7.70919509101286,5.020037553988008,2.9766627077332712,2.0433748462547365,6.018034734880399,6.018034734880399,1.719438495680114,0.0,0.0,0.00034673767658511433,9.354105878336551e-05,0.0002531966178017488,0.0011897473242386894,0.09912101043914512,0.0873129609345293,0.011808049504615828,0.083189345652813,0.08731683792588264,0.011810565212001918,0.4561672612267146,0.4561672612267146,0.061691248874139494,0.0,61.26269318643739,72.87558414255989,1.7053025658242404e-13,66.62658802857322,77.10194380036558,1.7053025658242404e-13,26603.448397562413,22612.93113792805,0.85,0.9339140791944172,0.7780470862331238,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4283493493254116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17112.53593870591,1610.0,0.4561672612267146,0.061691248874139494,6.113110376966115,6.018034734880399
2846.0,-26.198786368640135,5.024332646799285,35.38515372125334,29.938095271959924,6.849709995337082,-22.893709671786905,-38.531066256668396,3.543751327934449,62.499272418334215,-3.752021681773765,40.620213929161196,61619.63593583548,12359.478245730506,12359.478245730506,73979.114181566,109068.80492776049,109068.80492776049,12359.478245730506,121428.283173491,121428.283173491,121428.283173491,148034.86495074877,124686.04955743419,77232.71416440982,52725.928214471525,26606.581777257765,0.0,79332.50999172928,22615.5945106691,1610.0,0.0,0.8909417742483945,2.3292811245871317,0.0014959713701933424,372239.65365025064,1581449.3867354514,4.24847103533293,1581449.3867354514,4.24847103533293,0.85,0.09925403060364198,4.698906859688992,1.3137620920175686,1.0,0.0,4.698906859687384,1.275004049738244,1.2754434731678923,3.685405439028738,22554.850583021303,2299.95468208015,1603.0968420496806,1603.0968420496806,7.709751476977507,5.024332646799285,2.9812569757002545,2.04307567109903,6.019350373642309,6.019350373642309,1.7198143924692313,0.0,0.0,0.0003446267908674631,9.301993503423604e-05,0.00025160685583322707,0.00118227718081953,0.09924931436696431,0.0874444410863886,0.011804873280575714,0.0833046295861081,0.08744670148315603,0.01180732912048594,0.45685364359167174,0.45685364359167174,0.0616745822074728,0.0,62.27170027307409,73.6250305377344,1.7053025658242404e-13,66.251294100108,76.6352920971608,1.7053025658242404e-13,26606.581777257765,22615.5945106691,0.85,0.9325195205506368,0.7767261610941033,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4287045159518632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17111.442678274823,1610.0,0.45685364359167174,0.0616745822074728,6.113110376966115,6.019350373642309
2847.0,-26.259061702626923,5.028018646729595,35.382262149351114,29.891432902682595,6.829409697060811,-22.95194929783259,-38.59133109273387,3.494621299313498,61.15850204761864,-3.7740768893093537,40.622569124312406,61599.789190761076,12396.075403438075,12396.075403438075,73995.86459419916,108943.84989439094,108943.84989439094,12396.075403438075,121339.92529782902,121339.92529782902,121339.92529782902,147944.05027363478,124697.22433523858,77222.42361814811,52749.77857454497,26604.124975805757,0.0,79353.90355035073,22613.506229434894,1610.0,0.0,0.890825192231395,2.337507009434281,0.0014959713701933424,371923.0855051811,1581552.2643086035,4.252363797639476,1581552.2643086035,4.252363797639476,0.85,0.09943232054126146,4.698906859688992,1.3138554371846842,1.0,0.0,4.6989068596872565,1.2752347647848588,1.2756716018238645,3.6847386767108183,22556.8720236281,2300.1608116561824,1603.0968420496806,1603.0968420496806,7.732580514342949,5.028018646729595,2.979345656104845,2.0486729906247496,6.0206794558970245,6.0206794558970245,1.7201941302562926,0.0,0.0,0.00034253637845160854,9.239538804961182e-05,0.00025014099040199673,0.0011753892156893407,0.09940305862009594,0.0875972817168184,0.011805776903277545,0.08358788178655865,0.08762102313214713,0.011811297409114322,0.45749346628770643,0.45749346628770643,0.061657915540806116,0.0,62.82968601757136,73.90426981218809,1.7053025658242404e-13,64.932578936928,74.95467596945389,1.7053025658242404e-13,26604.124975805757,22613.506229434894,0.85,0.932479201193274,0.7762666539986338,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.429056508806478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17110.358880552594,1610.0,0.45749346628770643,0.061657915540806116,6.113110376966115,6.0206794558970245
2848.0,-26.31792847080927,5.030466842476571,35.3950644196543,30.16640724325555,7.3568488696073215,-23.092332807593785,-38.70540565168483,3.775117335246083,28.637106144782308,-3.726043036604988,41.08423736689956,61848.92494766494,12332.175552086921,12332.175552086921,74181.10049975186,107750.81393967854,107750.81393967854,12332.175552086921,120082.98949176546,120082.98949176546,120082.98949176546,147014.11999727876,124670.67191242476,77086.42110714331,52871.38978364605,26931.130505513287,0.0,79802.52028915934,22891.460929686295,1610.0,0.0,0.8894338677692887,2.628781571694955,0.0014959713701933424,372612.807464169,1601816.2884441244,4.298876088949673,1601816.2884441244,4.298876088949673,0.85,0.10512815556083202,4.698906859688992,1.3134337533498184,1.0,0.0,4.69890685968901,1.2739472424280296,1.274381051798773,3.6884626797678806,22552.068872583466,2299.671026556823,1603.0968420496806,1603.0968420496806,7.692720257822539,5.030466842476571,2.992744511569496,2.0377223309070747,6.021831953620667,6.021831953620667,1.7205234153201905,0.0,0.0,0.00034050608448374554,9.12237870690719e-05,0.00024928229741467365,0.0011713542973208414,0.10112015317054837,0.08912657722090789,0.011993575949640477,0.0938568710432066,0.09205579775360226,0.013072357807229757,0.4580680149808762,0.4580680149808762,0.06164124887413944,0.0,56.22991739075553,67.93349436010033,1.7053025658242404e-13,32.363149181387314,44.358760356223456,1.7053025658242404e-13,26931.130505513287,22891.460929686295,0.85,0.9295583677177285,0.7750247075350416,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4294072096067958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17109.2780718161,1610.0,0.4580680149808762,0.06164124887413944,6.113110376966115,6.021831953620667
2849.0,-26.376095627148253,5.0344235145375995,35.40017743110869,30.15092279473322,7.325181394522816,-23.13239163799341,-38.74670084388924,3.757988218973936,33.81593340442862,-3.725924205594283,40.990771722657236,61747.97709608374,12337.784208337167,12337.784208337167,74085.76130442091,107826.86337347903,107826.86337347903,12337.784208337167,120164.6475818162,120164.6475818162,120164.6475818162,147038.9780754153,124677.98091344058,77070.95919886263,52896.6907939755,26874.33049359912,0.0,79771.02128757461,22843.18091955925,1610.0,0.0,0.8897647898195148,2.5775162819930775,0.0014959713701933424,372614.5150103536,1597698.0537197012,4.2878041229158965,1597698.0537197012,4.2878041229158965,0.85,0.10404134716226542,4.698906859688992,1.3134763386240231,1.0,0.0,4.698906859687023,1.2740301319309166,1.2744614273455785,3.688222705194061,22553.391020701943,2299.80584814406,1603.0968420496806,1603.0968420496806,7.696218896272279,5.0344235145375995,2.9960402321189212,2.0383832824186783,6.022617190415554,6.022617190415554,1.7207477686901582,0.0,0.0,0.0003385108023270309,9.080306077539044e-05,0.00024770774155164047,0.0011639556059750713,0.1008057928968917,0.08885564799486137,0.011950144902030342,0.09206075680437113,0.09100306705217204,0.013038280110093383,0.4582113630711934,0.4582113630711934,0.06162458220747276,0.0,52.392878770371,64.40156097410625,1.7053025658242404e-13,37.54185761002293,50.33529479950914,1.7053025658242404e-13,26874.33049359912,22843.18091955925,0.85,0.9287302595430197,0.7740652695605115,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4297498704800768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17108.223472170095,1610.0,0.4582113630711934,0.06162458220747276,6.113110376966115,6.022617190415554
2850.0,-26.435639260575652,5.037179771250742,35.40908084869897,30.115748347621434,7.3098886896107516,-23.17819418765992,-38.79464159309862,3.720709455772528,35.57796003158012,-3.7239902224244323,40.95105365543643,61672.31079002491,12339.264939787634,12339.264939787634,74011.57572981254,107732.53881246959,107732.53881246959,12339.264939787634,120071.80375225723,120071.80375225723,120071.80375225723,146923.38380046072,124687.4529021017,77060.146772771,52919.22903258966,26851.58004820349,0.0,79770.80908079314,22823.843040972966,1610.0,0.0,0.8899145733498197,2.560823210034043,0.0014959713701933424,372642.30630835675,1595950.4402949084,4.282794554664117,1595950.4402949084,4.282794554664117,0.85,0.1035716276969105,4.698906859688992,1.313550054156222,1.0,0.0,4.698906859690267,1.2742058308988762,1.2746345972997484,3.6877141398530515,22555.10443843981,2299.9805681287503,1603.0968420496806,1603.0968420496806,7.6971425656424834,5.037179771250742,2.9989729780840984,2.038206793166643,6.023861564558091,6.023861564558091,1.7211033041594546,0.0,0.0,0.000336479452234775,9.031687724610029e-05,0.0002461625749886747,0.0011566950122129894,0.10064531614451128,0.08871571681644769,0.011929599328063596,0.09147993008701327,0.09053706325521572,0.013034564441694775,0.458153726580937,0.458153726580937,0.06160791554080608,0.0,49.719077612131,61.99993337036449,1.7053025658242404e-13,39.301950254004566,52.429543716521835,1.7053025658242404e-13,26851.58004820349,22823.843040972966,0.85,0.9278027461756397,0.7731187824303275,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4300886100814576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,17107.180925855744,1610.0,0.458153726580937,0.06160791554080608,6.113110376966115,6.023861564558091
2851.0,-26.492504568592416,5.041040370197907,35.410896056503645,30.09831189354884,7.271512886777084,-23.232363577941705,-38.84896970177067,3.7015883269344343,39.22634217339612,-3.7235177452385275,40.90030158612014,61641.67051237694,12344.26727656795,12344.26727656795,73985.9377889449,107831.06912649219,107831.06912649219,12344.26727656795,120175.33640306014,120175.33640306014,120175.33640306014,146993.47789395895,124694.96591125253,77042.18675536528,52947.532395430266,26818.141490898808,0.0,79765.67388632908,22795.420267263988,1610.0,0.0,0.8900959586531942,2.526735207542664,0.0014959713701933424,372649.0960426185,1593719.427461066,4.276729621474241,1593719.427461066,4.276729621474241,0.85,0.10287957511891963,4.698906859688992,1.3135956659680232,1.0,0.0,4.698906859686411,1.2742977868445975,1.2747241253022865,3.687448026826112,22556.4634902297,2300.119152843193,1603.0968420496806,1603.0968420496806,7.700262986473653,5.041040370197907,3.0023081107683445,2.0387322594295623,6.024750407857452,6.024750407857452,1.7213572593878435,0.0,0.0,0.00033454995184639224,8.976882557931171e-05,0.0002447811262670805,0.001150203713338782,0.10042856483061552,0.08852400975439471,0.011904555076220812,0.09028060667121932,0.08990476371672672,0.012974811402192912,0.4580015196880876,0.4580015196880876,0.06159124887413941,0.0,48.340606001513834,60.880573145231494,1.7053025658242404e-13,42.94985991863467,56.41104529664062,1.7053025658242404e-13,26818.141490898808,22795.420267263988,0.85,0.9275410610130285,0.7727844260454698,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4304355214408895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17106.10886521184,1610.0,0.4580015196880876,0.06159124887413941,6.113110376966115,6.024750407857452
2852.0,-26.553082056245035,5.0431632188690205,35.41924331908899,30.092201625835173,7.270030749945081,-23.285117262511452,-38.901353104133136,3.694132273440736,38.34118755050906,-3.720419265326812,40.91789491894307,61582.46041714884,12343.21110540824,12343.21110540824,73925.67152255708,107808.79865300731,107808.79865300731,12343.21110540824,120152.00975841554,120152.00975841554,120152.00975841554,146982.00005253783,124700.85161626716,77019.87698267183,52978.860703994804,26829.990294122268,0.0,79808.85099811706,22805.491750003926,1610.0,0.0,0.8900491958948554,2.5352293705519533,0.0014959713701933424,372693.6251566914,1594492.5467308795,4.278293051190526,1594492.5467308795,4.278293051190526,0.85,0.10305026366469752,4.698906859688992,1.3136223459849137,1.0,0.0,4.698906859690587,1.274336292963375,1.2747600391015075,3.687336604658752,22557.52817387035,2300.2277203601993,1603.0968420496806,1603.0968420496806,7.699604154685074,5.0431632188690205,3.0050203386243663,2.038142880244654,6.0259769881585985,6.0259769881585985,1.7217077109024568,0.0,0.0,0.00033250569803399224,8.924330346719575e-05,0.0002432623945667965,0.0011430673345342902,0.10045593197639288,0.08854749698081255,0.011908434995580343,0.09057934532263821,0.090044069859057,0.013006193805640526,0.4578498462757303,0.4578498462757303,0.061574582207472736,0.0,47.072162400977504,59.80874079674891,1.7053025658242404e-13,42.06160681583589,55.53673105833076,1.7053025658242404e-13,26829.990294122268,22805.491750003926,0.85,0.9262841226006526,0.7716244457472738,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4307669756856831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17105.088475565888,1610.0,0.4578498462757303,0.061574582207472736,6.113110376966115,6.0259769881585985
2853.0,-26.61044782497048,5.04672567441556,35.42171904873148,30.087428027205192,7.247891209526697,-23.316631493229675,-38.93398203710092,3.6879827861081167,41.03378960147916,-3.7198487511204443,40.8823431584037,61444.03475196617,12347.608886547374,12347.608886547374,73791.64363851355,107890.44873674792,107890.44873674792,12347.608886547374,120238.05762329529,120238.05762329529,120238.05762329529,147044.15896465804,124706.90698499113,77003.51500593018,53003.76886562328,26806.10134136274,0.0,79809.87020698602,22785.18614015833,1610.0,0.0,0.8901773733973464,2.5105943150610788,0.0014959713701933424,372701.82462915435,1592930.5565766,4.274007936938858,1592930.5565766,4.274007936938858,0.85,0.10255492218636392,4.698906859688992,1.3136478045070548,1.0,0.0,4.698906859687394,1.2743685429627158,1.2747898461968048,3.687243290519976,22558.62354851153,2300.339417488289,1603.0968420496806,1603.0968420496806,7.702347458161054,5.04672567441556,3.008096410821842,2.038629263593718,6.026685781458047,6.026685781458047,1.7219102232737278,0.0,0.0,0.00033058043065982776,8.891740118103887e-05,0.00024166302947878888,0.0011355520669511041,0.10029481179810315,0.08840490004328251,0.011889911754820638,0.08971209527751987,0.08960290265341113,0.012952019532952793,0.45770073676546663,0.45770073676546663,0.061557915540806064,0.0,46.60116240799994,59.52790148300767,1.7053025658242404e-13,44.75363835259958,58.40661053357496,1.7053025658242404e-13,26806.10134136274,22785.18614015833,0.85,0.9245929538180645,0.7698801488163274,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431120225770249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17103.991823077627,1610.0,0.45770073676546663,0.061557915540806064,6.113110376966115,6.026685781458047
2854.0,-26.669148343179685,5.050193086124574,35.43291112809113,30.38609049925583,7.695233082060532,-23.41811301792744,-39.010621200408764,3.9928541513768647,19.457909069832624,-3.6631387952583214,41.153858188169885,61512.5700073642,12272.91277355767,12272.91277355767,73785.48278092187,107187.72159442268,107187.72159442268,12272.91277355767,119460.63436798035,119460.63436798035,119460.63436798035,146465.07092111956,124677.12513695077,76869.90371060332,53119.13491816383,27004.436553139207,0.0,80123.57147130303,22953.771070168325,1610.0,0.0,0.8894992020312539,2.733239881756733,0.0014959713701933424,373517.57007337164,1604889.0914626452,4.2966896875758485,1604889.0914626452,4.2966896875758485,0.85,0.10667822077569719,4.698906859688992,1.3131874378072097,1.0,0.0,4.698906859689806,1.2729706805183088,1.2733890271842336,3.69129229101786,22553.236216608555,2299.7900625196735,1603.0968420496806,1603.0968420496806,7.655752573166962,5.050193086124574,3.0242818285911772,2.025911257533397,6.027832394246035,6.027832394246035,1.7222378269274385,0.0,0.0,0.00032862099175095865,8.81562394136051e-05,0.00024046475233735357,0.0011299214742714052,0.10118797789011821,0.08919273933096795,0.01199523855915026,0.09759357330790637,0.09258382385029672,0.014094396925400472,0.4576009507327532,0.4576009507327532,0.06154124887413939,0.0,41.33407529215708,55.36526396224173,1.7053025658242404e-13,23.12104786509093,39.01987776641357,1.7053025658242404e-13,27004.436553139207,22953.771070168325,0.85,0.9208960787194664,0.7677212695067578,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4314548979418507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17102.95749277562,1610.0,0.4576009507327532,0.06154124887413939,6.113110376966115,6.027832394246035
2855.0,-26.66921883115774,5.055017057916307,35.4269597344255,23.536192019842588,7.260708519795718,-23.195017096593894,-34.98607648126779,3.9829568008475573,-3.6788352562338105,-3.678835256233943,40.68806239675015,41841.58057836537,12302.106299729283,12302.106299729283,54143.68687809465,76882.59433443834,76882.59433443834,12302.106299729283,89184.70063416762,89184.70063416762,89184.70063416762,113833.48469714654,92366.13163553232,58253.114080941494,37903.35283843425,24648.784062978924,0.0,62552.13690141318,20951.466453532084,1610.0,0.0,0.8910624296463799,3.4820785558847445,0.0014959713701933424,373291.6441225322,1584415.1098827424,4.24444301079148,1584415.1098827424,4.24444301079148,0.85,0.09944972006156863,4.698906859688992,1.2261331648146734,1.0,0.0,4.698906859689104,1.2730161473855557,1.2734345060063774,3.6911604533370026,16708.399258503057,1703.7825616803964,1603.0968420496806,1603.0968420496806,7.67396327972308,5.055017057916307,3.0246653292442467,2.03035172867206,6.02895627290228,6.02895627290228,1.7225589351149373,0.0,0.0,0.0003286186452823158,0.00013743029130403256,0.00019118835397828322,0.0008983762680012022,0.09946415064588963,0.08766935091822718,0.011794799727662448,0.12455025040542839,0.08765894131752353,0.011790778744045105,0.457304940497978,0.457304940497978,0.06152458220747272,0.0,19.963703095661003,28.01793213644561,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24648.784062978924,20951.466453532084,0.85,0.8655769340610878,0.6689072931962471,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4317975090829675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17101.894510799997,1610.0,0.457304940497978,0.06152458220747272,6.113110376966115,6.02895627290228
2856.0,-26.66922201485812,5.059741739504403,35.422235364133485,23.594225418660812,7.313650176132698,-23.20078533849006,-35.01100038466973,4.004963599694772,-3.6687806559617115,-3.668780655961859,40.71452857585553,41964.26290828073,12294.995587253146,12294.995587253146,54259.25849553388,76906.64685142206,76906.64685142206,12294.995587253146,89201.6424386752,89201.6424386752,89201.6424386752,113866.01311993807,92536.3151138796,58348.563260880364,37986.39094777692,24664.37068126287,0.0,62650.761629039785,20964.715079073438,1610.0,0.0,0.8910188081077676,3.4817622526093546,0.0014959713701933424,373436.3519998055,1585573.110986332,4.245899207442873,1585573.110986332,4.245899207442873,0.85,0.09942491115480857,4.698906859688992,1.226561285811477,1.0,0.0,4.698906859690183,1.2729150669292102,1.2733333921964676,3.691453563374554,16739.184281682843,1706.9217604057292,1603.0968420496806,1603.0968420496806,7.669527669665334,5.059741739504403,3.031081383873028,2.0286603556313754,6.030495159536327,6.030495159536327,1.7229986170103793,0.0,0.0,0.0003286185393007347,0.00013705922237465396,0.00019155931692608073,0.0009001193883412984,0.09918685165013212,0.08738538155605474,0.011801470094077381,0.12453283982875339,0.08763410751817004,0.011790803636638533,0.455442637688701,0.455442637688701,0.06150791554080605,0.0,2.7123540751695714,7.240068563677539,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24664.37068126287,20964.715079073438,0.85,0.8660590403801846,0.6698124941681398,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4317979205852407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17102.004127079395,1610.0,0.455442637688701,0.06150791554080605,6.113110376966115,6.030495159536327
2857.0,-26.69974872630337,5.065563848382498,35.41865936386132,23.593041963782184,7.407936977846541,-23.282944602475425,-35.08799012107772,4.0049642794270826,-3.578090251129481,-3.5780902511295785,40.73998774598506,42185.36717117306,12175.837252053965,12175.837252053965,54361.20442322702,76455.51821420342,76455.51821420342,12175.837252053965,88631.35546625739,88631.35546625739,88631.35546625739,113339.26982333355,92530.54777516519,58325.73389232285,38005.34875871371,24707.914357076166,0.0,62713.26311578988,21001.72720351474,1610.0,0.0,0.8913734778607612,3.493562704893161,0.0014959713701933424,374743.5744880835,1586687.654665182,4.23406233671296,1586687.654665182,4.23406233671296,0.85,0.09879722072827911,4.698906859688992,1.2265464503923438,1.0,0.0,4.698906859689735,1.272917139576387,1.2733341737612276,3.6914475527077415,16738.1410096935,1706.8153762695213,1603.0968420496806,1603.0968420496806,7.595197578011714,5.065563848382498,3.057069720879842,2.0084941275026558,6.032012133578597,6.032012133578597,1.7234320381653134,0.0,0.0,0.000327603786434858,0.00013591882483667068,0.0001916849615981873,0.0009007097809529433,0.09878421054127806,0.08698781369550974,0.01179639684576832,0.12500464706802467,0.08700100009357122,0.01179622063470789,0.453442637688701,0.453442637688701,0.061491248874139384,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24707.914357076166,21001.72720351474,0.85,0.8668214939295674,0.6726705815528146,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4317979391713929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17102.11508933823,1610.0,0.453442637688701,0.061491248874139384,6.113110376966115,6.032012133578597
2858.0,-26.72704601141283,5.071418520361604,35.41515906947845,30.49112713141369,7.422521663609983,-23.237386750392126,-38.84066288648171,4.099014319186477,66.38844942811585,-3.569173066466403,40.73520082455665,60387.61283902956,12171.996482759725,12171.996482759725,72559.60932178929,108971.75118881957,108971.75118881957,12171.996482759725,121143.7476715793,121143.7476715793,121143.7476715793,147857.71232603674,124671.37445636479,76872.1064936175,53110.29773638588,26713.964654457424,0.0,79824.2623908433,22706.86995628881,1610.0,0.0,0.8914338153389085,2.3167407045630592,0.0014959713701933424,374872.30123256857,1586478.0491335972,4.232049270957887,1586478.0491335972,4.232049270957887,0.85,0.09835710347063753,4.698906859688992,1.3130409177811817,1.0,0.0,4.698906859689094,1.2724871836977618,1.2729029254116146,3.6926948419506167,22552.195957960314,2299.6839856587435,1603.0968420496806,1603.0968420496806,7.592801734421053,5.071418520361604,3.064175536690442,2.007242983671162,6.0338680393226625,6.0338680393226625,1.7239622969493322,0.0,0.0,0.000326698827591481,8.985242364551088e-05,0.00023684640394597013,0.001112919192194389,0.09836986688916079,0.08657995960150926,0.011789907287651533,0.08290189184232839,0.0865709643121463,0.011786139158491235,0.451442637688701,0.451442637688701,0.06147458220747271,0.0,4.33575194065844,8.243980051290123,1.1368683772161603e-13,69.95762249458227,81.75140370983286,1.1368683772161603e-13,26713.964654457424,22706.86995628881,0.85,0.9089919173510917,0.7565069946196793,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.431976172151027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17101.614563485113,1610.0,0.451442637688701,0.06147458220747271,6.113110376966115,6.0338680393226625
2859.0,-26.7270528452481,5.076647083179849,35.411282881066164,30.480233870353572,7.333199234913632,-23.16513747345984,-38.77517406418917,4.087399245692383,70.26935645988766,-3.619196502191458,40.71743931255267,60069.36193547172,12250.310929649251,12250.310929649251,72319.67286512097,109342.23580313333,109342.23580313333,12250.310929649251,121592.54673278258,121592.54673278258,121592.54673278258,148268.31633332305,124674.78414148604,76895.17985291145,53088.44920952733,26675.76960054046,0.0,79764.21881006779,22674.40416045939,1610.0,0.0,0.8912514524534638,2.2836694024422544,0.0014959713701933424,374150.62043989,1585700.5063642478,4.238134108931678,1585700.5063642478,4.238134108931678,0.85,0.09800279821612333,4.698906859688992,1.313064673463814,1.0,0.0,4.698906859688936,1.2725404959870878,1.2729562548309612,3.6925401388064514,22552.812746596395,2299.7468805959625,1603.0968420496806,1603.0968420496806,7.641653709445461,5.076647083179849,3.0571172330317333,2.019529850148116,6.035743471783665,6.035743471783665,1.7244981347953328,0.0,0.0,0.00032669860132469907,9.051401329386963e-05,0.00023618458803082945,0.0011098093808508832,0.0980023713021822,0.08621620386742629,0.011786167434755912,0.0817017561147522,0.08622006362952715,0.011782734586596183,0.44956668101524677,0.44956668101524677,0.06145791554080604,0.0,17.480437385550772,23.02196677279852,1.7053025658242404e-13,73.88855296207913,85.85507992261205,1.7053025658242404e-13,26675.76960054046,22674.40416045939,0.85,0.9066681018631481,0.753086569787728,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432135585107562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17101.177716249207,1610.0,0.44956668101524677,0.06145791554080604,6.113110376966115,6.035743471783665
2860.0,-26.7270528452481,5.076647083179849,35.411282881066164,30.480123438779287,7.333199234913632,-23.16513747345984,-38.77511745141817,4.087399245692383,70.26897032729659,-3.619196502191458,40.71743931255267,60069.086918491324,12250.74574411849,12250.74574411849,72319.83266260981,109341.71408693072,109341.71408693072,12250.74574411849,121592.45983104921,121592.45983104921,121592.45983104921,148268.23065150846,124674.26242528344,76894.90483593105,53088.17509928042,26675.770820459238,0.0,79763.94591973966,22674.40519739035,1610.0,0.0,0.8912514524534638,2.2836721987642967,0.0014959713701933424,374150.62043989,1585700.5063642478,4.238134108931678,1585700.5063642478,4.238134108931678,0.85,0.09800279821612333,4.698906859688992,1.3130633019609377,1.0,0.0,4.698906859688791,1.2725404959870878,1.2729562548309612,3.6925401388064514,22552.71837171614,2299.737257036413,1603.0968420496806,1603.0968420496806,7.641924943508084,5.076647083179849,3.0576129904420197,2.0190340927378294,6.037439785767771,6.037439785767771,1.7249827959336488,0.0,0.0,0.00032669860132469907,9.051458715700927e-05,0.0002361840141676898,0.0011098066843214396,0.09788371203006303,0.08610074086583117,0.011782971164231862,0.08170185615743843,0.08622006362952715,0.011782734586596183,0.44896460952428907,0.44896460952428907,0.061441248874139376,0.0,28.39146429884977,35.25175820552886,1.7053025658242404e-13,73.88816682948806,85.85244447748312,1.7053025658242404e-13,26675.770820459238,22674.40519739035,0.85,0.9066732071577767,0.7530856983797446,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4321356250205335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17101.286677810996,1610.0,0.44896460952428907,0.061441248874139376,6.113110376966115,6.037439785767771
2861.0,-26.78515619260083,5.078555843566756,35.41597599281964,29.89485711967575,6.933557676432808,-23.43846159616499,-39.068561245780415,3.487674741520393,62.62344333905287,-3.657514174890689,40.736758572287,61194.1767778412,12307.449821282547,12307.449821282547,73501.62659912375,108464.47251592934,108464.47251592934,12307.449821282547,120771.92233721189,120771.92233721189,120771.92233721189,147467.53415205845,124742.11725531615,77003.27613524355,53043.15680008066,26695.61181484656,0.0,79738.76861492722,22691.270042619577,1610.0,0.0,0.8909960013549922,2.3370562919528717,0.0014959713701933424,373598.55374050967,1586546.2561335836,4.24666059396887,1586546.2561335836,4.24666059396887,0.85,0.09874564069985232,4.698906859688992,1.313998107551597,1.0,0.0,4.69890685969041,1.275303176304848,1.2757173908556938,3.6845410150266633,22564.992844747856,2300.9889049520334,1603.0968420496806,1603.0968420496806,7.677296529102103,5.078555843566756,3.0502193214565287,2.028336522110227,6.037567530906404,6.037567530906404,1.725019294544687,0.0,0.0,0.00032478001719868496,8.75847948192466e-05,0.00023719522237943837,0.0011145582575241989,0.09804572521871929,0.08625235949929684,0.01179336571942246,0.08358778865936169,0.08684217673396144,0.011903463965890882,0.44923690765629043,0.44923690765629043,0.06142458220747271,0.0,35.8334519223705,43.61410409197072,1.1368683772161603e-13,66.28095751394358,77.56532656115837,1.1368683772161603e-13,26695.61181484656,22691.270042619577,0.85,0.9217803068175814,0.7674331801304687,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4321356250205335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17101.39577604949,1610.0,0.44923690765629043,0.06142458220747271,6.113110376966115,6.037567530906404
2862.0,-26.831762785922614,5.081373975366376,35.41209364444736,29.87122235298159,6.924029886005423,-23.46348050702588,-39.09590416643766,3.4623116215035763,62.41120851872148,-3.657643938868333,40.72591449717714,61086.143863734505,12311.784005926276,12311.784005926276,73397.92786966078,108397.52694847622,108397.52694847622,12311.784005926276,120709.3109544025,120709.3109544025,120709.3109544025,147400.26480777867,124749.92820460863,76997.17392451447,53058.61586677129,26690.953853376166,0.0,79749.56972014745,22687.31077536974,1610.0,0.0,0.8910334316068841,2.338667922541325,0.0014959713701933424,373596.6852348704,1586071.4871982874,4.245411027137904,1586071.4871982874,4.245411027137904,0.85,0.09872951955058325,4.698906859688992,1.3140521961962808,1.0,0.0,4.698906859689108,1.275423250253406,1.275835550444814,3.6841941361468793,22566.405791864465,2301.132985460322,1603.0968420496806,1603.0968420496806,7.680000161552764,5.081373975366376,3.0525595720608663,2.02881440330551,6.03827108542842,6.03827108542842,1.7252203101224057,0.0,0.0,0.0003232485589958528,8.731631083108086e-05,0.00023593224816477194,0.0011086236593232926,0.09814734489564333,0.08636177584905202,0.011785569046591308,0.08364894457425626,0.08682182547426323,0.011907694076320013,0.4499822296511394,0.4499822296511394,0.06140791554080604,0.0,41.8043709260989,50.30017907249237,1.7053025658242404e-13,66.0688524575898,77.33367362122607,1.7053025658242404e-13,26690.953853376166,22687.31077536974,0.85,0.9203551583691864,0.7659745886792173,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4324750527698438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17100.34087056268,1610.0,0.4499822296511394,0.06140791554080604,6.113110376966115,6.03827108542842
2863.0,-26.872635117143183,5.082862964649284,35.41200850221044,29.897849109862022,6.9256541968271055,-23.47400024586457,-39.10611175289375,3.488690769459246,62.52824387087617,-3.657416610003934,40.73068376068392,60924.6116675799,12313.814063925487,12313.814063925487,73238.42573150538,108515.36458573902,108515.36458573902,12313.814063925487,120829.1786496645,120829.1786496645,120829.1786496645,147522.1681171431,124750.78921723319,76978.981016767,53079.78688940689,26692.989467478594,0.0,79772.77635688549,22689.041047356804,1610.0,0.0,0.8910178049988736,2.337793286038292,0.0014959713701933424,373599.9586077957,1586280.2790718218,4.245932694915244,1586280.2790718218,4.245932694915244,0.85,0.09880772180467909,4.698906859688992,1.3140223956806585,1.0,0.0,4.698906859687079,1.2753043723036441,1.2757149281788174,3.6845375596110665,22566.56154313869,2301.148867670274,1603.0968420496806,1603.0968420496806,7.681266496777171,5.082862964649284,3.054043666068167,2.0288192985811175,6.039252148260584,6.039252148260584,1.725500613788738,0.0,0.0,0.0003219109972815005,8.721627623279783e-05,0.00023469472104870268,0.0011028086346685435,0.09835803933802163,0.08657367185118396,0.011784367486837673,0.0836161943189362,0.08688929707534222,0.011918424729336873,0.45100985186523146,0.45100985186523146,0.061391248874139374,0.0,46.64001818658147,55.713341891845744,1.7053025658242404e-13,66.18566048088007,77.51224169715437,1.7053025658242404e-13,26692.989467478594,22689.041047356804,0.85,0.9180879627888732,0.7637268558263144,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.432747428079045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17099.51434660338,1610.0,0.45100985186523146,0.061391248874139374,6.113110376966115,6.039252148260584
2864.0,-26.90322155873865,5.084070629693828,35.409560858013094,29.914519003964983,6.923899007591302,-23.480168476304495,-39.112457377463556,3.5050033029024044,62.846433106209986,-3.6574382828151664,40.728295860044604,60797.49684888665,12315.696580768677,12315.696580768677,73113.19342965532,108602.19995387673,108602.19995387673,12315.696580768677,120917.8965346454,120917.8965346454,120917.8965346454,147608.74401780328,124752.24700967051,76967.18236458507,53094.51627231715,26690.84748315789,0.0,79785.36375547505,22687.220360684205,1610.0,0.0,0.891026080823247,2.3353601548608154,0.0014959713701933424,373599.64653385757,1586175.7374323423,4.245656418972534,1586175.7374323423,4.245656418972534,0.85,0.09882016992179894,4.698906859688992,1.3140066475747156,1.0,0.0,4.6989068596912515,1.2752312204079659,1.2756404804737824,3.684748918071297,22566.825247785055,2301.175758060607,1603.0968420496806,1603.0968420496806,7.682440796915378,5.084070629693828,3.055137636973949,2.0289329927198794,6.0398369499865385,6.0398369499865385,1.7256676999961538,0.0,0.0,0.00032091337937574906,8.71541423557706e-05,0.00023375923701997846,0.0010984128823488418,0.09857300781443648,0.08679285216881505,0.011780155645621425,0.0835299439840078,0.08690036688996182,0.011919803031837125,0.4521905483002609,0.4521905483002609,0.06137458220747271,0.0,50.59036323675457,60.130225764935346,1.1368683772161603e-13,66.50387138902516,77.87312895280706,1.1368683772161603e-13,26690.84748315789,22687.220360684205,0.85,0.9163735049667946,0.7620131561374826,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4329863716639466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17098.801145475063,1610.0,0.4521905483002609,0.06137458220747271,6.113110376966115,6.0398369499865385
2865.0,-26.928419083416227,5.08495932122476,35.407605942842935,29.929473262187116,6.922837689476184,-23.48458199265201,-39.1169339074753,3.5197723953689635,63.09386161462152,-3.6574383137938518,40.72685929259243,60689.16043640738,12317.078016619576,12317.078016619576,73006.23845302695,108677.68894177838,108677.68894177838,12317.078016619576,120994.76695839796,120994.76695839796,120994.76695839796,147684.15767784204,124752.93253700792,76956.99997277618,53106.59173803527,26689.39071944408,0.0,79795.98245747935,22685.982111527468,1610.0,0.0,0.8910311231962734,2.333473647723781,0.0014959713701933424,373599.64608778525,1586112.847408185,4.245488088699886,1586112.847408185,4.245488088699886,0.85,0.09883645087722594,4.698906859688992,1.3139905467024073,1.0,0.0,4.698906859690357,1.275164826223328,1.2755730196581059,3.684940772406501,22566.94925497528,2301.188403274847,1603.0968420496806,1603.0968420496806,7.683302526422088,5.08495932122476,3.05596752516271,2.02899179606205,6.040339367216058,6.040339367216058,1.7258112477760166,0.0,0.0,0.0003200936667332158,8.711033453467166e-05,0.00023298333219854415,0.0010947669778609383,0.09880390186772657,0.08702755600517369,0.011776345862552884,0.08346294070005558,0.08691542585215713,0.011921025025068806,0.4534368719645131,0.4534368719645131,0.061357915540806045,0.0,53.8100555393641,63.72709926982435,1.7053025658242404e-13,66.75129992841539,78.15408456657622,1.7053025658242404e-13,26689.39071944408,22685.982111527468,0.85,0.9149112048583344,0.7605540851476656,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.433165231938141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17098.292642591197,1610.0,0.4534368719645131,0.061357915540806045,6.113110376966115,6.040339367216058
2866.0,-26.958508705622158,5.085808818871852,35.40777086610504,29.956010821647965,6.925003078499102,-23.490565788493843,-39.122224983852334,3.5465081647499432,63.20250903927888,-3.6572452043838175,40.731155880046614,60559.55968031941,12318.107872971394,12318.107872971394,72877.66755329081,108792.62049559085,108792.62049559085,12318.107872971394,121110.72836856224,121110.72836856224,121110.72836856224,147801.93758138217,124751.77082700246,76941.23962009673,53122.81245211747,26691.20921281994,0.0,79814.0216649374,22687.52783089695,1610.0,0.0,0.8910169879569382,2.332664177339192,0.0014959713701933424,373602.4267408955,1586300.948945193,4.2459599708257265,1586300.948945193,4.2459599708257265,0.8500000000000001,0.09891271385436234,4.698906859688992,1.3139545420045033,1.0,0.0,4.698906859690522,1.2750436141091956,1.2754505238082035,3.6852910815696807,22566.73910960868,2301.166974411107,1603.0968420496806,1603.0968420496806,7.683944943227358,5.085808818871852,3.056784496140645,2.0290243227312073,6.040747573544046,6.040747573544046,1.7259278781554417,0.0,0.0,0.0003191173317301361,8.705858171462507e-05,0.000232058750015511,0.0010904224522987377,0.09905613962791698,0.08728119316592373,0.01177494646199326,0.08343266423224201,0.08698415152758895,0.011928562326773395,0.45468889470572144,0.45468889470572144,0.06134124887413938,0.0,56.413479955072376,66.63910358805498,1.7053025658242404e-13,66.85975424366268,78.3084391054752,1.7053025658242404e-13,26691.20921281994,22687.52783089695,0.85,0.9130935396193203,0.7587584038121894,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4333126109771963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17097.891078128196,1610.0,0.45468889470572144,0.06134124887413938,6.113110376966115,6.040747573544046
2867.0,-26.99594870924959,5.087694980132163,35.40481727893093,29.930956090707355,6.917902874698419,-23.501133802340846,-39.13558416590092,3.5202806094462824,62.507229543810695,-3.6572687407753435,40.725420449108185,60431.243377874634,12320.900875209632,12320.900875209632,72752.14425308426,108707.5643504109,108707.5643504109,12320.900875209632,121028.46522562053,121028.46522562053,121028.46522562053,147719.0160439719,124757.03146239767,76939.8227701604,53130.23188026363,26690.550818351367,0.0,79820.78269861499,22686.96819559866,1610.0,0.0,0.8910370047486884,2.3379677209086416,0.0014959713701933424,373602.08783090685,1586049.8596321698,4.2452917456660995,1586049.8596321698,4.2452917456660995,0.85,0.0989724992407399,4.698906859688992,1.3140024825138972,1.0,0.0,4.698906859690077,1.275166966262356,1.275572371007054,3.6849345881833546,22567.69072244534,2301.2640119149087,1603.0968420496806,1603.0968420496806,7.685687197447431,5.087694980132163,3.05834425721614,2.029350722916023,6.041145437536292,6.041145437536292,1.7260415535817977,0.0,0.0,0.00031790632186601926,8.692803995113651e-05,0.00023097828191488275,0.0010853454333290204,0.09926610648532658,0.0874967933753941,0.011769313109932487,0.08362423526185736,0.08704189760607403,0.011930601634665876,0.4559063258935073,0.4559063258935073,0.061324582207472715,0.0,58.363373617868376,68.81111581365019,1.1368683772161603e-13,66.16449828458605,77.50887977419029,1.1368683772161603e-13,26690.550818351367,22686.96819559866,0.85,0.9114436340192217,0.7570865798954789,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4334886409727456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17097.390668727225,1610.0,0.4559063258935073,0.061324582207472715,6.113110376966115,6.041145437536292
2868.0,-27.052111011639784,5.09034162702007,35.40693893660646,29.96194192618134,6.969937547290642,-23.652478693276223,-39.27569497665388,3.5512839884227843,58.92716592436199,-3.6919621546644246,40.68656266441348,60821.617990148654,12373.693854451527,12373.693854451527,73195.31184460018,108607.77170577075,108607.77170577075,12373.693854451527,120981.46556022228,120981.46556022228,120981.46556022228,147651.93289139477,124756.53103410201,76880.5263202019,53195.56079322234,26670.467331172502,0.0,79866.02812439484,22669.897231496627,1610.0,0.0,0.891003338100265,2.362482213904174,0.0014959713701933424,373102.7852406767,1584349.5097336061,4.246415659190517,1584349.5097336061,4.246415659190517,0.85,0.09958774497963507,4.698906859688992,1.3139634188590574,1.0,0.0,4.6989068596890045,1.2750277943873327,1.2754308486749204,3.685336806282625,22567.600198401342,2301.254781031376,1603.0968420496806,1603.0968420496806,7.718619068970794,5.09034162702007,3.0525356539085244,2.0378059731115457,6.041857444214607,6.041857444214607,1.726244984061316,0.0,0.0,0.00031609766236795334,8.556977676342498e-05,0.00023052788560452836,0.0010832290630167175,0.09938445347493217,0.08762999448376783,0.01175445899116434,0.0844978748507939,0.08780189995955402,0.011785845020081048,0.4570531323211475,0.4570531323211475,0.06130791554080604,0.0,59.38578635864684,69.51888510977187,1.7053025658242404e-13,62.61912807902644,72.2478464593363,1.7053025658242404e-13,26670.467331172502,22669.897231496627,0.85,0.9164761734563195,0.7615455459412144,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4337077288536162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17096.742003697702,1610.0,0.4570531323211475,0.06130791554080604,6.113110376966115,6.041857444214607
2869.0,-27.1140711646724,5.093949657582399,35.4160305070418,30.19694754565137,7.4727855719779654,-23.81136184462847,-39.40954831251872,3.790942741535678,27.69975293550243,-3.6451591166970556,41.093403168721224,61151.61901176899,12313.07780464095,12313.07780464095,73464.69681640994,107342.16527731027,107342.16527731027,12313.07780464095,119655.24308195122,119655.24308195122,119655.24308195122,146621.40543782673,124734.09295549462,76752.63303695737,53312.733242819166,26966.162355875513,0.0,80278.89559869468,22921.238002494185,1610.0,0.0,0.8898015674001158,2.646920005730534,0.0014959713701933424,373776.49101909174,1602220.5784923367,4.286573973991581,1602220.5784923367,4.286573973991581,0.85,0.10496955125978717,4.698906859688992,1.3136038504773753,1.0,0.0,4.698906859686169,1.2739284752183018,1.2743286539018333,3.6885170173182464,22563.54130398487,2300.840888987052,1603.0968420496806,1603.0968420496806,7.680807223659517,5.093949657582399,3.066443428591915,2.0275062289904837,6.042802007659345,6.042802007659345,1.7265148593312414,0.0,0.0,0.0003141132792674992,8.429052110514708e-05,0.0002298227581623521,0.0010799157348417205,0.10098729879840627,0.08906919004310176,0.011918108755304508,0.09454354674941323,0.09194003713746757,0.013029514122319607,0.4580560562111001,0.4580560562111001,0.06129124887413938,0.0,53.294588895624315,64.16599820104346,1.7053025658242404e-13,31.344912052199504,43.05313244939089,1.7053025658242404e-13,26966.162355875513,22921.238002494185,0.85,0.9151184289287165,0.7617396646493391,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4340364922166646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17095.717020616175,1610.0,0.4580560562111001,0.06129124887413938,6.113110376966115,6.042802007659345
2870.0,-27.17111974373214,5.097199045254325,35.42432548934412,30.174973687995248,7.4552149602507845,-23.84799168467141,-39.4479017710313,3.767224506464129,31.325756844988632,-3.6435105443068996,41.019947783344776,61043.69649371529,12315.65186259412,12315.65186259412,73359.3483563094,107321.00487618402,107321.00487618402,12315.65186259412,119636.65673877814,119636.65673877814,119636.65673877814,146559.88130749756,124741.9135288081,76741.10978241518,53334.226384881025,26923.22456871942,0.0,80257.45095360045,22884.740883411505,1610.0,0.0,0.8900687379778963,2.610467805082922,0.0014959713701933424,373800.23874393495,1598982.7345695032,4.277639682474513,1598982.7345695032,4.277639682474513,0.85,0.10413375688655234,4.698906859688992,1.3136559912143273,1.0,0.0,4.698906859689835,1.274041308532716,1.2744392076886062,3.6881903500449407,22564.955992020827,2300.985147019709,1603.0968420496806,1603.0968420496806,7.682412902047535,5.097199045254325,3.0696846780271474,2.027514367227178,6.044040999590681,6.044040999590681,1.726868857025909,0.0,0.0,0.00031229634334874933,8.392724328351232e-05,0.000228369100065237,0.001073085130837544,0.10081690334766562,0.08893367011103331,0.011883233236632307,0.09326953180424032,0.0911060826155291,0.013027674271023233,0.4585766661073392,0.4585766661073392,0.061274582207472714,0.0,49.53138474785368,60.79331288239109,1.7053025658242404e-13,34.96926738929551,47.37620295919481,1.7053025658242404e-13,26923.22456871942,22884.740883411505,0.85,0.9140503153871773,0.7605984960699377,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4343993596574747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17094.574015183367,1610.0,0.4585766661073392,0.061274582207472714,6.113110376966115,6.044040999590681
