time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2871.0,-27.228718870501538,5.100147303481748,35.43760507735101,30.30272527774798,7.670052239142394,-23.92391587383447,-39.51236520716918,3.8970161099799703,15.009620433991245,-3.6220943035649316,41.210232500595176,61059.67312954786,12289.922066927367,12289.922066927367,73349.59519647523,106909.27853894925,106909.27853894925,12289.922066927367,119199.20060587661,119199.20060587661,119199.20060587661,146252.20171545135,124731.85608248683,76670.47187567316,53401.53800757074,27053.00110957474,0.0,80454.53911714548,22995.05094313853,1610.0,0.0,0.8895031260820447,2.788751602048369,0.0014959713701933424,374108.84766966826,1607380.5033204257,4.296558376881039,1607380.5033204257,4.296558376881039,0.85,0.10751777899268901,4.698906859688992,1.3134677458507944,1.0,0.0,4.698906859689972,1.2734481769669472,1.2738435671600004,3.6899081915376235,22563.136669010528,2300.799627702684,1603.0968420496806,1603.0968420496806,7.666362845062919,5.100147303481748,3.0772492925882333,2.0228980108935146,6.045177814301017,6.045177814301017,1.7271936612288619,0.0,0.0,0.0003104716916294668,8.331991456785952e-05,0.00022715177706160726,0.001067365043425331,0.1015283463040372,0.08956990863979578,0.011958437664241423,0.09957612443343468,0.0937610560632864,0.013756722929402604,0.4588279884471329,0.4588279884471329,0.06125791554080605,0.0,43.01622201925386,54.899919708630705,1.7053025658242404e-13,18.631714737556194,31.711033732028284,1.7053025658242404e-13,27053.00110957474,22995.05094313853,0.85,0.9116899556117632,0.7589338500919406,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4347336154537733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,17093.527339610715,1610.0,0.4588279884471329,0.06125791554080605,6.113110376966115,6.045177814301017
2872.0,-27.286776985626783,5.103235709646561,35.448231666940245,30.29814837444576,7.65529000557448,-23.970606008776734,-39.558784815575905,3.8912124640628405,20.687085210209318,-3.618256201696665,41.13399331211152,60985.8760861796,12289.135273655127,12289.135273655127,73275.01135983472,106957.02863690961,106957.02863690961,12289.135273655127,119246.16391056473,119246.16391056473,119246.16391056473,146254.73505619762,124737.22859006016,76650.32040141252,53429.897987386255,27008.57114563289,0.0,80438.46913301914,22957.285473787957,1610.0,0.0,0.889791223116534,2.724531651016972,0.0014959713701933424,374164.1759695704,1604011.8765046468,4.286919965943229,1604011.8765046468,4.286919965943229,0.85,0.10619940796947994,4.698906859688992,1.313490743250586,1.0,0.0,4.698906859688571,1.273478597687245,1.273871667685039,3.6898200474060907,22564.10851875637,2300.8987287969258,1603.0968420496806,1603.0968420496806,7.665872049216028,5.103235709646561,3.0808189462864326,2.022416763360128,6.046229203941712,6.046229203941712,1.7274940582690606,0.0,0.0,0.0003086424349380628,8.288510062637673e-05,0.00022575733431168607,0.0010608126868222828,0.10122000634534219,0.08929801365799196,0.011921992687350223,0.097314573320856,0.09245692251845894,0.013742485451020994,0.45870870934168134,0.45870870934168134,0.061241248874139384,0.0,39.11884367046508,51.609819509263616,1.1368683772161603e-13,24.305341411906,38.563843124386835,1.1368683772161603e-13,27008.57114563289,22957.285473787957,0.85,0.9109448768680769,0.7581680350645255,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435071245772876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17092.46773311298,1610.0,0.45870870934168134,0.061241248874139384,6.113110376966115,6.046229203941712
2873.0,-27.342267469988762,5.1075363033014956,35.45270960137617,30.278060340229445,7.6046961212651825,-24.00697951296118,-39.596617583278544,3.8695334490608144,28.419519939171835,-3.6165119682206153,41.0394128437415,60883.76373038939,12293.01898952581,12293.01898952581,73176.78271991521,107100.78313485175,107100.78313485175,12293.01898952581,119393.80212437756,119393.80212437756,119393.80212437756,146342.24867009348,124744.3424771868,76638.45935087831,53450.98125145387,26948.446545715935,0.0,80399.4277971698,22906.179563858543,1610.0,0.0,0.890133234528624,2.642584088940305,0.0014959713701933424,374189.3221510732,1599840.2542838315,4.2754834506953685,1599840.2542838315,4.2754834506953685,0.85,0.10456090221144457,4.698906859688992,1.313538343082182,1.0,0.0,4.698906859687826,1.2735818170869835,1.273972703968153,3.6895210002578613,22565.39537211146,2301.0299513199166,1603.0968420496806,1603.0968420496806,7.66829468256469,5.1075363033014956,3.084847915086564,2.0226883882149314,6.047327785307234,6.047327785307234,1.7278079386592096,0.0,0.0,0.00030690335478446767,8.253227227424779e-05,0.00022437108251021989,0.001054298818723117,0.10082058390329274,0.0889425076452593,0.01187807625803345,0.0944238577671573,0.09098386652249037,0.013577035688954207,0.45844695325836426,0.45844695325836426,0.06122458220747271,0.0,37.66093169348454,50.69325741626403,1.7053025658242404e-13,32.03603190739244,47.03936811568434,1.7053025658242404e-13,26948.446545715935,22906.179563858543,0.85,0.9101654666563579,0.7572661323409643,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4354117179959422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17091.397011577617,1610.0,0.45844695325836426,0.06122458220747271,6.113110376966115,6.047327785307234
2874.0,-27.38432453114786,5.1087216435347775,35.458878861666506,30.29674580264839,7.610407601414791,-24.01182302017894,-39.602185611706204,3.8876566903712213,28.107219216660667,-3.615716537491521,41.04749435747546,60694.42127370668,12293.944989982,12293.944989982,72988.36626368867,107161.80733428805,107161.80733428805,12293.944989982,119455.75232427006,119455.75232427006,119455.75232427006,146409.06852645843,124746.69530981047,76624.86160796031,53468.704113166845,26953.316202188384,0.0,80422.02031535523,22910.318771860126,1610.0,0.0,0.8901086860473528,2.6458650925680507,0.0014959713701933424,374200.790118323,1600196.38178384,4.276304123456968,1600196.38178384,4.276304123456968,0.85,0.10468702739845405,4.698906859688992,1.3135229971958324,1.0,0.0,4.698906859688243,1.2735011872134394,1.273890378349831,3.6897545969083207,22565.82098338443,2301.073351591464,1603.0968420496806,1603.0968420496806,7.668872314827383,5.1087216435347775,3.0863722905728266,2.022349352961951,6.048797190575883,6.048797190575883,1.7282277687359664,0.0,0.0,0.000305591294035462,8.248046220342005e-05,0.00022311083183204196,0.0010483770181664992,0.10080030243801423,0.08892212038273806,0.011878182055276172,0.09453848610533912,0.09109051608286654,0.013596511315587508,0.45821301683774146,0.45821301683774146,0.06120791554080605,0.0,36.465921065508326,49.90340703999766,1.1368683772161603e-13,31.72293575415216,46.75197134815397,1.1368683772161603e-13,26953.316202188384,22910.318771860126,0.85,0.9075669322591337,0.7546990368522003,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.435737275014357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17090.37579297471,1610.0,0.45821301683774146,0.06120791554080605,6.113110376966115,6.048797190575883
2875.0,-27.43125823952988,5.110535919349212,35.46451574731592,30.287330655287974,7.616787396504376,-24.027854243701036,-39.619996247906215,3.877232169066668,26.96449753152956,-3.614437342917211,41.060286961042095,60539.42909496267,12294.836533360118,12294.836533360118,72834.26562832278,107086.90904878984,107086.90904878984,12294.836533360118,119381.74558214995,119381.74558214995,119381.74558214995,146344.08208535274,124751.12669665726,76615.79787936872,53483.69868587615,26962.336503202787,0.0,80446.03518907895,22917.986027722367,1610.0,0.0,0.8900699214626129,2.6577815551820576,0.0014959713701933424,374219.23323398415,1600760.2349542896,4.277600114565461,1600760.2349542896,4.277600114565461,0.85,0.10487838549958964,4.698906859688992,1.3135490101436154,1.0,0.0,4.698906859689386,1.273552093277184,1.2739394429067397,3.6896071110821,22566.622590850217,2301.155092804395,1603.0968420496806,1603.0968420496806,7.669428453018626,5.110535919349212,3.0882193797547823,2.02231653959443,6.049333995385092,6.049333995385092,1.728381141538598,0.0,0.0,0.00030413319316160997,8.231493743979507e-05,0.0002218182557218149,0.001042303323415483,0.10080218595827797,0.08892195546221236,0.011880230496065616,0.09496013335825738,0.09125009514319017,0.013628290356399472,0.4580084122833606,0.4580084122833606,0.06119124887413938,0.0,35.277690182246545,49.02929798494438,1.1368683772161603e-13,30.57893487444676,45.54375997079683,1.1368683772161603e-13,26962.336503202787,22917.986027722367,0.85,0.9053804262339892,0.7525470826830913,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4359841122043728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,16.0,17089.621840933825,1610.0,0.4580084122833606,0.06119124887413938,6.113110376966115,6.049333995385092
2876.0,-27.473476258023265,5.112252806286926,35.46907883462747,30.2852715010755,7.6217811082963935,-24.049335295322123,-39.64218014208598,3.874267793130368,25.99614698492337,-3.613157713226917,41.073340642136756,60429.9557844216,12295.63932804011,12295.63932804011,72725.59511246171,107053.33529367698,107053.33529367698,12295.63932804011,119348.97462171709,119348.97462171709,119348.97462171709,146320.05467882432,124755.10110124103,76604.23891999382,53500.95797916357,26971.080057107236,0.0,80472.03803627081,22925.41804854115,1610.0,0.0,0.8900302334249384,2.668005664526796,0.0014959713701933424,374237.68333572627,1601335.7501857295,4.278927060237227,1601335.7501857295,4.278927060237227,0.85,0.105069111695412,4.698906859688992,1.3135644203191625,1.0,0.0,4.698906859691231,1.2735683945444565,1.2739540856082108,3.6895598852935945,22567.34153336112,2301.2284045378515,1603.0968420496806,1603.0968420496806,7.669929230425789,5.112252806286926,3.0900477491246434,2.0222050571622825,6.050062504661671,6.050062504661671,1.7285892870461919,0.0,0.0,0.00030282706997051113,8.210919881635435e-05,0.00022071787115415678,0.0010371327188222184,0.10080845144086299,0.0889260625218994,0.011882388918963599,0.09532118100479577,0.0914075263730785,0.013661585322333502,0.45782163496187595,0.45782163496187595,0.06117458220747271,0.0,34.13197740262325,48.13057662679671,1.7053025658242404e-13,29.60930469815031,44.547328975984215,1.7053025658242404e-13,26971.080057107236,22925.41804854115,0.85,0.9037374582172558,0.7509435234781089,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4362596653839452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17088.768791491533,1610.0,0.45782163496187595,0.06117458220747271,6.113110376966115,6.050062504661671
2877.0,-27.5253204921716,5.11620427170657,35.472614020326674,30.26562100220474,7.572050811364114,-24.130689777889316,-39.721056435350306,3.853357902399562,31.01313734886179,-3.611651158415497,41.0193777209943,60545.87733434741,12299.264528826925,12299.264528826925,72845.14186317433,107195.10360748995,107195.10360748995,12299.264528826925,119494.36813631687,119494.36813631687,119494.36813631687,146429.19884151057,124760.68135241186,76580.71838919233,53533.29218135503,26934.830705193694,0.0,80468.12288654872,22894.60609941464,1610.0,0.0,0.8902277362101538,2.6169143088658817,0.0014959713701933424,374259.4062286043,1598957.626102377,4.272324488020229,1598957.626102377,4.272324488020229,0.85,0.10407921890154545,4.698906859688992,1.3136067352490501,1.0,0.0,4.698906859690007,1.2736677998041916,1.2740514869833979,3.6892719282150197,22568.350962497905,2301.3313376635147,1603.0968420496806,1603.0968420496806,7.672190603969612,5.11620427170657,3.0936377287602532,2.0225665429463167,6.050764658753463,6.050764658753463,1.7287899025009896,0.0,0.0,0.0003012301992377142,8.138152505771509e-05,0.00021984867417999913,0.0010330484431979282,0.10057422261401607,0.08871830315037632,0.011855919463639746,0.09351656168473606,0.09053733591144522,0.013541882990100224,0.4576470435409506,0.4576470435409506,0.061157915540806046,0.0,34.22236882648315,48.49086133312477,1.7053025658242404e-13,34.62478850727729,49.937338270165526,1.7053025658242404e-13,26934.830705193694,22894.60609941464,0.85,0.905267070363727,0.7524206500965668,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4365076173836369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17088.008648579733,1610.0,0.4576470435409506,0.061157915540806046,6.113110376966115,6.050764658753463
2878.0,-27.56923581106561,5.117232518321949,35.47922481314315,30.269398970436328,7.591065468237239,-24.14549933681602,-39.73680592663584,3.856298095269886,28.661277568384037,-3.609531606406578,41.0504927251458,60396.62977648368,12298.079837558773,12298.079837558773,72694.70961404245,107122.86469431213,107122.86469431213,12298.079837558773,119420.9445318709,119420.9445318709,119420.9445318709,146376.74531371935,124764.32764937269,76568.91419118208,53550.459397989565,26955.80078184846,0.0,80506.26017983802,22912.430664571188,1610.0,0.0,0.8901286027663163,2.6408556381119936,0.0014959713701933424,374289.96955181693,1600328.5258696815,4.2756382913118145,1600328.5258696815,4.2756382913118145,0.85,0.10453763189514301,4.698906859688992,1.3136139609152453,1.0,0.0,4.698906859689893,1.2736570371509321,1.2740390059153153,3.6893031032907153,22569.010552591782,2301.3985971347793,1603.0968420496806,1603.0968420496806,7.671451602284211,5.117232518321949,3.095321634936494,2.0219108833854555,6.052143772165534,6.052143772165534,1.7291839349044384,0.0,0.0,0.00029988361748209625,8.123694392739944e-05,0.0002186466735546968,0.0010274003542143444,0.10066377448380581,0.08879811413736335,0.011865660346442458,0.09436160637974497,0.09093156832011323,0.01360606357502978,0.4575579813941454,0.4575579813941454,0.06114124887413938,0.0,33.8266902523809,48.28208501138931,1.1368683772161603e-13,32.2708091747906,47.45319190165003,1.1368683772161603e-13,26955.80078184846,22912.430664571188,0.85,0.9029696504551842,0.750210351860431,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.436812215865705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17087.054253213693,1610.0,0.4575579813941454,0.06114124887413938,6.113110376966115,6.052143772165534
2879.0,-27.622853179228613,5.132381171557741,35.47947454864228,31.293157359492056,8.525097201743447,-24.01519384299284,-39.550936420541234,4.904527785977524,49.89681033755642,-2.7111052511375617,40.966193921646855,59220.29900423917,11053.448062448875,11053.448062448875,70273.74706668804,107546.36994684569,107546.36994684569,11053.448062448875,118599.81800929457,118599.81800929457,118599.81800929457,145768.27383327216,124648.35821924219,76261.3057007104,53763.391687257536,27168.455823977587,0.0,80931.84751123513,23093.18745038095,1610.0,0.0,0.8947674286595495,2.532359072969648,0.0014959713701933424,387422.2333330566,1596616.4486591718,4.1211275742314015,1596616.4486591718,4.1211275742314015,0.85,0.09950495390563632,4.698906859688992,1.311996700768359,1.0,0.0,4.69890685968857,1.2688588516884232,1.2692373048045442,3.703254190516409,22548.032478636633,2299.2594289218678,1603.0968420496806,1603.0968420496806,6.895059470216541,5.132381171557741,3.3152498186058543,1.8171313529518867,6.052647633680685,6.052647633680685,1.7293278953373385,0.0,0.0,0.0002982470540245851,8.295846914499138e-05,0.00021528858487959373,0.0010116210083034587,0.09926706930244836,0.08756761935731346,0.011699449945134908,0.09095642039296219,0.0876926356165458,0.011812318289090521,0.457503059820738,0.457503059820738,0.061124582207472716,0.0,38.1045521938986,51.62136192292468,-5.684341886080802e-14,52.60791558869397,67.52871896663265,-5.684341886080802e-14,27168.455823977587,23093.18745038095,0.85,0.868307708617828,0.7317304723090385,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4370703252070147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17086.25697230878,1610.0,0.457503059820738,0.061124582207472716,6.113110376966115,6.052647633680685
2880.0,-27.62287155210884,5.148890637082163,35.47915216171305,25.072952499054395,8.51157915306936,-24.002729169743052,-36.08785428861154,4.904522819697649,-2.596516354464427,-2.5965163544643826,40.98266399641684,42341.225879693164,10916.311353473271,10916.311353473271,53257.53723316643,78228.6927382649,78228.6927382649,10916.311353473271,89145.00409173817,89145.00409173817,89145.00409173817,114306.30263450283,95266.85109499337,59441.1970151583,39806.282310927854,25161.29854276466,0.0,64967.58085369252,21387.10376134996,1610.0,0.0,0.8952542133581227,3.6221299892917287,0.0014959713701933424,389122.779657871,1597341.192634292,4.104979909011559,1597341.192634292,4.104979909011559,0.85,0.09939773635076218,4.698906859688992,1.2329545525135477,1.0,0.0,4.6989068596893455,1.2688588754919516,1.2692373279053566,3.703254121044131,17233.119499649758,1757.2891353978941,1603.0968420496806,1603.0968420496806,6.809514601448499,5.148890637082163,3.355715631691159,1.7931750053910038,6.057412864937352,6.057412864937352,1.7306893899821005,0.0,0.0,0.00029824649464092577,0.0001218824253093113,0.00017636406933161449,0.0008287183351849883,0.09921963394076866,0.08753281276510395,0.011686821175664707,0.13016922327045571,0.08765973313721717,0.01173800321354501,0.45769056008465286,0.45769056008465286,0.06110791554080604,0.0,16.467027295272203,26.39906740950778,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,25161.29854276466,21387.10376134996,0.85,0.8197555847600791,0.6517285286494802,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437385576322422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17085.263863172877,1610.0,0.45769056008465286,0.06110791554080604,6.113110376966115,6.057412864937352
2881.0,-27.62287012152888,5.164665359696162,35.47824490874762,31.288006260897987,8.502252866774716,-24.002672096042012,-39.54023594325406,4.89843127865112,51.25868714370614,-2.6190981140703045,40.92193973368275,59168.32684876025,10971.555571636252,10971.555571636252,70139.8824203965,107629.94506041452,107629.94506041452,10971.555571636252,118601.50063205078,118601.50063205078,118601.50063205078,145774.00224362162,124652.82389507884,76268.56081939946,53760.292306310424,27172.50161157084,0.0,80932.79391788127,23096.626369835212,1610.0,0.0,0.8953545405726033,2.529601786164562,0.0014959713701933424,388787.1956404227,1594670.3316216078,4.101653422497147,1594670.3316216078,4.101653422497147,0.85,0.0992302616023231,4.698906859688992,1.3120165903074663,1.0,0.0,4.698906859688888,1.2688866738189937,1.269265134578854,3.7031729914434344,22548.84028874534,2299.3418026283534,1603.0968420496806,1603.0968420496806,6.843975537752471,5.164665359696162,3.36396173944821,1.800703620247952,6.062613855656482,6.062613855656482,1.7321753873304235,0.0,0.0,0.00029824653819655986,8.305859627367284e-05,0.000215187941922887,0.0010111480964238103,0.09876716851855614,0.0871061172654019,0.011661051253154238,0.09091700220957509,0.08750037740893685,0.01172988419338624,0.4563414886699194,0.4563414886699194,0.06109124887413936,0.0,23.730371601098113,34.73605761888422,-5.684341886080802e-14,53.87778525777645,68.94982703588397,-5.684341886080802e-14,27172.50161157084,23096.626369835212,0.85,0.8666435325532462,0.7310797512908747,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4373856843708108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17085.342733330202,1610.0,0.4563414886699194,0.06109124887413936,6.113110376966115,6.062613855656482
2882.0,-27.604910295445546,5.181844209279223,35.46297075264763,31.279752391297393,8.480533043928201,-24.034767174886408,-39.56957281390203,4.890069059773699,54.98840989568686,-2.7127325771620217,40.81687269789759,59402.7794155742,11128.906936896083,11128.906936896083,70531.68635247028,107693.66126725396,107693.66126725396,11128.906936896083,118822.56820415004,118822.56820415004,118822.56820415004,145900.4009967872,124653.46178970051,76266.59295847094,53763.187590255075,27077.832792637182,0.0,80841.02038289225,23016.157873741606,1610.0,0.0,0.8952701275603347,2.4883134620819014,0.0014959713701933424,387398.1251201785,1590057.0930474342,4.104452215802974,1590057.0930474342,4.104452215802974,0.8500000000000001,0.09865333238942706,4.698906859688992,1.3120282645663246,1.0,0.0,4.69890685968895,1.2689237203023895,1.2693028865906248,3.7030648765626544,22548.95567950422,2299.353569211119,1603.0968420496806,1603.0968420496806,6.942130160188538,5.181844209279223,3.3568225473529405,1.8250216619262827,6.067620714706842,6.067620714706842,1.733605918487669,0.0,0.0,0.0002987938072324439,8.278434993064411e-05,0.0002160094573017998,0.0010150083206731234,0.09839346517685023,0.08676676487492106,0.01162670030192916,0.08942461736829739,0.08697687314008062,0.011676459249346426,0.45578227498910784,0.45578227498910784,0.06107458220747269,0.0,30.41064653315715,42.193396567343086,-5.684341886080802e-14,57.70114247284886,72.32667443876574,-5.684341886080802e-14,27077.832792637182,23016.157873741606,0.85,0.8724739744551312,0.7348098667510775,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4373856759577657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17085.421999604416,1610.0,0.45578227498910784,0.06107458220747269,6.113110376966115,6.067620714706842
2883.0,-27.625984247395913,5.191943573120699,35.4571982792092,30.70618004947903,7.83712844920112,-24.0545281366017,-39.62675709100438,4.302637411610007,59.09791457037653,-3.0869408889767547,40.749968402720505,59571.826813257954,11671.97981507237,11671.97981507237,71243.80662833032,108023.3903761191,108023.3903761191,11671.97981507237,119695.37019119147,119695.37019119147,119695.37019119147,146603.3950652576,124718.77904899378,76441.82231293822,53641.06304006172,26908.02487406612,0.0,80549.08791412784,22871.8211429562,1610.0,0.0,0.8937167849317031,2.418268211613838,0.0014959713701933424,381885.4811891487,1587124.7462207698,4.156022746082519,1587124.7462207698,4.156022746082519,0.85,0.09855371353307406,4.698906859688992,1.3129348092852162,1.0,0.0,4.69890685968947,1.2716116385425698,1.2719907915019506,3.695237380081345,22560.77112340577,2300.5584091821133,1603.0968420496806,1603.0968420496806,7.2808950207579874,5.191943573120699,3.279583592163192,1.9123599809575067,6.073077443263893,6.073077443263893,1.7351649837896836,0.0,0.0,0.00029815173896236615,8.225218537225486e-05,0.00021589955359011128,0.0010144918933683651,0.09860613177967364,0.08695766608885024,0.011648465690823407,0.08675655319575457,0.08692055753868752,0.011633155994386534,0.4558071399790777,0.4558071399790777,0.061057915540806015,0.0,36.8739888848487,48.7848839342725,0.0,62.18485545935329,74.46142697437597,0.0,26908.02487406612,22871.8211429562,0.85,0.8844768882334492,0.7395717115601181,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437280063999917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17085.861032449568,1610.0,0.4558071399790777,0.061057915540806015,6.113110376966115,6.073077443263893
2884.0,-27.68657643632783,5.17725386452154,35.45808768799415,28.177017357107275,5.082963029220257,-24.442895416252995,-40.15683919480068,1.71241332596983,62.5890098789302,-4.828490767892345,40.581622398428294,61828.78964320595,14107.569142245444,14107.569142245444,75936.35878545139,109085.83353121504,109085.83353121504,14107.569142245444,123193.40267346048,123193.40267346048,123193.40267346048,149394.29393451143,125006.78092044339,77150.46694060574,53173.68219981961,26200.89126105094,0.0,79374.57346087055,22270.757571893297,1610.0,0.0,0.8856850451499202,2.2311103183206993,0.0014959713701933424,357033.0824195938,1579764.3853082994,4.424700295564551,1579764.3853082994,4.424700295564551,0.85,0.10061161560028187,4.698906859688992,1.3169828483788297,1.0,0.0,4.698906859688033,1.2835987333936618,1.2839790998302156,3.6607288067866164,22612.868685251968,2305.8708820292322,1603.0968420496806,1603.0968420496806,8.80019769997666,5.17725386452154,2.8671163667403654,2.3101374977811746,6.076427158371536,6.076427158371536,1.7361220452490103,0.0,0.0,0.0002963127225218265,7.74675205292454e-05,0.00021884520199258112,0.0010283332208529624,0.10012005459048098,0.08830575661620774,0.011814297974273252,0.07932284168719944,0.08873455378867257,0.011877061811609295,0.4562517111356922,0.4562517111356922,0.061041248874139344,0.0,43.81792456243892,53.881043016665046,3.410605131648481e-13,67.41750064682253,69.55700779830067,51.49211133355584,26200.89126105094,22270.757571893297,0.85,0.9566836768311693,0.7789495671896217,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4374039899262054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,17085.51868726898,1610.0,0.4562517111356922,0.061041248874139344,6.113110376966115,6.076427158371536
2885.0,-27.740526246381886,5.183418051018816,35.45692570078721,30.109288135450356,7.300625171383758,-24.28747572919464,-39.886889106687136,3.6896361887301294,56.87167555445177,-3.3613029477040812,40.75366016336039,60244.70452612431,12046.5794905262,12046.5794905262,72291.2840166505,107737.4496179344,107737.4496179344,12046.5794905262,119784.0291084606,119784.0291084606,119784.0291084606,146590.83573698386,124794.07166300544,76555.29917405284,53598.63609883622,26806.806628523274,0.0,80405.44272735949,22785.78563424478,1609.0,0.0,0.8923810412663913,2.41007932637216,0.0014959713701933424,377882.90508872265,1587286.4457392402,4.200471692061759,1587286.4457392402,4.200471692061759,0.85,0.09903264964072132,4.698906859688992,1.3139065196225423,1.0,0.0,4.698906859690748,1.2744344483922045,1.274810023513925,3.687052610369265,22574.391040510098,2301.947254211183,1603.0968420496806,1603.0968420496806,7.514567538617152,5.183418051018816,3.209435321395216,1.9739827296236006,6.072315668899325,6.072315668899325,1.7349473339712358,0.0,0.0,0.0002946841011601669,7.987103586213947e-05,0.00021481306529802746,0.0010093865860797207,0.09915841569086542,0.08747608408601387,0.011682331604851543,0.08627992288356014,0.08739071291159352,0.011641936729127802,0.45694572496793845,0.45694572496793845,0.0610245822074727,0.0,46.32834550657418,56.33627820457764,1.1368683772161603e-13,60.232978502155845,70.34366496762925,1.1368683772161603e-13,26806.806628523274,22785.78563424478,0.85,0.8990844595157239,0.749261523630973,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4377604162597122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,17084.38395760913,1609.0,0.45694572496793845,0.0610245822074727,6.113110376966115,6.072315668899325
2886.0,-27.793902153312192,5.189825663542789,35.451242641307495,30.102593649085634,7.279084874165971,-24.33130997747346,-39.93045432781798,3.6818249775162353,57.4675224122181,-3.3950385439617,40.74355738270093,60182.023098919795,12103.71377640815,12103.71377640815,72285.73687532794,107807.2545406015,107807.2545406015,12103.71377640815,119910.96831700965,119910.96831700965,119910.96831700965,146716.15966768272,124798.97640450599,76537.63955987635,53623.70760514404,26805.191350673067,0.0,80428.8989558171,22784.412648072106,1610.0,0.0,0.8922525711234127,2.402065107357006,0.0014959713701933424,377393.0258168996,1586843.9724143178,4.204751714686454,1586843.9724143178,4.204751714686454,0.85,0.09901917250443593,4.698906859688992,1.3139307714859023,1.0,0.0,4.69890685968772,1.2744736920532114,1.274847235418962,3.686939078451221,22575.278274583885,2302.0377269081578,1603.0968420496806,1603.0968420496806,7.550207485240024,5.189825663542789,3.2071843693190543,1.9826412942237344,6.074470621600206,6.074470621600206,1.7355630347429158,0.0,0.0,0.0002930809180612914,7.947854292134024e-05,0.00021360237513995119,0.0010036976657909781,0.09930015798636413,0.08762055919309532,0.011679598793268808,0.08603407436463717,0.0874549238165153,0.011564248687920617,0.4576824743304799,0.4576824743304799,0.061007915540806035,0.0,49.29200382428968,59.14101273393737,5.684341886080802e-14,60.86256095617978,70.30053923461804,5.684341886080802e-14,26805.191350673067,22784.412648072106,0.85,0.8987532816411856,0.7482636699027827,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4380779100388679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17083.380277199838,1610.0,0.4576824743304799,0.061007915540806035,6.113110376966115,6.074470621600206
2887.0,-27.846870259028734,5.195630348933273,35.447425151597194,30.09794623302298,7.267344027182346,-24.371018062841003,-39.97004519971085,3.676122903515393,56.81675709172879,-3.420058069111966,40.74117718047916,60102.266888983875,12147.734410611274,12147.734410611274,72250.00129959515,107840.44456674498,107840.44456674498,12147.734410611274,119988.17897735625,119988.17897735625,119988.17897735625,146785.54355193514,124803.59249213379,76520.46920522428,53647.91476323279,26797.364574578893,0.0,80445.27933781168,22777.75988839206,1610.0,0.0,0.8921393799212994,2.404929629702742,0.0014959713701933424,377030.03526716016,1586739.739828018,4.208523436875972,1586739.739828018,4.208523436875972,0.85,0.09920363398928486,4.698906859688992,1.3139514489797874,1.0,0.0,4.698906859688316,1.274503186082091,1.2748747204576136,3.6868537568224915,22576.113293153263,2302.122875105491,1603.0968420496806,1603.0968420496806,7.577667232554379,5.195630348933273,3.2065113437049098,1.9891190052283632,6.076709281463302,6.076709281463302,1.7362026518466576,0.0,0.0,0.00029149792493711723,7.912340340571009e-05,0.00021237452153140713,0.0009979280960470964,0.09947020796313583,0.0877913017747949,0.01167890618834093,0.08612574483458182,0.0876525048308541,0.011551129158430767,0.45847625190076396,0.45847625190076396,0.06099124887413937,0.0,51.51105857974534,61.17772398555201,1.1368683772161603e-13,60.23681516084076,69.27021563946482,1.1368683772161603e-13,26797.364574578893,22777.75988839206,0.85,0.8981260540621369,0.7471198730828947,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4383921567300746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17082.38629565612,1610.0,0.45847625190076396,0.06099124887413937,6.113110376966115,6.076709281463302
2888.0,-27.89127421852082,5.197551281786615,35.45267340988778,30.130499868560605,7.34192923755121,-24.401268149399925,-39.998064016085095,3.70855352083605,49.19464711081616,-3.415494553057992,40.8673242412884,60010.43082454533,12144.526910032173,12144.526910032173,72154.9577345775,107641.6452169417,107641.6452169417,12144.526910032173,119786.17212697388,119786.17212697388,119786.17212697388,146668.99238303147,124803.86858964582,76495.44872533572,53676.02207145566,26882.82025605758,0.0,80558.84232751324,22850.397217648944,1610.0,0.0,0.891721526079838,2.468785960349149,0.0014959713701933424,377096.2236806083,1592271.0379037657,4.22245288579814,1592271.0379037657,4.22245288579814,0.85,0.1005542831051821,4.698906859688992,1.3139125139033423,1.0,0.0,4.69890685968551,1.2743565989079169,1.2747264070674245,3.6872778496347145,22576.1632372982,2302.1279679909244,1603.0968420496806,1603.0968420496806,7.57566641732291,5.197551281786615,3.209633827396077,1.987917454390538,6.078776737662002,6.078776737662002,1.736793353617715,0.0,0.0,0.00029017694751561643,7.887295510884905e-05,0.00021130399240676737,0.0009928977793998298,0.10006923507839474,0.08834077288938347,0.011728462189011269,0.0883711684505134,0.08883157608623844,0.011722707018943648,0.45927092844807843,0.45927092844807843,0.060974582207472705,0.0,51.7188471077136,61.234244285553245,5.684341886080802e-14,52.610141663874174,61.47351769626147,5.684341886080802e-14,26882.82025605758,22850.397217648944,0.85,0.8956801717833828,0.7449266783225605,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4387041307815762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17081.398704533156,1610.0,0.45927092844807843,0.060974582207472705,6.113110376966115,6.078776737662002
2889.0,-27.91014447027568,5.1984149307757415,35.451865391243004,30.11226860051977,7.340779014385875,-24.405048077733877,-40.00394196538252,3.6891680467757095,48.842119680002384,-3.415535554491042,40.866583183375,59942.22451197323,12146.02946924139,12146.02946924139,72088.25398121463,107560.8514941818,107560.8514941818,12146.02946924139,119706.88096342319,119706.88096342319,119706.88096342319,146590.30312381237,124809.19107698274,76498.50429787222,53678.540865678355,26883.422160389175,0.0,80561.96302606753,22850.908836330796,1610.0,0.0,0.8917239137951634,2.471810225743566,0.0014959713701933424,377095.6289626953,1592238.5015154474,4.222373263501715,1592238.5015154474,4.222373263501715,0.85,0.10055642233093552,4.698906859688992,1.3139517270168293,1.0,0.0,4.698906859688422,1.2744469812288304,1.2748161022685502,3.687016352110838,22577.126038726587,2302.226146413565,1603.0968420496806,1603.0968420496806,7.576603702688211,5.1984149307757415,3.2105476499056667,1.9878672808700748,6.079682269654317,6.079682269654317,1.7370520770440905,0.0,0.0,0.00028961724523374687,7.882050770572752e-05,0.00021079673752801936,0.0009905142359704702,0.10019354376909961,0.08846859561986391,0.011724948149235703,0.08847966014133024,0.08883271336699734,0.011723708963938173,0.4599475504001205,0.4599475504001205,0.06095791554080603,0.0,51.826125452116116,61.20159036622755,1.1368683772161603e-13,52.25765523449343,61.07086146428077,1.1368683772161603e-13,26883.422160389175,22850.908836330796,0.85,0.8948174954213683,0.7440511906664644,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4389657618540492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17080.580916202696,1610.0,0.4599475504001205,0.06095791554080603,6.113110376966115,6.079682269654317
2890.0,-27.932462661886593,5.199271917801614,35.45243781065875,30.132173490151786,7.34176067597856,-24.409320348794243,-40.007607790734596,3.709262166539861,49.01597283625745,-3.415447746489395,40.8691964323624,59845.658210784066,12147.261864448412,12147.261864448412,71992.92007523248,107650.10357996283,107650.10357996283,12147.261864448412,119797.36544441125,119797.36544441125,119797.36544441125,146681.61981349406,124808.14472575262,76487.15733691944,53689.985987592416,26884.254369082817,0.0,80574.24035667523,22851.616213720394,1610.0,0.0,0.8917152171603935,2.4703243056325537,0.0014959713701933424,377096.9026017964,1592353.2392979588,4.222663268543043,1592353.2392979588,4.222663268543043,0.85,0.10059945536264889,4.698906859688992,1.3139241266204045,1.0,0.0,4.698906859688527,1.2743558364729612,1.2747240891198972,3.6872800556979217,22576.936760970682,2302.20684545392,1603.0968420496806,1603.0968420496806,7.577372461739253,5.199271917801614,3.211395780896493,1.987876136905121,6.080272055902347,6.080272055902347,1.7372205874006705,0.0,0.0,0.00028895655811674443,7.878781483173715e-05,0.00021016874328500727,0.0009875633495141354,0.10031064940703682,0.08858781248781213,0.011722836919224704,0.08842560851289306,0.088870033367584,0.01172942199506488,0.46052435645350537,0.46052435645350537,0.06094124887413937,0.0,51.94666843342327,61.21949976073813,1.1368683772161603e-13,52.43142058274685,61.29139242158135,1.1368683772161603e-13,26884.254369082817,22851.616213720394,0.85,0.8934979685386283,0.742739341331266,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4390769738562463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17080.27317301859,1610.0,0.46052435645350537,0.06094124887413937,6.113110376966115,6.080272055902347
2891.0,-27.98515604968924,5.205166996626629,35.44883347348605,30.08441022774207,7.299905590159788,-24.520213677014354,-40.115360508766,3.6599331437416707,50.623380923797924,-3.42421556807019,40.80494233237162,60097.58502261461,12168.08532010607,12168.08532010607,72265.67034272068,107621.88685944419,107621.88685944419,12168.08532010607,119789.97217955026,119789.97217955026,119789.97217955026,146635.1101771155,124815.18156165461,76464.13070847532,53723.38983686587,26845.137997565264,0.0,80568.52783443114,22818.367297930472,1610.0,0.0,0.8918968058143117,2.4557523663917626,0.0014959713701933424,376969.7435761455,1589533.8977393582,4.216608692942176,1589533.8977393582,4.216608692942176,0.85,0.10025231909452173,4.698906859688992,1.3140059656696397,1.0,0.0,4.698906859687162,1.2745861175613933,1.2749524554530172,3.686613870139425,22578.209676288076,2302.336646692609,1603.0968420496806,1603.0968420496806,7.590361979971374,5.205166996626629,3.214076090113388,1.9910909065132416,6.080861271873111,6.080861271873111,1.7373889348208889,0.0,0.0,0.00028740217364897635,7.783242694862493e-05,0.00020956974670035142,0.0009847487203535658,0.1001811984134826,0.08848753028401997,0.011693668129462622,0.08792190463162436,0.08854701347498709,0.011705305619534643,0.4610243555263911,0.4610243555263911,0.060924582207472704,0.0,52.361095124071824,61.568230855779916,1.1368683772161603e-13,54.04759649186809,62.93837778045304,1.1368683772161603e-13,26845.137997565264,22818.367297930472,0.85,0.896946640147467,0.7459188673040613,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439208527296454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17079.895727097643,1610.0,0.4610243555263911,0.060924582207472704,6.113110376966115,6.080861271873111
2892.0,-28.007595924995243,5.206167834581541,35.44730020947762,30.057066992763453,7.299045443889664,-24.52332642476036,-40.12144325589759,3.631087322645738,50.06072934803649,-3.4242691513317713,40.805066028310236,60012.155101593635,12170.101746189499,12170.101746189499,72182.25684778314,107496.6635434619,107496.6635434619,12170.101746189499,119666.76528965139,119666.76528965139,119666.76528965139,146513.52591029622,124822.12654986235,76469.97177649515,53724.61641485245,26846.760620644836,0.0,80571.37703549728,22819.74652754811,1610.0,0.0,0.8918961135156971,2.4605268111358685,0.0014959713701933424,376968.9665656202,1589539.3216447446,4.2166317724407385,1589539.3216447446,4.2166317724407385,0.8500000000000001,0.1002586282347886,4.698906859688992,1.3140614917548379,1.0,0.0,4.6989068596873125,1.2747203048122475,1.2750858404146224,3.686225787688453,22579.465976987973,2302.4647537118153,1603.0968420496806,1603.0968420496806,7.5916198117071385,5.206167834581541,3.215437893218581,1.9907299413629604,6.082971740514994,6.082971740514994,1.737991925861427,0.0,0.0,0.0002867425676260395,7.777881507338118e-05,0.0002089637525526583,0.0009819012102960391,0.10026654119469683,0.08857601222783001,0.011690528966866821,0.08809277298161654,0.08855267731022853,0.011705950924560064,0.461482990804306,0.461482990804306,0.06090791554080604,0.0,52.585884084038355,61.71287458309263,1.1368683772161603e-13,53.48499849936826,62.29139127043521,1.1368683772161603e-13,26846.760620644836,22819.74652754811,0.85,0.8958796473837334,0.7448321886710974,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4395192160052424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17078.9090208066,1610.0,0.461482990804306,0.06090791554080604,6.113110376966115,6.082971740514994
2893.0,-28.03024968690979,5.207212762793392,35.445740263889654,30.068833857681625,7.297961250743342,-24.52700578634681,-40.12514896513892,3.64278838333261,50.29828470144656,-3.424336763308701,40.80499661555184,59914.140662636986,12171.83210931491,12171.83210931491,72085.9727719519,107557.23291488843,107557.23291488843,12171.83210931491,119729.06502420334,119729.06502420334,119729.06502420334,146575.10202742286,124822.28402546058,76461.56186268156,53734.13573642114,26846.037003219506,0.0,80580.17273964065,22819.13145273658,1610.0,0.0,0.89189602674282,2.4584995576602697,0.0014959713701933424,376967.9861265765,1589536.2779842052,4.216634665232497,1589536.2779842052,4.216634665232497,0.85,0.10026455435094912,4.698906859688992,1.3140476986998695,1.0,0.0,4.698906859689708,1.2746677788568612,1.2750324523628809,3.686377688077307,22579.49446324286,2302.467658501411,1603.0968420496806,1603.0968420496806,7.5926991994771225,5.207212762793392,3.2164104969847163,1.990802265808676,6.083615604959103,6.083615604959103,1.7381758871311723,0.0,0.0,0.0002860780885651851,7.77461705779195e-05,0.00020833191798726557,0.0009789322785225267,0.10034251768945075,0.08865520757158611,0.011687310117864638,0.08802018387177596,0.0885582146244664,0.011706339726482712,0.4618963862333321,0.4618963862333321,0.060891248874139374,0.0,52.8133780180471,61.881331105050265,1.7053025658242404e-13,53.722621464755264,62.555091067542776,1.7053025658242404e-13,26846.037003219506,22819.13145273658,0.85,0.8945869724661175,0.7435345274851067,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4396515636343683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17078.526636769646,1610.0,0.4618963862333321,0.060891248874139374,6.113110376966115,6.083615604959103
2894.0,-28.055485350124563,5.208165462185962,35.445755088749415,30.07469179518523,7.299389648088213,-24.53132711197315,-40.12994592832399,3.6484258680000803,50.121447008033215,-3.4242388193849336,40.80918199609253,59808.216366018176,12173.202715800902,12173.202715800902,71981.41908181908,107578.00861422901,107578.00861422901,12173.202715800902,119751.21133002991,119751.21133002991,119751.21133002991,146599.8365532742,124823.15471634161,76454.40278817367,53743.05769796438,26848.62522324427,0.0,80591.68292120864,22821.33143975763,1610.0,0.0,0.8918818994645312,2.460012930452838,0.0014959713701933424,376969.4064088285,1589719.809430211,4.21710563882242,1589719.809430211,4.21710563882242,0.85,0.10031926753689947,4.698906859688992,1.314043505615555,1.0,0.0,4.698906859689266,1.2746433309217364,1.2750070560070041,3.686448393599689,22579.651965247256,2302.483719236157,1603.0968420496806,1603.0968420496806,7.593554173705774,5.208165462185962,3.217354619975317,1.9908108422106445,6.084274438027314,6.084274438027314,1.738364125150661,0.0,0.0,0.00028533954678057466,7.770393177225199e-05,0.00020763561500832266,0.00097566041567835,0.10042709451381755,0.08874122855959926,0.011685865954218291,0.08807297118649149,0.08860696860297282,0.01171229893392666,0.46227513085527383,0.46227513085527383,0.06087458220747271,0.0,52.960016827349705,61.980159436244264,5.684341886080802e-14,53.54568582741814,62.37580087849494,5.684341886080802e-14,26848.62522324427,22821.33143975763,0.85,0.8931618806396253,0.7421140023157271,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4397851960846806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17078.139219875127,1610.0,0.46227513085527383,0.06087458220747271,6.113110376966115,6.084274438027314
2895.0,-28.10654716576709,5.213663954073963,35.441725223269366,30.096146778110437,7.272161234931653,-24.612446790179916,-40.20556913511825,3.6699582462482017,52.00330712940041,-3.4464639439621396,40.7751231197512,59913.05246578855,12212.457077448787,12212.457077448787,72125.50954323733,107807.66530571724,107807.66530571724,12212.457077448787,120020.12238316602,120020.12238316602,120020.12238316602,146839.0444672859,124822.44535284892,76417.21659534643,53783.5875083361,26818.92208411986,0.0,80602.50959245596,22796.08377150188,1610.0,0.0,0.8918926010864721,2.441967728775363,0.0014959713701933424,376647.22791143,1588226.772083893,4.2167488684063015,1588226.772083893,4.2167488684063015,0.85,0.10016348712421969,4.698906859688992,1.3140155112417418,1.0,0.0,4.698906859687829,1.2745472330699255,1.2749090328361046,3.686726343103831,22579.523646260142,2302.4706343409975,1603.0968420496806,1603.0968420496806,7.618040755313475,5.213663954073963,3.2166411229068586,1.9970228311671048,6.0849071902820615,6.0849071902820615,1.7385449115091605,0.0,0.0,0.00028385054873258713,7.704084250442597e-05,0.00020680970622816115,0.0009717795472457717,0.10039347122095232,0.08872208382124283,0.011671387399709495,0.08742796892523717,0.08855355646002462,0.011609930664195058,0.46262204302565635,0.46262204302565635,0.06085791554080604,0.0,53.52181968526929,62.34931346672539,1.1368683772161603e-13,55.44977107336257,63.76209850844765,1.1368683772161603e-13,26818.92208411986,22796.08377150188,0.85,0.8948295767454363,0.7433149757832869,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.439934086560395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17077.699323765828,1610.0,0.46262204302565635,0.06085791554080604,6.113110376966115,6.0849071902820615
2896.0,-28.158159011776352,5.218766687770002,35.438310716907885,30.097753728646808,7.274145395584409,-24.642384805861134,-40.235585428867466,3.6707467375099543,51.88282104847758,-3.4675979341766134,40.76457206316742,59794.37625375064,12249.961901093264,12249.961901093264,72044.3381548439,107805.58466255567,107805.58466255567,12249.961901093264,120055.54656364894,120055.54656364894,120055.54656364894,146862.36015207937,124825.96520915061,76400.86933951874,53805.66207736875,26806.81358843044,0.0,80612.47566579918,22785.79155016587,1610.0,0.0,0.8918265539484624,2.440931783220188,0.0014959713701933424,376341.06679985434,1587764.4608974939,4.218950842645877,1587764.4608974939,4.218950842645877,0.85,0.10021079177651673,4.698906859688992,1.3140250881342217,1.0,0.0,4.698906859691342,1.2745466706279778,1.274906561164639,3.6867279700113365,22580.160364106607,2302.535561492111,1603.0968420496806,1603.0968420496806,7.641435988003547,5.218766687770002,3.2162709845261266,2.0024957032438757,6.086912844438585,6.086912844438585,1.7391179555538814,0.0,0.0,0.00028235278445205115,7.677910313381344e-05,0.0002055736813182377,0.0009659715813177859,0.10044213312851069,0.08877544589043378,0.01166668723807691,0.0873844081921278,0.08864149182375189,0.011569299952764848,0.4629599548794357,0.4629599548794357,0.06084124887413937,0.0,53.92713644738535,62.53576342720771,1.1368683772161603e-13,55.35041898265422,63.22038035665446,1.1368683772161603e-13,26806.81358843044,22785.79155016587,0.85,0.8937120161589279,0.7417508984793421,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.440235440512662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17076.74120254745,1610.0,0.4629599548794357,0.06084124887413937,6.113110376966115,6.086912844438585
