time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2897.0,-28.20914866196129,5.223690621631768,35.43427537525444,30.076417070254706,7.248713155363673,-24.701235810548795,-40.29376799063755,3.6480370409468788,51.9122540107827,-3.4836309718443297,40.75869178218703,59815.27751367324,12279.99553933043,12279.99553933043,72095.27305300366,107824.63606759501,107824.63606759501,12279.99553933043,120104.63160692544,120104.63160692544,120104.63160692544,146902.95705537303,124832.11054436056,76384.59293980661,53830.57511617106,26798.325448447587,0.0,80628.90056461864,22778.576631180447,1610.0,0.0,0.8917689997642138,2.4391347608006297,0.0014959713701933424,376108.9316007402,1587506.8512322165,4.220869854049199,1587506.8512322165,4.220869854049199,0.85,0.10024271415266904,4.698906859688992,1.3140711972257124,1.0,0.0,4.69890685968639,1.274654256485205,1.2750123002986296,3.6864167955991385,22581.272013067617,2302.648918138979,1603.0968420496806,1603.0968420496806,7.6601707502770235,5.223690621631768,3.2169102335980244,2.0067803880337434,6.0888082756936805,6.0888082756936805,1.7396595073410517,0.0,0.0,0.0002808802249274723,7.627409629030637e-05,0.00020460612863716594,0.0009614251413875873,0.10049816157727165,0.08883491554221395,0.011663246035057702,0.08731444027213964,0.08869230335689317,0.011550410795775868,0.46327982853570626,0.46327982853570626,0.06082458220747271,0.0,54.24315115091218,62.63995919684777,1.1368683772161603e-13,55.395884982627024,63.01022810418493,1.1368683772161603e-13,26798.325448447587,22778.576631180447,0.85,0.8941616783578011,0.7418590244292779,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4405401619032305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17075.77036032687,1610.0,0.46327982853570626,0.06082458220747271,6.113110376966115,6.0888082756936805
2898.0,-28.260293378116163,5.228355563461948,35.43036068255064,30.055050865653925,7.225677929639237,-24.748307028542115,-40.34107681419698,3.6253159425861283,51.7627188145301,-3.5019385647633245,40.754112754573946,59782.82637935985,12312.86238071803,12312.86238071803,72095.68876007789,107832.22629209493,107832.22629209493,12312.86238071803,120145.08867281296,120145.08867281296,120145.08867281296,146935.28777914715,124838.17076170868,76371.33749398329,53852.036964139326,26790.199106334203,0.0,80642.23607047353,22771.66924038407,1610.0,0.0,0.8916957803383989,2.43861598621405,0.0014959713701933424,375844.0013416841,1587306.2701400912,4.223311438984636,1587306.2701400912,4.223311438984636,0.85,0.10030250141869099,4.698906859688992,1.3141171381762253,1.0,0.0,4.698906859688505,1.2747619071412273,1.2751181072832143,3.6861054863388016,22582.36826479163,2302.7607047046267,1603.0968420496806,1603.0968420496806,7.680672843803438,5.228355563461948,3.216815298246489,2.011540265215459,6.090658273554929,6.090658273554929,1.7401880781585513,0.0,0.0,0.0002794102936494025,7.586573589543586e-05,0.00020354455775396663,0.000956436918682476,0.10055794339134858,0.08889727384683445,0.011660669544514127,0.0872887020432791,0.08876098545779529,0.011541515960895692,0.4635804058463657,0.4635804058463657,0.06080791554080604,0.0,54.466822697230555,62.6511132333103,5.684341886080802e-14,55.26465737929345,62.642546080592126,1.174173903344638,26790.199106334203,22771.66924038407,0.85,0.8940189691301864,0.7413339373069396,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4408413296427338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17074.810262367777,1610.0,0.4635804058463657,0.06080791554080604,6.113110376966115,6.090658273554929
2899.0,-28.320598791656238,5.232548161984008,35.428418013230186,30.016643413715087,7.206627550696091,-24.80400913519794,-40.397831413988,3.585138264893922,51.01323539377745,-3.5138060344040314,40.75458743723191,59749.35383014038,12335.964259828916,12335.964259828916,72085.3180899693,107740.45141686694,107740.45141686694,12335.964259828916,120076.41567669586,120076.41567669586,120076.41567669586,146864.88240488496,124846.13396691404,76359.55520723235,53873.97639964633,26788.46672818911,0.0,80662.44312783543,22770.196718960742,1610.0,0.0,0.8916362560521587,2.4437572538367514,0.0014959713701933424,375672.3446168016,1587327.062391377,4.225296552000664,1587327.062391377,4.225296552000664,0.85,0.10039005814209262,4.698906859688992,1.314190233894624,1.0,0.0,4.698906859688297,1.2749505156719725,1.2753045702409895,3.6855601860064326,22583.808753957863,2302.9075937203697,1603.0968420496806,1603.0968420496806,7.695083625800461,5.232548161984008,3.217822595509979,2.014725566474029,6.092438348709753,6.092438348709753,1.7406966710599294,0.0,0.0,0.00027768617933047215,7.537850885808926e-05,0.0002023076704723829,0.0009506249005503801,0.1006243397468539,0.08896501437319358,0.011659325373660323,0.08746689127765697,0.08884946191540588,0.011540596226686732,0.4638599710125698,0.4638599710125698,0.06079124887413937,0.0,54.49175111421897,62.463572213782584,1.1368683772161603e-13,54.52704142818146,61.679100591763984,1.9757793133729251,26788.46672818911,22770.196718960742,0.85,0.893666436258657,0.7407332522205957,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4411435330450364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17073.845358265407,1610.0,0.4638599710125698,0.06079124887413937,6.113110376966115,6.092438348709753
2900.0,-28.371592096500393,5.236697712442801,35.42486393030433,29.975416603870713,7.17652214676574,-24.85916130111586,-40.453975706454344,3.541952923675414,50.841776152481486,-3.536428518758605,40.74862477967297,59760.56441013255,12374.142156489044,12374.142156489044,72134.7065666216,107687.63174295098,107687.63174295098,12374.142156489044,120061.77389944003,120061.77389944003,120061.77389944003,146840.00036172452,124855.04978412674,76351.07737160944,53893.30268057477,26778.22646228451,0.0,80671.52914285928,22761.492492941834,1610.0,0.0,0.8915467345498935,2.443007919720992,0.0014959713701933424,375345.29241427605,1587065.8984736372,4.228282412349962,1587065.8984736372,4.228282412349962,0.85,0.10040735105178165,4.698906859688992,1.3142696173163138,1.0,0.0,4.698906859691167,1.2751524785826749,1.2755047398708945,3.6849764546682304,22585.42156409799,2303.072054585204,1603.0968420496806,1603.0968420496806,7.718898716479141,5.236697712442801,3.2162825279678744,2.0204151844749267,6.094083708536345,6.094083708536345,1.741166773867527,0.0,0.0,0.0002762359451174573,7.489936932745667e-05,0.00020133657579000062,0.0009460618170859266,0.10067470160154232,0.0890179389291025,0.01165676267243982,0.08743129202894959,0.08887882753008412,0.011528523521697531,0.46411067973250403,0.46411067973250403,0.060774582207472706,0.0,54.48950616915721,62.23415870995257,1.7053025658242404e-13,54.3782046712401,61.251090008868346,3.6740981024875055,26778.22646228451,22761.492492941834,0.85,0.894177999760981,0.7407887893671137,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44150001933454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17072.695230034882,1610.0,0.46411067973250403,0.060774582207472706,6.113110376966115,6.094083708536345
2901.0,-28.422720688411005,5.240527050079797,35.42140073179487,29.92671044720339,7.139294477972827,-24.91308262866401,-40.50939349746329,3.4912613601124103,50.53280501654257,-3.559774133345883,40.743425590352636,59767.62662274953,12412.889188349507,12412.889188349507,72180.51581109903,107633.12643714776,107633.12643714776,12412.889188349507,120046.01562549727,120046.01562549727,120046.01562549727,146814.50766192572,124864.09330722227,76344.90407052693,53910.21026299482,26768.49203642846,0.0,80678.70229942328,22753.21823096419,1610.0,0.0,0.8914509378636241,2.443347993021927,0.0014959713701933424,375008.0199097062,1586838.2008966021,4.231478039532804,1586838.2008966021,4.231478039532804,0.85,0.10045074896495008,4.698906859688992,1.3143587578600275,1.0,0.0,4.698906859690646,1.275389102813124,1.275739583786598,3.6842927772588148,22587.057475355807,2303.2388711084627,1603.0968420496806,1603.0968420496806,7.743068829502961,5.240527050079797,3.2143304234954084,2.026196626584389,6.095723069861387,6.095723069861387,1.7416351628175393,0.0,0.0,0.00027478886815927004,7.442919287201347e-05,0.00020035967528725656,0.0009414714526123489,0.10072376015495954,0.0890691403807617,0.01165461977419784,0.08743406690189869,0.08892901014188201,0.01152173882306807,0.4643356380040282,0.4643356380040282,0.06075791554080605,0.0,54.429541340671506,61.939675713658914,1.7053025658242404e-13,54.09257914988848,60.69445369329054,5.218938509455938,26768.49203642846,22753.21823096419,0.85,0.8946662967286597,0.740810460745063,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4418015888779572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17071.729644201452,1610.0,0.4643356380040282,0.06075791554080605,6.113110376966115,6.095723069861387
2902.0,-28.47368945330169,5.244042696116584,35.41802315878473,29.930679487902694,7.120772995409784,-24.949320475730257,-40.544964792765654,3.4945195162427516,50.87601643055797,-3.583044377692114,40.73904742335181,59679.5820284401,12451.066889906942,12451.066889906942,72130.64891834704,107739.0708840754,107739.0708840754,12451.066889906942,120190.13777398234,120190.13777398234,120190.13777398234,146947.4735008297,124867.119221711,76326.39465593833,53934.138406414066,26757.335726847377,0.0,80691.47413326145,22743.73536782027,1610.0,0.0,0.8913525543792096,2.438205919585235,0.0014959713701933424,374672.072649191,1586646.478988532,4.234760460713932,1586646.478988532,4.234760460713932,0.85,0.10050135782542324,4.698906859688992,1.3143638553889467,1.0,0.0,4.69890685969067,1.2753770246172431,1.2757256712413954,3.6843276685960324,22587.60484251847,2303.294687025485,1603.0968420496806,1603.0968420496806,7.76688379847802,5.244042696116584,3.212130759035425,2.0319119370811594,6.097272749569286,6.097272749569286,1.7420779284483674,0.0,0.0,0.0002733532653222422,7.412883803037489e-05,0.00019922442729186732,0.0009361370280193662,0.10077096842188059,0.08911815896951952,0.011652809452361065,0.0872404309990377,0.08898123410343618,0.011520123721987066,0.464535895425279,0.464535895425279,0.060741248874139384,0.0,54.45238429879424,61.74721838359835,0.7775039327528361,54.45906080825006,60.91013500124075,6.569453768695155,26757.335726847377,22743.73536782027,0.85,0.8939066945192219,0.739602079023611,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4421040785420798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17070.759648340292,1610.0,0.464535895425279,0.060741248874139384,6.113110376966115,6.097272749569286
2903.0,-28.52403436854509,5.247375131443809,35.414739074534396,29.93885694248604,7.114205462453424,-24.983309768227347,-40.5781505285762,3.502092893823296,50.95357205580984,-3.593837823181055,40.73561619841117,59583.26128516488,12471.366066765351,12471.366066765351,72054.62735193023,107808.43512581385,107808.43512581385,12471.366066765351,120279.8011925792,120279.8011925792,120279.8011925792,147031.5059724663,124869.64650344249,76307.28349881957,53958.18111624769,26751.7047798871,0.0,80709.88589613479,22738.949062904034,1610.0,0.0,0.8913118000188979,2.436510876303353,0.0014959713701933424,374516.33019916137,1586496.2363320375,4.236120319475431,1586496.2363320375,4.236120319475431,0.85,0.10055918766824139,4.698906859688992,1.3143621910130612,1.0,0.0,4.6989068596915375,1.27534500364818,1.2756918415967506,3.6844201735589697,22588.062010437716,2303.341305179416,1603.0968420496806,1603.0968420496806,7.77954627545755,5.247375131443809,3.212638233472964,2.0347368979708444,6.098734181207183,6.098734181207183,1.7424954803449093,0.0,0.0,0.0002719420170847147,7.384963715390263e-05,0.0001980923799308121,0.000930817642909011,0.10081305436381417,0.08915434041576867,0.011658713948045504,0.08717579533302479,0.0890300562174277,0.01152913145081369,0.46472238540139843,0.46472238540139843,0.06077175077939305,0.0,54.47625575729256,61.59610435336509,1.996800018639533,54.54740987899089,60.96049731717358,6.925748576537217,26751.7047798871,22738.949062904034,0.85,0.8927608625869826,0.7382399395514241,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4424057423726528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17069.7911500607,1610.0,0.46472238540139843,0.06077175077939305,6.113110376966115,6.098734181207183
2904.0,-28.57469781789959,5.249849894264523,35.41173959155332,29.968292614817642,7.116016797509294,-25.0051108794922,-40.59866642402483,3.531449665681246,49.856376696110715,-3.6647481683574683,40.737332384137595,59424.12972152197,12575.24677983866,12575.24677983866,71999.37650136063,107938.63175610875,107938.63175610875,12575.24677983866,120513.87853594741,120513.87853594741,120513.87853594741,147244.91369473396,124869.69257590831,76284.43428078288,53983.620327917146,26731.035158786548,0.0,80714.65548670369,22721.379884968566,1610.0,0.0,0.8909585154454168,2.4388797958703425,0.0014959713701933424,373494.4007413847,1586571.3814178705,4.247912092573633,1586571.3814178705,4.247912092573633,0.85,0.10096587877025691,4.698906859688992,1.3143264286359773,1.0,0.0,4.698906859689102,1.2752125822514824,1.2755575817060003,3.684802773348365,22588.070344630567,2303.342155030573,1603.0968420496806,1603.0968420496806,7.844346298979828,5.249849894264523,3.198639489593838,2.051210404670685,6.100146203691089,6.100146203691089,1.7428989153403112,0.0,0.0,0.0002705286155647779,7.367751790968438e-05,0.0001968510976550935,0.0009249849731088265,0.10095680974770842,0.08926919373508006,0.01168761601262835,0.08722596577576454,0.08927461973995918,0.011691259030297729,0.46490024127671553,0.46490024127671553,0.06086730793542828,0.0,54.26835174205411,61.359712293189034,2.5369415984498573,53.52112486446816,60.20914584815523,4.584121948078121,26731.035158786548,22721.379884968566,0.85,0.8920235868840604,0.7362247830111973,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.442703831354592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17068.833450610215,1610.0,0.46490024127671553,0.06086730793542828,6.113110376966115,6.100146203691089
2905.0,-28.62419084433004,5.252242251088248,35.40965923283003,29.971589741203957,7.130625218475994,-25.04893749276255,-40.641193301975704,3.5340448770278665,49.29282046455313,-3.66209797851864,40.7406176318709,59377.47688313912,12575.181752530052,12575.181752530052,71952.65863566917,107884.93049092809,107884.93049092809,12575.181752530052,120460.11224345815,120460.11224345815,120460.11224345815,147195.24981964746,124872.69035765821,76264.5027891684,54009.09729832201,26735.13757618933,0.0,80744.23487451134,22724.86693976093,1610.0,0.0,0.8909599763752534,2.443903473517606,0.0014959713701933424,373532.55478626274,1586715.2371152714,4.2478633168217375,1586715.2371152714,4.2478633168217375,0.85,0.10103285261839975,4.698906859688992,1.3143322421377528,1.0,0.0,4.698906859686086,1.2752034375409078,1.2755466820274992,3.6848291977241896,22588.612622773868,2303.3974520120396,1603.0968420496806,1603.0968420496806,7.844305735423775,5.252242251088248,3.2014320459456953,2.0508102051425525,6.101305049027745,6.101305049027745,1.7432300140079273,0.0,0.0,0.00026915440137402,7.332191706376545e-05,0.00019583248431025453,0.000920198603875392,0.10101801030845822,0.08930878743604286,0.011709222872415364,0.08740577975395158,0.08932047494209099,0.011712377676308774,0.46506591559488747,0.46506591559488747,0.06097452011611071,0.0,53.99760942536284,61.02302046431822,2.795529842892904,52.95491844307179,59.68447734858705,3.837814004272161,26735.13757618933,22724.86693976093,0.85,0.8911182172633675,0.7353772931952434,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4430039243116022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17067.86769169586,1610.0,0.46506591559488747,0.06097452011611071,6.113110376966115,6.101305049027745
2906.0,-28.674126749138203,5.254343564419585,35.406892488783875,29.92033363496887,7.08740884535779,-25.108664464951435,-40.7020214368589,3.4808155784287154,48.97528027880651,-3.691950186811009,40.73634544215566,59417.10926842823,12620.551875981357,12620.551875981357,72037.66114440959,107846.68111255256,107846.68111255256,12620.551875981357,120467.23298853391,120467.23298853391,120467.23298853391,147190.79301361047,124881.6916196513,76257.84593555506,54026.495204551386,26723.56002507656,0.0,80750.05522962795,22715.026021315076,1610.0,0.0,0.8908285103994655,2.4436984131150576,0.0014959713701933424,373102.95739007345,1586528.1667455863,4.252252991623691,1586528.1667455863,4.252252991623691,0.85,0.10109764330379549,4.698906859688992,1.314424463068135,1.0,0.0,4.698906859688827,1.2754516409660133,1.2757931920543366,3.684112128414442,22590.240889288314,2303.5634889884227,1603.0968420496806,1603.0968420496806,7.872607284189411,5.254343564419585,3.1965180784981997,2.0578254859213856,6.102443159826676,6.102443159826676,1.7435551885219076,0.0,0.0,0.0002677744077305461,7.281604280080801e-05,0.00019495836492973808,0.0009160911983220961,0.10108612741203765,0.08935539190250323,0.011730735509534415,0.08738554968996386,0.08936419767725753,0.011733445626537956,0.4652156022200023,0.4652156022200023,0.06107433550855183,0.0,53.741701011525834,60.68655532001469,3.1644639187400116,52.667230465617536,59.25503846886909,4.592452865476105,26723.56002507656,22715.026021315076,0.85,0.8921066485906043,0.7358150913886624,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4432971988987982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17066.923691472442,1610.0,0.4652156022200023,0.06107433550855183,6.113110376966115,6.102443159826676
2907.0,-28.72386515514722,5.254861455034066,35.40979030232741,29.901430976483994,7.052064821828422,-25.150434001717827,-40.74411214152349,3.460704483127164,47.95579371081493,-3.7289992490570354,40.75448779902818,59367.220409421156,12673.821310976875,12673.821310976875,72041.04172039803,107924.06539347199,107924.06539347199,12673.821310976875,120597.88670444886,120597.88670444886,120597.88670444886,147320.1723334184,124887.08331807458,76245.55368462716,54046.1440371638,26722.285628969523,0.0,80768.42966613332,22713.942784624094,1610.0,0.0,0.8905826548608351,2.4487785139765044,0.0014959713701933424,372570.33004438743,1587322.69797942,4.260464588767197,1587322.69797942,4.260464588767197,0.85,0.10141381858093476,4.698906859688992,1.3144652097811926,1.0,0.0,4.698906859685844,1.2755471777421468,1.2758870093034056,3.6838361933476684,22591.216210527193,2303.6629440764373,1603.0968420496806,1603.0968420496806,7.905836365301823,5.254861455034066,3.1887071628865105,2.066154292147556,6.103497459766777,6.103497459766777,1.7438564170762219,0.0,0.0,0.00026640635182262703,7.246788890166486e-05,0.00019393846292096217,0.0009112987737768483,0.10124234597806313,0.08947940487263902,0.011762941105424118,0.0875430445386892,0.08962897457987629,0.011784844001058475,0.4653522879816493,0.4653522879816493,0.06117510017633472,0.0,53.34391545989297,60.20030649016496,3.459888317262312,51.68479295987197,58.14969507255324,4.578161331681883,26722.285628969523,22713.942784624094,0.85,0.8919455537044478,0.7350300192144775,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4435932124281876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17065.969169151307,1610.0,0.4653522879816493,0.06117510017633472,6.113110376966115,6.103497459766777
2908.0,-28.77305304824619,5.2566544031362765,35.40711490180037,29.9080325284973,7.0673550813518915,-25.189136642092958,-40.781643440108724,3.4667178106842393,48.69026901431795,-3.7152543340890936,40.73714491997195,59298.16352397874,12657.110638798798,12657.110638798798,71955.27416277754,107882.75722364886,107882.75722364886,12657.110638798798,120539.86786244766,120539.86786244766,120539.86786244766,147256.49047523853,124889.55036441007,76225.97945527555,54070.6343434828,26716.62261279087,0.0,80787.25695627368,22709.12922087224,1610.0,0.0,0.8907112403994502,2.4438556925226687,0.0014959713701933424,372767.86108506116,1586563.1729617019,4.25616942497,1586563.1729617019,4.25616942497,0.8500000000000001,0.10121364361891992,4.698906859688992,1.314465290005319,1.0,0.0,4.698906859688234,1.2755222092889602,1.2758603165144107,3.683908304747118,22591.662482276726,2303.7084511302764,1603.0968420496806,1603.0968420496806,7.895412371105246,5.2566544031362765,3.193420484342744,2.0632339187935327,6.104077596042844,6.104077596042844,1.7440221702979553,0.0,0.0,0.00026505977057510817,7.215874709693892e-05,0.00019290102347816927,0.0009064239424625968,0.10120375188463693,0.0894313819225381,0.011772369962098829,0.08737966962533276,0.08943737122644829,0.011776272392471624,0.4654692618655027,0.4654692618655027,0.061272410633350545,0.0,53.141652697635095,59.956332419317334,3.6211570531031043,52.40552334840703,59.02034322937004,4.292508304161572,26716.62261279087,22709.12922087224,0.85,0.8906760406746268,0.7340039228720693,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443888169766709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17065.01693885929,1610.0,0.4654692618655027,0.061272410633350545,6.113110376966115,6.104077596042844
2909.0,-28.821913824421184,5.258523701711537,35.4043993818981,29.930208844039612,7.079287551508014,-25.23183755217398,-40.821799566596724,3.4886926722609584,48.77296125218021,-3.7085904363329036,40.735171958656615,59243.525356222635,12650.596733614228,12650.596733614228,71894.12208983686,107930.87584337295,107930.87584337295,12650.596733614228,120581.47257698717,120581.47257698717,120581.47257698717,147299.22981612955,124890.19424481921,76200.3942412153,54099.777781782126,26717.757239142386,0.0,80817.53502092451,22710.093653271026,1610.0,0.0,0.8907509185647539,2.4438003459719964,0.0014959713701933424,372863.658888297,1586476.7852422488,4.254844223683188,1586476.7852422488,4.254844223683188,0.85,0.10123185721867363,4.698906859688992,1.3144403441483155,1.0,0.0,4.698906859688077,1.2754236170503757,1.275759999931749,3.684193076615578,22591.778955823473,2303.7203281266766,1603.0968420496806,1603.0968420496806,7.891349045039276,5.258523701711537,3.1966777898849776,2.0618459118265595,6.105043237812067,6.105043237812067,1.744298067946305,0.0,0.0,0.000263728352956803,7.182933559317572e-05,0.0001918990173636273,0.0009017156090575252,0.10122740164799159,0.08944016155359645,0.01178724009439514,0.0873815830980793,0.0894423955627756,0.011789461655898026,0.46558484008328077,0.46558484008328077,0.06135901589448239,0.0,53.000766195389815,59.804234885171866,3.616172961353982,52.48155168851309,59.215147963689674,3.6083778031455154,26717.757239142386,22710.093653271026,0.85,0.8895856829984077,0.7330528621156766,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441799749990054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17064.074079229034,1610.0,0.46558484008328077,0.06135901589448239,6.113110376966115,6.105043237812067
2910.0,-28.87058324168106,5.2600036729251425,35.40347917489383,29.887277574185305,7.063115165911162,-25.278588037110357,-40.870007244497515,3.444019947673753,47.90917238730265,-3.719812975721441,40.7360649751932,59228.833392237444,12668.774238438047,12668.774238438047,71897.60763067548,107804.2232056482,107804.2232056482,12668.774238438047,120472.99744408624,120472.99744408624,120472.99744408624,147189.67747722572,124898.11440468341,76194.72445389694,54114.87772309608,26716.680033139473,0.0,80831.55775623555,22709.178028168553,1610.0,0.0,0.8906926365686465,2.4500719321713804,0.0014959713701933424,372702.33880055125,1586515.8862590375,4.2567907981603765,1586515.8862590375,4.2567907981603765,0.8500000000000001,0.10131079172489404,4.698906859688992,1.314518836862408,1.0,0.0,4.698906859687317,1.2756323172124662,1.275967071115263,3.6835903232344602,22593.211658382934,2303.8664231295024,1603.0968420496806,1603.0968420496806,7.902688038634058,5.2600036729251425,3.1955304563656157,2.0644732165595268,6.106034900220832,6.106034900220832,1.744581400063095,0.0,0.0,0.0002624082751398596,7.14357120510682e-05,0.00019097256308879144,0.000897362286710311,0.10128022766117276,0.08947796379397356,0.011802263867199191,0.08760010058349928,0.08950331991963853,0.011807471805255513,0.46570471296204463,0.46570471296204463,0.06142707850652381,0.0,52.72850792018676,59.50092501271132,3.6125714993534643,51.62898536302407,58.25591287129902,3.5777221921599676,26716.680033139473,22709.178028168553,0.85,0.8894744778703603,0.7327439311618164,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444699505036211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17063.13613324472,1610.0,0.46570471296204463,0.06142707850652381,6.113110376966115,6.106034900220832
2911.0,-28.919115240137888,5.261669022733925,35.40116785774494,29.89586448473858,7.065059785793741,-25.3210584544558,-40.91081904536111,3.4521042858004547,48.022311535057156,-3.7208527559623477,40.735634123833535,59179.16025772637,12672.818111333105,12672.818111333105,71851.97836905948,107835.33505218753,107835.33505218753,12672.818111333105,120508.15316352063,120508.15316352063,120508.15316352063,147223.94776386634,124900.18545239075,76173.64047737347,54140.60552779698,26715.79460034569,0.0,80856.40012814268,22708.425410293836,1610.0,0.0,0.8906890418630364,2.449003478008639,0.0014959713701933424,372687.3950916668,1586497.0212025407,4.256910864431902,1586497.0212025407,4.256910864431902,0.85,0.10131776006771186,4.698906859688992,1.3145151877636092,1.0,0.0,4.698906859687937,1.275597720143307,1.2759307934789101,3.683690230460033,22593.586296698573,2303.9046256059487,1603.0968420496806,1603.0968420496806,7.905210576754645,5.261669022733925,3.1968335071822187,2.0648355155517066,6.1069122310397885,6.1069122310397885,1.744832066011368,0.0,0.0,0.0002610979865413034,7.110403726974041e-05,0.000189993949271563,0.0008927638715315498,0.10131205267699935,0.0894995844612371,0.011812468215762243,0.0875615455865647,0.08950321716540667,0.011814542902305188,0.46581874662271655,0.46581874662271655,0.06148038755610316,0.0,52.529093704465936,59.282673077684365,3.5827990951276547,51.743164291019525,58.40693817379952,3.4618574155774695,26715.79460034569,22708.425410293836,0.85,0.888636870491231,0.7319044647540353,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444758900295725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17062.2003921248,1610.0,0.46581874662271655,0.06148038755610316,6.113110376966115,6.1069122310397885
2912.0,-28.96740346478853,5.263416360380111,35.399077551718264,29.89975494509565,7.078939968638863,-25.362841245181738,-40.95128830578176,3.455390240103615,47.67175493912873,-3.711393723838042,40.7360581576529,59129.133624959766,12662.18054029759,12662.18054029759,71791.31416525735,107787.89244018075,107787.89244018075,12662.18054029759,120450.07298047833,120450.07298047833,120450.07298047833,147170.34196480026,124902.74080962328,76154.29967718045,54164.93459160315,26720.26898432192,0.0,80885.20357592507,22712.22863667363,1610.0,0.0,0.8907340308962628,2.452925658610177,0.0014959713701933424,372823.3574821009,1586515.587748082,4.2554082406820495,1586515.587748082,4.2554082406820495,0.85,0.10133893997470417,4.698906859688992,1.314518871479668,1.0,0.0,4.698906859689674,1.2755852270511383,1.2759166416804217,3.683726308552343,22594.048543283257,2303.951761639628,1603.0968420496806,1603.0968420496806,7.898574938310041,5.263416360380111,3.2006301354697735,2.0627862249103375,6.107847951020313,6.107847951020313,1.7450994145772323,0.0,0.0,0.00025980026216041054,7.077655305271186e-05,0.0001890237091076987,0.000888204803370022,0.10133188526473262,0.08951289101944998,0.011818994245282644,0.08770620888129892,0.08951745760279135,0.011821482371912813,0.4659330668838709,0.4659330668838709,0.061520303650909845,0.0,52.29250553469143,59.0383303075011,3.4366475133126073,51.38314866296679,58.08843757443839,2.8702035257837224,26720.26898432192,22712.22863667363,0.85,0.887570420687246,0.7310253422241388,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450471435925403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17061.26578164766,1610.0,0.4659330668838709,0.061520303650909845,6.113110376966115,6.107847951020313
2913.0,-29.015463065641452,5.264816975268302,35.396795048226025,29.878627485036873,7.040982980429826,-25.41127227378316,-40.99954079193992,3.433074772464446,47.96796945560874,-3.7414967989063586,40.73171125763619,59117.93030824761,12706.878019240672,12706.878019240672,71824.80832748828,107867.1253960603,107867.1253960603,12706.878019240672,120574.00341530098,120574.00341530098,120574.00341530098,147280.84086934876,124908.0547699264,76141.30152329084,54185.28138515062,26706.837454047774,0.0,80892.1188391984,22700.811835940607,1610.0,0.0,0.8906013473810661,2.4474576733160984,0.0014959713701933424,372390.79636266775,1586325.2642101948,4.259840145633697,1586325.2642101948,4.259840145633697,0.85,0.10138096364254542,4.698906859688992,1.3145621952554216,1.0,0.0,4.698906859690201,1.2756907807003368,1.276020582538904,3.6834215083919917,22595.00980222976,2304.04978277289,1603.0968420496806,1603.0968420496806,7.92645689638685,5.264816975268302,3.195075523298308,2.0697414519699944,6.108811179581469,6.108811179581469,1.7453746227375626,0.0,0.0,0.0002585145825524436,7.038790887860241e-05,0.0001881266736738412,0.0008839897174164849,0.10137803956974584,0.08955243566644351,0.011825603903302319,0.08749766136757486,0.08955388052624466,0.011827083116300761,0.46604588808012176,0.46604588808012176,0.06154242519685516,0.0,52.192335896829036,58.90226765101477,3.5872683822667,51.70946625451512,58.27177574664165,4.135912980693206,26706.837454047774,22700.811835940607,0.85,0.8879086041776876,0.7308243516993953,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453340475268603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17060.334437039153,1610.0,0.46604588808012176,0.06154242519685516,6.113110376966115,6.108811179581469
2914.0,-29.063392177965234,5.266423826478835,35.394918345879404,29.878822923079156,7.067823860329731,-25.450183071977428,-41.037569277081616,3.4325930972103076,47.26627764394368,-3.7196007337779857,40.73272150521901,59058.05732576796,12678.475530505713,12678.475530505713,71736.53285627367,107741.01879388746,107741.01879388746,12678.475530505713,120419.49432439318,120419.49432439318,120419.49432439318,147136.40020310844,124910.95794243668,76123.98367910876,54207.74918147547,26716.905878715275,0.0,80924.65506019074,22709.369996907983,1610.0,0.0,0.8907054393795847,2.455605695498069,0.0014959713701933424,372705.38919687294,1586369.4950885915,4.256363178721381,1586369.4950885915,4.256363178721381,0.85,0.10139154014431756,4.698906859688992,1.3145715182879942,1.0,0.0,4.698906859688505,1.2756956192311295,1.2760237940010657,3.6834075377017093,22595.534966210966,2304.1033345955007,1603.0968420496806,1603.0968420496806,7.90873963315611,5.266423826478835,3.201599881849914,2.0648239446289214,6.109672725673374,6.109672725673374,1.745620778763821,0.0,0.0,0.00025723823203847607,7.008300446391058e-05,0.0001871552275745655,0.0008794249826767802,0.10138309063938952,0.08955516542832527,0.01182792521106425,0.08779921728138733,0.08956062996738301,0.011830910176934543,0.4661639161228339,0.4661639161228339,0.06156821786467017,0.0,51.93757922023451,58.63098926217003,3.4755002863937534,50.98587837772169,57.60903979371545,3.0687918770647684,26716.905878715275,22709.369996907983,0.85,0.8864607801283421,0.7297906587533962,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456197006098073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17059.40606291991,1610.0,0.4661639161228339,0.06156821786467017,6.113110376966115,6.109672725673374
2915.0,-29.11185121901424,5.267343018565889,35.397030167722136,29.893342579621844,7.080825578573511,-25.493250825677414,-41.07849419871343,3.4467852836377935,46.508596594221274,-3.720727428537517,40.74769214147106,59009.54422533769,12681.602081963341,12681.602081963341,71691.14630730104,107747.93210871106,107747.93210871106,12681.602081963341,120429.5341906744,120429.5341906744,120429.5341906744,147155.39563220495,124912.20763289463,76100.89410654482,54234.792807055346,26725.86144153055,0.0,80960.6542485859,22716.982225300966,1610.0,0.0,0.8906472408634184,2.4620304332671967,0.0014959713701933424,372689.19627099123,1587025.0519319274,4.2583071036434434,1587025.0519319274,4.2583071036434434,0.85,0.10155661908501522,4.698906859688992,1.3145579648064452,1.0,0.0,4.698906859686342,1.275632796855669,1.2759593167525813,3.6835889381892772,22595.761026637563,2304.126386343712,1603.0968420496806,1603.0968420496806,7.910689952921964,5.267343018565889,3.2023228946054965,2.0650201239603923,6.110598820747332,6.110598820747332,1.7458853773563805,0.0,0.0,0.0002559536722801163,6.97562419320738e-05,0.0001861974303480425,0.0008749243827188803,0.10146358041053262,0.08962662671854663,0.011836953691985999,0.08802317946435942,0.08970724474313714,0.011849374341878076,0.4662778158465144,0.4662778158465144,0.0615811295800274,0.0,51.59671969364848,58.27008136594662,3.2920811594378847,50.22932402275882,56.82398741721363,2.5579415579144893,26725.86144153055,22716.982225300966,0.85,0.8855060148992464,0.7288669387990819,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459046850119528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17058.478700934167,1610.0,0.4662778158465144,0.0615811295800274,6.113110376966115,6.110598820747332
2916.0,-29.15930159136684,5.2690805419906885,35.39522599518425,29.91464581517505,7.093543033185536,-25.534045671027076,-41.11682935673741,3.467925927544517,47.13667722469535,-3.7080893810238016,40.741554084461704,58953.70677719643,12666.408780728867,12666.408780728867,71620.1155579253,107788.23473937168,107788.23473937168,12666.408780728867,120454.64352010054,120454.64352010054,120454.64352010054,147180.20889301773,124912.68623448655,76076.45232819417,54262.48211810265,26725.565372917194,0.0,80988.04749101984,22716.730566979615,1610.0,0.0,0.8907309391291469,2.457845818821651,0.0014959713701933424,372870.86265948106,1586756.244667874,4.255511501623972,1586756.244667874,4.255511501623972,0.85,0.1014512573396563,4.698906859688992,1.3145335502969102,1.0,0.0,4.6989068596882175,1.2755378729166438,1.2758627713390673,3.683863066287852,22595.847602380665,2304.1352146126014,1603.0968420496806,1603.0968420496806,7.901212483541477,5.2690805419906885,3.2067778787151897,2.062302663275499,6.111320150071058,6.111320150071058,1.7460914714488738,0.0,0.0,0.00025470157778688683,6.945143586422299e-05,0.00018525014192266384,0.0008704731626387644,0.10144576377795092,0.08961354978485299,0.011832213993097938,0.0878818278826051,0.0896163541758821,0.011834903163774215,0.4663827945392627,0.4663827945392627,0.061579315192135456,0.0,51.440251373617684,58.113607494597034,3.1389128877900703,50.844766605719144,57.523984394163165,2.550168034490696,26725.565372917194,22716.730566979615,0.85,0.8843294507855214,0.727930955289833,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461929289719688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17057.53912507255,1610.0,0.4663827945392627,0.061579315192135456,6.113110376966115,6.111320150071058
2917.0,-29.206480224117563,5.270987542955949,35.3937380827245,29.919678868632786,7.1218877399064455,-25.573477091758246,-41.154956713411934,3.4724263872124372,46.568876984780104,-3.689636697351183,40.742409157390625,58898.304857123905,12643.313921115183,12643.313921115183,71541.61877823909,107677.88250422737,107677.88250422737,12643.313921115183,120321.19642534255,120321.19642534255,120321.19642534255,147055.1606797853,124914.91520142257,76057.6025532793,54285.902942381406,26733.964254442755,0.0,81019.86719682417,22723.86961627634,1610.0,0.0,0.8908185580325967,2.464555693006494,0.0014959713701933424,373136.2365248037,1586793.6892788494,4.252585340028667,1586793.6892788494,4.252585340028667,0.85,0.10145296442188455,4.698906859688992,1.3145347794843842,1.0,0.0,4.6989068596894805,1.275519661422922,1.275842974336231,3.683915663398765,22596.25080720089,2304.1763300618345,1603.0968420496806,1603.0968420496806,7.8868060802551065,5.270987542955949,3.212771699178009,2.0582158437779405,6.112289874668482,6.112289874668482,1.7463685356195664,0.0,0.0,0.00025346224912146974,6.914950424566856e-05,0.00018431274487580118,0.0008660684212250093,0.10144556553415893,0.08961785596910413,0.011827709565054799,0.08813041197575426,0.08962251940804397,0.01183044501384058,0.4664927981328434,0.4664927981328434,0.061567432860781555,0.0,51.19566463381494,57.86902505248355,2.894048041478584,50.25851368213131,56.94374900479022,1.9505970352176973,26733.964254442755,22723.86961627634,0.85,0.8830132812294142,0.7269612614155533,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464752790899598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17056.618140905786,1610.0,0.4664927981328434,0.061567432860781555,6.113110376966115,6.112289874668482
2918.0,-29.25341281233911,5.272550675139952,35.39209228202265,29.89907426470893,7.0867999388047584,-25.620772755000022,-41.20202923715112,3.450694169647688,46.848122128377895,-3.71911453582735,40.73956111996714,58887.40223240841,12687.37747926808,12687.37747926808,71574.77971167649,107746.0446304689,107746.0446304689,12687.37747926808,120433.42210973697,120433.42210973697,120433.42210973697,147154.9679556076,124919.95760846826,76044.9460954956,54305.5683477474,26721.545845870634,0.0,81027.11419361804,22713.313968990038,1610.0,0.0,0.8906837718834615,2.4592548508129495,0.0014959713701933424,372712.3770338165,1586668.973088869,4.257086887524825,1586668.973088869,4.257086887524825,0.85,0.10148910378253048,4.698906859688992,1.3145765663636855,1.0,0.0,4.698906859686742,1.2756223939241442,1.2759441671580416,3.6836189785238402,22597.162944026924,2304.269342132831,1603.0968420496806,1603.0968420496806,7.914292603213109,5.272550675139952,3.207507560846955,2.0650431142929966,6.113313620862987,6.113313620862987,1.746661034532282,0.0,0.0,0.000252234896829234,6.877841028626221e-05,0.00018345648654297176,0.0008620449430712113,0.10148651363058661,0.08966080831711587,0.011825705313470734,0.08792755239959815,0.08966207732633907,0.011827026456191405,0.4666013720778828,0.4666013720778828,0.0615418311369474,0.0,51.08972907940995,57.72366894958367,3.0270437126831666,50.56723666420527,57.058241689547,3.506617794504848,26721.545845870634,22713.313968990038,0.85,0.8833435625097698,0.7267616873494253,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446756116228091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17055.701018909967,1610.0,0.4666013720778828,0.0615418311369474,6.113110376966115,6.113313620862987
2919.0,-29.30027962893955,5.273964137321515,35.39040389502189,29.878445981908612,7.0672653111831085,-25.664522900278552,-41.24581815032286,3.428947598783094,46.80032556746016,-3.7302434499824053,40.73503965397401,58861.0293642086,12705.314368914256,12705.314368914256,71566.34373312286,107740.63566545465,107740.63566545465,12705.314368914256,120445.95003436891,120445.95003436891,120445.95003436891,147161.55002386402,124924.95720769094,76033.25499522606,54324.11356940542,26715.599989495106,0.0,81039.71355890052,22708.259991070838,1610.0,0.0,0.8906449721077896,2.458578459645173,0.0014959713701933424,372552.45342316484,1586470.992301011,4.258382887359523,1586470.992301011,4.258382887359523,0.85,0.10150655299177881,4.698906859688992,1.314618279063143,1.0,0.0,4.698906859690444,1.2757251940531713,1.2760454365387357,3.683322146174645,22598.067337211593,2304.361564572162,1603.0968420496806,1603.0968420496806,7.925481502832699,5.273964137321515,3.2063137928678294,2.067650344453686,6.114236811643421,6.114236811643421,1.7469248033266918,0.0,0.0,0.0002510147293260848,6.843485700402687e-05,0.00018257987232205795,0.0008579258144952584,0.10150244532730693,0.08967976568786937,0.011822679639437563,0.08789953965960808,0.08968180355300087,0.011824749438777945,0.46671465898037345,0.46671465898037345,0.06152801419396081,0.0,50.98597236678313,57.5684407761982,3.2587614835572367,50.53056901744259,56.91592694397394,4.167937431393,26715.599989495106,22708.259991070838,0.85,0.8831021309213746,0.7263232652152427,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470355917119717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17054.787253385126,1610.0,0.46671465898037345,0.06152801419396081,6.113110376966115,6.114236811643421
2920.0,-29.346997634324065,5.275547170969518,35.388899436072705,29.899506491515808,7.093844219470021,-25.70264122872424,-41.281625361274905,3.449884030615877,46.5574346729756,-3.7140569921506987,40.73698768386902,58796.93095546295,12684.936264667003,12684.936264667003,71481.86722012995,107714.33026189398,107714.33026189398,12684.936264667003,120399.26652656098,120399.26652656098,120399.26652656098,147122.12130441068,124925.26350448924,76009.73558512206,54350.58657707464,26722.854777849716,0.0,81073.44135492435,22714.42656117226,1610.0,0.0,0.8907176767591483,2.4622614021711393,0.0014959713701933424,372785.07222145295,1586556.2881204463,4.255954452966809,1586556.2881204463,4.255954452966809,0.85,0.1015172643310038,4.698906859688992,1.3145936359697954,1.0,0.0,4.698906859691853,1.2756311142639727,1.2759497884158522,3.6835937969420085,22598.122744200136,2304.367214512615,1603.0968420496806,1603.0968420496806,7.912769791529467,5.275547170969518,3.2115104263973597,2.0640367445721584,6.115117457193426,6.115117457193426,1.7471764163409789,0.0,0.0,0.00024980384899400703,6.81551058508329e-05,0.00018164874314317413,0.0008535505252093447,0.10151280755798897,0.08969123829308737,0.011821569264901601,0.0880383990003908,0.08969345896017289,0.011823805370830921,0.4668310204391469,0.4668310204391469,0.06152970288014635,0.0,50.8350493517363,57.388297928415284,3.3076051985664776,50.27149166512629,56.71406253899926,3.5324515413761333,26722.854777849716,22714.42656117226,0.85,0.8816927717080087,0.725230482052205,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473147780898499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17053.873241065485,1610.0,0.4668310204391469,0.06152970288014635,6.113110376966115,6.115117457193426
2921.0,-29.393427416957348,5.277002943524475,35.387482919076206,29.87908503217625,7.076810323612967,-25.74731950718436,-41.32622064845634,3.428365977373924,46.3900184054458,-3.723270119304472,40.73654986457294,58776.773686489025,12700.232810688434,12700.232810688434,71477.00649717746,107698.09152795158,107698.09152795158,12700.232810688434,120398.32433864001,120398.32433864001,120398.32433864001,147118.21208731408,124930.16586914475,75997.81273618373,54369.281258845585,26719.88774867407,0.0,81089.16900751965,22711.90458637296,1610.0,0.0,0.8906739392631726,2.462807654506831,0.0014959713701933424,372652.6545902796,1586537.1176017358,4.257415311709199,1586537.1176017358,4.257415311709199,0.85,0.10154899580210015,4.698906859688992,1.3146347607253126,1.0,0.0,4.698906859688159,1.2757328160548616,1.276049987107616,3.683300139773876,22599.009548318973,2304.4576433663865,1603.0968420496806,1603.0968420496806,7.922311664247446,5.277002943524475,3.210792850260004,2.066210093264471,6.116051612572775,6.116051612572775,1.7474433178779358,0.0,0.0,0.0002486057718138285,6.78081750370993e-05,0.0001807975967767292,0.0008495510677094572,0.10154540544863193,0.08972212731440242,0.011823278134229507,0.0880536063399923,0.08972390116015733,0.011825094641942823,0.46694822656725105,0.46694822656725105,0.06153285618879438,0.0,50.696824406020085,57.20884326465551,3.4471645961476725,50.11328852475026,56.46498168135838,3.9895480338512925,26719.88774867407,22711.90458637296,0.85,0.8814618200187644,0.7248412384277667,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475931800682402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17052.96064770332,1610.0,0.46694822656725105,0.06153285618879438,6.113110376966115,6.116051612572775
2922.0,-29.439734555157305,5.278652273900403,35.38626952754297,29.899875714350514,7.103164486133153,-25.785163317117586,-41.36175820659844,3.4490435375055344,46.11799529297525,-3.7049763761583256,40.73961600795812,58713.569198399215,12676.978231339353,12676.978231339353,71390.54742973857,107671.57743637903,107671.57743637903,12676.978231339353,120348.55566771838,120348.55566771838,120348.55566771838,147077.0497153901,124930.42511119616,75974.54364364412,54395.4238528356,26728.494047671724,0.0,81123.91790050732,22719.219940520965,1610.0,0.0,0.8907530463897553,2.4669611810335135,0.0014959713701933424,372915.6213895818,1586671.376576176,4.254773159311,1586671.376576176,4.254773159311,0.85,0.10156356048331688,4.698906859688992,1.3146102978615093,1.0,0.0,4.698906859689855,1.275639885842188,1.2759555161612812,3.6835684677472553,22599.056443426765,2304.462425336559,1603.0968420496806,1603.0968420496806,7.90780562896679,5.278652273900403,3.216528395973046,2.0621238779273567,6.1169500159118035,6.1169500159118035,1.7477000045462296,0.0,0.0,0.00024741613319947654,6.753287943002043e-05,0.00017988325376945612,0.0008452546550804731,0.10155916621209271,0.08973524715059622,0.011823919061496487,0.08820994265825359,0.08973743705121572,0.011826123432101172,0.4670660300854185,0.4670660300854185,0.06154271717596511,0.0,50.51217619700918,57.00708422028657,3.389740883599302,49.82297166913355,56.25236120944845,3.1933957506297475,26728.494047671724,22719.219940520965,0.85,0.8800184862532645,0.7237516470839981,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478699655142162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17052.052271136756,1610.0,0.4670660300854185,0.06154271717596511,6.113110376966115,6.1169500159118035
