time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2923.0,-29.49624617749932,5.280031273814472,35.385302880954036,29.85757301738488,7.086018699964648,-25.83932682726689,-41.4169016649015,3.4051301372238356,45.50884432603101,-3.7238623416196717,40.738384682944556,58693.339779607624,12705.822996553332,12705.822996553332,71399.16277616096,107552.4708141621,107552.4708141621,12705.822996553332,120258.29381071543,120258.29381071543,120258.29381071543,146981.26069073565,124937.69863595339,75965.3584636965,54413.71130250766,26722.966880020227,0.0,81136.67818252789,22714.521848017193,1610.0,0.0,0.8906645736534748,2.470407906535937,0.0014959713701933424,372644.14401012525,1586617.458812133,4.257728141755053,1586617.458812133,4.257728141755053,0.85,0.10160702740195998,4.698906859688992,1.3146861426299443,1.0,0.0,4.698906859688471,1.2758454034878313,1.2761592413625398,3.6829751056385014,22600.372174133554,2304.5965925299215,1603.0968420496806,1603.0968420496806,7.925798781006881,5.280031273814472,3.213539362901857,2.0664919109126147,6.117909235481083,6.117909235481083,1.7479740672803092,0.0,0.0,0.0002459714444862514,6.710775048509069e-05,0.0001788636940011607,0.0008404638386913669,0.10160046366704593,0.08977377767559844,0.011826685991447497,0.08832441199807431,0.08977836625630857,0.011828661145651414,0.4671828387467705,0.4671828387467705,0.061546087036871186,0.0,50.2677071069329,56.70679615892885,3.5286456317544435,49.23270666765069,55.45253645278001,4.050764414442654,26722.966880020227,22714.521848017193,0.85,0.8799862697797279,0.7233884982026138,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448146120240021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17051.144803887582,1610.0,0.4671828387467705,0.061546087036871186,6.113110376966115,6.117909235481083
2924.0,-29.5421655022132,5.281373835702268,35.38436551603263,29.865683591365837,7.089503511285991,-25.879392096513495,-41.455370479356475,3.4127249705250553,45.48100783653314,-3.7265212909817147,40.739581813050485,58646.36617873961,12711.697813289053,12711.697813289053,71358.06399202866,107574.08625945477,107574.08625945477,12711.697813289053,120285.78407274382,120285.78407274382,120285.78407274382,147008.48049706023,124939.86447145812,75945.99679261966,54437.63075426496,26722.696424316422,0.0,81160.32717858138,22714.291960668957,1610.0,0.0,0.8906472908102976,2.470389247758407,0.0014959713701933424,372605.93523390807,1586669.8792168677,4.258305435260487,1586669.8792168677,4.258305435260487,0.85,0.10163615091973086,4.698906859688992,1.3146833073114976,1.0,0.0,4.698906859688354,1.275812762194921,1.2761251015892814,3.6830693334693927,22600.76395891116,2304.636543458894,1603.0968420496806,1603.0968420496806,7.929463448406635,5.281373835702268,3.2142239171173137,2.067149918584954,6.118789654244994,6.118789654244994,1.7482256154985696,0.0,0.0,0.00024480326874936633,6.681264210780686e-05,0.00017799062664155947,0.000836361376486366,0.10163109996483723,0.08980159984174273,0.011829500123094503,0.08832203101901825,0.08980487284173216,0.01183127807799869,0.46729273958961,0.46729273958961,0.061556136307573193,0.0,50.05739467645748,56.44849078423579,3.654599631400174,49.207529127514874,55.40814976270906,4.154294762212714,26722.696424316422,22714.291960668957,0.85,0.8792234638854488,0.7225989374056723,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484832658393711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17050.031363234826,1610.0,0.46729273958961,0.061556136307573193,6.113110376966115,6.118789654244994
2925.0,-29.587872465004622,5.28265714727011,35.3850475255121,29.871961671765916,7.104471598475431,-25.919121118124497,-41.49355626488102,3.4185745706749624,44.9781180818988,-3.7120503240850216,40.745275663605646,58599.155196981825,12693.313202626125,12693.313202626125,71292.46839960795,107532.81202190559,107532.81202190559,12693.313202626125,120226.12522453172,120226.12522453172,120226.12522453172,146957.98872818061,124941.62042930926,75926.98307999603,54460.70816590358,26731.863503648896,0.0,81192.57166955248,22722.08397810156,1610.0,0.0,0.8906983893977374,2.4762120360975213,0.0014959713701933424,372813.91837538755,1586919.2216990069,4.256598650110302,1586919.2216990069,4.256598650110302,0.85,0.10168950069032551,4.698906859688992,1.314681491828524,1.0,0.0,4.6989068596889965,1.2757881517823848,1.2760990080996895,3.683140381202176,22601.081599634428,2304.668933798436,1603.0968420496806,1603.0968420496806,7.91799526371517,5.28265714727011,3.2187909285292218,2.0638662187408885,6.11966137920417,6.11966137920417,1.74847467977262,0.0,0.0,0.00024364557251444865,6.652089250867251e-05,0.00017712468000577616,0.0008322923738993593,0.10165789700622568,0.08982516888579575,0.011832728120429934,0.08853528812988233,0.08985141906795739,0.01183808162236812,0.4673994609352561,0.4673994609352561,0.061570836030534475,0.0,49.775579842540594,56.13909211623968,3.5826937059564443,48.6901684059838,54.943161952594096,3.3216491799778964,26731.863503648896,22722.08397810156,0.85,0.8780663912181871,0.7217304981479818,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448757328459509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17049.128237890476,1610.0,0.4673994609352561,0.061570836030534475,6.113110376966115,6.11966137920417
2926.0,-29.633322393063157,5.284167476730247,35.38418820686355,29.89227514425295,7.113907253765556,-25.958798932784454,-41.53074837578458,3.438796991763996,45.245592315375575,-3.7106490580043623,40.74507124447765,58548.50337679582,12693.688465811727,12693.688465811727,71242.19184260754,107583.96090890637,107583.96090890637,12693.688465811727,120277.64937471811,120277.64937471811,120277.64937471811,147009.18151984492,124941.78567869349,75903.55663749788,54486.921156884004,26731.532145126796,0.0,81218.4533020108,22721.802323357777,1610.0,0.0,0.8907059940719952,2.4740078518198545,0.0014959713701933424,372834.06282241794,1586910.269358408,4.256344651948441,1586910.269358408,4.256344651948441,0.85,0.10167960957255459,4.698906859688992,1.314657263592817,1.0,0.0,4.698906859689285,1.2756972242960731,1.2760065961993379,3.683402903288308,22601.111492113847,2304.671981983027,1603.0968420496806,1603.0968420496806,7.918229350125783,5.284167476730247,3.2205289276894318,2.0636385490408156,6.1205174679199725,6.1205174679199725,1.7487192765485635,0.0,0.0,0.00024249938934772146,6.623786805993761e-05,0.00017626152128778387,0.0008282364714783849,0.10167610166411002,0.08984240787148327,0.011833693792626748,0.0884572342410746,0.0898441653106961,0.011835444261858492,0.4675003668197707,0.4675003668197707,0.061577336582514186,0.0,49.611529011364496,55.95636947256122,3.55059527688627,48.95624137337995,55.229669097862825,3.4247989254065487,26731.532145126796,22721.802323357777,0.85,0.877167551783995,0.720876857369879,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490302217879665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17048.227836219146,1610.0,0.4675003668197707,0.061577336582514186,6.113110376966115,6.1205174679199725
2927.0,-29.678538132177913,5.285551682218925,35.38330069470711,29.872424352820985,7.096795563016984,-26.00193907793385,-41.57378567671401,3.4179195624664565,45.133771373842364,-3.7198216218109947,40.74254238967383,58527.28804819272,12708.826248193434,12708.826248193434,71236.11429638615,107570.79780724239,107570.79780724239,12708.826248193434,120279.62405543582,120279.62405543582,120279.62405543582,147007.03183560804,124946.37194098874,75892.10801426918,54504.73769635507,26727.407780172205,0.0,81232.14547652728,22718.296613146373,1610.0,0.0,0.8906698096885093,2.4740828065567517,0.0014959713701933424,372702.2145371218,1586799.5237313756,4.257553247173763,1586799.5237313756,4.257553247173763,0.85,0.101701972268685,4.698906859688992,1.314696730566211,1.0,0.0,4.698906859691893,1.2757958515584245,1.2761037988339936,3.6831181524451035,22601.941115485275,2304.756580023278,1603.0968420496806,1603.0968420496806,7.927672187254916,5.285551682218925,3.219764935385959,2.065786746832966,6.121444179219231,6.121444179219231,1.7489840512054946,0.0,0.0,0.00024136404266896037,6.591175326601574e-05,0.00017545228940294463,0.0008244339662236348,0.10169824777514194,0.08986390469196333,0.011834343083178617,0.08845632059028699,0.08986575182937002,0.01183622043931498,0.4676040990817434,0.4676040990817434,0.06157964484853833,0.0,49.46572760208221,55.77885098232298,3.6217723713795635,48.853592995653344,55.04302107304693,3.889993449311305,26727.407780172205,22718.296613146373,0.85,0.8769448828231483,0.7204941800423661,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493016776698868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17047.331060244873,1610.0,0.4676040990817434,0.06157964484853833,6.113110376966115,6.121444179219231
2928.0,-29.72385054630229,5.286363649655523,35.386797073235456,29.884462477080547,7.131562727685314,-26.039260780334857,-41.60932480646295,3.429692948971217,43.74189621085196,-3.70114204277629,40.76014725360016,58469.45954438479,12683.840710454853,12683.840710454853,71153.30025483965,107463.22177711259,107463.22177711259,12683.840710454853,120147.06248756744,120147.06248756744,120147.06248756744,146893.25894927775,124947.36038977414,75871.9836875614,54528.19633579194,26746.196461710293,0.0,81274.39279750222,22734.266992453748,1610.0,0.0,0.8906996906574445,2.4881869715129006,0.0014959713701933424,372970.7571557517,1587570.6111465846,4.2565551874717595,1587570.6111465846,4.2565551874717595,0.85,0.1018774689640317,4.698906859688992,1.314685365115293,1.0,0.0,4.698906859687989,1.2757438665871703,1.2760503560003935,3.683268234915649,22602.11991908634,2304.7748129163724,1603.0968420496806,1603.0968420496806,7.912086392882924,5.286363649655523,3.2249383466425297,2.061425303012993,6.1223353603362,6.1223353603362,1.7492386743817714,0.0,0.0,0.00024023118270619266,6.564357607351679e-05,0.00017458760663267587,0.000820370902422964,0.10176175808827165,0.08992151703574368,0.011840241052527976,0.08896357382451461,0.09002164781419118,0.011855821149840521,0.4677102863492288,0.4677102863492288,0.061584843268608164,0.0,49.05096334630491,55.34331942360683,3.374501425316055,47.44303825362823,53.655293167738876,2.4221162209999534,26746.196461710293,22734.266992453748,0.85,0.8754700934170052,0.7194081374445126,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495718310545949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17046.437460858175,1610.0,0.4677102863492288,0.061584843268608164,6.113110376966115,6.1223353603362
2929.0,-29.769543116504806,5.287293333976172,35.38789767397214,29.84549479968848,7.096153839116247,-26.094949274032867,-41.665218270476885,3.389262626203172,44.0053431579791,-3.7305237804583404,40.75257743054156,58507.938343273934,12726.805177671715,12726.805177671715,71234.74352094565,107446.18727260454,107446.18727260454,12726.805177671715,120172.99245027626,120172.99245027626,120172.99245027626,146904.5645438062,124954.0055509687,75863.21465046203,54545.32322278518,26731.572093529947,0.0,81276.89531631512,22721.836279500454,1610.0,0.0,0.8905818798723307,2.482947157497646,0.0014959713701933424,372548.4257406785,1587239.020634041,4.260490478461659,1587239.020634041,4.260490478461659,0.85,0.10184139080373897,4.698906859688992,1.3147549842717128,1.0,0.0,4.698906859690493,1.275932714147143,1.2762377976052648,3.6827230837402176,22603.321983137415,2304.897389336564,1603.0968420496806,1603.0968420496806,7.938887311012062,5.287293333976172,3.2191287969996445,2.0681645369765276,6.123056223316604,6.123056223316604,1.7494446352333155,0.0,0.0,0.00023909378026611315,6.522384693732089e-05,0.00017386993332879226,0.0008169986224123297,0.10178486143097437,0.08994599717509581,0.011838864255878559,0.08876448531533311,0.08999340878252132,0.01184798202121764,0.46780266648264324,0.46780266648264324,0.06157308208218377,0.0,48.80547469606387,55.03905982104425,3.527765774820921,47.735866938437425,53.73975153982019,4.0883979413176235,26731.572093529947,22721.836279500454,0.85,0.8764451846211987,0.7198594153427185,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498426584081727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17045.540417557473,1610.0,0.46780266648264324,0.06157308208218377,6.113110376966115,6.123056223316604
2930.0,-29.814522433263313,5.288213646819223,35.387016468925516,29.802441677916818,7.058053541850241,-26.129595956671597,-41.70191298527641,3.344654410241012,44.18440147401242,-3.753614055626435,40.74509140482666,58457.465031523156,12760.887961370832,12760.887961370832,71218.35299289398,107422.57326332522,107422.57326332522,12760.887961370832,120183.46122469605,120183.46122469605,120183.46122469605,146902.86053525968,124961.0925612116,75861.50694311487,54555.09513121858,26719.399310563633,0.0,81274.49444178221,22711.48941397909,1610.0,0.0,0.8904946236786209,2.4790856551827307,0.0014959713701933424,372216.7905335376,1586911.1522599556,4.263405608288837,1586911.1522599556,4.263405608288837,0.85,0.10180964898818456,4.698906859688992,1.3148310455353935,1.0,0.0,4.698906859690808,1.2761408530546636,1.276444563563623,3.682122430640275,22604.603974648704,2305.02811608946,1603.0968420496806,1603.0968420496806,7.960147900394515,5.288213646819223,3.21476708908141,2.073446557737813,6.123813950836093,6.123813950836093,1.749661128810312,0.0,0.0,0.00023797897980825302,6.494964125145595e-05,0.00017302933855679707,0.0008130487458719828,0.10180206128920667,0.08996339000644288,0.011838671282763795,0.08861775465129422,0.08996874233340695,0.01184090665477762,0.4678916743864351,0.4678916743864351,0.06157188750453109,0.0,48.646002474085776,54.79777953624608,3.9190227715879473,47.93801552963885,53.767965826444595,5.4486200743202176,26719.399310563633,22711.48941397909,0.85,0.8762694063130525,0.7192596574488306,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501158556637723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17044.63424804954,1610.0,0.4678916743864351,0.06157188750453109,6.113110376966115,6.123813950836093
2931.0,-29.859279377856577,5.2891321014316635,35.38595434182711,29.82239284263926,7.05676961875329,-26.168124504366766,-41.737999313604064,3.3645458758750943,44.55843088412507,-3.7552730939881114,40.74311086167023,58405.23203702252,12764.722049284286,12764.722049284286,71169.95408630681,107522.64766490892,107522.64766490892,12764.722049284286,120287.3697141932,120287.3697141932,120287.3697141932,147004.2278238554,124961.11918763211,75838.65526102691,54580.51547400577,26716.858109662222,0.0,81297.373583668,22709.329393212887,1610.0,0.0,0.8904934322049294,2.475632427515012,0.0014959713701933424,372192.97142632224,1586824.4182018233,4.26344541682444,1586824.4182018233,4.26344541682444,0.85,0.10182168591764557,4.698906859688992,1.3148068508179862,1.0,0.0,4.698906859688494,1.2760513173723338,1.276353597056882,3.682380791209134,22604.608791185427,2305.028607239519,1603.0968420496806,1603.0968420496806,7.962539576189053,5.2891321014316635,3.2153187335836257,2.0738133678480377,6.124570400767039,6.124570400767039,1.7498772573620112,0.0,0.0,0.00023687444561342795,6.468102215658984e-05,0.00017219342345683813,0.000809120858674668,0.10181826957005624,0.0899760202862631,0.011842249283793134,0.08849419667067905,0.08997772392304534,0.011843961994600225,0.4679816024120715,0.4679816024120715,0.06159368661072936,0.0,48.579757103084944,54.67793253303216,4.22764038639599,48.31370397811321,54.193970546967364,5.463352461996976,26716.858109662222,22709.329393212887,0.85,0.8754274701514378,0.7184147465343907,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450384884298513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17043.74084429993,1610.0,0.4679816024120715,0.06159368661072936,6.113110376966115,6.124570400767039
2932.0,-29.903807439701776,5.2899230961242365,35.38499460423357,29.790004749689274,7.039807611186195,-26.21047322902814,-41.781061550695426,3.330879315487647,44.158049724239504,-3.7636815154980754,40.74030316709809,58387.84414508232,12777.902380134217,12777.902380134217,71165.74652521654,107449.57208638992,107449.57208638992,12777.902380134217,120227.47446652413,120227.47446652413,120227.47446652413,146941.1044828468,124966.90418961016,75831.52511664186,54594.86563663144,26713.63001632267,0.0,81308.49565295411,22706.58551387427,1610.0,0.0,0.890461927358423,2.4783235681559406,0.0014959713701933424,372072.2686014995,1586701.4667838262,4.2644980577233795,1586701.4667838262,4.2644980577233795,0.85,0.10184953583064817,4.698906859688992,1.3148656320245942,1.0,0.0,4.69890685969075,1.2762089441574818,1.2765098646846134,3.681925973956468,22605.65525833793,2305.1353171916944,1603.0968420496806,1603.0968420496806,7.970761369473291,5.2899230961242365,3.2142250940168235,2.075698002107413,6.125327823986492,6.125327823986492,1.7500936639961406,0.0,0.0,0.0002357802482839972,6.436182086694508e-05,0.00017141842741705211,0.0008054792244670858,0.10184371206504046,0.0899946706043333,0.011849041460707158,0.0885872601973706,0.08999834327731586,0.01185119255333231,0.46807947263407645,0.46807947263407645,0.06162912804616739,0.0,48.45108427883963,54.49197891646361,4.512233411162185,47.921731239737596,53.72473366015146,5.638656091385883,26713.63001632267,22706.58551387427,0.85,0.8752559736066269,0.7181026247773282,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506526774416608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17042.85039609547,1610.0,0.46807947263407645,0.06162912804616739,6.113110376966115,6.125327823986492
2933.0,-29.948696469584494,5.29038358176909,35.3839358011966,29.74580571698027,7.006341347241944,-26.261411672406524,-41.83285025702787,3.2851352189587093,43.831533922146434,-3.7911920208106067,40.73726193627899,58410.75131064038,12817.567317700215,12817.567317700215,71228.3186283406,107398.66274576641,107398.66274576641,12817.567317700215,120216.23006346663,120216.23006346663,120216.23006346663,146919.63670340428,124973.94754140207,75825.82540193174,54609.02459941148,26703.406639937657,0.0,81312.43123934914,22697.89564394701,1610.0,0.0,0.8903371271218817,2.4784844069264564,0.0014959713701933424,371677.5698942182,1586568.2967277218,4.268668397663247,1586568.2967277218,4.268668397663247,0.8500000000000001,0.10190252861476992,4.698906859688992,1.3149430252285677,1.0,0.0,4.69890685968719,1.2764223827175862,1.276721951537193,3.6813102961142956,22606.929352335086,2305.2652386222703,1603.0968420496806,1603.0968420496806,7.995504065313974,5.29038358176909,3.2084871219086106,2.0818964598604794,6.1260483275544715,6.1260483275544715,1.7502995221584203,0.0,0.0,0.00023468189575348637,6.397986440224797e-05,0.0001707020313512384,0.0008021129460791795,0.10189357044887666,0.09003330406335511,0.011860266385521552,0.08858059284325512,0.09004015272422045,0.01186237589054948,0.4681796062472973,0.4681796062472973,0.06167423159827789,0.0,48.2983778511404,54.25974773072289,4.929104068772631,47.62272594295706,53.25381132172362,6.552905040695919,26703.406639937657,22697.89564394701,0.85,0.8759831374205843,0.7183495859163775,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509191947800304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17041.96304127724,1610.0,0.4681796062472973,0.06167423159827789,6.113110376966115,6.1260483275544715
2934.0,-29.994030183528587,5.2904709563100125,35.38262222959419,29.706510551646375,6.951877845038792,-26.30890269531564,-41.88113578185437,3.244414768252801,44.089558216843216,-3.824191449911406,40.72977226104147,58414.55886166681,12864.428113566191,12864.428113566191,71278.986975233,107470.08337679906,107470.08337679906,12864.428113566191,120334.51149036524,120334.51149036524,120334.51149036524,147022.04692031187,124980.42384835084,75819.40839441592,54623.35050437213,26687.535429946613,0.0,81310.88593431874,22684.40511545462,1610.0,0.0,0.8902008121091309,2.4729563821835265,0.0014959713701933424,371204.5535032019,1586240.3732515725,4.273224448034391,1586240.3732515725,4.273224448034391,0.85,0.10194560957031551,4.698906859688992,1.3150126059213658,1.0,0.0,4.69890685968868,1.2766127007656314,1.2769109042267952,3.6807614845684093,22608.100871812025,2305.3847003627156,1603.0968420496806,1603.0968420496806,8.024735484550046,5.2904709563100125,3.2011752945453003,2.0892956617647123,6.1266704458842085,6.1266704458842085,1.750477270252631,0.0,0.0,0.0002335774483637831,6.362563491189915e-05,0.00016995181345188392,0.0007985877420456413,0.10193652362490475,0.09006309957646241,0.01187342404844234,0.08836949034266348,0.09006881374922497,0.011876795821090542,0.46827861909855,0.46827861909855,0.06173527941546877,0.0,48.23572545512428,54.114224419622815,5.470212108586111,47.9137496667546,53.43948315178068,7.585143785683442,26687.535429946613,22684.40511545462,0.85,0.8766229288512574,0.7184100651523203,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511879672801924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17041.066970797267,1610.0,0.46827861909855,0.06173527941546877,6.113110376966115,6.1266704458842085
2935.0,-30.038513957065863,5.2898331753630545,35.38407171180703,29.655758093018108,6.925974115955015,-26.344964884489055,-41.91958332723004,3.191967436749197,43.12914135088124,-3.8499515341173445,40.732554012926464,58375.2737966685,12900.01952051668,12900.01952051668,71275.29331718518,107352.50859237384,107352.50859237384,12900.01952051668,120252.52811289052,120252.52811289052,120252.52811289052,146934.92651165245,124988.17922744695,75819.86362056762,54631.46178542148,26682.39839876194,0.0,81313.86018418342,22680.038638947648,1610.0,0.0,0.8900638231227814,2.4788832845343807,0.0014959713701933424,370835.6344817049,1586362.1618403492,4.277804003537885,1586362.1618403492,4.277804003537885,0.85,0.10206893105118618,4.698906859688992,1.315100444196724,1.0,0.0,4.698906859687786,1.2768572054243998,1.277154088091402,3.6800566576488687,22609.503766661517,2305.5277558250286,1603.0968420496806,1603.0968420496806,8.046937142002617,5.2898331753630545,3.1949316558685443,2.09490151949451,6.127180776507002,6.127180776507002,1.7506230790020005,0.0,0.0,0.0002324983643662733,6.334487669140188e-05,0.00016915348767487142,0.0007948364835757706,0.1020132562325719,0.09011933314288288,0.011893923089689028,0.08856765297498692,0.09016729725443894,0.011901633796747248,0.46838184079716594,0.46838184079716594,0.061816897626349336,0.0,47.994235424586634,53.773192404082806,5.961809743654101,46.97909288499858,52.337571520501285,7.889612136640153,26682.39839876194,22680.038638947648,0.85,0.8765454395565534,0.7179006588107256,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514594988202418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17040.160495512268,1610.0,0.46838184079716594,0.061816897626349336,6.113110376966115,6.127180776507002
2936.0,-30.06306243011093,5.289656759845262,35.38405978060851,29.631169221270852,6.9248718712968245,-26.35069850652081,-41.92758979098869,3.166348724207321,42.56444504052541,-3.8498784752053257,40.73434436049358,58289.931667995355,12899.7438851702,12899.7438851702,71189.67555316555,107241.46356751487,107241.46356751487,12899.7438851702,120141.20745268508,120141.20745268508,120141.20745268508,146825.98694425984,124992.90570169294,75823.36455948913,54632.82349133757,26684.779491574773,0.0,81317.60298291234,22682.062567838555,1610.0,0.0,0.8900578616510069,2.4839000862135574,0.0014959713701933424,370836.68037695816,1586440.549239996,4.278003318407897,1586440.549239996,4.278003318407897,0.85,0.10208915422478053,4.698906859688992,1.3151460246881477,1.0,0.0,4.69890685968641,1.2769768076080756,1.2772729601248327,3.679711981998001,22610.35875341249,2305.6149402102137,1603.0968420496806,1603.0968420496806,8.046765202704096,5.289656759845262,3.1948997356234803,2.094757024221782,6.127472497515186,6.127472497515186,1.750706427861482,0.0,0.0,0.00023190483788839753,6.328655490423652e-05,0.000168618282984161,0.0007923216065832537,0.10205631857093342,0.09014327593692925,0.011913042634004166,0.0887463031284247,0.09018494853840887,0.011904205686371652,0.46847647169672896,0.46847647169672896,0.06191232925965364,0.0,47.67793097263899,53.360134636565704,6.32669268454498,46.41432351573076,51.70941026512082,7.791990853782238,26684.779491574773,22682.062567838555,0.85,0.8754522138106429,0.7168181246100441,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517260338770537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17039.26953624295,1610.0,0.46847647169672896,0.06191232925965364,6.113110376966115,6.127472497515186
2937.0,-30.10185239253473,5.2888786502997505,35.38595918645494,29.598029131907992,6.919147269160997,-26.389120063417558,-41.9667300657369,3.1321450296480613,41.269022856420406,-3.849368031754887,40.74800318962227,58282.79981769875,12898.037848843693,12898.037848843693,71180.83766654244,107111.79537711231,107111.79537711231,12898.037848843693,120009.83322595601,120009.83322595601,120009.83322595601,146704.77313638874,124997.71284263012,75817.94234211698,54644.1894450146,26694.939910432724,0.0,81339.12935544732,22690.698923867814,1610.0,0.0,0.8900121439886358,2.49553491127291,0.0014959713701933424,370843.98783720355,1587038.6747482945,4.2795318969684555,1587038.6747482945,4.2795318969684555,0.85,0.10224575542777306,4.698906859688992,1.3152027519373228,1.0,0.0,4.6989068596909425,1.2771368164583008,1.2774318118879722,3.67925096131814,22611.228332214243,2305.7036125704744,1603.0968420496806,1603.0968420496806,8.045700989812051,5.2888786502997505,3.1945455805900096,2.094333069709741,6.127902334126258,6.127902334126258,1.750829238321788,0.0,0.0,0.00023096982946902851,6.300215825593627e-05,0.00016796767121309225,0.0007892644424691845,0.10214101261931986,0.09020309764378864,0.011937914975531217,0.0891574194918475,0.09032155392972736,0.011924201498045702,0.4685596330400861,0.4685596330400861,0.06201145200454023,0.0,47.16454473485817,52.75597584330603,6.470921701859652,45.11839088817527,50.34366650382657,7.049690718682143,26694.939910432724,22690.698923867814,0.85,0.8751118708867202,0.7165407385049115,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873161898647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17038.776464701048,1610.0,0.4685596330400861,0.06201145200454023,6.113110376966115,6.127902334126258
2938.0,-30.13643483610281,5.288751273785476,35.38523619513334,29.60688464753332,6.909712327708616,-26.415081110899745,-41.99150725090874,3.1407935397163436,41.687347790272156,-3.8494867304932487,40.7472503876529,58227.70314507667,12898.09060081357,12898.09060081357,71125.79374589025,107198.01598737676,107198.01598737676,12898.09060081357,120096.10658819032,120096.10658819032,120096.10658819032,146789.55431436357,124998.49839866857,75803.53729218498,54661.06789609288,26693.447726173243,0.0,81354.51562226612,22689.430567247255,1610.0,0.0,0.8900142164551796,2.491768150257483,0.0014959713701933424,370842.28854719986,1587005.7048183128,4.279462601300183,1587005.7048183128,4.279462601300183,0.85,0.10223396028937728,4.698906859688992,1.3151945405034353,1.0,0.0,4.698906859689133,1.2770985443017522,1.2773924700027777,3.6793612213050464,22611.370433909942,2305.718102910774,1603.0968420496806,1603.0968420496806,8.045733896102238,5.288751273785476,3.1944944050719117,2.094256868713564,6.128150365679771,6.128150365679771,1.7509001044799344,0.0,0.0,0.0002301391705908772,6.282273669237341e-05,0.0001673164338985038,0.0007862043389843793,0.10216746437828902,0.09021273625403253,0.011954728124256485,0.08902305255772694,0.09030899072771655,0.01192496956166074,0.4686217499044051,0.4686217499044051,0.06210038455595629,0.0,46.83804554990428,52.369562829528206,6.581230015746485,45.53683452076541,50.824775582624625,7.02274903515729,26693.447726173243,22689.430567247255,0.85,0.8742697710368231,0.7157279801828258,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521057024780162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17037.997270372824,1610.0,0.4686217499044051,0.06210038455595629,6.113110376966115,6.128150365679771
2939.0,-30.17884876413386,5.287242829826958,35.39740873819041,29.79804250588643,7.278901157823817,-26.559833234759324,-42.11426783641798,3.3360256846354965,16.464460436782588,-3.817418780433358,41.08111734503732,58605.31716800493,12850.815142604473,12850.815142604473,71456.1323106094,106356.98166773941,106356.98166773941,12850.815142604473,119207.79681034389,119207.79681034389,119207.79681034389,146126.8752503731,124979.02093939063,75697.77919755825,54756.93526870264,26919.07844002921,0.0,81676.01370873186,22881.21667402483,1610.0,0.0,0.8889914756629514,2.7499732023510797,0.0014959713701933424,371301.59497256414,1601678.6864446357,4.313686523654673,1601678.6864446357,4.313686523654673,0.85,0.10709913075820227,4.698906859688992,1.3148964150110265,1.0,0.0,4.6989068596861685,1.2761988422297894,1.2764912654407836,3.681955118748586,22607.84709520998,2305.358822351158,1603.0968420496806,1603.0968420496806,8.016243813551355,5.287242829826958,3.2008128948937733,2.086429934933185,6.128593404848463,6.128593404848463,1.7510266870995608,0.0,0.0,0.0002291241601687448,6.194073041861706e-05,0.00016718342975012774,0.0007855793648792079,0.10338819043425529,0.09127839328822106,0.012109797146034225,0.09813500889621539,0.09410284724089812,0.012996283517304143,0.4686798383235866,0.4686798383235866,0.06217920324926618,0.0,41.24109052752556,47.28908346368428,1.7053025658242404e-13,20.28187921721593,27.373232445676933,1.7053025658242404e-13,26919.07844002921,22881.21667402483,0.85,0.8748729163672461,0.7175340042549055,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523130795628454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17037.30107367359,1610.0,0.4686798383235866,0.06217920324926618,6.113110376966115,6.128593404848463
2940.0,-30.202610099351798,5.287310421263444,35.40210739003306,29.80839143218475,7.277514727948888,-26.562537918314995,-42.11710497094316,3.346195378730928,16.95041879885804,-3.8174625826581634,41.0772482066587,58499.12799176351,12850.979210694011,12850.979210694011,71350.10720245753,106412.2956148744,106412.2956148744,12850.979210694011,119263.27482556841,119263.27482556841,119263.27482556841,146179.75089183525,124979.73631056343,75691.0216909802,54765.23846620359,26916.47606626684,0.0,81681.71453247043,22879.004656326815,1610.0,0.0,0.8890049799504627,2.7444206573129906,0.0014959713701933424,371300.96729319845,1601508.0586383604,4.3132342754543025,1601508.0586383604,4.3132342754543025,0.85,0.10703309396404398,4.698906859688992,1.3148859979631375,1.0,0.0,4.698906859684409,1.2761530655146343,1.2764447548372364,3.6820871936659603,22607.976500945195,2305.372018063783,1603.0968420496806,1603.0968420496806,8.016346158016919,5.287310421263444,3.2008627699065855,2.086447651356859,6.128619609710619,6.128619609710619,1.7510341742030342,0.0,0.0,0.0002285573303305378,6.19204823846685e-05,0.0001666368479458693,0.0007830110278897967,0.10326382139842735,0.09122096146230037,0.012042859936126986,0.09793834957060649,0.09403749018815936,0.012995603775884615,0.46844967301929036,0.46844967301929036,0.06184405106963598,0.0,37.08310932549301,43.37666241571003,1.7053025658242404e-13,20.76788138151619,27.93807043014135,1.7053025658242404e-13,26916.47606626684,22879.004656326815,0.85,0.8735138287785836,0.7161838892168296,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452567496213828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17036.4468334875,1610.0,0.46844967301929036,0.06184405106963598,6.113110376966115,6.128619609710619
2941.0,-30.22518973880039,5.287378404775339,35.40660825726785,29.81884415438401,7.275651858836068,-26.557243881966343,-42.112395354174055,3.3566411686510857,17.463154903911857,-3.8175088089944156,41.07344689291963,58362.55182174216,12851.270705997968,12851.270705997968,71213.82252774014,106470.35565241888,106470.35565241888,12851.270705997968,119321.62635841685,119321.62635841685,119321.62635841685,146235.47694209983,124979.64470840649,75686.0743821385,54770.63369585332,26913.85058368298,0.0,81684.4842795363,22876.77299613053,1610.0,0.0,0.8890182308928456,2.7385938382957096,0.0014959713701933424,371300.304877578,1601340.435248302,4.312790520805747,1601340.435248302,4.312790520805747,0.85,0.10696370429097839,4.698906859688992,1.3148729615425694,1.0,0.0,4.698906859690278,1.276105957683403,1.276396950368901,3.6822231190106023,22607.959930743713,2305.3703283734726,1603.0968420496806,1603.0968420496806,8.016527990640071,5.287378404775339,3.2010533419462126,2.0863250628291263,6.129118737843672,6.129118737843672,1.7511767822410491,0.0,0.0,0.00022801988749965638,6.195409728702048e-05,0.0001660657902126359,0.0007803276807898279,0.10312037816974598,0.09113200579586944,0.011988372373876541,0.09773186838899468,0.09396916266183561,0.012994541629142774,0.4680563799545853,0.4680563799545853,0.06157259599259849,0.0,33.880792346949306,40.380839968209216,2.2737367544323206e-13,21.28066371290629,28.531697652316154,2.2737367544323206e-13,26913.85058368298,22876.77299613053,0.85,0.8718157818568822,0.7144876084669513,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452710063968838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17035.96485311316,1610.0,0.4680563799545853,0.06157259599259849,6.113110376966115,6.129118737843672
2942.0,-30.247952681506558,5.287440378336854,35.41097947601224,29.80865609077739,7.273108235559304,-26.563719534894762,-42.11992680849505,3.345976957809676,17.627708741802167,-3.8175504502183415,41.069757358903416,58284.05119104348,12851.547290660801,12851.547290660801,71135.59848170428,106434.14506714193,106434.14506714193,12851.547290660801,119285.69235780273,119285.69235780273,119285.69235780273,146197.49260932632,124981.76869108349,75684.48038814512,54774.76478104263,26911.800251523597,0.0,81686.56503256623,22875.030213795057,1610.0,0.0,0.8890311075029638,2.7367276902735735,0.0014959713701933424,371299.7081666394,1601177.7535891922,4.312359310744687,1601177.7535891922,4.312359310744687,0.85,0.10689134685336653,4.698906859688992,1.314892475237139,1.0,0.0,4.698906859689073,1.276156284882183,1.2764465990834137,3.682077904841258,22608.344144632043,2305.4095072865907,1603.0968420496806,1603.0968420496806,8.016700522115126,5.287440378336854,3.2012403831210055,2.086199995215849,6.129618096905199,6.129618096905199,1.7513194562586283,0.0,0.0,0.00022747926049583814,6.19003495964682e-05,0.00016557891089936992,0.0007780398802448818,0.1029722104736595,0.09102834369119746,0.011943866782462034,0.09766668598083111,0.09389794811306262,0.012993398740303908,0.46758558338261674,0.46758558338261674,0.061352098597635164,0.0,31.36496106845925,38.03146276908467,1.7053025658242404e-13,21.4452591920205,28.722005861540197,1.7053025658242404e-13,26911.800251523597,22875.030213795057,0.85,0.8708359624785843,0.7135084106891654,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452845566350064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17035.50575399956,1610.0,0.46758558338261674,0.061352098597635164,6.113110376966115,6.129618096905199
2943.0,-30.270020620134552,5.28749864565857,35.41508866277312,29.814135375805222,7.270660670945639,-26.570086903613262,-42.12630093153564,3.3513461909942985,18.07044035016844,-3.817591856790429,41.06640291799967,58203.49374525991,12851.817852759525,12851.817852759525,71055.31159801944,106471.48003011178,106471.48003011178,12851.817852759525,119323.29788287131,119323.29788287131,119323.29788287131,146232.77851832606,124982.16743583241,75678.05895270982,54782.342759025094,26909.480635454744,0.0,81691.82339447984,22873.05854013653,1610.0,0.0,0.8890427963855174,2.7317310179344285,0.0014959713701933424,371299.11481896235,1601029.8579371464,4.311967882599922,1601029.8579371464,4.311967882599922,0.85,0.1068203529883584,4.698906859688992,1.3148871458275244,1.0,0.0,4.6989068596894175,1.2761325765850737,1.276422217950084,3.6821463113677813,22608.416274820338,2305.416862518836,1603.0968420496806,1603.0968420496806,8.01686929675908,5.28749864565857,3.2014240968418193,2.086074548816751,6.130115756270882,6.130115756270882,1.7514616446488236,0.0,0.0,0.00022695626777537276,6.185489482751748e-05,0.0001651013729478553,0.0007757959738887478,0.10282842562968056,0.0909209747831661,0.011907450846514463,0.09748964952053883,0.09382835234986292,0.012992000638495484,0.4670900044682738,0.4670900044682738,0.06117236734833117,0.0,29.451055043224812,36.261313637778414,2.2737367544323206e-13,21.888032206958883,29.233009916834988,2.2737367544323206e-13,26909.480635454744,22873.05854013653,0.85,0.8697971063138353,0.7124763694427819,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529821932100753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17035.042230056053,1610.0,0.4670900044682738,0.06117236734833117,6.113110376966115,6.130115756270882
2944.0,-30.291383283327793,5.287561899505001,35.41888249518323,29.825043340120487,7.268052304087293,-26.576865683744284,-42.13266772041095,3.3622819032669913,18.62524859840596,-3.817637493247172,41.06314997618406,58126.470978572914,12852.10114271454,12852.10114271454,70978.57212128745,106535.21721463212,106535.21721463212,12852.10114271454,119387.31835734667,119387.31835734667,119387.31835734667,146294.33781503924,124981.91949987295,75669.89858978473,54791.134344542465,26907.019457692564,0.0,81698.15380223503,22870.96653903868,1610.0,0.0,0.8890541037855018,2.725503538621748,0.0014959713701933424,371298.4608587682,1600886.4471846255,4.311589236006984,1600886.4471846255,4.311589236006984,0.85,0.10674730718787392,4.698906859688992,1.3148730681417513,1.0,0.0,4.698906859689169,1.2760831433685762,1.2763721287740746,3.682288951239432,22608.37142490698,2305.412289100456,1603.0968420496806,1603.0968420496806,8.01704601094601,5.287561899505001,3.201610365661421,2.08595153384358,6.130612400876828,6.130612400876828,1.751603543107665,0.0,0.0,0.00022645104506431,6.180952318920622e-05,0.00016464152187510377,0.0007736351765285604,0.102694075118718,0.09081664044170587,0.011877434677012133,0.09726864118300325,0.09375706856152707,0.012990238626346852,0.46660817326467957,0.46660817326467957,0.06102524901555464,0.0,28.037693628937518,34.977798500263475,1.7053025658242404e-13,22.442886091653122,29.872041173701916,1.7053025658242404e-13,26907.019457692564,22870.96653903868,0.85,0.8687904048983011,0.7114783905555371,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531146719973362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17034.591870596156,1610.0,0.46660817326467957,0.06102524901555464,6.113110376966115,6.130612400876828
2945.0,-30.31327967392118,5.2876281764562005,35.422595834419084,29.836239921301626,7.265029489331098,-26.57807164257449,-42.133872549142666,3.3735191645665803,19.22742514183767,-3.8176849071526746,41.059728336670155,58021.899697497654,12852.391610430366,12852.391610430366,70874.29130792803,106602.27261707639,106602.27261707639,12852.391610430366,119454.66422750676,119454.66422750676,119454.66422750676,146359.04530423778,124981.60790447403,75663.03001634263,54798.419875701555,26904.381076731028,0.0,81702.80095243259,22868.723915221373,1610.0,0.0,0.8890659999311471,2.718786166161485,0.0014959713701933424,371297.78142908745,1600735.609615081,4.3111908814914335,1600735.609615081,4.3111908814914335,0.85,0.10666657317260511,4.698906859688992,1.3148584211943675,1.0,0.0,4.698906859688725,1.2760323462303615,1.2763206606830468,3.682435538229452,22608.31505943795,2305.406541422193,1603.0968420496806,1603.0968420496806,8.017227202567257,5.2876281764562005,3.201799017565552,2.0858291588906486,6.131110646863265,6.131110646863265,1.75174589910379,0.0,0.0,0.00022593427539038254,6.180094068545753e-05,0.00016413333470492503,0.0007712472523486015,0.10257186896646521,0.09071943775233657,0.011852431214128647,0.09703020776067896,0.09367843873901074,0.012988134433594374,0.4661656825925535,0.4661656825925535,0.06090422101600008,0.0,27.03137985156377,34.09246596506193,2.2737367544323206e-13,23.045110048990352,30.56480411880176,2.2737367544323206e-13,26904.381076731028,22868.723915221373,0.85,0.8674646460308144,0.7101580242185092,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532429388609838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17034.15490455618,1610.0,0.4661656825925535,0.06090422101600008,6.113110376966115,6.131110646863265
2946.0,-30.334258579493856,5.287689847681056,35.426035701543185,29.847717855032556,7.262250701119519,-26.585668289705843,-42.14094097316263,3.385039652402397,19.81641878827844,-3.817727379511607,41.0565948325789,57950.21969595841,12852.668851072052,12852.668851072052,70802.88854703047,106669.50864511744,106669.50864511744,12852.668851072052,119522.1774961895,119522.1774961895,119522.1774961895,146424.0620389018,124981.29269310457,75654.53731201698,54807.5059789862,26901.884542712283,0.0,81709.39052169849,22866.60186130544,1610.0,0.0,0.8890768984934921,2.712257611551662,0.0014959713701933424,371297.1728113894,1600597.4834570582,4.310825938526943,1600597.4834570582,4.310825938526943,0.85,0.10658958070310713,4.698906859688992,1.3148433758737523,1.0,0.0,4.698906859690594,1.2759801998665519,1.276267872046231,3.6825860308650764,22608.258039864664,2305.4007270438597,1603.0968420496806,1603.0968420496806,8.017400143237104,5.287689847681056,3.201985536390145,2.0857043112909115,6.131609910242718,6.131609910242718,1.7518885457836337,0.0,0.0,0.00022544017844463373,6.175061152138092e-05,0.00016368956692325282,0.000769162028875193,0.1024654626154257,0.09063384604121834,0.011831616574207365,0.09679839808287237,0.0936035420084026,0.01298603869470453,0.46577796508005054,0.46577796508005054,0.0608040652830231,0.0,26.346682860240605,33.52123282724165,2.2737367544323206e-13,23.63414616779005,31.24199631399597,2.2737367544323206e-13,26901.884542712283,22866.60186130544,0.85,0.8665208257578213,0.7092234971520114,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533744328312708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17033.706534088516,1610.0,0.46577796508005054,0.0608040652830231,6.113110376966115,6.131609910242718
2947.0,-30.372921666367393,5.287859898585564,35.430137994923555,29.82818823019045,7.234928600337019,-26.651880503074395,-42.20481966678051,3.364815925922499,24.36101976368883,-3.818115264364971,41.00935206109125,58063.14852133978,12853.586294416598,12853.586294416598,70916.73481575638,106706.13247714956,106706.13247714956,12853.586294416598,119559.71877156616,119559.71877156616,119559.71877156616,146430.51355857527,124984.3607103521,75637.3240996,54830.040678613455,26870.794787009112,0.0,81700.83546562257,22840.175568957744,1610.0,0.0,0.8892424044234507,2.6631981688544335,0.0014959713701933424,371291.6145599546,1598516.0933373668,4.305284662116292,1598516.0933373668,4.305284662116292,0.85,0.10557081080667345,4.698906859688992,1.3148776964144786,1.0,0.0,4.698906859691208,1.2760753847321156,1.276361919648737,3.6823113398393983,22608.813023127426,2305.4573195869566,1603.0968420496806,1603.0968420496806,8.017972437636592,5.287859898585564,3.2021760972661455,2.0856838013194188,6.132107894689643,6.132107894689643,1.7520308270541836,0.0,0.0,0.0002245321894962834,6.12974940647715e-05,0.0001632346954315119,0.0007670246301023747,0.10221300625211069,0.09041758120139873,0.011795425050711959,0.09506519767400005,0.09263183497027817,0.012938975836395274,0.46545253123699715,0.46545253123699715,0.060720607363308185,0.0,26.678610081100487,34.08693483109937,1.7053025658242404e-13,28.179135028053793,36.35414283455361,1.7053025658242404e-13,26870.794787009112,22840.175568957744,0.85,0.8680050137993529,0.7106799849772789,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4535004383928543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17033.27581402441,1610.0,0.46545253123699715,0.060720607363308185,6.113110376966115,6.132107894689643
2948.0,-30.389786289197716,5.287884917504275,35.432015872666405,29.816013515833788,7.233588468024453,-26.65558906638402,-42.209801136609144,3.3519983675113623,24.293001083259355,-3.818108623202265,41.00783580560796,58002.17592957382,12853.750663707226,12853.750663707226,70855.92659328105,106654.88385629216,106654.88385629216,12853.750663707226,119508.63451999938,119508.63451999938,119508.63451999938,146378.8275788896,124987.30564148283,75638.47361815778,54832.035581472286,26870.193058890236,0.0,81702.22864036252,22839.6641000567,1610.0,0.0,0.8892478091437535,2.6639158827727316,0.0014959713701933424,371291.709724896,1598449.3250550851,4.305103731616945,1598449.3250550851,4.305103731616945,0.85,0.10554019048635083,4.698906859688992,1.3149021455412733,1.0,0.0,4.698906859689727,1.2761353488225984,1.2764213930999566,3.682138312385397,22609.345740956458,2305.511641687677,1603.0968420496806,1603.0968420496806,8.018074969989168,5.287884917504275,3.2023549637298436,2.0855299537744316,6.1326386764586385,6.1326386764586385,1.7521824789881824,0.0,0.0,0.00022413718626218516,6.126228810201982e-05,0.00016287489816016535,0.000765333976235947,0.10215360896050434,0.0903724432003989,0.011781165760105435,0.0950913950544925,0.09260232483457605,0.012937865651774776,0.4652455175726733,0.4652455175726733,0.06065050769420292,0.0,26.963546459291592,34.523313574022836,2.2737367544323206e-13,28.111109706461605,36.2720060405195,2.2737367544323206e-13,26870.193058890236,22839.6641000567,0.85,0.8672459463153105,0.7099215883680264,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453732715168089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17032.49012156473,1610.0,0.4652455175726733,0.06065050769420292,6.113110376966115,6.1326386764586385
