time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2949.0,-30.401790238458606,5.287979385332765,35.4347064309266,29.82299595549705,7.229364448231338,-26.665570168975222,-42.21904494389889,3.358982607143708,25.01576388878277,-3.818137612659784,41.00202785341424,57986.232070211736,12854.052006399426,12854.052006399426,70840.28407661116,106707.75543252379,106707.75543252379,12854.052006399426,119561.80743892322,119561.80743892322,119561.80743892322,146427.79442907163,124987.23205882625,75632.07432428023,54839.06414949558,26865.986990148394,0.0,81705.05113964397,22836.088941626134,1610.0,0.0,0.8892682404170444,2.6563189108091176,0.0014959713701933424,371291.2943188577,1598193.5914750777,4.304419780180949,1598193.5914750777,4.304419780180949,0.85,0.10542336884943292,4.698906859688992,1.3148933511087675,1.0,0.0,4.69890685969161,1.2761036912523167,1.2763893701280453,3.6822296588435335,22609.332430358918,2305.5102843844656,1603.0968420496806,1603.0968420496806,8.018262945340563,5.287979385332765,3.2025662503228767,2.085413135009888,6.133125990330091,6.133125990330091,1.7523217115228833,0.0,0.0,0.00022385641991755042,6.119700812438044e-05,0.00016265941179317,0.000764321425867903,0.10209756140255158,0.0903303851871606,0.01176717621539098,0.09482239139998064,0.09249154773444097,0.012931821114991944,0.465125771574839,0.465125771574839,0.06059109462558537,0.0,27.33318410292344,35.03521454313926,1.7053025658242404e-13,28.83390150144254,37.087001305111585,1.7053025658242404e-13,26865.986990148394,22836.088941626134,0.85,0.8670245362864581,0.7097019249288045,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4538340552444329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17032.139836231818,1610.0,0.465125771574839,0.06059109462558537,6.113110376966115,6.133125990330091
2950.0,-30.441273938301993,5.288140653518646,35.4368027053197,29.809072601515822,7.203511403028046,-26.720728119236405,-42.2723091795109,3.3445704851432603,28.764612046349157,-3.818021395659216,40.959510641815726,58043.92791233969,12854.248128950747,12854.248128950747,70898.17604129044,106763.91636605945,106763.91636605945,12854.248128950747,119618.16449501019,119618.16449501019,119618.16449501019,146456.02479739272,124989.32743770463,75615.71208998625,54859.57260857598,26837.860302382516,0.0,81697.4329109585,22812.18125702514,1610.0,0.0,0.889419381709268,2.6178016655156013,0.0014959713701933424,371292.9596590056,1596322.4305761505,4.299360892924575,1596322.4305761505,4.299360892924575,0.85,0.10462931493224806,4.698906859688992,1.3149176908889788,1.0,0.0,4.698906859688747,1.2761720970052537,1.2764566154990027,3.682032282883903,22609.7114700164,2305.548935672875,1603.0968420496806,1603.0968420496806,8.018385285143236,5.288140653518646,3.2028685248242197,2.085272128694426,6.13363429632086,6.13363429632086,1.75246694180596,0.0,0.0,0.00022293520040344544,6.082210704590122e-05,0.00016211309335754421,0.0007617543264231665,0.10192311238262775,0.090183761369813,0.011739351012814748,0.09346332701409897,0.09175926197829293,0.012870052953955128,0.4650807123110806,0.4650807123110806,0.060540230837358,0.0,28.36155159999049,36.25861886701489,1.7053025658242404e-13,32.58263344200839,41.17520094645147,1.7053025658242404e-13,26837.860302382516,22812.18125702514,0.85,0.867813999964502,0.7104743177867215,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4539061956064485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17031.88636423865,1610.0,0.4650807123110806,0.060540230837358,6.113110376966115,6.13363429632086
2951.0,-30.452837992880763,5.288144845085507,35.43753328723583,29.795942978840344,7.203036224931908,-26.722181877741285,-42.275096057541646,3.3307867169768417,28.562270944545958,-3.8180026001718734,40.95899228446827,57999.11039273617,12854.365316605123,12854.365316605123,70853.47570934129,106704.09739093132,106704.09739093132,12854.365316605123,119558.46270753644,119558.46270753644,119558.46270753644,146396.50627576234,124992.35455937643,75618.63576178555,54859.68755287875,26838.0435682259,0.0,81697.73112110465,22812.337032992014,1610.0,0.0,0.889421309929338,2.619847505967457,0.0014959713701933424,371293.22899088846,1596299.6281475853,4.299296360685205,1596299.6281475853,4.299296360685205,0.85,0.10462084577494182,4.698906859688992,1.314943512617611,1.0,0.0,4.698906859688697,1.2762362718200246,1.2765204611092529,3.681847133985574,22610.259055550196,2305.6047738575558,1603.0968420496806,1603.0968420496806,8.01845838593871,5.288144845085507,3.2030334068154436,2.0851114382700637,6.134162911199157,6.134162911199157,1.7526179746283306,0.0,0.0,0.00022266605415245593,6.08025501884055e-05,0.00016186350396405044,0.0007605815291099729,0.10192394075468823,0.09019334743643417,0.011730593318254061,0.09353657240244126,0.09175128513119622,0.012869560643745606,0.4651389082387511,0.4651389082387511,0.060496206473442775,0.0,29.16245782982992,37.192137129525804,2.2737367544323206e-13,32.38027354471785,40.93911088850609,2.2737367544323206e-13,26838.0435682259,22812.337032992014,0.85,0.8672636894201092,0.7099231471527793,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454143529868797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17031.081981110507,1610.0,0.4651389082387511,0.060496206473442775,6.113110376966115,6.134162911199157
2952.0,-30.466106599936456,5.288151694999418,35.43834570123979,29.80545350527393,7.202482894069649,-26.723897261732535,-42.27653889739884,3.3404022908497746,28.80129266012915,-3.8179825198107924,40.958333460352925,57939.239030725366,12854.472141269871,12854.472141269871,70793.71117199524,106751.5672344797,106751.5672344797,12854.472141269871,119606.03937574958,119606.03937574958,119606.03937574958,146443.266416323,124991.78724502103,75613.31905832347,54864.96465188618,26837.22704057341,0.0,81702.19169245959,22811.642984487396,1610.0,0.0,0.8894237417615182,2.6174356654780766,0.0014959713701933424,371293.516734672,1596270.6469710942,4.299214974205424,1596270.6469710942,4.299214974205424,0.85,0.10461020786788915,4.698906859688992,1.3149300454044721,1.0,0.0,4.698906859690304,1.2761925205345224,1.2764763064195177,3.6819733575314286,22610.15643227706,2305.594309196011,1603.0968420496806,1603.0968420496806,8.0185250223776,5.288151694999418,3.2031865872353107,2.0849651077641074,6.134644410077691,6.134644410077691,1.752755545736483,0.0,0.0,0.0002223576043691642,6.079242737632692e-05,0.00016156517699283729,0.0007591797184585093,0.10193807951977019,0.09021524193457577,0.01172283758519442,0.09345071782678718,0.09174135187548099,0.012868855992408154,0.4652629375013912,0.4652629375013912,0.06045765364897726,0.0,29.851655002915095,37.99428650909471,2.2737367544323206e-13,32.61927517993996,41.212173438133675,2.2737367544323206e-13,26837.22704057341,22811.642984487396,0.85,0.866484848270342,0.709151588598971,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4542130547758585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17030.835605419168,1610.0,0.4652629375013912,0.06045765364897726,6.113110376966115,6.134644410077691
2953.0,-30.479289984287707,5.288156568039413,35.43914557562931,29.81383904060351,7.201951336588523,-26.725673897820133,-42.27812590599058,3.3488531450752794,29.014878266618894,-3.8179612511229486,40.95769576170683,57880.49639308654,12854.574690207952,12854.574690207952,70735.07108329449,106793.62117629625,106793.62117629625,12854.574690207952,119648.1958665042,119648.1958665042,119648.1958665042,146484.6685256688,124991.40784819244,75608.43930930576,54869.96504320742,26836.47265916459,0.0,81706.437702372,22811.0017602899,1610.0,0.0,0.8894261046743581,2.61528552438755,0.0014959713701933424,371293.821506908,1596242.595466602,4.299135894554344,1596242.595466602,4.299135894554344,0.85,0.10460039577950936,4.698906859688992,1.3149186711618683,1.0,0.0,4.698906859688033,1.2761541430592163,1.2764375297863426,3.6820840846268776,22610.08780199476,2305.587310854855,1603.0968420496806,1603.0968420496806,8.018588991649686,5.288156568039413,3.2033387361556036,2.084817831883809,6.1351267178768625,6.1351267178768625,1.7528933479648179,0.0,0.0,0.00022205152569665205,6.0781294892450424e-05,0.00016127023080420163,0.0007577937937894901,0.10196192946766114,0.0902459897973257,0.011715939670335433,0.09337419906533005,0.09173221598818185,0.012868179791327504,0.4654322860652835,0.4654322860652835,0.06042347805607152,0.0,30.446257514584488,38.685262169745556,1.7053025658242404e-13,32.83283951774183,41.45591573702427,1.7053025658242404e-13,26836.47265916459,22811.0017602899,0.85,0.8657221275630402,0.7083957888841631,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454292835556503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17030.554696391388,1610.0,0.4654322860652835,0.06042347805607152,6.113110376966115,6.1351267178768625
2954.0,-30.492785502632277,5.288169834140715,35.43988435146468,29.827793791797035,7.201288079448954,-26.727664897572197,-42.2795431111939,3.362997984806374,29.344726967044096,-3.8179431331078346,40.95690298302309,57819.36961637829,12854.69336397416,12854.69336397416,70674.06298035245,106862.59856255508,106862.59856255508,12854.69336397416,119717.29192652924,119717.29192652924,119717.29192652924,146552.68312083394,124990.43761766663,75601.63689390394,54876.445248625205,26835.3911943047,0.0,81711.8364429299,22810.082515158992,1610.0,0.0,0.8894290009199068,2.61197208000636,0.0014959713701933424,371294.08113135165,1596207.7227193343,4.29903896624371,1596207.7227193343,4.29903896624371,0.85,0.10458886785574355,4.698906859688992,1.314898351929151,1.0,0.0,4.698906859688247,1.2760895040553883,1.2763724770896163,3.6822705968162537,22609.912293951806,2305.569414015164,1603.0968420496806,1603.0968420496806,8.01866301947078,5.288169834140715,3.203496441242054,2.0846733928986607,6.135608440735593,6.135608440735593,1.7530309830673123,0.0,0.0,0.000221738602369909,6.0771355132838174e-05,0.00016096724723707083,0.0007563701022275261,0.10199171859927933,0.09028206234317757,0.01170965625610176,0.09325620199436399,0.09172163380317123,0.012867234052572318,0.4656316802974828,0.4656316802974828,0.06039280424841358,0.0,30.98818346151512,39.31364561314189,2.2737367544323206e-13,33.162670100151956,41.8326393932324,2.2737367544323206e-13,26835.3911943047,22810.082515158992,0.85,0.8649183038458991,0.7076009074494507,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4543721122108433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17030.275052371555,1610.0,0.4656316802974828,0.06039280424841358,6.113110376966115,6.135608440735593
2955.0,-30.50767221928375,5.288178309166778,35.440714472077104,29.836233879346423,7.2006260749311455,-26.729916558277225,-42.28161679403854,3.371497038706576,29.569076545224902,-3.817915881063147,40.95605680871658,57754.40624057269,12854.793023640137,12854.793023640137,70609.19926421283,106905.51873120066,106905.51873120066,12854.793023640137,119760.3117548408,119760.3117548408,119760.3117548408,146594.82138377242,124990.07953796543,75596.33617248565,54881.93707275531,26834.509628931624,0.0,81716.44670168693,22809.33318459188,1610.0,0.0,0.8894321314263313,2.6097259473723544,0.0014959713701933424,371294.4716433243,1596170.501840428,4.298934198443313,1596170.501840428,4.298934198443313,0.85,0.10457744999278103,4.698906859688992,1.3148869084520265,1.0,0.0,4.698906859687489,1.276050989672784,1.2763335142760615,3.682381736872385,22609.84751979154,2305.5628088890235,1603.0968420496806,1603.0968420496806,8.01872518643622,5.288178309166778,3.203653278777214,2.084525030389564,6.136092703622884,6.136092703622884,1.7531693438922527,0.0,0.0,0.0002213938924138053,6.0756813789126634e-05,0.00016063707862467867,0.0007548186706699025,0.10202585594844907,0.09032196329509641,0.011703892653352659,0.09317633544279595,0.09171118038698534,0.012866269605795691,0.46585177445358816,0.46585177445358816,0.060364931868953906,0.0,31.466854652020288,39.86756389083337,2.2737367544323206e-13,33.38699242628803,42.08743276318859,2.2737367544323206e-13,26834.509628931624,22809.33318459188,0.85,0.8640757413495709,0.7067660008689588,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4544532744118017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17029.988715821244,1610.0,0.46585177445358816,0.060364931868953906,6.113110376966115,6.136092703622884
2956.0,-30.547772192308848,5.288317518963079,35.441350551827334,29.801540623325877,7.175256336045954,-26.791253648118115,-42.34199115363879,3.3358129050066694,31.85655588526214,-3.817368897794383,40.917876654480885,57843.336555934824,12854.343154152419,12854.343154152419,70697.67971008725,106861.30159512204,106861.30159512204,12854.343154152419,119715.64474927446,119715.64474927446,119715.64474927446,146526.84358627553,124994.54509286964,75584.93548533384,54899.56623059532,26811.198837001062,0.0,81710.76506759638,22789.519011450902,1610.0,0.0,0.8895699556590558,2.58712315012646,0.0014959713701933424,371302.309784373,1594491.7439727127,4.294322178870055,1594491.7439727127,4.294322178870055,0.85,0.10402946223105433,4.698906859688992,1.3149444797029721,1.0,0.0,4.6989068596904975,1.2762175804733227,1.2764989600176369,3.681901057926396,22610.6553080244,2305.6451803647938,1603.0968420496806,1603.0968420496806,8.018444561163976,5.288317518963079,3.204029448542439,2.08428807042064,6.136575543312649,6.136575543312649,1.7533072980893283,0.0,0.0,0.00022046781087641342,6.0334857642038804e-05,0.00016013295323437463,0.0007524498324152595,0.10192543559030884,0.09024262132584734,0.011682814264461487,0.09238364992754543,0.09124033385321936,0.012789128377834968,0.46608432991772786,0.46608432991772786,0.06033930063205283,0.0,32.310570184673,40.766120124737995,2.2737367544323206e-13,35.67392478305652,44.3721178967146,2.2737367544323206e-13,26811.198837001062,22789.519011450902,0.85,0.8652186728590976,0.7079034997173641,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454542813351377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17029.674059080906,1610.0,0.46608432991772786,0.06033930063205283,6.113110376966115,6.136575543312649
2957.0,-30.556085528630618,5.288315713880233,35.44155909953423,29.81613086247819,7.175143618207771,-26.79186543922558,-42.34205115409566,3.350409540661202,32.14533486145518,-3.8173517676079842,40.91772278412644,57801.78227826247,12854.452451367397,12854.452451367397,70656.23472962987,106930.70414544667,106930.70414544667,12854.452451367397,119785.15659681406,119785.15659681406,119785.15659681406,146595.63519824686,124994.47067939832,75579.74840579003,54905.24697067588,26810.478601432787,0.0,81715.72557210867,22788.90681121787,1610.0,0.0,0.8895705848681821,2.584298759358733,0.0014959713701933424,371302.5552579924,1594484.9810874467,4.294301125882502,1594484.9810874467,4.294301125882502,0.85,0.1040281397780969,4.698906859688992,1.31492609793786,1.0,0.0,4.698906859687737,1.2761506010041914,1.276431721329774,3.6820943045369914,22610.64184713818,2305.6438077364014,1603.0968420496806,1603.0968420496806,8.018512739961485,5.288315713880233,3.204187304238889,2.084128409641344,6.137097835449811,6.137097835449811,1.7534565244142317,0.0,0.0,0.00022027626732346278,6.033443965112143e-05,0.00015994182767234134,0.0007515517512007594,0.10197131274515008,0.09029318093585667,0.01167813180929341,0.0922828589552105,0.09123931893113868,0.012788820846958218,0.46634813174315703,0.46634813174315703,0.06031546230919864,0.0,33.03921628398081,41.55199929516181,1.7053025658242404e-13,35.96268662906317,44.70324740721247,1.7053025658242404e-13,26810.478601432787,22788.90681121787,0.85,0.8646589653943715,0.7073520044468828,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4547840546321769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17028.853800547324,1610.0,0.46634813174315703,0.06031546230919864,6.113110376966115,6.137097835449811
2958.0,-30.566201490771594,5.28831156634177,35.441821206283784,29.826902516093128,7.175064378386707,-26.79254691618602,-42.34233893277121,3.3613427750884273,32.35808838996098,-3.817327712739433,40.917535003668576,57752.25492918695,12854.537628103955,12854.537628103955,70606.7925572909,106981.90553161912,106981.90553161912,12854.537628103955,119836.44315972307,119836.44315972307,119836.44315972307,146646.35692056152,124993.65369062954,75574.77133356979,54909.869285621935,26809.91376083844,0.0,81719.78304646038,22788.426696712675,1610.0,0.0,0.8895713683406592,2.582223979843281,0.0014959713701933424,371302.8999617331,1594476.7278200819,4.294274911357844,1594476.7278200819,4.294274911357844,0.85,0.1040272171512583,4.698906859688992,1.3149102943344047,1.0,0.0,4.6989068596879395,1.2761006197520135,1.2763814318861244,3.6822385217571147,22610.494059477307,2305.6287375890142,1603.0968420496806,1603.0968420496806,8.018565872582252,5.28831156634177,3.204332335534738,2.083979230807032,6.137577820114757,6.137577820114757,1.7535936628899305,0.0,0.0,0.00022004339717233417,6.0332434889085915e-05,0.00015971096228324826,0.0007504669362402851,0.10202096681211342,0.09034725486591677,0.011673711946196657,0.09220885175659684,0.09123876004112787,0.01278845711013044,0.4666306939532559,0.4666306939532559,0.06029305831758195,0.0,33.66524207752087,42.22975248690324,2.2737367544323206e-13,36.17541610270041,44.94640919502933,2.2737367544323206e-13,26809.91376083844,22788.426696712675,0.85,0.8640110133081071,0.7067108205164091,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548340772168318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17028.668997636603,1610.0,0.4666306939532559,0.06029305831758195,6.113110376966115,6.137577820114757
2959.0,-30.605735441356035,5.288445844511991,35.4415395864714,29.79599795015531,7.154472550828152,-26.83869772487472,-42.38837192589415,3.329581078605855,33.95528828682296,-3.8164337587809873,40.88590401916372,57775.00338660289,12853.589961854299,12853.589961854299,70628.59334845719,106933.01992185187,106933.01992185187,12853.589961854299,119786.60988370617,119786.60988370617,119786.60988370617,146577.8604069851,124997.49167693441,75566.23927496916,54923.613779961386,26791.250523278923,0.0,81714.8643032403,22772.562944787085,1610.0,0.0,0.889687668853429,2.566851411743116,0.0014959713701933424,371315.71040596097,1593086.953244443,4.290383920202877,1593086.953244443,4.290383920202877,0.8500000000000001,0.10363117435233915,4.698906859688992,1.3149612091807648,1.0,0.0,4.698906859690533,1.2762490792878354,1.2765287653238884,3.681810185760171,22611.18832485786,2305.69953295548,1603.0968420496806,1603.0968420496806,8.017974725357208,5.288445844511991,3.2047829598452218,2.0836628846667695,6.1380570951304545,6.1380570951304545,1.7537305986087013,0.0,0.0,0.00021913549683027643,6.0012546009224474e-05,0.00015912295082105195,0.0007477039251469951,0.10195625198024083,0.09030003689673247,0.011656215083508364,0.09167189484423922,0.09093715964704682,0.012694014705292328,0.46692222874783074,0.46692222874783074,0.060271801790955266,0.0,34.508363929148345,43.04499839342287,2.2737367544323206e-13,37.77172204560395,46.31612179038984,2.2737367544323206e-13,26791.250523278923,22772.562944787085,0.85,0.8643298125829048,0.7070317484980746,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4548949509115545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17028.447805010757,1610.0,0.46692222874783074,0.060271801790955266,6.113110376966115,6.1380570951304545
2960.0,-30.610687456441394,5.288437120617229,35.44158721169066,29.810505802184366,7.154527167593563,-26.838917778907838,-42.38795995535327,3.344108214069662,34.22690438620606,-3.81641836733246,40.885990403440964,57748.1031341842,12853.69154378522,12853.69154378522,70601.79467796942,107001.25826206981,107001.25826206981,12853.69154378522,119854.94980585502,119854.94980585502,119854.94980585502,146645.61171324537,124997.37438870553,75561.68372669176,54928.5451800153,26790.66190739033,0.0,81719.20708740564,22772.06262128178,1610.0,0.0,0.8896874395841474,2.5642456072382136,0.0014959713701933424,371315.93096989824,1593090.7474748704,4.290391590023157,1593090.7474748704,4.290391590023157,0.85,0.10363300305950676,4.698906859688992,1.3149427510378886,1.0,0.0,4.698906859688114,1.2761822573076602,1.2764617838714023,3.6820029684491895,22611.167108222264,2305.69736946075,1603.0968420496806,1603.0968420496806,8.018038091417358,5.288437120617229,3.2049346260383436,2.0835024945788856,6.138578121655707,6.138578121655707,1.753879463330202,0.0,0.0,0.0002190220170035699,6.001540186988481e-05,0.0001590066151336851,0.0007471572745876004,0.10201208685825178,0.09035977104984982,0.011652315808401958,0.0915788081887523,0.09093897453521162,0.012694028524295147,0.46722973467014406,0.46722973467014406,0.060251463236320586,0.0,35.21386478511164,43.76050067235872,1.7053025658242404e-13,38.04332275353852,46.62837177060169,1.7053025658242404e-13,26790.66190739033,22772.06262128178,0.85,0.8639559437043338,0.7066649958120335,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4551328967261723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17027.63693481769,1610.0,0.46722973467014406,0.060251463236320586,6.113110376966115,6.138578121655707
2961.0,-30.6498599410801,5.2885912856511945,35.44061739890916,29.79392245123165,7.136415687842867,-26.878677739081837,-42.42710180170832,3.327036997574583,35.35822323075308,-3.8155894595923026,40.86444547987484,57739.51853816865,12852.863409657617,12852.863409657617,70592.38194782627,107008.2981031974,107008.2981031974,12852.863409657617,119861.16151285502,119861.16151285502,119861.16151285502,146639.0158198966,124999.47137747442,75550.29503522557,54943.52926916538,26777.85430704156,0.0,81721.38357620695,22761.176160985327,1610.0,0.0,0.8897677095789115,2.5535395202861952,0.0014959713701933424,371327.8096107645,1592144.6477630641,4.287706459238783,1592144.6477630641,4.287706459238783,0.85,0.10339102860174644,4.698906859688992,1.314970439351164,1.0,0.0,4.698906859691141,1.2762628933457054,1.2765412942794123,3.681770334457404,22611.546439097885,2305.7360504451453,1603.0968420496806,1603.0968420496806,8.017521507449452,5.2885912856511945,3.2053852796874707,2.083206005963724,6.139056233021641,6.139056233021641,1.7540160665776117,0.0,0.0,0.00021812625131905613,5.97446237805686e-05,0.00015838162753848754,0.000744220516089306,0.10198914022115928,0.0903497492197368,0.011639391001422467,0.09120468174200176,0.09078138577875285,0.01260964282299359,0.4675445098785125,0.4675445098785125,0.06023185905927951,0.0,36.032905814454296,44.505281228975434,1.7053025658242404e-13,39.17381269034536,47.49272713312786,1.7053025658242404e-13,26777.85430704156,22761.176160985327,0.85,0.8638177531832578,0.7065411280552453,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.455162707024986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17027.51753826743,1610.0,0.4675445098785125,0.06023185905927951,6.113110376966115,6.139056233021641
2962.0,-30.6498599410801,5.2885912856511945,35.44061739890916,29.794217005278938,7.136415687842867,-26.878677739081837,-42.42726060384882,3.327036997574583,35.3645125680427,-3.8155894595923026,40.86444547987484,57740.28320519405,12853.000600750618,12853.000600750618,70593.28380594467,107009.68906693163,107009.68906693163,12853.000600750618,119862.68966768225,119862.68966768225,119862.68966768225,146640.52894975408,125000.86234120865,75551.05970225098,54944.22515439741,26777.839282071818,0.0,81722.06443646923,22761.163389761045,1610.0,0.0,0.8897677095789115,2.553479838709356,0.0014959713701933424,371327.8096107645,1592144.6477630641,4.287706459238783,1592144.6477630641,4.287706459238783,0.85,0.10339102860174644,4.698906859688992,1.314974293406122,1.0,0.0,4.698906859689401,1.2762628933457054,1.2765412942794123,3.681770334457404,22611.798054890536,2305.7617081154663,1603.0968420496806,1603.0968420496806,8.017607086242576,5.2885912856511945,3.2055419402402134,2.083049345410981,6.139583468007915,6.139583468007915,1.7541667051451186,0.0,0.0,0.00021812625131905613,5.9743527514594717e-05,0.00015838272380446142,0.0007442256673410108,0.10204785272633028,0.09041213656607884,0.01163571616025144,0.09120255009720901,0.09078138577875285,0.01260964282299359,0.46786735373275684,0.46786735373275684,0.06021284238431331,0.0,36.66114437011157,45.103316500636765,1.7053025658242404e-13,39.18010202763497,47.499312079762944,1.7053025658242404e-13,26777.839282071818,22761.163389761045,0.85,0.8638215920355746,0.7065445984918965,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553985600242083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17026.712426576625,1610.0,0.46786735373275684,0.06021284238431331,6.113110376966115,6.139583468007915
2963.0,-30.688347397073354,5.2887414884917865,35.43937559826631,29.77744509642946,7.121828773496817,-26.912175608078257,-42.46057419860733,3.3098122612151077,35.83453149925833,-3.8150309670723304,40.85186431424673,57707.11121364562,12852.54932216658,12852.54932216658,70559.6605358122,106999.19619115026,106999.19619115026,12852.54932216658,119851.74551331684,119851.74551331684,119851.74551331684,146622.56854445214,125002.79832448732,75541.42390803274,54957.08268494953,26770.823031135307,0.0,81727.90571608483,22755.19957646501,1610.0,0.0,0.8898149379923961,2.5490862448128313,0.0014959713701933424,371335.81324127817,1591592.3688308506,4.286126767408512,1591592.3688308506,4.286126767408512,0.85,0.10327771211620922,4.698906859688992,1.3150016987370332,1.0,0.0,4.698906859689954,1.2763442092261272,1.2766215087257602,3.681535768895784,22612.14826097804,2305.7974191979974,1603.0968420496806,1603.0968420496806,8.017325581986444,5.2887414884917865,3.2059284516585183,2.0828130368332682,6.140064453484001,6.140064453484001,1.7543041295668576,0.0,0.0,0.00021724943936244086,5.951396333419089e-05,0.00015773547602824996,0.0007411843103254523,0.10205941828795008,0.09043262460343278,0.011626793684517302,0.09105045691268257,0.09072728075492813,0.01255043136128109,0.46818824647678575,0.46818824647678575,0.060194295711007026,0.0,37.2817005287186,45.62669143180847,1.7053025658242404e-13,39.64956246633068,47.72459174677107,1.7053025658242404e-13,26770.823031135307,22755.19957646501,0.85,0.8633484477251862,0.7060882168462114,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4553985600242083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17026.690764578587,1610.0,0.46818824647678575,0.060194295711007026,6.113110376966115,6.140064453484001
2964.0,-30.728498730099414,5.288903892494352,35.437766911263886,29.78283364735546,7.109974284650644,-26.938696867153855,-42.48618775801731,3.3149804654528072,37.32218892468683,-3.8135213107881065,40.832810900557064,57628.53281994704,12850.784173968004,12850.784173968004,70479.31699391504,107080.45187738747,107080.45187738747,12850.784173968004,119931.23605135547,119931.23605135547,119931.23605135547,146689.7534848372,125003.62807098153,75527.18819713603,54973.82208205056,26758.517433481706,0.0,81732.33951553227,22744.73981845945,1610.0,0.0,0.8898897248360269,2.5352759970171137,0.0014959713701933424,371357.4484622019,1590756.251370864,4.283625541801343,1590756.251370864,4.283625541801343,0.85,0.10302807578845656,4.698906859688992,1.3149980271095414,1.0,0.0,4.698906859688614,1.2763222187724657,1.2765983503782372,3.681599200089364,22612.298356423882,2305.8127246739596,1603.0968420496806,1603.0968420496806,8.016224495544074,5.288903892494352,3.206555394667293,2.0823484978270588,6.140590750150331,6.140590750150331,1.7544545000429517,0.0,0.0,0.0002163381838565555,5.933801546487065e-05,0.00015700016839168484,0.0007377291682280148,0.1020450102683155,0.09042989666268177,0.011615113605633734,0.09056478170942454,0.0906273073609972,0.01240076842745936,0.4685034476288337,0.4685034476288337,0.06017612503902866,0.0,38.11337134943011,46.22541296002396,1.7053025658242404e-13,41.13571023547496,48.62806121811218,1.7053025658242404e-13,26758.517433481706,22744.73981845945,0.85,0.8623186049938198,0.7050885018285254,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4556303598612554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17025.898070545485,1610.0,0.4685034476288337,0.06017612503902866,6.113110376966115,6.140590750150331
2965.0,-30.76852625249654,5.289088733949077,35.43580119820344,29.788878640998178,7.102229309627245,-26.96448133869932,-42.51107823858035,3.320809692718813,38.61924492731674,-3.8112227736463216,40.817392748954944,57547.136788948206,12847.937911019328,12847.937911019328,70395.07469996753,107145.40030518654,107145.40030518654,12847.937911019328,119993.33821620587,119993.33821620587,119993.33821620587,146741.9854747135,125004.43770683031,75513.02983325925,54990.45319285674,26748.64725850764,0.0,81739.10045136439,22736.350169731493,1610.0,0.0,0.8899555448027172,2.5234830178577026,0.0014959713701933424,371390.39120797726,1590079.9023711798,4.281424452580253,1590079.9023711798,4.281424452580253,0.85,0.10280657533646145,4.698906859688992,1.314993491149508,1.0,0.0,4.6989068596909025,1.276297164639843,1.276572135794779,3.6816714710911165,22612.444813991995,2305.827659189631,1603.0968420496806,1603.0968420496806,8.014449017685209,5.289088733949077,3.207381197484098,2.0817075364649793,6.141120977838591,6.141120977838591,1.754605993668169,0.0,0.0,0.00021543324549983724,5.91674959022209e-05,0.00015626574959761634,0.0007342782027186818,0.10204308123771884,0.09043817104553487,0.011604910192183971,0.09015018191553141,0.09057254887592682,0.012234026460534637,0.46881901545080507,0.46881901545080507,0.060158255168112636,0.0,39.04672361646675,46.82030676003723,2.2737367544323206e-13,42.43046770096305,49.209656301738505,2.2737367544323206e-13,26748.64725850764,22736.350169731493,0.85,0.8612166553246244,0.7040343785430982,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4558722561766826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17025.07076059396,1610.0,0.46881901545080507,0.060158255168112636,6.113110376966115,6.141120977838591
2966.0,-30.809811790069002,5.290526980629175,35.43298799355837,29.824801382515602,7.150354041040321,-27.01181988367747,-42.553965852688975,3.357215634781923,42.222254635669,-3.706358741206149,40.7897436914602,57546.10008466322,12702.058112877046,12702.058112877046,70248.15819754027,107087.58814992939,107087.58814992939,12702.058112877046,119789.64626280643,119789.64626280643,119789.64626280643,146552.41195334063,125001.94068904448,75483.37488580034,55020.62867027127,26762.765690534186,0.0,81783.39436080545,22748.350836954058,1610.0,0.0,0.8905699357391629,2.501222613280272,0.0014959713701933424,372895.74524911935,1588867.563571699,4.260889494757386,1588867.563571699,4.260889494757386,0.85,0.1018925711263976,4.698906859688992,1.3149414850352334,1.0,0.0,4.698906859689465,1.2761310297130903,1.2764047785639143,3.682150774709582,22611.99312061281,2305.781599283426,1603.0968420496806,1603.0968420496806,7.92345027430564,5.290526980629175,3.2326358883425708,2.0578910922866043,6.14165824483159,6.14165824483159,1.7547594985233115,0.0,0.0,0.00021450352161815278,5.887474500649604e-05,0.00015562877661165673,0.0007312851259855196,0.10187295856369297,0.09029732067311542,0.011575637890577542,0.08941662717841628,0.09030719982728115,0.011585371299116456,0.46913504354088964,0.46913504354088964,0.060140625938046484,0.0,40.63971419825464,47.4582918860508,1.7053025658242404e-13,45.92861337687515,50.2996430009278,12.88648827389892,26762.765690534186,22748.350836954058,0.85,0.8589538102029007,0.7036403971053822,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4561134832524767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17024.244592604267,1610.0,0.46913504354088964,0.060140625938046484,6.113110376966115,6.14165824483159
2967.0,-30.850123733995108,5.292163867455151,35.43064970390195,29.823259671125584,7.177815263429218,-27.04748264567155,-42.588493635971076,3.3552827449816025,41.388129259073196,-3.6856002058951156,40.792749939498904,57509.745690609685,12675.296392915918,12675.296392915918,70185.04208352561,106950.43324190758,106950.43324190758,12675.296392915918,119625.7296348235,119625.7296348235,119625.7296348235,146399.36386461166,125003.57900291064,75468.947741339,55038.479179524045,26773.634229788153,0.0,81812.1134093122,22757.58909531993,1610.0,0.0,0.8906614092919986,2.510814264537709,0.0014959713701933424,373194.30630728067,1588999.345834956,4.257833838779432,1588999.345834956,4.257833838779432,0.85,0.10192447964740563,4.698906859688992,1.3149489447800442,1.0,0.0,4.698906859689991,1.276141805123589,1.276414402300004,3.682119683583222,22612.289480346637,2305.8118195659717,1603.0968420496806,1603.0968420496806,7.906756510548416,5.292163867455151,3.238914633568156,2.0532492338869948,6.142573930470002,6.142573930470002,1.7550211229914292,0.0,0.0,0.00021359929152891383,5.864003284243502e-05,0.00015495925868647882,0.0007281391236142163,0.10191710013047474,0.09034640560968628,0.011570694520788462,0.08976874024404188,0.09035132601977938,0.011573153627626249,0.46945445064844216,0.46945445064844216,0.06012318922066023,0.0,41.521109058589275,47.832798602275716,1.7053025658242404e-13,45.073729464968324,49.38877366960094,12.420105036093162,26773.634229788153,22757.58909531993,0.85,0.8578808095615931,0.7029490291111791,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4563623720466154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17023.391888126484,1610.0,0.46945445064844216,0.06012318922066023,6.113110376966115,6.142573930470002
2968.0,-30.855484439921607,5.293081224536867,35.42875106113946,29.805934277270012,7.174940965808024,-27.054919568822626,-42.59685262860728,3.337260880333553,41.07901902157897,-3.685610784495517,40.79302598139931,57523.04916005773,12676.857200999584,12676.857200999584,70199.9063610573,106882.15940400863,106882.15940400863,12676.857200999584,119559.01660500822,119559.01660500822,119559.01660500822,146333.57768089982,125006.84042369667,75472.44161828377,55038.22089490322,26774.561075891615,0.0,81812.78197079484,22758.376914507873,1610.0,0.0,0.8906603865534123,2.5136142366684577,0.0014959713701933424,373194.15411214036,1589011.4468559464,4.257868000736334,1589011.4468559464,4.257868000736334,0.85,0.1019304144501702,4.698906859688992,1.3149805975938222,1.0,0.0,4.698906859687074,1.2762252321214125,1.2764976939891448,3.6818789829740384,22612.87944898209,2305.871979624244,1603.0968420496806,1603.0968420496806,7.907730131132478,5.293081224536867,3.2399060596656772,2.05317516487119,6.143551936296887,6.143551936296887,1.755300553227682,0.0,0.0,0.00021347931146389784,5.858334060895723e-05,0.0001548959708549406,0.0007278417399884666,0.10197379751463262,0.0904063124679386,0.011567485046694019,0.08986874400356318,0.0903572101273388,0.011573204322831411,0.4697610019365258,0.4697610019365258,0.060105906513417885,0.0,42.16906328721171,48.0723445382381,1.7053025658242404e-13,44.76462980607448,49.031050958755486,12.472601684735537,26774.561075891615,22758.376914507873,0.85,0.8580554855855771,0.7031058934115216,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566054702407902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17022.557311790162,1610.0,0.4697610019365258,0.060105906513417885,6.113110376966115,6.143551936296887
2969.0,-30.895647012281668,5.294446734499746,35.42674942920788,29.804367629718058,7.161839662070506,-27.091043675073557,-42.63165055364368,3.3355586371572636,40.79676104209972,-3.7061514716893904,40.79427643498287,57488.78457816994,12707.982359334506,12707.982359334506,70196.76693750445,106936.45811272546,106936.45811272546,12707.982359334506,119644.44047205997,119644.44047205997,119644.44047205997,146413.1699679146,125007.27340076897,75457.22016962523,55055.614701270824,26768.72949585465,0.0,81824.34419712548,22753.420071476452,1610.0,0.0,0.8905550049098323,2.5141180181607083,0.0014959713701933424,372898.72539165925,1589066.2646417136,4.26138829778166,1589066.2646417136,4.26138829778166,0.85,0.10205974520914295,4.698906859688992,1.314984448901378,1.0,0.0,4.698906859688216,1.2762349293331028,1.276506248530202,3.6818510069650014,22612.95777156273,2305.879966304776,1603.0968420496806,1603.0968420496806,7.927145775601669,5.294446734499746,3.2364862772698033,2.057960457229943,6.144315612128963,6.144315612128963,1.755518746322561,0.0,0.0,0.00021258239093982793,5.834787924693113e-05,0.0001542345116928968,0.0007247336049945348,0.10205537562069537,0.09048786159776115,0.011567514022934221,0.08987612033148726,0.09049124088221175,0.011568504326931203,0.4700493306195093,0.4700493306195093,0.060088747014290685,0.0,42.65405651967865,48.17952294593397,1.4608360086311905,44.50291251378911,48.552244214343546,13.740940918189892,26768.72949585465,22753.420071476452,0.85,0.8578958698207384,0.7025877829179051,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4566378034405336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17022.421581523635,1610.0,0.4700493306195093,0.060088747014290685,6.113110376966115,6.144315612128963
2970.0,-30.93569477664988,5.295515808908431,35.42457375451259,29.786691802460723,7.124747171169663,-27.131085905871345,-42.67126632677389,3.3171380755092663,40.93682857193397,-3.7323254508117927,40.79016112373959,57478.319346467964,12746.678890731986,12746.678890731986,70224.99823719995,107027.98307526398,107027.98307526398,12746.678890731986,119774.66196599597,119774.66196599597,119774.66196599597,146531.88986464666,125010.58465852724,75446.75144768752,55070.92578982191,26757.227898650697,0.0,81828.15368847261,22743.643713853093,1610.0,0.0,0.8904407009939456,2.5102238643480135,0.0014959713701933424,372522.54083542293,1588885.8616914283,4.2652073029679665,1588885.8616914283,4.2652073029679665,0.85,0.10213880531990209,4.698906859688992,1.315017171003856,1.0,0.0,4.698906859689346,1.2763217904447883,1.276591990976892,3.6816004356169922,22613.556755364407,2305.941045654164,1603.0968420496806,1603.0968420496806,7.951284386808713,5.295515808908431,3.231591195375948,2.0639246135324827,6.145216009675326,6.145216009675326,1.7557760027643787,0.0,0.0,0.00021169149343185946,5.8080883900702136e-05,0.00015361060953115733,0.0007218019468469625,0.10213677541676998,0.09055362059685841,0.01158315481991157,0.08972539205555351,0.09055460483100175,0.011584200488900338,0.4703152106189885,0.4703152106189885,0.06016031013284587,0.0,43.06801747990227,48.28599689036548,4.019186152251507,44.66915402274577,48.64045938621064,14.49054057252124,26757.227898650697,22743.643713853093,0.85,0.8582009378404534,0.7024271813011115,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4568800885348292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17021.588475176024,1610.0,0.4703152106189885,0.06016031013284587,6.113110376966115,6.145216009675326
2971.0,-30.97568141203796,5.296426780941447,35.422458218831714,29.769041400309675,7.108152356243026,-27.16832140550149,-42.7082748041488,3.2987524106946946,40.521937416667924,-3.744689983678041,40.787555422989556,57455.64475990714,12765.632726965501,12765.632726965501,70221.27748687264,107022.82222952785,107022.82222952785,12765.632726965501,119788.45495649335,119788.45495649335,119788.45495649335,146541.15892948053,125013.85214860614,75437.0404572393,55085.34632374092,26752.703972987172,0.0,81838.05029672809,22739.798377039097,1610.0,0.0,0.8903889967594945,2.51275201746059,0.0014959713701933424,372344.9355109989,1588771.6435548984,4.26693501651768,1588771.6435548984,4.26693501651768,0.85,0.10223306479194544,4.698906859688992,1.3150497760670263,1.0,0.0,4.698906859688626,1.2764084921777277,1.2766775799758385,3.681350358044088,22614.147821893283,2306.0013176664083,1603.0968420496806,1603.0968420496806,7.963107650217611,5.296426780941447,3.229706695101552,2.066720085839895,6.146029258346113,6.146029258346113,1.756008359527461,0.0,0.0,0.00021080538989053663,5.783248258189004e-05,0.0001529729073086466,0.0007188054434991678,0.1022302941675914,0.0906060818091512,0.011624212358440205,0.08981054307809222,0.09060745907074993,0.0116256057211955,0.470563160386498,0.470563160386498,0.06037040776040874,0.0,43.30315189511185,48.30002834025953,5.904885142360627,44.26662740034595,48.32235113860702,13.572610495557853,26752.703972987172,22739.798377039097,0.85,0.8580516915085904,0.7020651708048357,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4571217579822517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17020.756330062773,1610.0,0.470563160386498,0.06037040776040874,6.113110376966115,6.146029258346113
2972.0,-31.015558543236246,5.2971458840752925,35.42047391321735,29.751497238781326,7.092280035778032,-27.20580668618582,-42.745496321562655,3.2804800588251606,40.016102719101525,-3.7601397774028715,40.78713481722178,57434.57803665256,12788.660670383071,12788.660670383071,70223.23870703563,107014.75204408178,107014.75204408178,12788.660670383071,119803.41271446485,119803.41271446485,119803.41271446485,146551.79783689056,125017.0875026155,75427.24065249634,55099.82983346572,26748.385122425698,0.0,81848.21495589142,22736.127354061842,1610.0,0.0,0.8903143662086239,2.5158101045053023,0.0014959713701933424,372123.10648377077,1588753.2073273314,4.2694290670085575,1588753.2073273314,4.2694290670085575,0.85,0.10234781510812092,4.698906859688992,1.3150821063900375,1.0,0.0,4.698906859687409,1.2764946702291327,1.276762652474545,3.6811018246128135,22614.73307522774,2306.0609968977933,1603.0968420496806,1603.0968420496806,7.977472311673826,5.2971458840752925,3.22695610357787,2.0701897804974223,6.14679659459092,6.14679659459092,1.7562275984545486,0.0,0.0,0.00020992511833963724,5.758364324203072e-05,0.0001523414750976065,0.0007158384023512829,0.10234558273210977,0.09066515310811225,0.01168042962399751,0.08991230803964646,0.09066626823484247,0.011681546873278447,0.4707912287730594,0.4707912287730594,0.06065223105862715,0.0,43.39128445354737,48.241327243662624,7.1697837409745375,43.77624249650438,47.96432281204204,12.264419472781583,26748.385122425698,22736.127354061842,0.85,0.8579690924827063,0.701720594243924,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4573631352526462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17019.924074641276,1610.0,0.4707912287730594,0.06065223105862715,6.113110376966115,6.14679659459092
2973.0,-31.055315195241405,5.297958406320468,35.41875823460071,29.768958838563435,7.114735692773932,-27.23835426379616,-42.77583678541703,3.2980283883017187,39.38073228615889,-3.7512403808060286,40.79096989348207,57381.03773062459,12777.42566183303,12777.42566183303,70158.46339245762,106990.99296051453,106990.99296051453,12777.42566183303,119768.41862234756,119768.41862234756,119768.41862234756,146523.387357966,125016.47553960512,75407.71813501818,55120.84156065215,26754.968735618455,0.0,81875.8102962706,22741.723425275686,1610.0,0.0,0.890344700742125,2.522521604020679,0.0014959713701933424,372250.8718802609,1588921.3145191313,4.268415293410589,1588921.3145191313,4.268415293410589,0.85,0.10245017587819576,4.698906859688992,1.315058924364858,1.0,0.0,4.698906859687757,1.2764154346693297,1.2766822843306227,3.681330334983217,22614.62237531937,2306.049708648659,1603.0968420496806,1603.0968420496806,7.970463996109003,5.297958406320468,3.2298265271951045,2.068131879125364,6.147507568671198,6.147507568671198,1.7564307339060565,0.0,0.0,0.0002090508797537473,5.738153963018246e-05,0.00015166934012356484,0.0007126801027111217,0.10244730333028698,0.09070817130467956,0.011739132025607417,0.0901552413477992,0.09070961903929883,0.011740556838896927,0.47099898896800846,0.47099898896800846,0.0609550301356127,0.0,43.31901394705483,48.11044224982845,7.670459175875408,43.13197266696494,47.61138099298074,9.7006114086401,26754.968735618455,22741.723425275686,0.85,0.8568887823960052,0.7008301661136447,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.457603927889535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17019.09268006587,1610.0,0.47099898896800846,0.0609550301356127,6.113110376966115,6.147507568671198
2974.0,-31.09481927545103,5.298858322709912,35.41749156016136,29.77078225174921,7.138518510570627,-27.27157477178361,-42.807808647025354,3.299586779749456,38.425837190608206,-3.7409848329524884,40.796399958313266,57336.65082726804,12764.406352611233,12764.406352611233,70101.05717987927,106887.11232270439,106887.11232270439,12764.406352611233,119651.51867531562,119651.51867531562,119651.51867531562,146415.10100246847,125017.52702290854,75392.97826733402,55138.38750619391,26763.582327152857,0.0,81901.96983334677,22749.044978079928,1610.0,0.0,0.890376086999547,2.5323633848401563,0.0014959713701933424,372398.14968270005,1589159.3596123655,4.267366422111389,1589159.3596123655,4.267366422111389,0.85,0.10254924070645292,4.698906859688992,1.3150603414746005,1.0,0.0,4.698906859690567,1.2764100146779354,1.2766757585944946,3.681345966934162,22614.81258143211,2306.0691042743556,1603.0968420496806,1603.0968420496806,7.962342646930159,5.298858322709912,3.2330825109498393,2.065775811760073,6.148247922688618,6.148247922688618,1.7566422636253196,0.0,0.0,0.0002081855197958666,5.716927942231995e-05,0.00015101624037354663,0.0007096112478157,0.10254376526931736,0.09075097318471499,0.011792792084602368,0.09051017837439589,0.09075475180240045,0.01179448890405248,0.4711860843191709,0.4711860843191709,0.06122909022941245,0.0,43.06913932086678,47.85708664366939,7.5949446241130545,42.16682202356071,46.87227816202727,7.312948264294789,26763.582327152857,22749.044978079928,0.85,0.8559141779192873,0.7000643689515164,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4578440690100463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17018.262369852593,1610.0,0.4711860843191709,0.06122909022941245,6.113110376966115,6.148247922688618
