time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2975.0,-31.134936297120962,5.299445303874599,35.416178957465036,29.731815761793428,7.100681795932912,-27.320945959683463,-42.85742651028556,3.2594180552827505,38.0779634305963,-3.768226028627241,40.79552738463305,57374.121594462056,12803.898699303203,12803.898699303203,70178.02029376526,106881.60340968006,106881.60340968006,12803.898699303203,119685.50210898326,119685.50210898326,119685.50210898326,146439.993741675,125023.0022803501,75386.71449927105,55151.43086786561,26754.491632691715,0.0,81905.92250055732,22741.317887787958,1610.0,0.0,0.8902449228388583,2.5328329518171677,0.0014959713701933424,372007.04492405173,1589121.1056036332,4.271750030777146,1589121.1056036332,4.271750030777146,0.85,0.10264774826413912,4.698906859688992,1.3151263708760967,1.0,0.0,4.698906859692971,1.276597303022998,1.2768619683317748,3.6808058802583425,22615.803017923892,2306.1701006892154,1603.0968420496806,1603.0968420496806,7.986977681855115,5.299445303874599,3.227536933250303,2.071908370624296,6.149015994809969,6.149015994809969,1.7568617128028483,0.0,0.0,0.00020731011268760615,5.684130634022074e-05,0.0001504688063473854,0.0007070389063149439,0.10264661419194387,0.09080870223641442,0.011837911955529454,0.09051362553179587,0.09080937565894363,0.011838372605195489,0.4713491306548271,0.4713491306548271,0.06144553739442924,0.0,42.82835601733609,47.61213030252122,7.498352415857937,41.846189459223524,46.558674115458814,7.059775904315018,26754.491632691715,22741.317887787958,0.85,0.8568125252882384,0.7004880702500074,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4580827597191632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17017.43579427255,1610.0,0.4713491306548271,0.06144553739442924,6.113110376966115,6.149015994809969
2976.0,-31.17437903569448,5.299980785290028,35.41505961560343,29.73881507003682,7.104767607595184,-27.347004751732936,-42.88242389503864,3.2662767039763563,37.80725355510691,-3.7712221726199373,40.797033219812924,57296.55420959137,12809.060015541154,12809.060015541154,70105.61422513252,106895.19359549854,106895.19359549854,12809.060015541154,119704.25361103969,119704.25361103969,119704.25361103969,146459.09587887357,125023.46823537738,75372.3277131449,55167.933913591645,26754.842267833894,0.0,81922.77618142554,22741.615927658808,1610.0,0.0,0.8902248399659841,2.53504486805449,0.0014959713701933424,371964.048623357,1589187.1225068923,4.2724212955216805,1589187.1225068923,4.2724212955216805,0.85,0.10272014057161859,4.698906859688992,1.315119516109117,1.0,0.0,4.698906859689113,1.2765673863603255,1.2768309509005134,3.6808921408263777,22615.887305990247,2306.1786956799974,1603.0968420496806,1603.0968420496806,7.990197272900746,5.299980785290028,3.227464782855988,2.0725160024340403,6.149691164665832,6.149691164665832,1.757054618475952,0.0,0.0,0.00020645272805616934,5.6676734529475354e-05,0.000149775993526694,0.0007037834433993164,0.10271614879672045,0.0908446092586675,0.011871539538052948,0.0905906271751583,0.09084727646392815,0.011872864107690437,0.4714932784297515,0.4714932784297515,0.061614565162224605,0.0,42.571396066856835,47.37468826590299,7.200489540466947,41.57847572772687,46.41733401427564,6.006984953419703,26754.842267833894,22741.615927658808,0.85,0.8557524231097489,0.6993971259311681,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4583252306840195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,17016.595622629247,1610.0,0.4714932784297515,0.061614565162224605,6.113110376966115,6.149691164665832
2977.0,-31.21250105371865,5.299307363343203,35.42566433552158,29.889915219415002,7.440935016188041,-27.449583804655624,-42.96869662413371,3.4205794756161865,14.065867201635001,-3.740804311794206,41.09902769977938,57520.39951938953,12765.327481041155,12765.327481041155,70285.72700043069,106021.00336944146,106021.00336944146,12765.327481041155,118786.33085048261,118786.33085048261,118786.33085048261,145744.5146845082,125008.15219173687,75291.73070961043,55240.468313473815,26958.183834025585,0.0,82198.65214749941,22914.456258921746,1610.0,0.0,0.8893083835354962,2.7864440429801305,0.0014959713701933424,372400.7425186747,1602468.706446089,4.303076023984379,1602468.706446089,4.303076023984379,0.85,0.10730380226759789,4.698906859688992,1.3148842379776764,1.0,0.0,4.698906859691304,1.2758568637512517,1.2761192282323057,3.6829420236634927,22613.116738817247,2305.8961764534524,1603.0968420496806,1603.0968420496806,7.962917240058756,5.299307363343203,3.2340891694084264,2.065218193934777,6.150351777065945,6.150351777065945,1.7572433648759842,0.0,0.0,0.00020562715948364567,5.611213376698162e-05,0.00014951502571666404,0.0007025571799666087,0.10384838757027767,0.09182843757045961,0.01201994999981806,0.09947194736720925,0.09444602469208112,0.012857777575516776,0.47162259991967115,0.47162259991967115,0.06173338259696442,0.0,37.37204322171658,42.655172156600486,0.4293590447241513,17.806671513429194,24.183022169105584,1.7053025658242404e-13,26958.183834025585,22914.456258921746,0.85,0.8550715268944817,0.6997730256716792,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4585637016729889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17015.76762188992,1610.0,0.47162259991967115,0.06173338259696442,6.113110376966115,6.150351777065945
2978.0,-31.23404977986144,5.299580038072724,35.429889059983005,29.881462698709242,7.439331074246533,-27.453098937920302,-42.9732920723967,3.4116739190759606,14.210453295200296,-3.7408304045430367,41.09570664115069,57434.466051279036,12765.825802357294,12765.825802357294,70200.29185363633,105988.56790748956,105988.56790748956,12765.825802357294,118754.39370984686,118754.39370984686,118754.39370984686,145710.76808221254,125010.18407712792,75290.95008178974,55243.59332815354,26956.374372365677,0.0,82199.96770051922,22912.918216510825,1610.0,0.0,0.8893200078548498,2.784736617929299,0.0014959713701933424,372400.36774611945,1602322.1933930088,4.302686925608455,1602322.1933930088,4.302686925608455,0.85,0.1072389075634534,4.698906859688992,1.3149012724170468,1.0,0.0,4.698906859687036,1.2758989018449813,1.276160681249916,3.6828206787342292,22613.484292938658,2305.933656543127,1603.0968420496806,1603.0968420496806,7.963228089224614,5.299580038072724,3.2343808915499586,2.0651991465227657,6.1506485960874695,6.1506485960874695,1.7573281703107055,0.0,0.0,0.00020516184845128247,5.6082205963890755e-05,0.00014907964248739173,0.0007005113547239875,0.10374476796446457,0.09178742768157118,0.011957340282893391,0.09941229422831711,0.09438180923084459,0.01285709833260881,0.47146798959315317,0.47146798959315317,0.06141912162104152,0.0,33.423781031593535,38.949647904726305,1.7053025658242404e-13,17.95128369974333,24.350004660775596,1.7053025658242404e-13,26956.374372365677,22912.918216510825,0.85,0.8540184846470797,0.6987164065627273,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4587942587211309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17014.964764827648,1610.0,0.47146798959315317,0.06141912162104152,6.113110376966115,6.1506485960874695
2979.0,-31.255236490182885,5.299847761133881,35.43394130583672,29.885593929234915,7.437593476592989,-27.457048993024735,-42.97739201048387,3.415741273327546,14.586104829242458,-3.7408549280640497,41.09258089449556,57347.976857858586,12766.388114023035,12766.388114023035,70114.36497188162,106016.19540835175,106016.19540835175,12766.388114023035,118782.58352237479,118782.58352237479,118782.58352237479,145736.9382909952,125010.38019573675,75285.85013912494,55249.477840679785,26954.354768620422,0.0,82203.83260930021,22911.20155332736,1610.0,0.0,0.8893309481902725,2.7803183212435783,0.0014959713701933424,372400.0155127976,1602184.306038096,4.302320728509843,1602184.306038096,4.302320728509843,0.85,0.10717351543645527,4.698906859688992,1.3148969760304319,1.0,0.0,4.698906859688877,1.2758810739221393,1.2761422671385956,3.6828721388932077,22613.519769448936,2305.937274140398,1603.0968420496806,1603.0968420496806,7.963578855099135,5.299847761133881,3.234752752854465,2.065095008279416,6.1512296985697805,6.1512296985697805,1.7574941995913658,0.0,0.0,0.00020470530092140565,5.6055517634783864e-05,0.00014864978328662178,0.0006984914863767892,0.10361561195658969,0.09171421235326244,0.01190139960332725,0.09925578650477343,0.09431745147668408,0.012856063959771196,0.4711446029754295,0.4711446029754295,0.06113861796428642,0.0,30.361966300441168,36.0875117360938,1.7053025658242404e-13,18.326959757306497,24.782049193610874,1.7053025658242404e-13,26954.354768620422,22911.20155332736,0.85,0.8529330415179348,0.6976314246857934,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4589246135900482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17014.49265531213,1610.0,0.4711446029754295,0.06113861796428642,6.113110376966115,6.1512296985697805
2980.0,-31.27580824701747,5.300120621348828,35.437714430278945,29.894673346448712,7.43554206669756,-27.46200728454953,-42.9820770752616,3.424879577273276,15.072867514168138,-3.7408860799800965,41.08949284762989,57267.396780537485,12766.9667562645,12766.9667562645,70034.36353680199,106068.67645564117,106068.67645564117,12766.9667562645,118835.64321190567,118835.64321190567,118835.64321190567,145787.8350382876,125009.99956377693,75278.99374006952,55256.67313745268,26952.191826381917,0.0,82208.8649638346,22909.36305242463,1610.0,0.0,0.8893417217469065,2.7746207418439317,0.0014959713701933424,372399.5680756763,1602048.0905504667,4.301960119956182,1602048.0905504667,4.301960119956182,0.85,0.10710445198875179,4.698906859688992,1.3148847489943734,1.0,0.0,4.6989068596902,1.2758398247937925,1.276100445105164,3.682991209690803,22613.450915739868,2305.930253016052,1603.0968420496806,1603.0968420496806,7.963939807866487,5.300120621348828,3.2351267413863636,2.0649938799624645,6.151809761756683,6.151809761756683,1.7576599319304809,0.0,0.0,0.00020426290107308207,5.6025034844508626e-05,0.00014823786622857345,0.0006965559264871029,0.1034800991078473,0.09162434024558198,0.011855758862265324,0.09905358609608687,0.09424992580746938,0.012854526181282407,0.4707348905189567,0.4707348905189567,0.060910881705549015,0.0,28.025201099654964,33.920737035006596,1.1368683772161603e-13,18.81375359414824,25.340238232739864,1.1368683772161603e-13,26952.191826381917,22909.36305242463,0.85,0.8519076813384003,0.6966085324950128,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459052800318626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17014.02707988936,1610.0,0.4707348905189567,0.060910881705549015,6.113110376966115,6.151809761756683
2981.0,-31.30396176160267,5.300325398953299,35.44343490367039,29.896279179397993,7.434336383188772,-27.471294954332233,-42.9914872982539,3.4263595199056005,15.354188494719097,-3.740730809917773,41.08774761485151,57171.56003440191,12767.186501845432,12767.186501845432,69938.74653624734,106081.83607760267,106081.83607760267,12767.186501845432,118849.0225794481,118849.0225794481,118849.0225794481,145800.03779693416,125010.4545085551,75272.23527342283,55264.68803903586,26951.015217486074,0.0,82215.70325652193,22908.362934863162,1610.0,0.0,0.8893486672178946,2.7713613625305684,0.0014959713701933424,372401.7982344862,1601971.1112177193,4.301727646892359,1601971.1112177193,4.301727646892359,0.85,0.10704914726299487,4.698906859688992,1.31488446766045,1.0,0.0,4.698906859687168,1.2758342365100657,1.2760940850117333,3.683007341566915,22613.53321212773,2305.93864491215,1603.0968420496806,1603.0968420496806,7.964076883540997,5.300325398953299,3.2354913423877685,2.0648340565655303,6.152391820856749,6.152391820856749,1.7578262345304998,0.0,0.0,0.00020365888213105885,5.5963854747376745e-05,0.00014769502738368212,0.0006940051773151374,0.10335198153418444,0.09153309431658282,0.011818887217601623,0.0989379993621143,0.09418992005080831,0.012859227212186566,0.4702963945630698,0.4702963945630698,0.06072535936522575,0.0,26.219522298635297,32.264333658387386,1.7053025658242404e-13,19.094919304636846,25.691966138621524,1.7053025658242404e-13,26951.015217486074,22908.362934863162,0.85,0.8506738222262827,0.6953849175992625,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4591772870662771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17013.573117811102,1610.0,0.4702963945630698,0.06072535936522575,6.113110376966115,6.152391820856749
2982.0,-31.33978773637846,5.301123164103233,35.44757732500866,29.879719961341493,7.407088761736646,-27.526900064891322,-43.04520300412548,3.4092113267715467,19.825979696435127,-3.74087707928694,41.040287992738044,57250.38851391218,12768.664261101516,12768.664261101516,70019.0527750137,106132.16401923602,106132.16401923602,12768.664261101516,118900.82828033753,118900.82828033753,118900.82828033753,145821.98565493568,125013.05873824169,75257.62657256759,55283.813517415656,26921.157374598155,0.0,82204.97089201381,22882.98376840843,1610.0,0.0,0.8895158230370916,2.720585084309634,0.0014959713701933424,372399.69735321065,1599878.8165227906,4.296133503581638,1599878.8165227906,4.296133503581638,0.85,0.10603304508864994,4.698906859688992,1.3149135730834685,1.0,0.0,4.698906859689472,1.2759149166892745,1.2761738039059283,3.6827744532383457,22614.004299403918,2305.9866824454753,1603.0968420496806,1603.0968420496806,7.964998698878239,5.301123164103233,3.23623872184561,2.0648844422576227,6.152953796469679,6.152953796469679,1.7579867989913367,0.0,0.0,0.00020289263495159267,5.5615806938425194e-05,0.00014727682801316748,0.0006920400974243085,0.10306286696633593,0.09129355605115493,0.011769310915180999,0.09714353391947149,0.0932222214374574,0.012810823651192545,0.4698643898182021,0.4698643898182021,0.060573608159633814,0.0,25.65998381709028,31.950772724293586,1.7053025658242404e-13,23.566856775722044,30.698005814687974,1.7053025658242404e-13,26921.157374598155,22882.98376840843,0.85,0.8517617853912047,0.696434630323238,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4593476866862112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17012.966582127345,1610.0,0.4698643898182021,0.060573608159633814,6.113110376966115,6.152953796469679
2983.0,-31.37466904098988,5.300319589093762,35.45664516127708,29.919164324551843,7.474255112364914,-27.564158292615076,-43.07824719054622,3.449324569238841,14.031550709812109,-3.7340695559295867,41.114728712411896,57234.55112584704,12758.106837310026,12758.106837310026,69992.65796315706,106001.09475187254,106001.09475187254,12758.106837310026,118759.20158918257,118759.20158918257,118759.20158918257,145727.4354755751,125009.72783549038,75230.53885804332,55310.20997494118,26968.23388639251,0.0,82278.44386133368,22922.998803433635,1610.0,0.0,0.8892862065744417,2.7876105814935586,0.0014959713701933424,372497.4843224597,1603161.5151411537,4.303818368215731,1603161.5151411537,4.303818368215731,0.85,0.10729574387347957,4.698906859688992,1.3148545440612365,1.0,0.0,4.698906859690946,1.2757314043229306,1.2759893057631235,3.683304215735635,22613.401761957837,2305.9252407252056,1603.0968420496806,1603.0968420496806,7.958413055694018,5.300319589093762,3.2373909465165402,2.062928642577222,6.153694997954831,6.153694997954831,1.7581985708442376,0.0,0.0,0.00020214914628910325,5.5402695410337756e-05,0.00014674645087876548,0.0006895479046692449,0.10323849419449475,0.09146294418770386,0.011775550006790902,0.09951110947208641,0.09425637920748796,0.013039364665991602,0.4695179395480785,0.4695179395480785,0.06044887386182693,0.0,24.035870815809915,30.561237171883192,1.7053025658242404e-13,17.76562026574169,25.058879987650016,1.7053025658242404e-13,26968.23388639251,22922.998803433635,0.85,0.8506803808919597,0.6956202431624271,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.459564579263248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17012.205403040614,1610.0,0.4695179395480785,0.06044887386182693,6.113110376966115,6.153694997954831
2984.0,-31.39822503990663,5.30068243146485,35.46048561861355,29.903405368700646,7.471269395057472,-27.57158819357096,-43.08697826983405,3.4329761202398417,14.232920703787954,-3.734081420524506,41.11042093892468,57158.545359869284,12758.702697965427,12758.702697965427,69917.24805783472,105940.67209326838,105940.67209326838,12758.702697965427,118699.37479123381,118699.37479123381,118699.37479123381,145665.25134268912,125012.39598968644,75230.67544518867,55313.02282721975,26965.87655145531,0.0,82278.89937867507,22920.99506873701,1610.0,0.0,0.8893013939262349,2.785234419954257,0.0014959713701933424,372497.3138754586,1602971.4117058162,4.303309989080233,1602971.4117058162,4.303309989080233,0.85,0.10719165737329037,4.698906859688992,1.3148826966853817,1.0,0.0,4.6989068596908545,1.2758078377974846,1.2760651158969782,3.683083549479552,22613.884412739044,2305.974457407886,1603.0968420496806,1603.0968420496806,7.958784749181124,5.30068243146485,3.2377444211861186,2.062938010278731,6.153954458100479,6.153954458100479,1.7582727023144227,0.0,0.0,0.000201648475896674,5.5346512517334055e-05,0.00014630196337933995,0.0006874592993091482,0.10313557355487508,0.09138192592543311,0.01175364762944198,0.09942798413674456,0.09415576526340191,0.013035892109888458,0.4691744480236163,0.4691744480236163,0.06034575309024809,0.0,22.810649548074196,29.500742757533544,1.7053025658242404e-13,17.967002124312444,25.282178615180726,1.7053025658242404e-13,26965.87655145531,22920.99506873701,0.85,0.8497591555770831,0.6946926343388055,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4597758122456588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17011.46195464702,1610.0,0.4691744480236163,0.06034575309024809,6.113110376966115,6.153954458100479
2985.0,-31.429073947177802,5.30104917056995,35.4657010730713,29.888168011698895,7.4668053705185695,-27.590408570892944,-43.10639229426158,3.417218446663223,14.512891447927643,-3.733865655191065,41.10665014445791,57097.40327106146,12759.07271767506,12759.07271767506,69856.47598873652,105889.66447360422,105889.66447360422,12759.07271767506,118648.73719127929,118648.73719127929,118648.73719127929,145612.4915362109,125014.70195419174,75226.31878202647,55320.4257468503,26963.754344931604,0.0,82284.1800917819,22919.191193191862,1610.0,0.0,0.8893158084882464,2.781965880611537,0.0014959713701933424,372500.41357398446,1602805.0193032788,4.30282748930408,1602805.0193032788,4.30282748930408,0.85,0.10707760588887644,4.698906859688992,1.314909172295593,1.0,0.0,4.698906859690937,1.2758818692323135,1.276138327856024,3.6828698432060025,22614.30154589108,2306.016993151696,1603.0968420496806,1603.0968420496806,7.959015564750049,5.30104917056995,3.2382557997615087,2.0627933708084414,6.154564448197581,6.154564448197581,1.7584469851993088,0.0,0.0,0.0002009945270722097,5.5221775757271015e-05,0.0001457727513149387,0.0006849725811095029,0.10304192695519807,0.09130661328273612,0.01173531367246195,0.09931291273750138,0.09403937775406696,0.013038228134809484,0.46885235896769056,0.46885235896769056,0.06025992313965168,0.0,21.886674457477,28.723311754546387,1.7053025658242404e-13,18.246757103118682,25.626943375232713,1.7053025658242404e-13,26963.754344931604,22919.191193191862,0.85,0.8489660577624617,0.6939049913042038,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4599184950607516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17010.944227167354,1610.0,0.46885235896769056,0.06025992313965168,6.113110376966115,6.154564448197581
2986.0,-31.45519124455914,5.301211121296282,35.47073464431928,29.898964461777382,7.4645907132116935,-27.603341756719328,-43.118516298104055,3.4280706831529377,14.982106609728078,-3.7336532740484216,41.10530817470232,57024.921165071675,12759.158745982028,12759.158745982028,69784.0799110537,105951.00402241579,105951.00402241579,12759.158745982028,118710.16276839781,118710.16276839781,118710.16276839781,145672.7142790749,125014.31083345832,75216.08286620138,55331.364408063266,26962.55151067708,0.0,82293.91591874034,22918.16878407552,1610.0,0.0,0.889321610387004,2.7764940944873926,0.0014959713701933424,372503.46467475133,1602745.8058656284,4.302633284941535,1602745.8058656284,4.302633284941535,0.85,0.10702115635400344,4.698906859688992,1.3148947852524002,1.0,0.0,4.698906859690172,1.2758329390225118,1.276088683364755,3.6830110870856587,22614.23079483486,2306.009778551785,1603.0968420496806,1603.0968420496806,7.9590692285741635,5.301211121296282,3.238608866952011,2.062602254344271,6.1551762185467265,6.1551762185467265,1.7586217767276362,0.0,0.0,0.0002004424096615672,5.51440100312534e-05,0.0001452983996303138,0.000682743646724714,0.10296651033518477,0.09124581097305792,0.011720699362126838,0.09911822304632453,0.09397921993504128,0.013041936418962168,0.4685638574039404,0.4685638574039404,0.06018792584584122,0.0,21.245799207315827,28.216318962279672,1.7053025658242404e-13,18.715759883776514,26.19437047494472,1.7053025658242404e-13,26962.55151067708,22918.16878407552,0.85,0.8479858946068474,0.6929421273545898,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.460105392824743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17010.279613223694,1610.0,0.4685638574039404,0.06018792584584122,6.113110376966115,6.1551762185467265
2987.0,-31.47734961889446,5.301583790018505,35.47362875117536,29.908184345718496,7.460527186427866,-27.613690670297242,-43.128227326646424,3.437336739456075,15.671596727586802,-3.733682719640346,41.10122087003068,56960.674263828376,12759.868123172659,12759.868123172659,69720.54238700104,106013.64595088782,106013.64595088782,12759.868123172659,118773.51407406048,118773.51407406048,118773.51407406048,145733.1242336706,125013.98459621404,75207.59282286614,55340.43530371989,26959.61015961011,0.0,82300.04546333,22915.668635668593,1610.0,0.0,0.8893359280692688,2.768466868354964,0.0014959713701933424,372503.04165359546,1602565.4667048252,4.302154043067146,1602565.4667048252,4.302154043067146,0.85,0.10691342441915597,4.698906859688992,1.3148825406329712,1.0,0.0,4.698906859687193,1.2757911551846872,1.2760462949052251,3.6831317105414207,22614.171780756496,2306.0037607905347,1603.0968420496806,1603.0968420496806,7.959511732839666,5.301583790018505,3.2390513614810854,2.0625324285374194,6.155726822300121,6.155726822300121,1.758779092085749,0.0,0.0,0.00019997508005668757,5.5081794717848736e-05,0.00014489328533883882,0.0006808400524015442,0.10289174052045592,0.09118461894528784,0.01170712157516808,0.09883324978271277,0.09387631356906291,0.013037110850093053,0.46831811413137914,0.46831811413137914,0.06012699467745952,0.0,20.873446178644542,27.96828741657606,1.7053025658242404e-13,19.405279447227144,26.97741148318579,1.7053025658242404e-13,26959.61015961011,22915.668635668593,0.85,0.8471507153427523,0.6921098760414178,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4602636601216767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17009.70876090125,1610.0,0.46831811413137914,0.06012699467745952,6.113110376966115,6.155726822300121
2988.0,-31.501318973989044,5.3019753446510265,35.47647125896008,29.912153561040782,7.455947461513938,-27.621113292341064,-43.13561272630466,3.4412493371751904,16.316788702558767,-3.7337006255675482,41.09680671348422,56876.192017372385,12760.604267105682,12760.604267105682,69636.79628447807,106053.92110500662,106053.92110500662,12760.604267105682,118814.5253721123,118814.5253721123,118814.5253721123,145771.07301167917,125014.13532378548,75201.23879759222,55347.6628068814,26956.54763956688,0.0,82304.21044644828,22913.06549363185,1610.0,0.0,0.8893514585842389,2.761011581865106,0.0014959713701933424,372502.7844137127,1602370.7234710334,4.301634217293239,1602370.7234710334,4.301634217293239,0.85,0.10679650026586247,4.698906859688992,1.3148783393064516,1.0,0.0,4.698906859689416,1.2757741424407125,1.2760286352338732,3.6831808259567063,22614.199046339654,2306.006541106255,1603.0968420496806,1603.0968420496806,7.959970934001895,5.3019753446510265,3.239529789376029,2.0624455552749974,6.1563412625668175,6.1563412625668175,1.7589546464476622,0.0,0.0,0.0001994706870352208,5.503452242922743e-05,0.00014443616460599337,0.0006786920846542706,0.10282714541516019,0.09113201323911423,0.01169513217604596,0.09856882007672209,0.0937647324614999,0.013031767804362574,0.46812194981219896,0.46812194981219896,0.06007491640942083,0.0,20.70486532351873,27.916036333813622,1.1368683772161603e-13,20.050489328126332,27.70704742316667,1.1368683772161603e-13,26956.54763956688,22913.06549363185,0.85,0.8460903264455426,0.6910483887623127,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4603979627298376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17009.216348427246,1610.0,0.46812194981219896,0.06007491640942083,6.113110376966115,6.1563412625668175
2989.0,-31.531168012647107,5.301750385036789,35.48282202332749,29.922531369980447,7.458711832251853,-27.641629506775484,-43.15487248878924,3.4517024030730927,16.183735794072675,-3.732871403797631,41.103021182577685,56819.391974077545,12759.27497028994,12759.27497028994,69578.66694436749,106089.75404560464,106089.75404560464,12759.27497028994,118849.02901589459,118849.02901589459,118849.02901589459,145809.07843837267,125013.63492484817,75188.49358495917,55361.26815543222,26960.04942247808,0.0,82321.3175779103,22916.042009106368,1610.0,0.0,0.8893335792562694,2.762637065662251,0.0014959713701933424,372514.6973140468,1602644.8978117174,4.302232661871633,1602644.8978117174,4.302232661871633,0.85,0.10686179961803885,4.698906859688992,1.3148642160138122,1.0,0.0,4.698906859689914,1.2757272142292517,1.2759808984004595,3.683316313454912,22614.10852760638,2305.997310764265,1603.0968420496806,1603.0968420496806,7.959141728441211,5.301750385036789,3.2397275973976596,2.0620227876391297,6.15696202119766,6.15696202119766,1.7591320060564741,0.0,0.0,0.00019884420588312036,5.491142158396012e-05,0.00014393278429916025,0.0006763267474774601,0.10281211819751937,0.09112325359952192,0.011688864597997443,0.09862486749156663,0.0938069648020501,0.013054834815988748,0.46797716064944495,0.46797716064944495,0.06002992046165654,0.0,20.540086781918376,27.865689548707564,1.7053025658242404e-13,19.91660719787029,27.666346489822786,1.7053025658242404e-13,26960.04942247808,22916.042009106368,0.85,0.8452083736210496,0.6902148027490291,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4605432684789101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17008.686917359555,1610.0,0.46797716064944495,0.06002992046165654,6.113110376966115,6.15696202119766
2990.0,-31.57796069268841,5.301134603282976,35.49088355362183,29.965926228929334,7.520870538264596,-27.711882555095126,-43.218508002441354,3.49589403306697,11.567685517424536,-3.7260957971676847,41.168233782282435,56891.17909889786,12748.948124337803,12748.948124337803,69640.12722323567,106000.94616850432,106000.94616850432,12748.948124337803,118749.89429284213,118749.89429284213,118749.89429284213,145749.9097803136,125009.64563645324,75149.4514993004,55400.215707947595,27000.01548747149,0.0,82400.23119541908,22950.013164350767,1610.0,0.0,0.8891363352836708,2.8180248764540647,0.0014959713701933424,372612.0493214644,1605524.1306379826,4.308835781241323,1605524.1306379826,4.308835781241323,0.85,0.10790731217630983,4.698906859688992,1.3147984086023647,1.0,0.0,4.698906859690339,1.2755254346019322,1.275777830544907,3.6838989895606695,22613.38689271619,2305.9237244845276,1603.0968420496806,1603.0968420496806,7.952699918014497,5.301134603282976,3.2409264352284426,2.060208168054533,6.157397450621783,6.157397450621783,1.7592564144633667,0.0,0.0,0.0001978657554137218,5.4506498071667165e-05,0.00014335925734205462,0.0006736317977244999,0.10301672737295733,0.09130910453314973,0.011707622839807606,0.10057987434994758,0.09462925575801222,0.01327805641829761,0.46787355230516786,0.46787355230516786,0.05999059037011178,0.0,19.439381093586064,26.951672010374807,2.2737367544323206e-13,15.293781314592195,23.330613175709516,2.2737367544323206e-13,27000.01548747149,22950.013164350767,0.85,0.8451448037576285,0.6904249936383752,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4607242565837903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,17008.038897652637,1610.0,0.46787355230516786,0.05999059037011178,6.113110376966115,6.157397450621783
2991.0,-31.604772096701968,5.3017011901753595,35.49452552901302,29.974459495302312,7.516002677380829,-27.724154408567433,-43.230220559611894,3.504371908828957,12.744017278482715,-3.72615429167398,41.15923166040286,56813.34109859209,12749.912304103693,12749.912304103693,69563.25340269579,106064.12581092915,106064.12581092915,12749.912304103693,118814.03811503285,118814.03811503285,118814.03811503285,145808.29208687643,125009.77797112426,75140.26028129566,55410.575210920666,26994.253971843595,0.0,82404.82918276425,22945.115876067055,1610.0,0.0,0.8891679226483715,2.803824451268476,0.0014959713701933424,372611.20878629095,1605126.4413847295,4.307778197583263,1605126.4413847295,4.307778197583263,0.85,0.10767638527279456,4.698906859688992,1.3147884998237713,1.0,0.0,4.698906859689274,1.2754874923188475,1.2757391681869377,3.684008575534001,22613.4108311499,2305.926165525424,1603.0968420496806,1603.0968420496806,7.953301366249321,5.3017011901753595,3.24144333250351,2.0602578576718495,6.15771460710111,6.15771460710111,1.7593470306003172,0.0,0.0,0.00019730712200931463,5.443227091929715e-05,0.00014287485109001747,0.0006713556178639264,0.10295276477662604,0.09125569917108076,0.011697065605545287,0.10007659334810395,0.09440886556528923,0.013267519707505337,0.46775045902545315,0.46775045902545315,0.059955792963542635,0.0,18.835467283669857,26.494358910223127,1.7053025658242404e-13,16.470171570156708,24.66971859279721,1.7053025658242404e-13,26994.253971843595,22945.115876067055,0.85,0.8441647667081822,0.6894418890498124,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4610080683620745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17007.050445362056,1610.0,0.46775045902545315,0.059955792963542635,6.113110376966115,6.15771460710111
2992.0,-31.63070737061863,5.302225656903678,35.49786803345527,29.9593997997232,7.510768165808958,-27.73830319761422,-43.24514052188022,3.4887993339019534,13.369205343718988,-3.726166226380347,41.15145174227306,56755.32361753075,12750.842504542277,12750.842504542277,69506.16612207302,106017.6190059793,106017.6190059793,12750.842504542277,118768.46151052158,118768.46151052158,118768.46151052158,145758.16722106165,125012.0755942328,75137.88827132349,55415.76369212144,26989.705710540075,0.0,82405.46940266152,22941.249853959063,1610.0,0.0,0.8891954095929492,2.7963569340969503,0.0014959713701933424,372611.03729104385,1604782.8057052852,4.30685794326538,1604782.8057052852,4.30685794326538,0.85,0.1074810434315645,4.698906859688992,1.3148146435478707,1.0,0.0,4.698906859689736,1.2755603972555214,1.2758113999526115,3.6837980152089207,22613.826455400515,2305.9685474041103,1603.0968420496806,1603.0968420496806,7.953881618430084,5.302225656903678,3.242042590298873,2.060183066604805,6.158387418485785,6.158387418485785,1.75953926242451,0.0,0.0,0.00019676812705413514,5.433785265460061e-05,0.00014243027439953454,0.0006692665934033583,0.10289623197860844,0.09120850564330597,0.011687726335302465,0.09981314152987293,0.09422252863483647,0.013258514796728028,0.46763887518827907,0.46763887518827907,0.05992462170495399,0.0,18.479844750251516,26.269232911414065,1.7053025658242404e-13,17.09537157009936,25.36985344116141,1.7053025658242404e-13,26989.705710540075,22941.249853959063,0.85,0.843465447450362,0.6887324837651816,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.461170735426606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17006.46072487856,1610.0,0.46763887518827907,0.05992462170495399,6.113110376966115,6.158387418485785
2993.0,-31.666810030933526,5.313661574307565,35.49647146900708,30.77328036250549,8.405825201151416,-27.721829032717938,-43.177619472239144,4.321455457551031,34.25115075760783,-2.827001078068399,40.95430176545352,56250.1273535892,11497.251042330114,11497.251042330114,67747.37839591931,105634.10249293703,105634.10249293703,11497.251042330114,117131.35353526715,117131.35353526715,117131.35353526715,144294.5156948812,124923.23168051179,74880.96953832012,55602.513491324076,27163.162159614065,0.0,82765.67565093814,23088.687835671954,1610.0,0.0,0.8942566495054759,2.6672909981263766,0.0014959713701933424,385708.215556347,1596093.3044075186,4.138084800981767,1596093.3044075186,4.138084800981767,0.85,0.10137622236797104,4.698906859688992,1.31353153557051,1.0,0.0,4.698906859688778,1.2717341337645058,1.2719834321816612,3.6948814496152504,22597.75520118803,2304.329735555774,1603.0968420496806,1603.0968420496806,7.171900499554355,5.313661574307565,3.4562235547901583,1.8574380195174065,6.159048467932453,6.159048467932453,1.7597281336949866,0.0,0.0,0.0001960200897979301,5.476636004372201e-05,0.00014125372975420808,0.0006637381196987034,0.1010544789024501,0.08957882579396484,0.01147565310848527,0.09574817065391769,0.08972704410297165,0.011649178264999388,0.4675502800472189,0.4675502800472189,0.05989635136474974,0.0,22.162753347961484,29.809896655309615,0.0,37.07815183567624,46.386865075142055,0.0,27163.162159614065,23088.687835671954,0.85,0.8185443767974774,0.6796311020382713,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4613281200727533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17005.887662487872,1610.0,0.4675502800472189,0.05989635136474974,6.113110376966115,6.159048467932453
2994.0,-31.6668095154938,5.318690112310945,35.49529454275421,30.773443390522175,8.40439610695542,-27.719620301739646,-43.17566383453084,4.32145553057933,34.471604861953836,-2.8271479471615133,40.95358481169013,56240.72726752175,11505.474920583396,11505.474920583396,67746.20218810515,105641.62154028281,105641.62154028281,11505.474920583396,117147.0964608662,117147.0964608662,117147.0964608662,144309.35510633615,124924.00124350714,74881.99812521179,55602.22568699483,27162.25864546994,0.0,82764.48433246478,23087.91984864945,1610.0,0.0,0.8942584107963287,2.665066880365557,0.0014959713701933424,385706.04723937635,1596061.7692498213,4.138026304418493,1596061.7692498213,4.138026304418493,0.85,0.1013438081036371,4.698906859688992,1.3135336812911556,1.0,0.0,4.698906859689385,1.2717341334080032,1.2719834318386476,3.694881450651029,22597.894409851993,2304.343930888937,1603.0968420496806,1603.0968420496806,7.177030494223154,5.318690112310945,3.461115876782808,1.8575742355281366,6.163002012444132,6.163002012444132,1.7608577178411804,0.0,0.0,0.00019602010045896193,5.477881754186862e-05,0.0001412412829170933,0.0006636796331704034,0.10107734610174907,0.08960694303253462,0.011470403069214445,0.09566851956807491,0.08969917955977794,0.011644628543859163,0.46770838369010803,0.46770838369010803,0.05987040175925299,0.0,25.15097660996463,33.1275304993444,0.0,37.29875280911534,46.57790125927971,0.0,27162.25864546994,23087.91984864945,0.85,0.8185419474852134,0.6795273083754482,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4615472583849318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17005.110048947212,1610.0,0.46770838369010803,0.05987040175925299,6.113110376966115,6.163002012444132
2995.0,-31.60666594397025,5.330167629027193,35.48739130394565,24.153333075251453,8.184342375687951,-27.608964182307982,-39.484973007906206,4.220412693697837,-2.8344742950183104,-2.8344742950183037,40.76791062350942,38726.14320742893,11532.50666706969,11532.50666706969,50258.649874498624,75416.44250295582,75416.44250295582,11532.50666706969,86948.9491700255,86948.9491700255,86948.9491700255,111859.43261560451,94136.81628577762,57606.01173551795,40589.78283362186,24910.483445579015,0.0,65500.26627920088,21173.910928742163,1610.0,0.0,0.894860228489141,3.7121986616348703,0.0014959713701933424,385597.89606142713,1587910.734188766,4.118048232129892,1587910.734188766,4.118048232129892,0.85,0.10095170622654774,4.698906859688992,1.2306341960327698,1.0,0.0,4.698906859689893,1.2721948602511595,1.2724458362928088,3.6935433450511845,17028.70395864945,1736.4445512636273,1603.0968420496806,1603.0968420496806,7.193892698537483,5.330167629027193,3.4688451067030175,1.8613225223241758,6.1650417240323305,6.1650417240323305,1.761440492580666,0.0,0.0,0.0001972677174702541,8.357748635664115e-05,0.00011369023111361295,0.0005342198068593827,0.1004666197830846,0.089077023447658,0.011389596335426602,0.13334732995817034,0.08944644273918742,0.011505263487360319,0.468052676322061,0.468052676322061,0.05984630874152226,0.0,3.889520077890438,8.37388502968895,0.0,0.0,0.0,0.0,24910.483445579015,21173.910928742163,0.85,0.7673045123246756,0.591236424022388,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4615472552558308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17005.05449893882,1610.0,0.468052676322061,0.05984630874152226,6.113110376966115,6.1650417240323305
2996.0,-31.624817951817555,5.341037050214621,35.481585459317586,30.67444061106073,8.199785064130769,-27.640397281941286,-43.10745110325513,4.2204127086042895,41.08857010263466,-2.8501344464215963,40.805783505253316,56122.77371317084,11570.906787155649,11570.906787155649,67693.68050032649,106140.54541995385,106140.54541995385,11570.906787155649,117711.4522071095,117711.4522071095,117711.4522071095,144775.62120730645,124933.8368945758,74939.9067473541,55548.811274690765,27064.169000196944,0.0,82612.98027488771,23004.5436501674,1610.0,0.0,0.8946560074395764,2.5984261671372377,0.0014959713701933424,385366.80131905345,1589570.782347557,4.124825431009344,1589570.782347557,4.124825431009344,0.85,0.10041451387934061,4.698906859688992,1.3136858274461702,1.0,0.0,4.698906859688662,1.2721956317380296,1.2724461278897592,3.6935411052068368,22599.673611623388,2304.525358978182,1603.0968420496806,1603.0968420496806,7.21784641055207,5.341037050214621,3.474725770668754,1.866311279545867,6.1690352584289165,6.1690352584289165,1.7625815024082618,0.0,0.0,0.00019689040354546342,5.521498030703609e-05,0.00014167542323842734,0.0006657196181043875,0.10039016400097021,0.08898696207298959,0.011403201927980625,0.09331777415775885,0.08898697689163816,0.01142753698770245,0.4668451409561305,0.4668451409561305,0.059823700994004345,0.0,11.540983530618576,16.87921421428956,0.0,43.93870454905624,52.735255057242284,0.0,27064.169000196944,23004.5436501674,0.85,0.819407316805198,0.6793457096745216,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4611822268754646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17006.203814837827,1610.0,0.4668451409561305,0.059823700994004345,6.113110376966115,6.1690352584289165
2997.0,-31.624819851141044,5.352183939506462,35.47584884281561,30.690075235348218,8.215873784786385,-27.637690668119767,-43.103969854395814,4.236333055727434,41.851074585519825,-2.814605009787366,40.79326881662773,56106.02416851842,11537.349262486212,11537.349262486212,67643.37343100464,106138.40102260925,106138.40102260925,11537.349262486212,117675.75028509546,117675.75028509546,117675.75028509546,144743.36828420172,124932.4876697182,74935.94863486211,55551.71003872899,27067.617999106264,0.0,82619.32803783525,23007.475299240323,1610.0,0.0,0.8948677833435975,2.5949181560844696,0.0014959713701933424,385891.2605882331,1589022.0922329011,4.117797562480882,1589022.0922329011,4.117797562480882,0.85,0.10022850105254916,4.698906859688992,1.3136623822199178,1.0,0.0,4.698906859689153,1.2721226152578373,1.2723730969823925,3.6937531047167216,22599.429546107043,2304.5004712217774,1603.0968420496806,1603.0968420496806,7.196913473882738,5.352183939506462,3.4924396421303463,1.8597442973761158,6.172864479868837,6.172864479868837,1.7636755656768106,0.0,0.0,0.00019689036410029963,5.523732592000157e-05,0.00014165303818029806,0.0006656144328011892,0.10021134162373516,0.08882238108922683,0.011388960534508333,0.0932138499128128,0.08882780582284938,0.011400695229699782,0.466397351890605,0.466397351890605,0.059802281462656676,0.0,17.938904075118785,23.9962609062718,-5.684341886080802e-14,44.66567959530721,53.594190957405544,-5.684341886080802e-14,27067.617999106264,23007.475299240323,0.85,0.8187354586087602,0.6790907830044908,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.461292378083538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17005.786614082488,1610.0,0.466397351890605,0.059802281462656676,6.113110376966115,6.172864479868837
2998.0,-31.62482176560913,5.357250404660223,35.47170095838454,24.19338523121553,8.216486154666814,-27.635778139022566,-39.51643112869931,4.248051616341465,-2.814674189155994,-2.8146741891559666,40.793009642274804,38787.85240002859,11545.512969912077,11545.512969912077,50333.36536994067,75453.73862687287,75453.73862687287,11545.512969912077,86999.25159678495,86999.25159678495,86999.25159678495,111941.81804703157,94195.3743177873,57626.81816414524,40631.72905960229,24942.56645024662,0.0,65574.2955098489,21201.181482709628,1610.0,0.0,0.8948683421198445,3.6914775884187394,0.0014959713701933424,385890.23887081683,1589010.7305856145,4.11777902243742,1589010.7305856145,4.11777902243742,0.85,0.10022850544700576,4.698906859688992,1.2307638580026103,1.0,0.0,4.698906859689565,1.2720688750699112,1.2723193461624107,3.6939091520738185,17039.296704727312,1737.5247107551827,1603.0968420496806,1603.0968420496806,7.202005934432673,5.357250404660223,3.497374588812539,1.8598758158476842,6.176795519888899,6.176795519888899,1.7647987199682569,0.0,0.0,0.00019689032434061702,8.328174486993872e-05,0.0001136085794706783,0.0005338361333942922,0.10022209482677921,0.08883713031931698,0.011384964507462231,0.13260420254049823,0.08882781078717347,0.011400694659832282,0.466478807613641,0.466478807613641,0.059781812504245205,0.0,0.0,2.0848604276710603,0.0,0.0,0.0,0.0,24942.56645024662,21201.181482709628,0.85,0.7675776762615906,0.591510013160612,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.461292389609973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17005.732415434315,1610.0,0.466478807613641,0.059781812504245205,6.113110376966115,6.176795519888899
2999.0,-31.624821864136095,5.357376275762121,35.47146828720108,30.701542097982042,8.216492011790038,-27.635721668738395,-43.10141051011158,4.2480357733889065,42.11348414958849,-2.8146803582361573,40.79310701297139,56093.706833506585,11546.187969799925,11546.187969799925,67639.89480330651,106189.63542753784,106189.63542753784,11546.187969799925,117735.82339733776,117735.82339733776,117735.82339733776,144802.67937805149,124931.37360083639,74932.93975379178,55553.81538560512,27066.855980713714,0.0,82620.67136631883,23006.827583606657,1610.0,0.0,0.894867979436959,2.5924538079757,0.0014959713701933424,385890.14775912184,1589014.9991007398,4.117791056154732,1589014.9991007398,4.117791056154732,0.85,0.10022716977361337,4.698906859688992,1.3136446944484483,1.0,0.0,4.698906859688735,1.272068947725391,1.2723194188295934,3.693908941092533,22599.228018692727,2304.479921144604,1603.0968420496806,1603.0968420496806,7.20242699438996,5.357376275762121,3.498028491391514,1.8593477843706072,6.178910876776127,6.178910876776127,1.765403107650322,0.0,0.0,0.0001968903222944105,5.525375930426544e-05,0.00014163656299014506,0.0006655370174171646,0.09998037276789103,0.08859912034451586,0.01138125242337516,0.0931253467665362,0.08882660078251331,0.01140056899110007,0.46522734473697225,0.46522734473697225,0.0597621040041827,0.0,7.661851873722355,11.864633449248743,0.0,44.92816450782465,53.84944272377248,0.0,27066.855980713714,23006.827583606657,0.85,0.8186800431989786,0.6789306587064816,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4612924012283166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17005.67821641943,1610.0,0.46522734473697225,0.0597621040041827,6.113110376966115,6.178910876776127
3000.0,-31.64355207280834,5.368195933703952,35.46665797375987,24.193445860315137,8.234009375506787,-27.654881917706074,-39.53489000033585,4.248036075359214,-2.8247925638426636,-2.8247925638426112,40.80270917624571,38783.66542653966,11575.9088843754,11575.9088843754,50359.57431091506,75371.2140670093,75371.2140670093,11575.9088843754,86947.1229513847,86947.1229513847,86947.1229513847,111894.08776088347,94195.66613110917,57620.85385714174,40638.68030440826,24946.96480949877,0.0,65585.64511390703,21204.920088073955,1610.0,0.0,0.89478704956168,3.683935953667416,0.0014959713701933424,385740.8223342914,1589435.9791639086,4.120476462785338,1589435.9791639086,4.120476462785338,0.85,0.09996660035596439,4.698906859688992,1.2307648151973258,1.0,0.0,4.698906859688178,1.272069740967752,1.2723197178315935,3.6939066376299516,17039.34949175438,1737.5300935339162,1603.0968420496806,1603.0968420496806,7.220966681947127,5.368195933703952,3.5042530920465618,1.8639428416573907,6.179544265232968,6.179544265232968,1.765584075780848,0.0,0.0,0.00019650168730271056,8.310866147541668e-05,0.00011339302582729388,0.0005328232669007622,0.09994604446710607,0.08856303630405608,0.011383008163049995,0.1323212725347402,0.08857824629311215,0.011388354062852239,0.4648175372392314,0.4648175372392314,0.05974300387079936,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24946.96480949877,21204.920088073955,0.85,0.7678444608336501,0.5913438124940518,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4612924018262476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17005.624053720087,1610.0,0.4648175372392314,0.05974300387079936,6.113110376966115,6.179544265232968
