time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3001.0,-31.64355103330083,5.368920860362201,35.465542179659415,30.7016629370861,8.2339421675062,-27.652341903008853,-43.1173947994597,4.248036257526915,43.24708046830585,-2.8248104866748998,40.80287542741225,56076.88321734174,11577.851062403312,11577.851062403312,67654.73427974505,106107.7185251739,106107.7185251739,11577.851062403312,117685.5695875772,117685.5695875772,117685.5695875772,144751.19243200403,124931.85232823572,74926.06240055252,55561.98880853689,27065.622844426834,0.0,82627.61165296372,23005.77941776281,1610.0,0.0,0.8947863949018898,2.580869826388759,0.0014959713701933424,385740.5577106861,1589443.2687244632,4.12049818706536,1589443.2687244632,4.12049818706536,0.85,0.09996226426771573,4.698906859688992,1.3136462060688063,1.0,0.0,4.698906859688476,1.272069740088321,1.2723197169794032,3.693906640183692,22599.314617193526,2304.488751734132,1603.0968420496806,1603.0968420496806,7.2221781982928475,5.368920860362201,3.5058289220016983,1.863091938360503,6.183403822505024,6.183403822505024,1.766686806430007,0.0,0.0,0.00019650170885192136,5.5151199285869675e-05,0.00014135050956605167,0.0006641928790204547,0.09974438722278363,0.08836485411701409,0.011379533105769543,0.09270077821987453,0.0885742394757322,0.011388024791983531,0.4637744799007505,0.4637744799007505,0.059724390430759354,0.0,1.6125139172547733,4.656237488249076,-5.684341886080802e-14,46.071890954980745,54.94716687027051,-5.684341886080802e-14,27065.622844426834,23005.77941776281,0.85,0.8187908730061713,0.6786700244086064,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4614060784532004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17005.19466447755,1610.0,0.4637744799007505,0.059724390430759354,6.113110376966115,6.183403822505024
3002.0,-31.643549912985865,5.375473226740982,35.46194826075385,24.194134782906644,8.230765310172368,-27.6368472252723,-39.5183960563503,4.248036275924008,-2.8253146863910956,-2.825314686391074,40.80508936769872,38703.71179056495,11588.014613106787,11588.014613106787,50291.72640367174,75389.78830016262,75389.78830016262,11588.014613106787,86977.8029132694,86977.8029132694,86977.8029132694,111926.36695753921,94198.91875593965,57626.0619938192,40636.507513467164,24948.564044269802,0.0,65585.07155773697,21206.27943762933,1610.0,0.0,0.8947764146443031,3.6826235073839353,0.0014959713701933424,385733.11345741997,1589540.3450480204,4.120829375524913,1589540.3450480204,4.120829375524913,0.85,0.09996130470722447,4.698906859688992,1.2307733623636885,1.0,0.0,4.698906859689085,1.272069739956471,1.272319716877072,3.693906640566565,17039.937869261845,1737.5900913422877,1603.0968420496806,1603.0968420496806,7.228518146346439,5.375473226740982,3.5109967603262597,1.8644764664147222,6.1842361686031015,6.1842361686031015,1.766924619600886,0.0,0.0,0.00019650173207629,8.326330448965283e-05,0.00011323842758663716,0.0005320968241672446,0.099643762745225,0.08826671413682044,0.01137704860840456,0.13227255936416069,0.08857328158259872,0.011388023124625746,0.46321917910425287,0.46321917910425287,0.05970616634539402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24948.564044269802,21206.27943762933,0.85,0.766816673507752,0.5901299010780622,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4614060721437918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17005.139900233255,1610.0,0.46321917910425287,0.05970616634539402,6.113110376966115,6.1842361686031015
3003.0,-31.5731826188047,5.386868816351954,35.45477882158887,30.628212249744706,8.142742751629182,-27.6006737332351,-43.07234255885703,4.1729357720127105,47.19207687217465,-2.7565487078366577,40.71685591717834,56212.28109581863,11507.543087769081,11507.543087769081,67719.82418358771,106191.8276092235,106191.8276092235,11507.543087769081,117699.37069699258,117699.37069699258,117699.37069699258,144733.4281023466,124939.98220044172,74973.19594232389,55518.6513979087,27034.05740535403,0.0,82552.70880326274,22978.948794550925,1610.0,0.0,0.8954042394847428,2.5518370411236844,0.0014959713701933424,386749.44733335316,1585674.9720458344,4.100005786638098,1585674.9720458344,4.100005786638098,0.85,0.09916740043447739,4.698906859688992,1.313761298567988,1.0,0.0,4.698906859688988,1.2724112294671477,1.2726631360587466,3.692915270526786,22600.785255276263,2304.6387150837713,1603.0968420496806,1603.0968420496806,7.178320601677325,5.386868816351954,3.5361155312275083,1.8507532851244455,6.186827667227971,6.186827667227971,1.7676650477794202,0.0,0.0,0.0001979654626839874,5.5440720544869584e-05,0.0001425247421391178,0.0006697104885129054,0.09909832691968423,0.0877708141977627,0.011327512721921531,0.0917212555821198,0.08782011986466316,0.01134728056981422,0.4624922308844265,0.4624922308844265,0.05968825374376841,0.0,-5.684341886080802e-14,0.9629546870752961,-5.684341886080802e-14,49.94862558001131,59.572182484584346,-5.684341886080802e-14,27034.05740535403,22978.948794550925,0.85,0.8203222542942312,0.6809259430817969,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4614060653439127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17005.085137642454,1610.0,0.4624922308844265,0.05968825374376841,6.113110376966115,6.186827667227971
3004.0,-31.575152302228823,5.397637027632531,35.45020579009473,30.62792852232235,8.105676532749529,-27.55696840871694,-43.03178801257161,4.172934159560278,48.3251135950739,-2.7852814003414035,40.76827275077673,56007.39205185689,11564.298670305838,11564.298670305838,67571.69072216273,106365.53176334992,106365.53176334992,11564.298670305838,117929.83043365576,117929.83043365576,117929.83043365576,144977.61173090801,124938.64041808521,74984.01420683961,55505.140234717335,27047.781297252262,0.0,82552.9215319696,22990.61410266442,1610.0,0.0,0.8950924763881928,2.538828721236868,0.0014959713701933424,386324.53485475265,1587926.600785408,4.1103436554513015,1587926.600785408,4.1103436554513015,0.85,0.09916080317641555,4.698906859688992,1.313757619247772,1.0,0.0,4.69890685968918,1.2724113209404135,1.272663175240715,3.6929150050442217,22600.542536057284,2304.6139646114916,1603.0968420496806,1603.0968420496806,7.213724315943389,5.397637027632531,3.538976519336409,1.8586605082961225,6.190891125471849,6.190891125471849,1.7688260358490997,0.0,0.0,0.00019792435437025044,5.5702540421630585e-05,0.00014222181394861987,0.0006682870571605814,0.09921606342709573,0.08786662220962063,0.011349441217475094,0.09122192176142967,0.08781437596403358,0.011346427212381984,0.4619657582262479,0.4619657582262479,0.05967059032913459,0.0,8.380540521700766,12.17582530207659,-5.684341886080802e-14,51.11039499541528,60.59287347817377,-5.684341886080802e-14,27047.781297252262,22990.61410266442,0.85,0.8185257343799128,0.6784422769358607,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4609790830372174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17006.44004410545,1610.0,0.4619657582262479,0.05967059032913459,6.113110376966115,6.190891125471849
3005.0,-31.575015490248624,5.404946480826169,35.444574738759776,23.607235110271745,7.799815593174081,-27.627534746746452,-39.40021024374289,3.879266798924091,-3.09144127017953,-3.0914412701795766,40.73720283354534,38473.44445425169,12008.231619230512,12008.231619230512,50481.6760734822,74653.4844429112,74653.4844429112,12008.231619230512,86661.71606214171,86661.71606214171,86661.71606214171,111491.0240141415,93169.00674687732,57116.1579075284,40058.720932609904,24829.30795199978,0.0,64888.02888460968,21104.911759199815,1610.0,0.0,0.8937392455147279,3.6411287370284744,0.0014959713701933424,381819.559898208,1586565.708808406,4.155276144656863,1586565.708808406,4.155276144656863,0.8500000000000001,0.09940025176834606,4.698906859688992,1.2283882606169212,1.0,0.0,4.698906859689342,1.273760146135772,1.2740122710522075,3.689004459704715,16853.633855617078,1718.5923690166446,1603.0968420496806,1603.0968420496806,7.490646419013009,5.404946480826169,3.476148227088736,1.9287982537374329,6.19478431723541,6.19478431723541,1.7699383763529741,0.0,0.0,0.00019792720945286144,8.437918953447394e-05,0.0001135480199183875,0.0005335515696986133,0.0995212304966019,0.08814542298943698,0.011375807507164926,0.13063055468085832,0.08805308377063574,0.011347167997710317,0.46222213622013986,0.46222213622013986,0.059653126264094206,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24829.30795199978,21104.911759199815,0.85,0.7779813463474706,0.5929205296506845,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.460991031633108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17006.34814536023,1610.0,0.46222213622013986,0.059653126264094206,6.113110376966115,6.19478431723541
3006.0,-31.575050895418734,5.411299160700536,35.44014542802119,23.607357136812084,7.795454274274993,-27.622369213434734,-39.39544516671447,3.879260681053357,-3.163380109768923,-3.1633801097689873,40.770064896463495,38450.15760683921,12119.574705117097,12119.574705117097,50569.73231195631,74674.65784811703,74674.65784811703,12119.574705117097,86794.23255323412,86794.23255323412,86794.23255323412,111605.82285498302,93169.61187831384,57117.4334358046,40057.97604723248,24811.5903017489,0.0,64869.566348981374,21089.851756486565,1610.0,0.0,0.8932801274795401,3.640983259237181,0.0014959713701933424,380767.0138527526,1588005.1253643164,4.170542792812451,1588005.1253643164,4.170542792812451,0.85,0.09990400091287421,4.698906859688992,1.2283898804849014,1.0,0.0,4.698906859689308,1.2737601757780193,1.27401229975914,3.689004373856229,16853.743319740628,1718.603531250797,1603.0968420496806,1603.0968420496806,7.560101415720651,5.411299160700536,3.4655174051212803,1.9457817555792558,6.197652063994878,6.197652063994878,1.770757732569965,0.0,0.0,0.0001979264705907842,8.442446892295199e-05,0.00011350200166783223,0.0005333353342254082,0.09962273221193013,0.08822670116205975,0.01139603104987039,0.13055823261642271,0.08849416482830441,0.0114098360845698,0.4616933557637955,0.4616933557637955,0.05963582167872857,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24811.5903017489,21089.851756486565,0.85,0.7795602030065119,0.5927303012939438,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.460990201691097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17006.298381083492,1610.0,0.4616933557637955,0.05963582167872857,6.113110376966115,6.197652063994878
3007.0,-31.620023102482683,5.398526657592796,35.42513038959353,28.023659611959033,5.204820931879819,-27.93765466097638,-43.55677570039404,1.5092124932126225,59.673456463660784,-4.7937366176251635,40.44165996584795,58306.48028276645,14406.632766352886,14406.632766352886,72713.11304911933,107766.03126107571,107766.03126107571,14406.632766352886,122172.6640274286,122172.6640274286,122172.6640274286,148331.09800496922,125219.20054532107,75697.12132149906,55024.53247091335,26158.43397754062,0.0,81182.96644845397,22234.668880909525,1610.0,0.0,0.8863699397683289,2.255657009962872,0.0014959713701933424,357516.2893034138,1573664.6584168712,4.401658625074135,1573664.6584168712,4.401658625074135,0.85,0.10027075470373757,4.698906859688992,1.3178895551944154,1.0,0.0,4.698906859689523,1.2847534503757319,1.2850065471417265,3.6574385990672185,22651.29393745158,2309.789167294803,1603.0968420496806,1603.0968420496806,8.98675138548269,5.398526657592796,3.0865274135328624,2.3119992440599333,6.200243366558356,6.200243366558356,1.7714981047309588,0.0,0.0,0.0001969900062375273,5.2400044140105626e-05,0.00014458996209742168,0.0006794147647417461,0.10027263506193677,0.08879580001399938,0.011476835047937398,0.08025756686842583,0.08879495795951278,0.011475796744224793,0.4612669980653867,0.4612669980653867,0.059618644677102726,0.0,3.410605131648481e-13,3.410605131648481e-13,4.623656541839296,64.46719308128593,62.38684289298618,80.59862842154945,26158.43397754062,22234.668880909525,0.85,0.8956695749136926,0.7182107630889217,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.460990416469263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17006.245171283575,1610.0,0.4612669980653867,0.059618644677102726,6.113110376966115,6.200243366558356
3008.0,-31.664256930894364,5.384271561325136,35.42107260501136,28.043366269581043,5.236523348275757,-27.9778336931399,-43.594060151930876,1.529118722407259,58.10760106973402,-4.785479966415256,40.476638282454715,58264.35179121897,14373.908088975439,14373.908088975439,72638.25988019441,107709.19631612883,107709.19631612883,14373.908088975439,122083.10440510427,122083.10440510427,122083.10440510427,148249.24950429783,125218.04547959386,75674.1127793159,55048.81411141995,26166.145099193556,0.0,81214.95921061351,22241.223334314524,1609.0,0.0,0.8862853660540954,2.268120949488011,0.0014959713701933424,357631.16165382526,1575187.383629044,4.40450260638577,1575187.383629044,4.40450260638577,0.85,0.10050853114183814,4.698906859688992,1.3178615130158144,1.0,0.0,4.6989068596900205,1.284662236929373,1.2849141374971564,3.65769828411896,22651.084993989312,2309.7678609911964,1603.0968420496806,1603.0968420496806,8.966337972818483,5.384271561325136,3.0763449668560465,2.307926594469089,6.197075826722022,6.197075826722022,1.7705930933491492,0.0,0.0,0.00019607290307375755,5.217253690436472e-05,0.00014390036616939285,0.0006761744177051179,0.10037310446382797,0.08883221399023211,0.011540890473595859,0.08064322072388558,0.088949675944554,0.011558855197284139,0.4609225785733263,0.4609225785733263,0.05988207157267363,0.0,7.974391776954576,6.694302912598232,18.030090163457828,62.89308103614928,61.25938408666087,75.49200311323608,26166.145099193556,22241.223334314524,0.85,0.8943950792590158,0.7174091122809397,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4612632801116985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17005.291726372212,1609.0,0.4609225785733263,0.05988207157267363,6.113110376966115,6.197075826722022
3009.0,-31.68836922152644,5.3801763476401145,35.41829118030677,28.029860963020496,5.243729480418706,-27.98076500136621,-43.598464073706396,1.5151094023114646,57.14997080815101,-4.785055125398396,40.490557049456804,58164.92153015835,14366.480448013428,14366.480448013428,72531.40197817178,107611.28373972005,107611.28373972005,14366.480448013428,121977.76418773348,121977.76418773348,121977.76418773348,148137.13717128016,125220.31024881273,75674.69716575141,55050.68120340147,26159.372983546673,0.0,81210.05418694814,22235.46703601467,1608.0,0.0,0.8862371265722198,2.275396360339281,0.0014959713701933424,357637.07312471047,1575793.624484659,4.40612493195069,1575793.624484659,4.40612493195069,0.85,0.10060976041570659,4.698906859688992,1.3178859582962472,1.0,0.0,4.698906859689366,1.2847287901679294,1.2849800636197921,3.657508803141859,22651.49467519678,2309.809636848137,1603.0968420496806,1603.0968420496806,8.961704665106065,5.3801763476401145,3.072088112845508,2.3080882347946066,6.1934397504439325,6.1934397504439325,1.7695542144125522,0.0,0.0,0.00019557464027648695,5.214572493135253e-05,0.0001434289153451344,0.0006739591141930038,0.10064454544006612,0.08890055069058395,0.011743994749482185,0.08084721701895671,0.08903822037140326,0.01157154004430333,0.46104983068970895,0.46104983068970895,0.06090588583320311,0.0,18.286929633438035,16.91647036068366,28.999266947546573,61.93502593354941,60.28692979606717,74.64626428305576,26159.372983546673,22235.46703601467,0.85,0.8931332789312291,0.7162280842253946,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4615317593332244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,17004.35157457295,1608.0,0.46104983068970895,0.06090588583320311,6.113110376966115,6.1934397504439325
3010.0,-31.72672131908515,5.383032891703391,35.41532180810242,29.722764598578237,7.200598542891598,-27.880262516564034,-43.3951964956708,3.2460666411496435,46.881928982956424,-3.48939702180073,40.749896446592814,56996.432658568956,12539.22076819456,12539.22076819456,69535.65342676351,106364.50772192236,106364.50772192236,12539.22076819456,118903.72849011692,118903.72849011692,118903.72849011692,145659.81297575706,125040.4129651125,75161.94551890904,55420.51938467051,26756.084485640145,0.0,82176.60387031065,22742.671812794124,1607.0,0.0,0.8917716314722232,2.481520644968195,0.0014959713701933424,376025.47497087193,1587121.5946581746,4.220782102013481,1587121.5946581746,4.220782102013481,0.85,0.1002116840506268,4.698906859688992,1.315198282464408,1.0,0.0,4.698906859688009,1.276684672596731,1.2769333639625968,3.680553985293474,22618.952491299282,2306.491257595538,1603.0968420496806,1603.0968420496806,7.821873538321127,5.383032891703391,3.3683147838155114,2.0147181078878797,6.192844813584492,6.192844813584492,1.769384232452712,0.0,0.0,0.00019478452647697352,5.339664330157335e-05,0.00014138788317540017,0.0006643684941297936,0.10048608013468786,0.08852390023319862,0.011962179901489251,0.08866647719090509,0.08833907263109483,0.011872611419531972,0.461772906743274,0.461772906743274,0.06239908735997038,0.0,23.996676878507742,24.300902760006295,21.74031810121187,50.37132600475718,57.93764702144267,1.1368683772161603e-13,26756.084485640145,22742.671812794124,0.85,0.8461733650675464,0.693584669774374,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4616781499240334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,17003.81304978626,1607.0,0.461772906743274,0.06239908735997038,6.113110376966115,6.192844813584492
3011.0,-31.764253382711054,5.3854201004677416,35.4127402270298,29.739661781955533,7.202806879045922,-27.90029277799051,-43.41380121242253,3.2631474510876886,45.75724020472251,-3.5243782432456974,40.754728237877444,56898.21672787326,12592.40750097019,12592.40750097019,69490.62422884344,106433.72646003678,106433.72646003678,12592.40750097019,119026.13396100697,119026.13396100697,119026.13396100697,145792.25239894964,125039.36755692973,75146.35861388956,55436.676603377964,26766.118437942667,0.0,82202.79504132063,22751.200672251267,1608.0,0.0,0.8915841912774938,2.4879061138472336,0.0014959713701933424,375519.4749052,1587333.2298405876,4.227033045999306,1587333.2298405876,4.227033045999306,0.85,0.10053616145118247,4.698906859688992,1.3151743932580577,1.0,0.0,4.698906859688828,1.2766073612865816,1.2768550540813737,3.6807768795515736,22618.763384134174,2306.471974031313,1603.0968420496806,1603.0968420496806,7.85505103039804,5.3854201004677416,3.362644732347255,2.0227753681204867,6.194340164956314,6.194340164956314,1.769811475701804,0.0,0.0,0.0001940141564533543,5.3281004675798574e-05,0.00014073315177755573,0.0006612919722732087,0.1008917738301034,0.08877477048614374,0.01211700334395967,0.08893125535491497,0.08860299445621307,0.011933166994969395,0.462807300798592,0.462807300798592,0.06316927186267159,0.0,28.980992794120482,30.67815544039331,16.58686609324144,49.281618447968185,56.75880249938268,5.684341886080802e-14,26766.118437942667,22751.200672251267,0.85,0.8453559783935912,0.6921688818399959,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46191105137209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,17002.98845045778,1608.0,0.462807300798592,0.06316927186267159,6.113110376966115,6.194340164956314
3012.0,-31.801390500300418,5.3863261196982934,35.411003865078705,29.76613553417849,7.1975814028319585,-27.901819719710055,-43.41463021757079,3.2900362465404775,42.77472331979675,-3.6453257256044234,40.77274055592503,56716.5844279091,12764.9705786951,12764.9705786951,69481.5550066042,106583.28096394184,106583.28096394184,12764.9705786951,119348.25154263694,119348.25154263694,119348.25154263694,146105.9183190011,125037.23158822546,75132.87490251745,55449.28520634224,26757.66677636415,0.0,82206.95198270639,22744.016759909526,1609.0,0.0,0.8909294366774886,2.5023526944847307,0.0014959713701933424,373774.09107956645,1588122.3674041873,4.248882962479383,1588122.3674041873,4.248882962479383,0.85,0.10140277021351599,4.698906859688992,1.3151351834414533,1.0,0.0,4.698906859690177,1.2764847464353766,1.2767314459016827,3.6811304426557667,22618.37700205578,2306.4325740243385,1603.0968420496806,1603.0968420496806,7.962694607004604,5.3863261196982934,3.3362807755270243,2.050045344171269,6.1956986944197325,6.1956986944197325,1.7701996269770663,0.0,0.0,0.00019325465833898371,5.3275857347958395e-05,0.00013997880099102532,0.0006577473481877692,0.10139917939832487,0.08919634855032005,0.012202830848004817,0.0894375524182436,0.08919861270982082,0.012204157503695159,0.46403456997396325,0.46403456997396325,0.06348393692174982,0.0,32.46956457365667,35.369580755933214,11.834849888430256,46.420049045401186,54.13971846929047,1.7053025658242404e-13,26757.66677636415,22744.016759909526,0.85,0.8452029096179215,0.68992442926044,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4621390421077267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17002.179000739172,1609.0,0.46403456997396325,0.06348393692174982,6.113110376966115,6.1956986944197325
3013.0,-31.845665769318853,5.387217350017752,35.409644758207875,29.78291568523275,7.211574370599421,-27.939377399687316,-43.449650577362604,3.3070053609499683,41.49658422565187,-3.646409991637947,40.7823847319334,56663.634689119775,12767.99513072902,12767.99513072902,69431.6298198488,106596.26600161873,106596.26600161873,12767.99513072902,119364.26113234775,119364.26113234775,119364.26113234775,146146.2054267339,125036.13056224448,75111.61916390828,55471.67933148466,26781.94429438617,0.0,82253.62362587082,22764.652650228243,1610.0,0.0,0.8908902524165387,2.5137572067550664,0.0014959713701933424,373758.4729244559,1588545.0101473297,4.250191300595362,1588545.0101473297,4.250191300595362,0.85,0.10167793017633316,4.698906859688992,1.3151113612717023,1.0,0.0,4.698906859687899,1.2764082453348837,1.2766537787640166,3.681351069975396,22618.177834012702,2306.4122645360753,1603.0968420496806,1603.0968420496806,7.964581300281375,5.387217350017752,3.3369892748390058,2.0502280751787465,6.196614377055062,6.196614377055062,1.7704612505871606,0.0,0.0,0.00019235275858901386,5.305883440508668e-05,0.0001392939241839272,0.0006545291758608538,0.10167704189996037,0.0894753511568347,0.012201690743125654,0.0898970506558434,0.08947558906296607,0.012202341113367082,0.46531811722036326,0.46531811722036326,0.06345510456331602,0.0,34.99204159847761,38.79167693969163,8.07591717231702,45.14299421728981,52.626680459282,1.7053025658242404e-13,26781.94429438617,22764.652650228243,0.85,0.8441163654461882,0.6888892208184448,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4623647010595207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17001.376212037376,1610.0,0.46531811722036326,0.06345510456331602,6.113110376966115,6.196614377055062
3014.0,-31.881662467120858,5.388147907394375,35.40867230472241,29.799402958620362,7.234896406135131,-27.970160292956862,-43.47818837324155,3.323667281404144,40.27224787720559,-3.641972538603854,40.79093203942502,56620.93076082261,12763.270100103682,12763.270100103682,69384.20086092628,106563.8438319077,106563.8438319077,12763.270100103682,119327.11393201137,119327.11393201137,119327.11393201137,146117.90156752037,125035.13673463246,75093.5131753334,55490.692843665616,26790.787635508987,0.0,82281.4804791746,22772.169490182638,1610.0,0.0,0.8908820034672104,2.5253518347994506,0.0014959713701933424,373822.3948190814,1588919.655154206,4.2504667381503305,1588919.655154206,4.2504667381503305,0.85,0.10189843955376202,4.698906859688992,1.3150881297932941,1.0,0.0,4.698906859689518,1.2763328199471933,1.2765774065834687,3.681568620858158,22617.99805741882,2306.3939324253256,1603.0968420496806,1603.0968420496806,7.96163386098676,5.388147907394375,3.338980389164507,2.0491675182298676,6.197527108400929,6.197527108400929,1.770722030971694,0.0,0.0,0.00019162235718192723,5.288258966356372e-05,0.0001387397675183635,0.0006519252453036943,0.10189695266982879,0.08973956203718361,0.012157390632645183,0.09031086182982072,0.08974007940098204,0.012158360152779974,0.46657280857313527,0.46657280857313527,0.0632085533250504,0.0,36.78250692859257,41.211396256434,5.373533638776564,43.91422041580944,50.97187400018464,1.1368683772161603e-13,26790.787635508987,22772.169490182638,0.85,0.8432541618947582,0.6881369954828819,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.46263382166372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,17000.429184464694,1610.0,0.46657280857313527,0.0632085533250504,6.113110376966115,6.197527108400929
3015.0,-31.91744810606341,5.389121530522719,35.408040692837986,29.815587086509936,7.257091056642752,-28.000166631911178,-43.506004103086866,3.3400501756264975,39.2652741324348,-3.6371774862081403,40.79891683891111,56575.838977210165,12758.103637793423,12758.103637793423,69333.94261500359,106535.31574701503,106535.31574701503,12758.103637793423,119293.41938480845,119293.41938480845,119293.41938480845,146092.3076714525,125034.03065985933,75075.69012119615,55509.267265181305,26798.88828664405,0.0,82308.15555182536,22779.055043647444,1610.0,0.0,0.8908774846614826,2.535096873822938,0.0014959713701933424,373891.47759368294,1589269.7046469357,4.25061762540101,1589269.7046469357,4.25061762540101,0.8500000000000001,0.1020786989097218,4.698906859688992,1.3150649587577217,1.0,0.0,4.698906859689326,1.2762586776319413,1.2765023265320774,3.681782496012226,22617.7979760839,2306.3735298072124,1603.0968420496806,1603.0968420496806,7.9584110598591336,5.389121530522719,3.341089529842441,2.0480320006802786,6.198453188792907,6.198453188792907,1.770986625369402,0.0,0.0,0.00019089877346533776,5.271132592429388e-05,0.0001381874475410439,0.0006493299451735239,0.1020771022890939,0.08998599168984012,0.012091110599253782,0.09065890109221762,0.08998656312385818,0.012092135785863618,0.46774588574519504,0.46774588574519504,0.06284941834485133,0.0,38.02529527967346,42.850078214973735,3.64661785680471,42.90245161864294,49.44832281358879,1.1368683772161603e-13,26798.88828664405,22779.055043647444,0.85,0.8423702627055887,0.6873661376312481,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4628526924657834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16999.646528426416,1610.0,0.46774588574519504,0.06284941834485133,6.113110376966115,6.198453188792907
3016.0,-31.95301767341884,5.390137894478189,35.407836487525344,29.81754495939242,7.279119286792422,-28.030060425434172,-43.53463319186119,3.341889941751707,38.11796512086681,-3.630715164447526,40.80627579622386,56535.76112811065,12750.644384872563,12750.644384872563,69286.40551298321,106440.38965202728,106440.38965202728,12750.644384872563,119191.03403689984,119191.03403689984,119191.03403689984,145998.60854193676,125034.42244519238,75062.3922493308,55524.47799540175,26807.574505036915,0.0,82332.05250043867,22786.438329281376,1610.0,0.0,0.8908833423698,2.5464070641872465,0.0014959713701933424,373984.59670311044,1589592.3691250791,4.250422031116392,1589592.3691250791,4.250422031116392,0.85,0.10222973002430744,4.698906859688992,1.3150641356362036,1.0,0.0,4.69890685969092,1.2762516557344978,1.2764943885340976,3.6818027530665307,22617.86884736163,2306.3807566663063,1603.0968420496806,1603.0968420496806,7.953758032839673,5.390137894478189,3.3436138747611084,2.04652401971708,6.199393811615614,6.199393811615614,1.7712553747473183,0.0,0.0,0.00019018205559092154,5.253559052642844e-05,0.0001376464650644931,0.0006467879189034878,0.10222533848499343,0.09020733870448662,0.012017999780506819,0.0910639693786524,0.09021029213961583,0.012019437884691613,0.46880790178583187,0.46880790178583187,0.062457593159011636,0.0,38.793896621403064,43.82337807093245,2.7180820651305453,41.74868028531432,47.7445061315147,1.7053025658242404e-13,26807.574505036915,22786.438329281376,0.85,0.8415483813259004,0.6866798459543981,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4630703424608145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16998.8669007107,1610.0,0.46880790178583187,0.062457593159011636,6.113110376966115,6.199393811615614
3017.0,-31.988409547585455,5.390845186365533,35.407574756850515,29.801597480569058,7.250353466888084,-28.06584322082941,-43.56987874545155,3.3254174866005735,37.829328162900936,-3.657751386565827,40.808042303737025,56528.38499641764,12790.101440312877,12790.101440312877,69318.48643673051,106500.785863697,106500.785863697,12790.101440312877,119290.88730400988,119290.88730400988,119290.88730400988,146090.63634540082,125036.73740418031,75053.14558162236,55537.32424728661,26799.74904139094,0.0,82337.07328867755,22779.7866851823,1610.0,0.0,0.8907444494960697,2.546354982110705,0.0014959713701933424,373595.1380727594,1589669.8316511873,4.255060276886129,1589669.8316511873,4.255060276886129,0.85,0.1023736379610079,4.698906859688992,1.315091562396847,1.0,0.0,4.698906859688814,1.276329153008171,1.2765709934453229,3.6815791981356627,22618.28760755384,2306.423458322041,1603.0968420496806,1603.0968420496806,7.978371053341835,5.390845186365533,3.3383044025838395,2.052540783781694,6.200348950626386,6.200348950626386,1.7715282716075387,0.0,0.0,0.0001894713810898648,5.231998578429547e-05,0.00013715139530556933,0.0006444616322172563,0.1023730154190891,0.0904217551827834,0.01195126023630569,0.09104790982478347,0.09042187337024403,0.011951764590763874,0.46974179486174616,0.46974179486174616,0.062086899584216176,0.0,39.373960527202655,44.445863855459436,2.7060720399013576,41.487079549466785,46.86774182224474,2.6095646340593817,26799.74904139094,22779.7866851823,0.85,0.8418866941468361,0.6865483886975984,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4632867400801537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16998.090408774475,1610.0,0.46974179486174616,0.062086899584216176,6.113110376966115,6.200348950626386
3018.0,-32.02374286338326,5.391651703932917,35.40762521085382,29.80195915969091,7.27038083080444,-28.094613934779638,-43.597556348517514,3.325632948418665,36.880599514578364,-3.6465475897062856,40.81249766324326,56484.96591157018,12775.624042900385,12775.624042900385,69260.58995447056,106407.7732183731,106407.7732183731,12775.624042900385,119183.39726127348,119183.39726127348,119183.39726127348,145991.52913871867,125037.26431730183,75040.6948413733,55551.7438621428,26808.131877445197,0.0,82359.875739588,22786.91209582842,1610.0,0.0,0.8907837996936663,2.556405263462556,0.0014959713701933424,373756.4909493161,1589865.214786253,4.253746097487439,1589865.214786253,4.253746097487439,0.85,0.10247981828965011,4.698906859688992,1.3150931438012052,1.0,0.0,4.698906859687715,1.276329608893107,1.2765705469335213,3.681577883133264,22618.382922521057,2306.433177743782,1603.0968420496806,1603.0968420496806,7.969340159491417,5.391651703932917,3.3417197546137656,2.0499319493191512,6.201212546836532,6.201212546836532,1.7717750133818662,0.0,0.0,0.00018876432538022375,5.2151250303465206e-05,0.00013661307507675856,0.0006419321156013881,0.10247443064313025,0.09058035523772075,0.011894075405409498,0.09141130750209954,0.09058397448484362,0.011895843804806482,0.4705525557121195,0.4705525557121195,0.06178809483755933,0.0,39.621722773144256,44.6555725278692,2.9761742847359187,40.527147104284666,45.52493118301555,4.080235195106127,26808.131877445197,22786.91209582842,0.85,0.8409506368545796,0.6858311210931016,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.463502117820547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16997.31629097289,1610.0,0.4705525557121195,0.06178809483755933,6.113110376966115,6.201212546836532
3019.0,-32.06142730614072,5.39211773462739,35.407501135298155,29.770515916775935,7.230776494729891,-28.13882927790314,-43.64168301746247,3.2933174833718635,36.678396154267205,-3.676837810789802,40.8116725101818,56508.857480075436,12819.326103346155,12819.326103346155,69328.18358342159,106446.16685252506,106446.16685252506,12819.326103346155,119265.49295587122,119265.49295587122,119265.49295587122,146063.17199857696,125041.2096244968,75033.7177775223,55563.879829971665,26797.67904270574,0.0,82361.5588726774,22778.027186299878,1610.0,0.0,0.8906379253303826,2.555220074958655,0.0014959713701933424,373320.3882701124,1589829.0275628031,4.2586182740507,1589829.0275628031,4.2586182740507,0.85,0.10258974361757023,4.698906859688992,1.3151450196886443,1.0,0.0,4.698906859686569,1.2764803500740296,1.2767203573440455,3.6811431209391343,22619.096601514037,2306.505952747782,1603.0968420496806,1603.0968420496806,7.996601182842872,5.39211773462739,3.335470237703666,2.056647496923724,6.202107254946634,6.202107254946634,1.772030644270467,0.0,0.0,0.00018801290253132776,5.18832751453603e-05,0.00013612962738596748,0.0006396604399308291,0.10259737000388583,0.09074255293429198,0.01185481706959385,0.09135396528910182,0.0907377706222039,0.011851972995366335,0.47124018396111467,0.47124018396111467,0.06156390795778041,0.0,39.80323930794583,44.7150181127048,3.800066605757536,40.35523396505698,44.8716179178507,7.0708929757405485,26797.67904270574,22778.027186299878,0.85,0.8417541451661438,0.6861071870608033,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4637172001006349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16996.54216656149,1610.0,0.47124018396111467,0.06156390795778041,6.113110376966115,6.202107254946634
3020.0,-32.09671878005339,5.392287893712111,35.4074275363316,29.73947332883256,7.208303697119817,-28.169824038967548,-43.67346687996758,3.2614140511349423,36.035956548204524,-3.70022643123352,40.8113417468611,56485.42169486924,12852.829705674912,12852.829705674912,69338.25140054415,106405.55694439047,106405.55694439047,12852.829705674912,119258.38665006538,119258.38665006538,119258.38665006538,146049.2993367351,125045.1126401108,75030.54958111786,55571.736732214384,26790.912686669708,0.0,82362.64941888409,22772.27578366925,1610.0,0.0,0.8905240929196282,2.5589065434755924,0.0014959713701933424,372983.9241294852,1589814.5220575808,4.262421029989647,1589814.5220575808,4.262421029989647,0.85,0.10271508656714165,4.698906859688992,1.3151962021319203,1.0,0.0,4.698906859690093,1.2766291204479614,1.2768682604638297,3.680714143540901,22619.802630250288,2306.5779476427006,1603.0968420496806,1603.0968420496806,8.017500483153347,5.392287893712111,3.330529030086046,2.061758863626065,6.202900593712689,6.202900593712689,1.7722573124893397,0.0,0.0,0.00018731169672663982,5.169104647236314e-05,0.00013562065025427667,0.0006372688037953023,0.10271108889041125,0.0908783118195854,0.011832777070825846,0.09147407073920022,0.09088128522534321,0.011833801341798449,0.47182032997414275,0.47182032997414275,0.06143319203762242,0.0,39.81280399343552,44.56490008923913,4.808914715878927,39.73618297943807,43.9020085518797,8.84533557490289,26790.912686669708,22772.27578366925,0.85,0.8418652373347073,0.6858135586143284,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4639466613414223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16995.7197634628,1610.0,0.47182032997414275,0.06143319203762242,6.113110376966115,6.202900593712689
3021.0,-32.131843165705114,5.392431222449814,35.407495456680486,29.745486366469436,7.211401387971315,-28.198124593920888,-43.7003193545155,3.2674240793134577,35.64396078705596,-3.7023623720010432,40.81434212135594,56439.156871623294,12856.231371836904,12856.231371836904,69295.3882434602,106419.18814696485,106419.18814696485,12856.231371836904,119275.41951880176,119275.41951880176,119275.41951880176,146067.98369251398,125044.96608338329,75016.48702552104,55587.198953180276,26792.564173712224,0.0,82379.7631268925,22773.67954765539,1610.0,0.0,0.8905030257477927,2.5624108881691225,0.0014959713701933424,372953.2087483971,1589946.1060505458,4.263124887398838,1589946.1060505458,4.263124887398838,0.85,0.10281247773306505,4.698906859688992,1.3151886676577853,1.0,0.0,4.698906859690671,1.2766027903699848,1.2768410375413723,3.680790058689403,22619.77611914417,2306.5752442622274,1603.0968420496806,1603.0968420496806,8.019622417445001,5.392431222449814,3.3303610093522824,2.062070213097532,6.2036054545942925,6.2036054545942925,1.772458701312655,0.0,0.0,0.0001866162054775505,5.152915682932887e-05,0.00013508704864822162,0.0006347614595482691,0.10280903217408235,0.09098318552736813,0.01182584664671422,0.0915971747272131,0.09098549316801077,0.011826984565054275,0.47230181630321677,0.47230181630321677,0.06138902279791389,0.0,39.72636823893805,44.33297229943287,5.6838855609501024,39.34632315905702,43.40016534964957,9.212528654014932,26792.564173712224,22773.67954765539,0.85,0.841170035130133,0.6851094823456586,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.464161614584216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16994.944043358544,1610.0,0.47230181630321677,0.06138902279791389,6.113110376966115,6.2036054545942925
3022.0,-32.1755123979621,5.392333987720959,35.40745722721439,29.730026190541707,7.1877561916427135,-28.23955837486307,-43.7409671843983,3.2514687620866116,35.43025582521739,-3.7238488108356864,40.813880307758325,56416.55551500636,12886.644921004097,12886.644921004097,69303.20043601046,106457.67284223536,106457.67284223536,12886.644921004097,119344.31776323947,119344.31776323947,119344.31776323947,146129.66635737603,125047.10501814463,75004.41315225924,55602.99096209488,26785.348594136576,0.0,82388.33955623145,22767.54630501609,1610.0,0.0,0.8903989003763776,2.5622433559089544,0.0014959713701933424,372644.338453684,1589925.8522840526,4.266604073153427,1589925.8522840526,4.266604073153427,0.8500000000000001,0.10291465601949913,4.698906859688992,1.3152150580985476,1.0,0.0,4.698906859690319,1.2766782500738068,1.2769154115835437,3.6805725008766625,22620.163037761933,2306.614698980991,1603.0968420496806,1603.0968420496806,8.038594165357813,5.392333987720959,3.325617826017195,2.066716161703764,6.20430250525302,6.20430250525302,1.77265785864372,0.0,0.0,0.00018575483955675476,5.128498978458498e-05,0.00013446984977216978,0.0006318612995157968,0.10291339954435585,0.09108135348482278,0.011832046059533065,0.09158047639891713,0.0910819195125666,0.01183273650693254,0.47269931168062057,0.47269931168062057,0.06140664158055864,0.0,39.62494289878396,44.0906567734408,6.554889888648347,39.15410463605309,43.064640401902636,10.029404900586428,26785.348594136576,22767.54630501609,0.85,0.841177292919101,0.6847638369565767,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4643756105005759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16994.170494206654,1610.0,0.47269931168062057,0.06140664158055864,6.113110376966115,6.20430250525302
3023.0,-32.21030411708295,5.392336347550224,35.40764635218727,29.734320938028418,7.2083223003223065,-28.268718476138062,-43.7687183386646,3.2557122957742837,34.67657604372448,-3.7140045697114696,40.8175784261391,56376.3216358444,12872.891903858086,12872.891903858086,69249.21353970248,106380.69543890434,106380.69543890434,12872.891903858086,119253.58734276242,119253.58734276242,119253.58734276242,146045.94990296557,125047.18866395732,74990.75148801917,55618.26352882016,26792.362560203164,0.0,82410.62608902332,22773.50817617269,1610.0,0.0,0.8904343411972413,2.5704576166782824,0.0014959713701933424,372785.82577961485,1590088.046191071,4.26541981006302,1590088.046191071,4.26541981006302,0.8500000000000001,0.1029962161287576,4.698906859688992,1.3152103699324662,1.0,0.0,4.698906859692673,1.276660052670635,1.2768963379866172,3.680624963442215,22620.178168715345,2306.6162419088423,1603.0968420496806,1603.0968420496806,8.030015134581088,5.392336347550224,3.328033705239282,2.0643026423109423,6.204927224813899,6.204927224813899,1.7728363499468283,0.0,0.0,0.00018507120581707064,5.111890734560475e-05,0.0001339522984714659,0.0006294293741586784,0.10299162939892371,0.09114639654684344,0.011845232852080284,0.09187772988182384,0.09114942938489969,0.011846786743857921,0.473028829488833,0.473028829488833,0.06147403345959543,0.0,39.3713649632835,43.73397825710839,7.050606763668782,38.39058061343593,42.335042031391254,9.062581809248513,26792.362560203164,22773.50817617269,0.85,0.8402947147240049,0.6840904421105161,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4646417500823066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16993.224592481583,1610.0,0.473028829488833,0.06147403345959543,6.113110376966115,6.204927224813899
3024.0,-32.24490032544458,5.392353754074664,35.407871616157465,29.749281308054947,7.216928903044647,-28.299172008635512,-43.796945724729426,3.2708939045496326,34.42310286911203,-3.7138521043217048,40.82184134620703,56339.37449250377,12872.868052220643,12872.868052220643,69212.24254472442,106410.56811407398,106410.56811407398,12872.868052220643,119283.43616629462,119283.43616629462,119283.43616629462,146078.51896823468,125045.98702105225,74973.34507434255,55636.26882967744,26795.08280194007,0.0,82431.35163161751,22775.820381649057,1610.0,0.0,0.8904200810792877,2.57290769946554,0.0014959713701933424,372788.0174344905,1590275.0269580213,4.265896307242435,1590275.0269580213,4.265896307242435,0.85,0.10307700218750931,4.698906859688992,1.3151883775321769,1.0,0.0,4.698906859688449,1.2765913260435187,1.2768267337150525,3.6808231137306096,22619.960799761287,2306.594076444177,1603.0968420496806,1603.0968420496806,8.030000256105364,5.392353754074664,3.328272691200277,2.064081062874387,6.205581826675262,6.205581826675262,1.773023379050075,0.0,0.0,0.00018439371457774163,5.095048570376396e-05,0.00013344322887397768,0.0006270373035349819,0.10307530402535622,0.09121188763412098,0.011863416391235235,0.09196383216197965,0.09121270332514562,0.011864298862363683,0.47329686567659446,0.47329686567659446,0.061559057046501865,0.0,39.12181743593072,43.41446251807571,7.327436428492831,38.13695497343372,42.138034919476354,8.438204238427772,26795.08280194007,22775.820381649057,0.85,0.8396349347033787,0.6834702255554687,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4648538528934065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16992.455081295262,1610.0,0.47329686567659446,0.061559057046501865,6.113110376966115,6.205581826675262
3025.0,-32.279326496241694,5.392218408678291,35.40810468510811,29.731371730472915,7.204233135332154,-28.331961691873126,-43.82947721807284,3.2524568523497233,34.02868760538496,-3.7266805381168293,40.82215645966906,56323.96749130377,12890.979900945475,12890.979900945475,69214.94739224925,106385.81335016186,106385.81335016186,12890.979900945475,119276.79325110733,119276.79325110733,119276.79325110733,146068.46771929789,125048.32265793577,74965.64331691757,55647.42149002022,26791.674468190544,0.0,82439.09595821076,22772.923297961963,1610.0,0.0,0.8903558039157229,2.5753843286596836,0.0014959713701933424,372603.64696956385,1590288.8491658312,4.268044239770241,1590288.8491658312,4.268044239770241,0.85,0.10315323783493688,4.698906859688992,1.3152183428918947,1.0,0.0,4.698906859691684,1.2766778581360878,1.2769124239314547,3.6805736308055486,22620.38330044289,2306.637159523679,1603.0968420496806,1603.0968420496806,8.041298293909291,5.392218408678291,3.3254527559475093,2.0667656527307816,6.206240971556051,6.206240971556051,1.7732117061588717,0.0,0.0,0.00018372182361562356,5.07570203771501e-05,0.00013296480323847347,0.0006247892260344601,0.10315126616722171,0.09126930752740464,0.011881958639817078,0.09204570967121845,0.09127036771562758,0.011882870119309302,0.4735177333241404,0.4735177333241404,0.06164523732020212,0.0,38.85214893007975,43.081452868038355,7.542058129930467,37.75536814350181,41.71666750272374,8.37761212376455,26791.674468190544,22772.923297961963,0.85,0.8395888696709511,0.6832191308824513,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4650648225028802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16991.688327117183,1610.0,0.4735177333241404,0.06164523732020212,6.113110376966115,6.206240971556051
3026.0,-32.31367566673466,5.391944761528419,35.40832196532832,29.716330230608605,7.187712464137394,-28.364585091333925,-43.86166170062495,3.236960312218221,33.80354401311109,-3.7387458228684007,40.82253979786168,56307.29932610864,12907.806049080547,12907.806049080547,69215.10537518919,106392.66715315578,106392.66715315578,12907.806049080547,119300.47320223633,119300.47320223633,119300.47320223633,146088.63944435868,125050.31686785369,74957.10215204633,55659.12746200818,26788.166242122334,0.0,82447.29370413051,22769.941305803983,1610.0,0.0,0.890295014244528,2.576313311525596,0.0014959713701933424,372430.3097162858,1590305.6641209328,4.270075830649804,1590305.6641209328,4.270075830649804,0.85,0.10322033022715443,4.698906859688992,1.315243676132523,1.0,0.0,4.698906859692604,1.2767508104334833,1.2769845365425825,3.6803633264141937,22620.74403932979,2306.673944652842,1603.0968420496806,1603.0968420496806,8.05179432115713,5.391944761528419,3.3226858465537115,2.069258914974707,6.206854065284936,6.206854065284936,1.773386875795696,0.0,0.0,0.0001830536858105794,5.056628814954263e-05,0.00013248739766103678,0.0006225459416917891,0.10321857919657207,0.09131866503635555,0.011899914160216513,0.09207262529771963,0.09131951890428766,0.011900811322866772,0.47369983449842024,0.47369983449842024,0.06172875354666854,0.0,38.59333596210041,42.769265149111334,7.697546031801835,37.54228983597949,41.489699039876825,8.29709461510754,26788.166242122334,22769.941305803983,0.85,0.8395073054013609,0.6829490307853211,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4652748133509752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16990.923826151364,1610.0,0.47369983449842024,0.06172875354666854,6.113110376966115,6.206854065284936
