time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3027.0,-32.34794190291199,5.391540616084732,35.40851712575798,29.701337066385918,7.174280242323632,-28.396719874139446,-43.8933834322728,3.221517621727676,33.55922281069752,-3.750124376582586,40.82233231950304,56288.84397642448,12923.466524713853,12923.466524713853,69212.31050113833,106385.16466698941,106385.16466698941,12923.466524713853,119308.63119170326,119308.63119170326,119308.63119170326,146093.28178336134,125052.2859840328,74948.68977069364,55670.66245926573,26784.650591658083,0.0,82455.31305092381,22766.95300290937,1610.0,0.0,0.8902396637945502,2.5775013130784306,0.0014959713701933424,372266.8963722813,1590296.563160623,4.2719258109113865,1590296.563160623,4.2719258109113865,0.85,0.1032778896480974,4.698906859688992,1.3152688505733394,1.0,0.0,4.698906859689525,1.2768235142386148,1.2770564054295943,3.68015376227701,22621.100238931576,2306.7102669037417,1603.0968420496806,1603.0968420496806,8.061563210485913,5.391540616084732,3.3199617840674804,2.0715788320172512,6.2074252124091895,6.2074252124091895,1.7735500606883399,0.0,0.0,0.00018238939403860516,5.037894774823995e-05,0.0001320104462903652,0.0006203047916244023,0.10327601553201111,0.09135956647790912,0.011916449054102001,0.09210935537571423,0.0913604866628513,0.0119174029852461,0.47385196368480786,0.47385196368480786,0.06180669416597516,0.0,38.339450698006544,42.46897556706614,7.807395658493533,37.30934718728008,41.238795844957906,8.225195697601691,26784.650591658083,22766.95300290937,0.85,0.839391761915855,0.6826587868468936,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4654843923473766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16990.159720219282,1610.0,0.47385196368480786,0.06180669416597516,6.113110376966115,6.2074252124091895
3028.0,-32.38224040833742,5.389907285436864,35.41442516903688,29.719114873465173,7.213039652923301,-28.42598712814912,-43.920300726871915,3.23959836609855,31.03489717419086,-3.7365847971982453,40.85465206083889,56247.18168485789,12902.152567528356,12902.152567528356,69149.33425238624,106285.9478042551,106285.9478042551,12902.152567528356,119188.10037178345,119188.10037178345,119188.10037178345,145998.87778125503,125050.70215426364,74930.76490409642,55688.81916685247,26810.77740947156,0.0,82499.59657632402,22789.160798050827,1610.0,0.0,0.890192476729674,2.603628132869137,0.0014959713701933424,372461.35168457,1591714.730837308,4.273503072569255,1591714.730837308,4.273503072569255,0.85,0.10372425230290731,4.698906859688992,1.3152421705564483,1.0,0.0,4.698906859691285,1.276741347494334,1.2769733775693044,3.6803906044954378,22620.81373499694,2306.6810516330183,1603.0968420496806,1603.0968420496806,8.048267721014275,5.389907285436864,3.3219220026242273,2.067985282812637,6.207956536469558,6.207956536469558,1.7737018675627307,0.0,0.0,0.00018172670316560615,5.0220485277874895e-05,0.00013150621788773125,0.0006179354693244156,0.10341827221561638,0.09147618411827663,0.011942088097339746,0.09303808932458453,0.09174399572472894,0.01198025657817837,0.47398062897604,0.47398062897604,0.06187750923612762,0.0,37.6141715890285,41.71943166997852,7.311125062028566,34.77148197138911,38.76432400018024,5.36231712517008,26810.77740947156,22789.160798050827,0.85,0.8381778471899937,0.6817873543517408,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4656935229134298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16989.39613076564,1610.0,0.47398062897604,0.06187750923612762,6.113110376966115,6.207956536469558
3029.0,-32.41559456610744,5.38876423402671,35.42486935974168,29.868039849121146,7.522128386865761,-28.510277272674443,-43.98957841387016,3.3918329792975084,10.612679032056064,-3.7056782328344515,41.10747344654396,56413.6140778578,12856.884628311178,12856.884628311178,69270.49870616898,105529.44168788524,105529.44168788524,12856.884628311178,118386.32631619641,118386.32631619641,118386.32631619641,145365.0469645426,125034.9234580539,74856.62789575594,55753.66173588663,26978.72064834617,0.0,82732.3823842328,22931.912551094243,1610.0,0.0,0.8894525635595911,2.832042916668643,0.0014959713701933424,372905.52973880194,1602841.3477257178,4.298250414383537,1602841.3477257178,4.298250414383537,0.85,0.1077820911851774,4.698906859688992,1.3150080600706864,1.0,0.0,4.6989068596879795,1.2760398265212662,1.2762709094423577,3.682413951372607,22617.959477149583,2306.3899983327215,1603.0968420496806,1603.0968420496806,8.020029914021091,5.38876423402671,3.328087655263611,2.060676578763099,6.2081163827509265,6.2081163827509265,1.773747537928836,0.0,0.0,0.00018108438819943105,4.981476623072512e-05,0.00013126962196870591,0.000616823727137533,0.10434594932689346,0.09229369878718063,0.012052250539712832,0.10111615088316821,0.09484314570107706,0.012938945484100333,0.4740630681963138,0.4740630681963138,0.061905925806503045,0.0,32.7176279265089,37.31441637561369,0.5804485267487962,14.318357264890494,20.114252844408213,1.7053025658242404e-13,26978.72064834617,22931.912551094243,0.85,0.8372839837303006,0.6818806911162896,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4659029080519892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16988.63075264352,1610.0,0.4740630681963138,0.061905925806503045,6.113110376966115,6.2081163827509265
3030.0,-32.436350123154845,5.388819205122611,35.42997467954913,29.86932130241769,7.520322407147676,-28.5063697399646,-43.986466562468536,3.3930650378997322,11.021033861090928,-3.7057100901056623,41.10371475006685,56295.286179528906,12857.085058946703,12857.085058946703,69152.3712384756,105543.94437362772,105543.94437362772,12857.085058946703,118401.02943257442,118401.02943257442,118401.02943257442,145377.47532603727,125035.0645090639,74854.75871192082,55755.89533015898,26976.445893462856,0.0,82732.34122362183,22929.97900944343,1610.0,0.0,0.889465695613092,2.8270299280414477,0.0014959713701933424,372905.0716838987,1602675.4993102641,4.297810947094889,1602675.4993102641,4.297810947094889,0.85,0.10769411567011299,4.698906859688992,1.315007105623372,1.0,0.0,4.698906859689988,1.2760349591383007,1.276265532471405,3.6824279977894476,22617.984992309186,2306.392600154914,1603.0968420496806,1603.0968420496806,8.02015494117495,5.388819205122611,3.328211746077563,2.0606074590450483,6.208421407717923,6.208421407717923,1.7738346879194065,0.0,0.0,0.00018068574704284076,4.983292524450002e-05,0.00013085282179834074,0.0006148652219578845,0.10422274058289693,0.09224687075060191,0.011975869832295025,0.10093865581706758,0.09475705507061803,0.012937060599494949,0.4738862615991213,0.4738862615991213,0.06152187210303776,0.0,29.055973701351945,33.92406127724331,1.7053025658242404e-13,14.726743951196568,20.583198258296363,1.7053025658242404e-13,26976.445893462856,22929.97900944343,0.85,0.8358565733267457,0.680450780757736,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4661065834740652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16987.883149669247,1610.0,0.4738862615991213,0.06152187210303776,6.113110376966115,6.208421407717923
3031.0,-32.45662541227201,5.388868574352804,35.43480258595575,29.857328545209043,7.517643067757385,-28.513212397134826,-43.994157657120354,3.380736566132532,11.209909417247218,-3.7057359911894867,41.10022705363393,56231.222871053214,12857.360681133909,12857.360681133909,69088.58355218712,105499.88552276343,105499.88552276343,12857.360681133909,118357.24620389735,118357.24620389735,118357.24620389735,145331.78081530318,125036.55997834174,74854.1180924867,55758.26876206116,26974.534611405834,0.0,82732.803373467,22928.35441969496,1610.0,0.0,0.8894778983115383,2.8247180675706227,0.0014959713701933424,372904.6992694496,1602521.6200719771,4.297402588949526,1602521.6200719771,4.297402588949526,0.85,0.10760668724660588,4.698906859688992,1.3150268605398017,1.0,0.0,4.698906859686303,1.2760926453142096,1.2763227331102616,3.6822615324547927,22618.255512437405,2306.420185530982,1603.0968420496806,1603.0968420496806,8.020326872264812,5.388868574352804,3.3284374811730677,2.0604310931797363,6.209085931055232,6.209085931055232,1.7740245517300663,0.0,0.0,0.00018029711158777602,4.978805548395862e-05,0.0001305090561038174,0.0006132498989777631,0.10407913263350121,0.09217198561655597,0.011907147016945247,0.10085749486355852,0.094671858114719,0.012934829131886892,0.47356067772298327,0.47356067772298327,0.06117646889532728,0.0,26.185136173919886,31.269515450603876,1.7053025658242404e-13,14.915645408436717,20.796188969305774,1.7053025658242404e-13,26974.534611405834,22928.35441969496,0.85,0.8350808957882396,0.6796726398502165,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.466233353748087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16987.386826857528,1610.0,0.47356067772298327,0.06117646889532728,6.113110376966115,6.209085931055232
3032.0,-32.47676290089929,5.388925059203241,35.43938065375429,29.860080568492435,7.514557534007654,-28.521067576521084,-44.001811382453866,3.383499898626671,11.6977047370832,-3.7057711938830407,41.09669251582773,56167.67634283019,12857.65907599455,12857.65907599455,69025.33541882475,105527.3784218612,105527.3784218612,12857.65907599455,118385.03749785575,118385.03749785575,118385.03749785575,145357.2992664817,125036.41750896988,74848.5618475588,55764.28406823454,26972.261768625947,0.0,82736.54583686049,22926.422503332054,1610.0,0.0,0.8894902199161384,2.8187744457523496,0.0014959713701933424,372904.19311381184,1602365.6855495996,4.296990259534441,1602365.6855495996,4.296990259534441,0.85,0.1075119563402167,4.698906859688992,1.3150232174852865,1.0,0.0,4.698906859688983,1.276080683800384,1.2763102778282014,3.682296048628252,22618.229740705872,2306.4175575457343,1603.0968420496806,1603.0968420496806,8.020513008780592,5.388925059203241,3.328666114868976,2.060258944334265,6.209748856114878,6.209748856114878,1.774213958889965,0.0,0.0,0.00017991188053662516,4.974344086927704e-05,0.0001301684396673481,0.0006116493740679147,0.10393327443059056,0.09208205676619127,0.011851217664399288,0.10064667007786501,0.09458027508282313,0.012931681257393569,0.47315845088277486,0.47315845088277486,0.06089681299582557,0.0,24.001685216183375,29.268519582518024,1.7053025658242404e-13,15.403475930966238,21.35093613835312,1.7053025658242404e-13,26972.261768625947,22926.422503332054,0.85,0.8342786699716539,0.6788738371261153,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.466357211068307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16986.89943356144,1610.0,0.47315845088277486,0.06089681299582557,6.113110376966115,6.209748856114878
3033.0,-32.507147229017015,5.387872622924591,35.44929020370533,29.905100224446528,7.571961517593044,-28.569594110702454,-44.04466030010951,3.429481295829884,7.838565597776835,-3.6993263166448322,41.15075386504511,56222.06685285006,12847.228890080756,12847.228890080756,69069.29574293082,105468.77997007545,105468.77997007545,12847.228890080756,118316.00886015622,118316.00886015622,118316.00886015622,145320.666811964,125031.74155916763,74817.25531118197,55793.87360887295,27004.6579518078,0.0,82798.53156068074,22953.95925903663,1610.0,0.0,0.8893309622859862,2.8674647970420457,0.0014959713701933424,372996.8686039952,1604751.9834803795,4.302320256699311,1604751.9834803795,4.302320256699311,0.85,0.10842447597636326,4.698906859688992,1.3149529763171453,1.0,0.0,4.698906859690396,1.2758697242211678,1.276098540483087,3.682904900464941,22617.383893479997,2306.3313051327414,1603.0968420496806,1603.0968420496806,8.014006735647111,5.387872622924591,3.3295054500033094,2.0583671729212814,6.210414010002014,6.210414010002014,1.7744040028577184,0.0,0.0,0.00017933206328686155,4.94943515404057e-05,0.00012983771174645585,0.0006100953143717434,0.10399990337916265,0.09217084720454756,0.011829056174615084,0.10236686786601726,0.09527211850921234,0.013152357467150912,0.47273278867157803,0.47273278867157803,0.06066975494289086,0.0,21.434440742502773,26.965850013095746,1.7053025658242404e-13,11.537891914421664,17.89512467183158,1.7053025658242404e-13,27004.6579518078,22953.95925903663,0.85,0.8341850325245425,0.6790225115483657,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4664802465722098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16986.41412502553,1610.0,0.47273278867157803,0.06066975494289086,6.113110376966115,6.210414010002014
3034.0,-32.53218391357122,5.388000798796339,35.45505567920604,29.90582735454666,7.567925183034385,-28.57901720338133,-44.054036716092355,3.430159271501856,8.758092330153488,-3.6994019036460957,41.14356420348478,56142.42066350055,12847.601066326963,12847.601066326963,68990.02172982751,105491.18235084387,105491.18235084387,12847.601066326963,118338.78341717084,118338.78341717084,118338.78341717084,145339.10318314825,125031.86326632349,74811.32821919784,55800.59449680628,27000.3197659774,0.0,82800.91426278368,22950.27180108079,1610.0,0.0,0.889356019762537,2.855829793873395,0.0014959713701933424,372995.7815799517,1604434.4731913854,4.301481551333509,1604434.4731913854,4.301481551333509,0.85,0.10821313241775282,4.698906859688992,1.3149527510302148,1.0,0.0,4.69890685968885,1.2758675738704441,1.2760957817973122,3.682911107643006,22617.40590946916,2306.3335501388506,1603.0968420496806,1603.0968420496806,8.014238896447667,5.388000798796339,3.3296836079240926,2.0583171908722466,6.21074473348996,6.21074473348996,1.7744984952828458,0.0,0.0,0.00017885558926419252,4.943999878300665e-05,0.00012941559048118586,0.0006081118058627456,0.10384667605062214,0.09205671569752515,0.011789960353096996,0.10195437739781961,0.09506884398973083,0.013144288428022,0.4722687426284639,0.4722687426284639,0.060484775167209764,0.0,19.613845927850775,25.348039269566755,2.2737367544323206e-13,12.457494233799594,18.940391097803513,2.2737367544323206e-13,27000.3197659774,22950.27180108079,0.85,0.8332036227386957,0.6780410719297424,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4666659256448782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16985.72286688888,1610.0,0.4722687426284639,0.060484775167209764,6.113110376966115,6.21074473348996
3035.0,-32.565232584937,5.395993728411773,35.457898888486824,30.6012968759984,8.222140098685061,-28.489653905412215,-43.92669248683376,4.141575912912824,30.977686759530513,-3.031060245993483,40.99316210354912,55366.56356467492,11914.173845780859,11914.173845780859,67280.73741045578,105685.88549398178,105685.88549398178,11914.173845780859,117600.05933976264,117600.05933976264,117600.05933976264,144721.71016223793,124956.40776714409,74613.54171383588,55936.51783700912,27121.65082247529,0.0,83058.16865948442,23053.403199103996,1610.0,0.0,0.8931452917066217,2.6787382537314093,0.0014959713701933424,382704.7599676406,1597803.2776852518,4.175028494080798,1597803.2776852518,4.175028494080798,0.85,0.10247106266561441,4.698906859688992,1.3138565333979206,1.0,0.0,4.698906859689157,1.2725955030079883,1.2728223275097907,3.692380531427586,22603.75652755595,2304.941700535448,1603.0968420496806,1603.0968420496806,7.43197387286203,5.395993728411773,3.487431669882643,1.9085620585291303,6.211429854249478,6.211429854249478,1.7746942440712794,0.0,0.0,0.00017822842620823098,5.018292475963617e-05,0.0001280455014485948,0.0006016738851091189,0.10235214865830165,0.09074773536731268,0.011604413290988975,0.09603959071251804,0.0908103376545531,0.011660725011061314,0.47181400250887395,0.47181400250887395,0.06033345801333156,0.0,22.444208652861505,28.09782937303396,0.0,34.008747005524015,40.85304272665343,0.0,27121.65082247529,23053.403199103996,0.85,0.8100435934999752,0.6665998595714596,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4668189592761363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16985.13772706734,1610.0,0.47181400250887395,0.06033345801333156,6.113110376966115,6.211429854249478
3036.0,-32.58119757488425,5.401992647935427,35.45708548136417,24.063891043793433,8.216413963342477,-28.494086488499356,-40.3379058354534,4.14157566936025,-3.0264786692924304,-3.0264786692924344,40.94404510558069,37994.86641821668,11916.898401831315,11916.898401831315,49911.764820047996,74839.89353504012,74839.89353504012,11916.898401831315,86756.79193687144,86756.79193687144,86756.79193687144,111644.36545037488,94083.36443901363,57296.295726051234,40874.52079218044,24887.573513503445,0.0,65762.09430568389,21154.437486477927,1610.0,0.0,0.8933370517636723,3.733134973913136,0.0014959713701933424,382771.99250945967,1595642.21078107,4.16864933173405,1595642.21078107,4.16864933173405,0.85,0.1024697345675703,4.698906859688992,1.2305714442813773,1.0,0.0,4.698906859689677,1.272596122378322,1.272822562341205,3.6923787343523617,17019.034886436253,1735.4585802936022,1603.0968420496806,1603.0968420496806,7.433673430854407,5.401992647935427,3.493933467642361,1.908059180293066,6.214487722681461,6.214487722681461,1.775567920766132,0.0,0.0,0.00017792618633524323,7.589304382287736e-05,0.00010203314251236587,0.00047944423326698053,0.10210535918014242,0.09054610703404223,0.011559252146100193,0.1338711355247362,0.09080901513669522,0.011660719430875087,0.47163059637232535,0.47163059637232535,0.06020907095689564,0.0,0.784487536826191,3.236747371029594,0.0,0.0,0.0,0.0,24887.573513503445,21154.437486477927,0.85,0.7589746851437191,0.5777624149499258,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4670210123628709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16984.391245887193,1610.0,0.47163059637232535,0.06020907095689564,6.113110376966115,6.214487722681461
3037.0,-32.62294156778505,5.3860988617842995,35.442528968714626,27.72588418973612,4.97178591198181,-28.86782509933754,-44.46696370197458,1.201281544140196,48.30809574138476,-5.06839341573035,40.490323574788725,57672.07180892031,14782.18267867906,14782.18267867906,72454.25448759936,107456.33516893371,107456.33516893371,14782.18267867906,122238.51784761278,122238.51784761278,122238.51784761278,148351.7655145529,125262.55962276558,75405.62683613105,55396.59198514947,26113.247666940126,0.0,81509.83965208959,22196.260516899107,1610.0,0.0,0.8847856178144906,2.3183290250290147,0.0014959713701933424,353711.53913195676,1575783.453891694,4.4549958922991975,1575783.453891694,4.4549958922991975,0.85,0.10253072681186287,4.698906859688992,1.3184146210039038,1.0,0.0,4.698906859690104,1.2862364956763122,1.2864643490854213,3.6532215307872087,22659.137296966535,2310.5889673809647,1603.0968420496806,1603.0968420496806,9.221016654102394,5.3860988617842995,3.0202085126368843,2.3658903491474153,6.216957386285117,6.216957386285117,1.7762735389386048,0.0,0.0,0.00017713814544232024,4.7100445228933826e-05,0.0001300377002133864,0.000611035041550862,0.10254294855154099,0.09091589382083647,0.011627054730704522,0.08234003264606224,0.09090954973442729,0.011621177077435589,0.4699910310412136,0.4699910310412136,0.06010622797841358,0.0,11.477433374072461,12.716809653061716,1.9820397657367153,53.37648915711509,48.96356294374601,88.17370160887054,26113.247666940126,22196.260516899107,0.85,0.8889019386721603,0.7075473593750571,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4671186384151755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16983.985906169088,1610.0,0.4699910310412136,0.06010622797841358,6.113110376966115,6.216957386285117
3038.0,-32.66385886642903,5.370459834988751,35.42850641066847,27.737772662099474,4.977552186429045,-28.90038595117051,-44.497437368240185,1.2133664811377807,49.13691452152517,-5.063798134239288,40.47753930822577,57614.6441134439,14752.369468355895,14752.369468355895,72367.0135817998,107485.09428026418,107485.09428026418,14752.369468355895,122237.46374862008,122237.46374862008,122237.46374862008,148327.9772395269,125261.45351132614,75387.63719504613,55415.351462533334,26090.513490906826,0.0,81505.86495344016,22176.9364672708,1609.0,0.0,0.8848560028151823,2.3121227992616995,0.0014959713701933424,353774.93388130807,1575226.623050956,4.452623609504925,1575226.623050956,4.452623609504925,0.85,0.10236052942486429,4.698906859688992,1.3183965222211556,1.0,0.0,4.698906859689449,1.2861814310442847,1.2864082851750749,3.6533779343042023,22658.93720899893,2310.568564086506,1603.0968420496806,1603.0968420496806,9.202419393137767,5.370459834988751,3.00777357101005,2.362686263978701,6.212832748542752,6.212832748542752,1.7750950710122149,0.0,0.0,0.00017636883543085483,4.693191617163544e-05,0.0001294369192592194,0.0006082120278041562,0.1023549723018753,0.09072712187642983,0.011627850425445478,0.08207512890311855,0.09073006059914625,0.01163046882571804,0.4692533270530148,0.4692533270530148,0.06014086400808262,0.0,19.714431885957254,19.950085584417877,17.881362941495752,54.20071265576445,50.080317229196226,86.57915602998094,26090.513490906826,22176.9364672708,0.85,0.8878749231498753,0.7068772798909133,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4673739625510762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16983.063594925476,1609.0,0.4692533270530148,0.06014086400808262,6.113110376966115,6.212832748542752
3039.0,-32.705278985741536,5.354973108292504,35.4150659673193,27.71388975614684,4.964968658779472,-28.94538809739761,-44.54179391087962,1.1889027932656142,48.2335923414355,-5.0667901149558165,40.46604384908145,57621.333596862685,14733.51576544295,14733.51576544295,72354.84936230563,107431.57886130638,107431.57886130638,14733.51576544295,122165.09462674933,122165.09462674933,122165.09462674933,148235.66402942385,125264.0165268137,75377.38507568896,55429.59050124972,26070.56940267452,0.0,81500.15990392424,22159.98399227334,1608.0,0.0,0.8848825746974975,2.319076678719725,0.0014959713701933424,353733.65664468455,1574726.054393506,4.451728086409583,1574726.054393506,4.451728086409583,0.85,0.10247368844707894,4.698906859688992,1.3184353743260733,1.0,0.0,4.698906859689297,1.286297727686754,1.2865236045932575,3.65304762540426,22659.40084090939,2310.615841384101,1603.0968420496806,1603.0968420496806,9.19065859215656,5.354973108292504,2.993757938720698,2.361215169571806,6.208758473562402,6.208758473562402,1.7739309924464006,0.0,0.0,0.00017559321055349468,4.668760807720789e-05,0.00012890560247628678,0.0006057154197281662,0.10247961611629874,0.09066475039173011,0.01181486572456864,0.08227328301283848,0.09065932037892017,0.011814368068158767,0.4691071271420601,0.4691071271420601,0.06113111979765773,0.0,26.272691648950854,25.869455739618047,29.37855363554786,53.30038245639133,50.20224928781221,77.23285644174024,26070.56940267452,22159.98399227334,0.85,0.887787820877904,0.7070088410230004,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4676243135101459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16982.15645365705,1608.0,0.4691071271420601,0.06113111979765773,6.113110376966115,6.208758473562402
3040.0,-32.74649517153471,5.339544249644952,35.40262122897607,27.737222634628438,4.98258004681182,-28.97196757489954,-44.56596965957431,1.212698444161228,46.54713432233905,-5.07817361827699,40.46809388376084,57532.28071493469,14726.613446132049,14726.613446132049,72258.89416106674,107458.4455627814,107458.4455627814,14726.613446132049,122185.05900891345,122185.05900891345,122185.05900891345,148240.9483065216,125261.65277454154,75357.42856099844,55449.13801504789,26055.889297608155,0.0,81505.02731265605,22147.505902966932,1607.0,0.0,0.8848164286608642,2.3316534742971182,0.0014959713701933424,353576.6448708735,1574815.3141486577,4.453957400732115,1574815.3141486577,4.453957400732115,0.85,0.10282649988193193,4.698906859688992,1.3183988195983694,1.0,0.0,4.698906859689819,1.2861877554628292,1.28641262433614,3.6533599699820734,22658.973254346954,2310.572239689084,1603.0968420496806,1603.0968420496806,9.186352976220052,5.339544249644952,2.9778930685772025,2.3616511810677494,6.204704077400683,6.204704077400683,1.7727725935430523,0.0,0.0,0.00017482452780378965,4.6554948637307456e-05,0.0001282695791664822,0.0006027268054348034,0.10283865634209158,0.09073177364216614,0.012106882699925438,0.08266184474522864,0.09072438185689005,0.012102118025041877,0.4693592423931014,0.4693592423931014,0.06262940824005131,0.0,31.276744790843907,30.622499814888442,36.205319201698046,51.62530794061604,49.975227682027196,64.05210207653442,26055.889297608155,22147.505902966932,0.85,0.8865575111566943,0.7058740130745421,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.467877824944311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16981.237875304607,1607.0,0.4693592423931014,0.06262940824005131,6.113110376966115,6.204704077400683
3041.0,-32.78690717848221,5.3235302198405865,35.396252992539985,27.75043164091187,5.012240623040452,-29.008316152289247,-44.59983157049862,1.2261517262023267,43.41226958998038,-5.076390177022612,40.482681561565656,57493.71519139165,14700.269595081265,14700.269595081265,72193.98478647292,107380.60406774632,107380.60406774632,14700.269595081265,122080.87366282758,122080.87366282758,122080.87366282758,148136.62446337944,125260.32513421483,75338.02772959239,55469.219338469375,26055.750800551876,0.0,81524.97013902126,22147.388180469094,1606.0,0.0,0.8847723186213329,2.3576781975339944,0.0014959713701933424,353601.24012301635,1575450.5808902795,4.455444161740459,1575450.5808902795,4.455444161740459,0.85,0.10337612330372284,4.698906859688992,1.3183783223340289,1.0,0.0,4.698906859691741,1.286126242657528,1.286350135268558,3.6535347027672973,22658.733093324103,2310.5477500802112,1603.0968420496806,1603.0968420496806,9.169919876010644,5.3235302198405865,2.9645590821256462,2.3589711377149403,6.2006413268891585,6.2006413268891585,1.7716118076826166,0.0,0.0,0.0001740738569295301,4.6369725144313665e-05,0.00012770413178521642,0.0006000698208561805,0.10330261556585657,0.09087461188514409,0.012428003680712486,0.08352829695067905,0.09093877880165317,0.01243734450206966,0.46986319890499395,0.46986319890499395,0.06425844847406964,0.0,34.696197165048034,34.14622254051818,38.731817743938905,48.488659767003014,48.42919631595498,48.923539298577055,26055.750800551876,22147.388180469094,0.85,0.8855444493063097,0.7052282888708813,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4681301721342777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16980.322001749693,1606.0,0.46986319890499395,0.06425844847406964,6.113110376966115,6.2006413268891585
3042.0,-32.82772494028392,5.308059754444579,35.38566423860213,27.750188041850947,5.0092689673666495,-29.044468560050966,-44.6344051050022,1.2258631629643044,41.68333497709148,-5.114766302391078,40.484511836341106,57456.57603698712,14731.398307601585,14731.398307601585,72187.9743445887,107393.33718034446,107393.33718034446,14731.398307601585,122124.73548794605,122124.73548794605,122124.73548794605,148155.56893606673,125260.36243039856,75322.89563569268,55486.07421633986,26030.833448120677,0.0,81516.90766446054,22126.208430902574,1605.0,0.0,0.8845676270188721,2.368569113777847,0.0014959713701933424,353072.29530929116,1575530.2996843946,4.462344739635351,1575530.2996843946,4.462344739635351,0.85,0.10376380374698999,4.698906859688992,1.3183792179869496,1.0,0.0,4.698906859688167,1.286129156517348,1.2863520783136022,3.653526425303158,22658.739839947757,2310.5484380443636,1603.0968420496806,1603.0968420496806,9.189337737554503,5.308059754444579,2.9424662242377115,2.3655935302068674,6.196376334980917,6.196376334980917,1.7703932385659762,0.0,0.0,0.00017331866725146819,4.618131334804356e-05,0.00012713735390342462,0.000597406584379509,0.10376262401734479,0.09104256560135295,0.01272005841599185,0.08384249071592255,0.09104313887553121,0.01272066487145878,0.4704972182930728,0.4704972182930728,0.06573575845231472,0.0,37.12892384640202,36.9034409328429,38.74488583722933,46.79810127948258,47.93582965556209,38.69640135718191,26030.833448120677,22126.208430902574,0.85,0.8855583021098943,0.7048424392334603,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4683776770568766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16979.420864704793,1605.0,0.4704972182930728,0.06573575845231472,6.113110376966115,6.196376334980917
3043.0,-32.8613792291042,5.305285661215905,35.39280352321609,29.353910812083654,6.965087653444916,-28.93558606799382,-44.42929818816481,2.8651785910014973,21.569424108711814,-3.855215881582013,40.89511674818591,56305.56208614341,12946.192769786616,12946.192769786616,69251.75485593002,105730.45287703158,105730.45287703158,12946.192769786616,118676.6456468182,118676.6456468182,118676.6456468182,145384.26321187886,125092.13344290406,74844.98625273851,55830.16354462838,26707.617565060667,0.0,82537.78110968905,22701.474930301567,1604.0,0.0,0.8894629504188286,2.689005699687575,0.0014959713701933424,370760.27733126085,1593491.6396061738,4.2979028149297855,1593491.6396061738,4.2979028149297855,0.85,0.10535905933069033,4.698906859688992,1.3158325294638056,1.0,0.0,4.698906859689643,1.278491824824924,1.2787126296668057,3.6753515106226495,22628.3083707486,2307.445291791652,1603.0968420496806,1603.0968420496806,8.075739674737257,5.305285661215905,3.22497774339588,2.0803079178200248,6.192248628286189,6.192248628286189,1.769213893796054,0.0,0.0,0.000172698286266826,4.730952181399942e-05,0.00012538876445282657,0.0005891901254153141,0.10415337980485817,0.09119722900535786,0.012956150799500316,0.09565242419815845,0.09224554574784845,0.013113513582841884,0.47119113586769723,0.47119113586769723,0.06694088711106637,0.0,34.123827764115845,35.614768274002245,23.75407737240448,25.424639990293826,33.705729165878154,1.7053025658242404e-13,26707.617565060667,22701.474930301567,0.85,0.8390309737536742,0.6821792557194603,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.468627748847114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16978.51025197075,1604.0,0.47119113586769723,0.06694088711106637,6.113110376966115,6.192248628286189
3044.0,-32.88535540145891,5.305043219746427,35.39517963772682,29.364650754164927,6.962538401672513,-28.94365569704604,-44.43669099183751,2.8761423765694527,22.107135898353533,-3.8555387499655778,40.89212896277853,56221.861270315625,12946.223073256902,12946.223073256902,69168.08434357253,105793.1244663545,105793.1244663545,12946.223073256902,118739.3475396114,118739.3475396114,118739.3475396114,145461.1157836445,125090.97443426614,74836.38836143455,55838.42896981288,26721.768244033097,0.0,82560.19721384597,22713.50300742813,1605.0,0.0,0.8894719282604899,2.6831673992442724,0.0014959713701933424,370755.65598268644,1593360.38703396,4.2976023732146835,1593360.38703396,4.2976023732146835,0.85,0.10529225701496416,4.698906859688992,1.3158157587749884,1.0,0.0,4.698906859687541,1.2784419486872776,1.2786621814440657,3.675494897921565,22628.09871404085,2307.4239127572464,1603.0968420496806,1603.0968420496806,8.07575857781878,5.305043219746427,3.2246217729643405,2.0804214467820863,6.191925209752947,6.191925209752947,1.769121488500842,0.0,0.0,0.00017225756090674587,4.726841762151299e-05,0.00012498914328523287,0.000587312342769631,0.10425394442225264,0.0912842034963422,0.012969740925910446,0.09550521428268105,0.09218007158365345,0.013112185431310711,0.47168935941338236,0.47168935941338236,0.06701804424842646,0.0,32.480840089833634,35.3578424072432,12.761300086016604,25.962674648319137,34.33040470416512,2.2737367544323206e-13,26721.768244033097,22713.50300742813,0.85,0.8377897180213193,0.6809802201015914,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4688339951835196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16977.74178688671,1605.0,0.47168935941338236,0.06701804424842646,6.113110376966115,6.191925209752947
3045.0,-32.90801763407667,5.304810470995682,35.397388606078245,29.368640086054825,6.960493816842888,-28.950890212957294,-44.443715375941224,2.8802092991115607,22.43820617262685,-3.85581035488628,40.8899054250162,56142.93620197177,12946.390279826386,12946.390279826386,69089.32648179815,105821.53796291763,105821.53796291763,12946.390279826386,118767.92824274402,118767.92824274402,118767.92824274402,145504.58671858715,125090.51174785051,74830.30572481682,55844.673358926324,26736.658475843135,0.0,82581.33183476946,22726.159704466663,1606.0,0.0,0.8894784541733696,2.679580885083904,0.0014959713701933424,370751.76842420443,1593262.7129461018,4.297383987453116,1593262.7129461018,4.297383987453116,0.85,0.10524221056153912,4.698906859688992,1.3158096556970853,1.0,0.0,4.698906859689162,1.278423966696225,1.2786436649903237,3.6755465965114618,22628.01501724391,2307.415378059165,1603.0968420496806,1603.0968420496806,8.075862880045003,5.304810470995682,3.2245085276817886,2.0803019433138936,6.192360882678347,6.192360882678347,1.7692459664795277,0.0,0.0,0.00017184194187409564,4.722939249173954e-05,0.0001246125493823561,0.0005855427630960863,0.10420932217267252,0.09135526384472156,0.012854058327950958,0.0954376806311387,0.09213217320876183,0.013110037352777295,0.4720927612595297,0.4720927612595297,0.0664253775211886,0.0,31.23681211860952,35.22802389131732,4.268582377626046,26.294016527513122,34.70833824151072,1.7053025658242404e-13,26736.658475843135,22726.159704466663,0.85,0.836621606200704,0.6798502149893124,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4689809644550496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16977.16608492623,1606.0,0.4720927612595297,0.0664253775211886,6.113110376966115,6.192360882678347
3046.0,-32.942858821562595,5.305939356903328,35.40521715373269,30.096081119868927,7.777202208411279,-28.934481088524166,-44.3818940204568,3.624136946734578,12.384036354273348,-3.6782340044403337,41.02791694644473,55673.25407292039,12697.133900833182,12697.133900833182,68370.38797375358,105399.85220003178,105399.85220003178,12697.133900833182,118096.98610086496,118096.98610086496,118096.98610086496,144994.4040339981,125012.50689067505,74602.62873822651,56010.97572494282,26897.417933133136,0.0,82908.39365807596,22862.805243163166,1607.0,0.0,0.8898692925433545,2.81361926740905,0.0014959713701933424,373300.2962265769,1599333.7685314848,4.284308865270118,1599333.7685314848,4.284308865270118,0.85,0.10705509093409415,4.698906859688992,1.3146607137797401,1.0,0.0,4.698906859688566,1.2749890593753737,1.2752073549451917,3.685448769255338,22613.904473966715,2305.976503083797,1603.0968420496806,1603.0968420496806,7.92037858710952,5.305939356903328,3.2658337558022272,2.0401056011011005,6.192799075504784,6.192799075504784,1.7693711644299381,0.0,0.0,0.0001712047676903559,4.7573877817106595e-05,0.0001236308898732493,0.0005809300364948654,0.1043836195936999,0.09168352319891525,0.012700096394784652,0.10031813699331431,0.09304943319278057,0.014005657741313585,0.4724278456414196,0.4724278456414196,0.06544119346514664,0.0,27.91248961967915,33.73070281877142,1.7053025658242404e-13,16.062270358713704,28.226122794781304,1.7053025658242404e-13,26897.417933133136,22862.805243163166,0.85,0.8246497725636943,0.6715032292450809,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4691199056486177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16976.61590635274,1607.0,0.4724278456414196,0.06544119346514664,6.113110376966115,6.192799075504784
3047.0,-32.94285864476214,5.309247109196537,35.40727346351904,30.096065333951287,7.632003670088079,-28.84909665259647,-44.30274440729988,3.624136988924943,28.81229225361045,-3.522924897109392,40.87355546505295,55293.52150403668,12482.524545847094,12482.524545847094,67776.04604988378,106085.4709005177,106085.4709005177,12482.524545847094,118567.99544636479,118567.99544636479,118567.99544636479,145433.5992189995,125012.43214757535,74626.11930340028,55984.792049083415,26865.603772634728,0.0,82850.39582171815,22835.763206739517,1608.0,0.0,0.8911753581895916,2.648498848596595,0.0014959713701933424,375540.4867913502,1592544.641673159,4.240673636230266,1592544.641673159,4.240673636230266,0.85,0.10368597812873122,4.698906859688992,1.314660484096967,1.0,0.0,4.698906859689029,1.274989059174404,1.2752073547483032,3.6854487698362557,22613.89095345298,2305.9751243750907,1603.0968420496806,1603.0968420496806,7.786506852503831,5.309247109196537,3.303898539953889,2.0053485692426483,6.193647640205249,6.193647640205249,1.769613611487214,0.0,0.0,0.0001712047709181382,4.801831710480742e-05,0.00012318645381333078,0.0005788416728442212,0.10345123925517777,0.09104632898652373,0.01240491026865404,0.09462829910928677,0.0910824297134875,0.012603548415243715,0.4726252276844579,0.4726252276844579,0.06439439794432218,0.0,29.047753941826215,35.16152877692406,1.1368683772161603e-13,32.33521715071987,41.31041531537056,1.1368683772161603e-13,26865.603772634728,22835.763206739517,0.85,0.8180533765430384,0.667389949747738,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4693335650287749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16975.820987308973,1608.0,0.4726252276844579,0.06439439794432218,6.113110376966115,6.193647640205249
3048.0,-32.9428608701157,5.312842839367878,35.409112120306546,30.09605478672313,7.638790994966812,-28.851645949648177,-44.305107510276116,3.6241370566724576,30.252935844948922,-3.4935042976635566,40.86845781869413,55304.84858276734,12446.399546538474,12446.399546538474,67751.24812930582,106053.36834171553,106053.36834171553,12446.399546538474,118499.767888254,118499.767888254,118499.767888254,145386.69044985741,125012.38208881946,74625.41795479506,55985.51570447155,26886.922561603405,0.0,82872.43826607495,22853.884177362896,1609.0,0.0,0.8913370334330427,2.6369744877305,0.0014959713701933424,375966.03594821953,1592320.808959553,4.235278340884116,1592320.808959553,4.235278340884116,0.8500000000000001,0.10331721819123038,4.698906859688992,1.3146604368416592,1.0,0.0,4.698906859689033,1.274989058945582,1.2752073544676394,3.6854487704976826,22613.881898167616,2305.9742009929605,1603.0968420496806,1603.0968420496806,7.763972344069253,5.312842839367878,3.3137844775340337,1.9990583618338444,6.195155377741873,6.195155377741873,1.7700443936405352,0.0,0.0,0.00017120473029064393,4.800499237112828e-05,0.00012319973791951564,0.0005789040936218981,0.1032849628540691,0.09104855084253527,0.012236412011533835,0.0942922404401677,0.09104639985992076,0.012270818331309616,0.47288909056222905,0.47288909056222905,0.06355362819432928,0.0,30.081516628713302,36.37504747698597,5.684341886080802e-14,33.74644014261247,41.32651839292828,5.684341886080802e-14,26886.922561603405,22853.884177362896,0.85,0.8175365603673904,0.6673491179926727,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.469333563944415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16975.72289555682,1609.0,0.47288909056222905,0.06355362819432928,6.113110376966115,6.195155377741873
3049.0,-32.87487821248146,5.31946548955613,35.40264401396644,29.982038586773,7.546822648862618,-28.829784227304643,-44.29052973920477,3.5075874350976903,33.9706902335742,-3.237791970432559,40.63672606990598,55572.722615616905,12094.7349260911,12094.7349260911,67667.457541708,105949.49256607507,105949.49256607507,12094.7349260911,118044.22749216617,118044.22749216617,118044.22749216617,144911.62641247478,125024.63418873562,74675.53207352383,55943.44679467977,26867.39892030862,0.0,82810.84571498839,22837.289082262327,1610.0,0.0,0.8933833639561233,2.626763678519606,0.0014959713701933424,379680.67734564387,1582170.7621581482,4.167108985422011,1582170.7621581482,4.167108985422011,0.85,0.10205487251385936,4.698906859688992,1.314839334446006,1.0,0.0,4.698906859688857,1.2755236299500936,1.275743605480738,3.683904201659394,22616.09821895024,2306.2002028164807,1603.0968420496806,1603.0968420496806,7.5446065445597545,5.31946548955613,3.377390784083114,1.9420747054730159,6.196755501525555,6.196755501525555,1.7705015718644443,0.0,0.0,0.00017245002281709459,4.808724607690859e-05,0.000124362776740186,0.0005843691047144305,0.1020370215272235,0.09006874856034511,0.0119682729668784,0.09420127290052431,0.09007524706135403,0.011979625452505329,0.47319390868476763,0.47319390868476763,0.06287767906100161,0.0,31.433348374781758,38.06840858546741,5.684341886080802e-14,37.20848220400677,45.54018611114071,5.684341886080802e-14,26867.39892030862,22837.289082262327,0.85,0.817132791694947,0.6710802448133735,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4693335775930445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16975.62475568741,1610.0,0.47319390868476763,0.06287767906100161,6.113110376966115,6.196755501525555
3050.0,-32.8748923724095,5.325039029019502,35.3971594729803,22.947393322270386,7.511929359693177,-28.810330212118156,-40.397095727361716,3.5075867573466297,-3.3126175478889763,-3.3126175478890327,40.645582146675295,36820.65857328289,12208.981358724624,12208.981358724624,49029.639932007514,72893.41811412173,72893.41811412173,12208.981358724624,85102.39947284636,85102.39947284636,85102.39947284636,109730.86634787024,91803.78063728519,56015.40577198689,39764.86096144256,24628.46687502388,0.0,64393.327836466444,20934.1968437703,1610.0,0.0,0.8929920433053309,3.7451430000428716,0.0014959713701933424,378590.7506258727,1582557.7651022752,4.180127915132759,1582557.7651022752,4.180127915132759,0.85,0.10212733287654324,4.698906859688992,1.2251301797060297,1.0,0.0,4.6989068596879875,1.2755236336084306,1.2757436088077385,3.6839041910935664,16606.673822612698,1693.4094540554318,1603.0968420496806,1603.0968420496806,7.615872627579081,5.325039029019502,3.365416223244655,1.9596228057748468,6.199274739064624,6.199274739064624,1.7712213540184638,0.0,0.0,0.00017244976257092126,7.538480603086764e-05,9.706495654005362e-05,0.00045609919012147185,0.10212869208578988,0.09024941033973077,0.011879281746059107,0.13424987869777444,0.09023584725554375,0.011891485620999495,0.47356141045503103,0.47356141045503103,0.06233358642100615,0.0,6.375565598952562,9.268488837625284,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24628.46687502388,20934.1968437703,0.85,0.7614086983751389,0.571808598971508,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.468916737830942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16976.88857956635,1610.0,0.47356141045503103,0.06233358642100615,6.113110376966115,6.199274739064624
3051.0,-32.81134549328639,5.330652051476216,35.392028054685305,29.937102225981675,7.477133038895754,-28.77749131283587,-44.24336686553431,3.461670377909096,36.281382546747636,-3.300345584699917,40.640998398056375,55662.22970517962,12200.105512197279,12200.105512197279,67862.3352173769,106066.61882827818,106066.61882827818,12200.105512197279,118266.72434047546,118266.72434047546,118266.72434047546,145110.0403151723,125029.53654134562,74712.00088935501,55908.37294665623,26843.315974696827,0.0,82751.68892135305,22816.8185784923,1610.0,0.0,0.8930671619615175,2.597718391467691,0.0014959713701933424,378769.33864949323,1582357.450299397,4.177628146832878,1582357.450299397,4.177628146832878,0.85,0.10176535321289043,4.698906859688992,1.3149097519973298,1.0,0.0,4.698906859688699,1.2757329627040996,1.275954468711811,3.683299716367744,22616.98502089012,2306.29063144806,1603.0968420496806,1603.0968420496806,7.6103359399039885,5.330652051476216,3.373152911391215,1.9574991400850008,6.201488532618669,6.201488532618669,1.7718538664624768,0.0,0.0,0.00017362134785009744,4.835425304560101e-05,0.00012526709480449643,0.0005886184110701595,0.1017403326857051,0.08994835121123468,0.011791981474470423,0.09312667508268561,0.08995635662956213,0.011808996583328301,0.4721302623455963,0.4721302623455963,0.06189497897567645,0.0,12.76811685671106,16.49416136197067,5.684341886080802e-14,39.58172813144756,46.815468231552416,5.684341886080802e-14,26843.315974696827,22816.8185784923,0.85,0.8200719055036212,0.6726416153038378,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4689168246296076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16976.79246662204,1610.0,0.4721302623455963,0.06189497897567645,6.113110376966115,6.201488532618669
3052.0,-32.81134549328639,5.330652051476216,35.392028054685305,29.937112738285236,7.477133038895754,-28.77749131283587,-44.243374444171764,3.461670377909096,36.28385021516874,-3.300345584699917,40.640998398056375,55662.26602127918,12200.646591534105,12200.646591534105,67862.91261281329,106066.668501463,106066.668501463,12200.646591534105,118267.31509299712,118267.31509299712,118267.31509299712,145110.62530211327,125029.58621453043,74712.03720545457,55908.387787862055,26843.31020911616,0.0,82751.69799697821,22816.813677748734,1610.0,0.0,0.8930671619615175,2.59769461882495,0.0014959713701933424,378769.33864949323,1582357.450299397,4.177628146832878,1582357.450299397,4.177628146832878,0.85,0.10176535321289043,4.698906859688992,1.3149098893674096,1.0,0.0,4.698906859690295,1.2757329627040996,1.275954468711811,3.683299716367744,22616.994006428322,2306.291547717959,1603.0968420496806,1603.0968420496806,7.610673461208152,5.330652051476216,3.373771348111963,1.956880703364253,6.203723526108142,6.203723526108142,1.7724924360308978,0.0,0.0,0.00017362134785009744,4.835421002999791e-05,0.00012526713782009952,0.000588618613196472,0.10153877924764809,0.08981428220196261,0.011724497045685489,0.09312582284743806,0.08995635662956213,0.011808996583328301,0.4714265469837506,0.4714265469837506,0.06154075968607936,0.0,17.98683908745761,22.402383389577665,5.684341886080802e-14,39.58419579986867,46.815705037458656,5.684341886080802e-14,26843.31020911616,22816.813677748734,0.85,0.8200787930090739,0.6726419803894751,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4685273895742497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16977.96969268806,1610.0,0.4714265469837506,0.06154075968607936,6.113110376966115,6.203723526108142
