time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3053.0,-32.84245601810317,5.335251749903867,35.39232630748298,29.95049696126955,7.586208364445911,-28.8528870034757,-44.31318392800165,3.4753228861354155,31.636223463917474,-3.377432030442641,40.79343853400882,55842.56973185212,12316.25150106842,12316.25150106842,68158.82123292054,105614.65742052409,105614.65742052409,12316.25150106842,117930.9089215925,117930.9089215925,117930.9089215925,144834.29859122992,125028.18625958129,74683.18534362811,55938.88990661464,26903.38966963742,0.0,82842.27957625207,22867.881219191808,1610.0,0.0,0.892164297286375,2.6353032648224937,0.0014959713701933424,377648.63032696693,1589029.5323118216,4.207693090098182,1589029.5323118216,4.207693090098182,0.85,0.10250414864929228,4.698906859688992,1.3148892184672878,1.0,0.0,4.698906859688904,1.2756711784434973,1.2758919408317206,3.683478108694386,22616.740764186605,2306.26572419599,1603.0968420496806,1603.0968420496806,7.682786952110247,5.335251749903867,3.3600044594993363,1.975247290404531,6.204274612860603,6.204274612860603,1.7726498893887437,0.0,0.0,0.00017304686304376793,4.7959478040345996e-05,0.00012508738500342193,0.0005877739714531372,0.10210347810354779,0.09035804550929742,0.011745432594250366,0.09437856015546708,0.09055861898294076,0.011945529666351512,0.4712296696048568,0.4712296696048568,0.06125405092106835,0.0,21.355578239589136,26.238205984657156,1.1368683772161603e-13,35.01365549436014,41.70149911573009,1.1368683772161603e-13,26903.38966963742,22867.881219191808,0.85,0.8227540524181719,0.6740829684732649,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4685273895742497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16977.875981171615,1610.0,0.4712296696048568,0.06125405092106835,6.113110376966115,6.204274612860603
3054.0,-32.84245396165264,5.340570165263767,35.389458669177394,29.954313591029518,7.508519062390709,-28.80422954343071,-44.26783685395492,3.479235898461209,37.57139744808609,-3.3185869517310826,40.689266469639605,55624.99974891787,12241.056703061202,12241.056703061202,67866.05645197908,105999.56666421532,105999.56666421532,12241.056703061202,118240.62336727652,118240.62336727652,118240.62336727652,145098.74194051966,125027.73111245256,74695.38899251635,55924.824577706895,26858.11857324312,0.0,82782.94315095001,22829.40078725665,1610.0,0.0,0.8928116183091512,2.5834845737984367,0.0014959713701933424,378503.9045915697,1584467.7790066758,4.186133246673953,1584467.7790066758,4.186133246673953,0.85,0.10149765690644054,4.698906859688992,1.3148830829700462,1.0,0.0,4.698906859688674,1.2756531335736705,1.2758738928874935,3.68353021367593,22616.658431194915,2306.257328567341,1603.0968420496806,1603.0968420496806,7.635880991076052,5.340570165263767,3.3779956640120994,1.9625745012516673,6.206213275305405,6.206213275305405,1.7732037929444016,0.0,0.0,0.0001730469009600407,4.821554826756898e-05,0.00012483135269247172,0.0005865708994709113,0.10161904390594821,0.08997055492883259,0.011648488977115628,0.09258989969483498,0.08985535649970079,0.011642300406739753,0.4713164758614363,0.4713164758614363,0.06102135057572621,0.0,25.23419202682493,30.33855199699292,5.684341886080802e-14,40.889984399817195,47.17865993531859,5.684341886080802e-14,26858.11857324312,22829.40078725665,0.85,0.819807243724461,0.6719379334881683,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4687180196347942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16977.159022141343,1610.0,0.4713164758614363,0.06102135057572621,6.113110376966115,6.206213275305405
3055.0,-32.783090616772704,5.344047146175259,35.38688768987665,23.018023988138907,7.501130191377993,-28.731309776571297,-40.3447988332249,3.5332813421551945,-3.4652650432571477,-3.465265043257268,40.72005124024489,37023.97806072643,12453.857865753616,12453.857865753616,49477.83592648005,73278.1972068856,73278.1972068856,12453.857865753616,85732.05507263921,85732.05507263921,85732.05507263921,110352.45529454928,92016.27808205303,56158.42595861445,39842.05791493176,24620.400221910062,0.0,64462.458136841815,20927.34018862355,1610.0,0.0,0.8919932991602422,3.6984197752829187,0.0014959713701933424,376374.85303996806,1585814.8302314468,4.213392094139312,1585814.8302314468,4.213392094139312,0.85,0.10205779936497675,4.698906859688992,1.2256665279949086,1.0,0.0,4.698906859688419,1.275401705667776,1.2756238215811573,3.6842563709986056,16645.113151896323,1697.3291747840826,1603.0968420496806,1603.0968420496806,7.768624788649956,5.344047146175259,3.348050521318443,1.9959966248568164,6.208376416855481,6.208376416855481,1.7738218333872804,0.0,0.0,0.00017414462393590733,7.583369409368486e-05,9.831092984222246e-05,0.0004619539026180224,0.101939303683641,0.09029351587167181,0.011645787811969186,0.13242674434033758,0.09040492110749357,0.011652878257483179,0.47164883399543805,0.47164883399543805,0.06083185696611917,0.0,2.342812054076262,3.827727520906933,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.8194341481735705,24620.400221910062,20927.34018862355,0.85,0.7675449766660745,0.5743494606136709,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4687180070322927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16977.064314804968,1610.0,0.47164883399543805,0.06083185696611917,6.113110376966115,6.208376416855481
3056.0,-32.79259831756795,5.3479868969499,35.38344769190228,23.010319063346856,7.513308297876035,-28.724489411086005,-40.33431935878468,3.5332820842450126,-3.4179077821810324,-3.4179077821811528,40.674086526821156,36926.01462666043,12392.874567083469,12392.874567083469,49318.8891937439,73184.2762282356,73184.2762282356,12392.874567083469,85577.15079531906,85577.15079531906,85577.15079531906,110193.62020102472,91979.85831431123,56137.56520012225,39824.77012687665,24616.46940570567,0.0,64441.239532582316,20923.99899484982,1610.0,0.0,0.8923835188179087,3.708281310729095,0.0014959713701933424,377061.22150674445,1583803.8675616283,4.200389160234286,1583803.8675616283,4.200389160234286,0.85,0.10195636372750717,4.698906859688992,1.2255706343380735,1.0,0.0,4.698906859688794,1.275402063562235,1.2756239547451378,3.6842553371482,16638.525065878675,1696.6573769716138,1603.0968420496806,1603.0968420496806,7.73058385620562,5.3479868969499,3.362281175940008,1.9857057210098916,6.209992923039221,6.209992923039221,1.7742836922969203,0.0,0.0,0.00017396838060755194,7.592394089999354e-05,9.804443970755841e-05,0.00046070169029621,0.10142916251057665,0.08983894116104899,0.011590221349527667,0.1328379365844133,0.0903036648845872,0.011652698842919976,0.47032328951908825,0.47032328951908825,0.0606769287451002,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24616.46940570567,20923.99899484982,0.85,0.7653311691623752,0.5730183791388768,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4683542989296463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16978.15881201534,1610.0,0.47032328951908825,0.0606769287451002,6.113110376966115,6.209992923039221
3057.0,-32.79260001600261,5.351377182115906,35.38137755682983,30.007097962684952,7.513432104298444,-28.723877047352087,-44.18862744988871,3.533281913685703,38.63949848248552,-3.418123505956043,40.69534179270681,55492.749140070424,12398.404934823811,12398.404934823811,67891.15407489424,106225.81873618304,106225.81873618304,12398.404934823811,118624.22367100685,118624.22367100685,118624.22367100685,145449.0725753873,125021.9862996033,74707.19960685508,55905.31854749803,26824.84890438046,0.0,82730.16745187849,22801.12156872339,1610.0,0.0,0.8923084605849398,2.56318714111018,0.0014959713701933424,377058.0927106057,1584733.5488263844,4.2028896328255625,1584733.5488263844,4.2028896328255625,0.85,0.10160402305245415,4.698906859688992,1.314799084463157,1.0,0.0,4.698906859688772,1.2754020644129613,1.2756239555558744,3.6842553346907057,22615.619233979975,2306.1513599424857,1603.0968420496806,1603.0968420496806,7.73403365885963,5.351377182115906,3.36534880963639,1.9860283724795158,6.211754826433196,6.211754826433196,1.7747870932666274,0.0,0.0,0.0001739683491385328,4.866587460702062e-05,0.00012530247453151216,0.0005887846571121277,0.10123598026430203,0.08966113013111038,0.011574850133191648,0.09181068639210574,0.08997436002511149,0.011629663027342663,0.46902985695342064,0.46902985695342064,0.060549652834951694,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,42.057621988441554,47.668683168234,0.7497474107909738,26824.84890438046,22801.12156872339,0.85,0.8206335870694854,0.6707680021601407,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4684125391340763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16977.87557138885,1610.0,0.46902985695342064,0.060549652834951694,6.113110376966115,6.211754826433196
3058.0,-32.792605715101935,5.355154315870293,35.37817396974443,23.029731411393755,7.516567520916566,-28.721311584690795,-40.3383094939403,3.5398058486019313,-3.4098470714106384,-3.4098470714106965,40.67424092539333,36945.280912320806,12392.43665641116,12392.43665641116,49337.71756873197,73260.55897911117,73260.55897911117,12392.43665641116,85652.99563552233,85652.99563552233,85652.99563552233,110280.84435487135,92040.72433927775,56171.87362751716,39854.27856862287,24627.84871934903,0.0,64482.127287971896,20933.671411446674,1610.0,0.0,0.8924220713858937,3.696020381299687,0.0014959713701933424,377178.1463391102,1583810.6192943687,4.1991049446178925,1583810.6192943687,4.1991049446178925,0.85,0.10158403340678206,4.698906859688992,1.2257251883158458,1.0,0.0,4.698906859688761,1.2753719925419036,1.2755938783183116,3.6843422053857005,16649.53531204154,1697.7801096237288,1603.0968420496806,1603.0968420496806,7.730310690754332,5.355154315870293,3.3705940097740936,1.9845603060961996,6.213357540619857,6.213357540619857,1.7752450116056733,0.0,0.0,0.00017396824354424435,7.588956708016598e-05,9.807867646407838e-05,0.0004608625656262752,0.10093019483303331,0.08938542527247995,0.011544769560553367,0.1324044458180204,0.08995441069035788,0.01162962271642418,0.4679917775675532,0.4679917775675532,0.060444498773499555,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,0.513372299791115,24627.84871934903,20933.671411446674,0.85,0.765137870659784,0.5729538162927877,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4684125495383762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16977.782450752955,1610.0,0.4679917775675532,0.060444498773499555,6.113110376966115,6.213357540619857
3059.0,-32.792605715101935,5.355154315870293,35.37817396974443,23.03034671293574,7.516567520916566,-28.721311584690795,-40.338653640914686,3.5398058486019313,-3.4098470714106384,-3.4098470714106965,40.67424092539333,36946.94592982313,12392.859317381774,12392.859317381774,49339.8052472049,73263.46486228987,73263.46486228987,12392.859317381774,85656.32417967165,85656.32417967165,85656.32417967165,110284.24487497658,92043.63022245644,56173.53864501949,39855.657308263275,24627.920695304925,0.0,64483.5780035682,20933.732591009186,1610.0,0.0,0.8924220713858937,3.6959060006971396,0.0014959713701933424,377178.1463391102,1583810.6192943687,4.1991049446178925,1583810.6192943687,4.1991049446178925,0.85,0.10158403340678206,4.698906859688992,1.2257328200479969,1.0,0.0,4.698906859689015,1.2753719925419036,1.2755938783183116,3.6843422053857005,16650.060966364057,1697.833711447238,1603.0968420496806,1603.0968420496806,7.730574343554044,5.355154315870293,3.3710771787878655,1.9840771370824277,6.215082604605957,6.215082604605957,1.7757378870302734,0.0,0.0,0.00017396824354424435,7.588660303115154e-05,9.808164051309281e-05,0.00046087649341652155,0.10075423740582666,0.08922617186486062,0.011528065540966036,0.1324003483026579,0.08995441069035788,0.01162962271642418,0.46715798072552595,0.46715798072552595,0.06035704219100451,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,0.5271462092676416,24627.920695304925,20933.732591009186,0.85,0.7651530323654603,0.5729667470961161,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4684125844500167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16977.689249913798,1610.0,0.46715798072552595,0.06035704219100451,6.113110376966115,6.215082604605957
3060.0,-32.792605715101935,5.355154315870293,35.37817396974443,30.013477883208566,7.516567520916566,-28.721311584690795,-44.185834599751956,3.5398058486019313,38.73746371842793,-3.4098470714106965,40.67424092539333,55479.318012505246,12393.004296153487,12393.004296153487,67872.32230865874,106241.14090017171,106241.14090017171,12393.004296153487,118634.1451963252,118634.1451963252,118634.1451963252,145451.1367949579,125021.3062603383,74705.9107277016,55905.995036263,26816.991598632696,0.0,82722.9866348957,22794.442858837792,1610.0,0.0,0.8924220713858937,2.563113520236508,0.0014959713701933424,377178.1463391102,1583810.6192943687,4.1991049446178925,1583810.6192943687,4.1991049446178925,0.85,0.10158403340678206,4.698906859688992,1.3147890405124063,1.0,0.0,4.698906859689051,1.2753719925419036,1.2755938783183116,3.6843422053857005,22615.49621954438,2306.138815961045,1603.0968420496806,1603.0968420496806,7.730664780243776,5.355154315870293,3.371242915444133,1.9839114004261602,6.21567452846574,6.21567452846574,1.7759070081330688,0.0,0.0,0.00017396824354424435,4.868182354019958e-05,0.0001252864200040448,0.0005887092183828822,0.10061219814503371,0.08909813247925134,0.01151406566578236,0.09181973858495157,0.08995441069035788,0.01162962271642418,0.4664876099185708,0.4664876099185708,0.06028374359167514,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,42.14731078983863,47.80378619117164,0.5318710807625848,26816.991598632696,22794.442858837792,0.85,0.8204771741162886,0.6706638658655726,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4684125844500167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16977.596163056627,1610.0,0.4664876099185708,0.06028374359167514,6.113110376966115,6.21567452846574
3061.0,-32.82456441659575,5.358771529709605,35.379287493719566,29.93457068167629,7.493280107948863,-28.79534697511821,-44.26042770557103,3.459058238126586,41.30960656011854,-3.440252535087117,40.78866127795946,55678.37798189891,12441.255131380849,12441.255131380849,68119.63311327976,105978.36167494582,105978.36167494582,12441.255131380849,118419.61680632667,118419.61680632667,118419.61680632667,145276.27704003773,125029.86064832348,74706.24368359543,55915.12996080894,26856.66023371108,0.0,82771.79019452003,22828.16119865442,1610.0,0.0,0.8918755820641545,2.5361929776001055,0.0014959713701933424,376737.2476285335,1588820.116780309,4.217316250998628,1588820.116780309,4.217316250998628,0.85,0.10092709576573802,4.698906859688992,1.3149140318995345,1.0,0.0,4.698906859687896,1.275745511008226,1.2759667074956427,3.6832634872259358,22617.04364961791,2306.296609914488,1603.0968420496806,1603.0968420496806,7.76076329579301,5.358771529709605,3.3673256297271035,1.9914458999825015,6.216266452325525,6.216266452325525,1.7760761292358642,0.0,0.0,0.00017337703357871647,4.8257507076110575e-05,0.0001251195265026059,0.0005879250013641335,0.10095124279970581,0.08939705776899523,0.01155418503071058,0.09079971332429394,0.08938555696316947,0.011541538802568554,0.46594797993967335,0.46594797993967335,0.06022177137887831,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,44.749859095205636,50.03536925663116,5.486550543934072,26856.66023371108,22828.16119865442,0.85,0.8229812711938865,0.6726733570827751,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4684125844500167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16977.503076199457,1610.0,0.46594797993967335,0.06022177137887831,6.113110376966115,6.216266452325525
3062.0,-32.85575272036575,5.362151857672741,35.380317828600724,29.919440193939977,7.4773508871975665,-28.82352409717012,-44.28833479816092,3.443559255160526,41.68076478747349,-3.456433467384234,40.788595650666856,55657.24957035471,12469.328048880247,12469.328048880247,68126.57761923496,105982.02079010055,105982.02079010055,12469.328048880247,118451.34883898079,118451.34883898079,118451.34883898079,145301.47678447125,125031.46769988972,74699.31522284063,55924.61386338788,26850.127945490458,0.0,82774.74180887835,22822.60875366689,1610.0,0.0,0.891797037830524,2.531169560001708,0.0014959713701933424,376502.7784241226,1588817.2400911252,4.219934967654755,1588817.2400911252,4.219934967654755,0.85,0.10087850944031375,4.698906859688992,1.3149382271664223,1.0,0.0,4.698906859689813,1.2758181772388866,1.276038652473305,3.6830537011616507,22617.334354216255,2306.3262535337,1603.0968420496806,1603.0968420496806,7.778274974914976,5.362151857672741,3.3667526584367984,1.9953991992359423,6.2179495690268345,6.2179495690268345,1.7765570197219527,0.0,0.0,0.00017280186219484228,4.8099642123015744e-05,0.00012470222007182654,0.0005859641173139521,0.10087689557752094,0.08933065638578265,0.011546239191738288,0.09061188648055675,0.08933150286694011,0.011547006573373639,0.46551294262322207,0.46551294262322207,0.06016886027530752,0.0,3.2329602783095766,3.6003475031432117,0.412511366112426,45.13719825485771,50.37279150884615,6.240695826315402,26850.127945490458,22822.60875366689,0.85,0.8230358214409769,0.6723941187139404,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.468608382823818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16976.769750022362,1610.0,0.46551294262322207,0.06016886027530752,6.113110376966115,6.2179495690268345
3063.0,-32.88684879266434,5.365399118825679,35.38128897486609,29.894958121608965,7.463509227253856,-28.852863825508408,-44.3179224274121,3.4184974054782997,41.656435771817314,-3.4630705502764974,40.78632825477147,55644.66015434498,12483.703029500159,12483.703029500159,68128.36318384514,105931.6597350542,105931.6597350542,12483.703029500159,118415.36276455436,118415.36276455436,118415.36276455436,145262.15863052147,125034.07340584786,74694.99992580005,55932.30386671978,26846.795865967117,0.0,82779.0997326869,22819.77648607205,1610.0,0.0,0.8917726308282352,2.5307228309609866,0.0014959713701933424,376406.63709240715,1588717.8540824102,4.220748779444032,1588717.8540824102,4.220748779444032,0.85,0.10085133900212276,4.698906859688992,1.314977141912096,1.0,0.0,4.698906859688164,1.2759349608167467,1.2761547267194548,3.682716599191816,22617.805708539832,2306.3743182982807,1603.0968420496806,1603.0968420496806,7.787241981924685,5.365399118825679,3.368219162848935,1.997179955976744,6.21956725384523,6.21956725384523,1.7770192153843514,0.0,0.0,0.00017223014402287682,4.793279301685523e-05,0.0001242973510060216,0.0005840616752833653,0.10084715434832132,0.08930490614154561,0.01154224820677571,0.09059341482499023,0.08930768462415084,0.011543654377971913,0.4653800005185851,0.4653800005185851,0.060148223748661696,0.0,11.213615598773515,12.472232260683427,1.6861431832392668,45.1195063220938,50.26598890551645,6.847272902044665,26846.795865967117,22819.77648607205,0.85,0.8230140627748741,0.6722066359024756,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4687995098943158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16976.050792189617,1610.0,0.4653800005185851,0.060148223748661696,6.113110376966115,6.21956725384523
3064.0,-32.91788120404235,5.368388465302456,35.382099617586256,29.87980378037321,7.4393649036895635,-28.88338509878114,-44.347990409564204,3.4029845438178983,41.39920548510685,-3.4828244430623254,40.78619624994779,55634.707696825884,12516.253610000324,12516.253610000324,68150.96130682621,105974.00299094965,105974.00299094965,12516.253610000324,118490.25660094997,118490.25660094997,118490.25660094997,145330.85862952066,125035.63484659749,74687.44124148604,55942.437339012715,26840.602028570695,0.0,82783.0393675834,22814.51172428509,1610.0,0.0,0.8916768368982638,2.531079912464531,0.0014959713701933424,376120.6062905701,1588712.0681036352,4.223943175493776,1588712.0681036352,4.223943175493776,0.85,0.1009654138086366,4.698906859688992,1.3150012096995494,1.0,0.0,4.69890685968872,1.2760076993114882,1.2762267519010997,3.6825066668676385,22618.088162454504,2306.4031205819015,1603.0968420496806,1603.0968420496806,7.807546794239424,5.368388465302456,3.3665105441321295,2.001877921170326,6.221150430722487,6.221150430722487,1.7774715516349961,0.0,0.0,0.00017166133575890655,4.7763784270763454e-05,0.0001238975514881431,0.0005821830545863058,0.10096425692120516,0.08940826564603431,0.011555991275170844,0.09059646454229746,0.08940878897667179,0.01155662483196482,0.46581094140850166,0.46581094140850166,0.060205923198494805,0.0,17.735955251255007,19.718734090425926,2.840226189354155,44.882029928169175,49.905829859157166,7.483120226138112,26840.602028570695,22814.51172428509,0.85,0.8232478757419615,0.6720544222807504,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4689901195923485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16975.332642450558,1610.0,0.46581094140850166,0.060205923198494805,6.113110376966115,6.221150430722487
3065.0,-32.94885806405154,5.3712308610324175,35.38405466114899,29.885348199773603,7.459466562793737,-28.908659003054044,-44.37183734318239,3.4086401658645924,40.03626743531771,-3.4794733210326063,40.794102405903786,55595.20242365886,12515.907167948466,12515.907167948466,68111.10959160732,105905.14618179445,105905.14618179445,12515.907167948466,118421.05334974291,118421.05334974291,118421.05334974291,145270.14794103414,125034.97878239513,74674.84794205888,55955.70093370694,26849.094591291232,0.0,82804.79552499818,22821.730402597546,1610.0,0.0,0.8916655448831585,2.5439390805552544,0.0014959713701933424,376169.11759452143,1589058.6354134844,4.224319756961962,1589058.6354134844,4.224319756961962,0.85,0.10118470904645502,4.698906859688992,1.3149926224211237,1.0,0.0,4.698906859690266,1.2759827659763032,1.2762010919628597,3.6825786248716916,22617.96948494319,2306.391018843661,1603.0968420496806,1603.0968420496806,7.807330686239722,5.3712308610324175,3.3698943681858573,2.0013364928465602,6.222661215441024,6.222661215441024,1.7779032044117211,0.0,0.0,0.00017109527392876212,4.763013586231552e-05,0.0001234651380664466,0.0005801511841928745,0.10116250087597047,0.08958178924316668,0.011580711632803784,0.09105558735027187,0.08960076256371961,0.011583946482735408,0.4666002967196131,0.4666002967196131,0.06031988788952109,0.0,22.775942425051653,25.34524607636837,3.563581363396338,43.51574075635034,48.49769828601285,6.487182974999257,26849.094591291232,22821.730402597546,0.85,0.822550302307613,0.6714007573012492,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.469180386710433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16974.614731516194,1610.0,0.4666002967196131,0.06031988788952109,6.113110376966115,6.222661215441024
3066.0,-32.98028510934931,5.373860699841649,35.38510103074556,29.855954506807052,7.42717928782956,-28.94614941446846,-44.40929474132133,3.378568783713639,39.12680312219595,-3.507510472447692,40.798568788802704,55618.77094844773,12559.638115927108,12559.638115927108,68178.40906437483,105918.69868512689,105918.69868512689,12559.638115927108,118478.336801054,118478.336801054,118478.336801054,145322.25059647235,125038.0465798458,74669.76232598789,55964.760282064344,26843.913795418364,0.0,82808.6740774827,22817.32672610561,1610.0,0.0,0.8915131726195781,2.549527055054064,0.0014959713701933424,375763.39896700147,1589254.445095403,4.229401930747829,1589254.445095403,4.229401930747829,0.85,0.10141810259785498,4.698906859688992,1.3150391040602702,1.0,0.0,4.698906859689131,1.2761226984339942,1.2763403177085153,3.682174813954253,22618.52442844621,2306.447607332393,1603.0968420496806,1603.0968420496806,7.834609729421376,5.373860699841649,3.3660062641533135,2.0078544356883357,6.2241326522617335,6.2241326522617335,1.778323614931924,0.0,0.0,0.00017052274510533273,4.742090752354043e-05,0.0001231018375817923,0.0005784440690534041,0.10142708602060914,0.08981496565127801,0.01161212036933113,0.09124000433442674,0.08980933032975284,0.011608772268102143,0.46758293518504307,0.46758293518504307,0.060453503340360246,0.0,26.69942667139844,29.704662185490236,4.272216449833991,42.63431359464363,47.41196016345998,7.077714425277918,26843.913795418364,22817.32672610561,0.85,0.8233244865215621,0.6716539247616279,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4693703607185824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16973.89689904721,1610.0,0.46758293518504307,0.060453503340360246,6.113110376966115,6.2241326522617335
3067.0,-33.01115675530574,5.376372713812771,35.386315263220276,29.870051121711754,7.437604230110379,-28.96684533763971,-44.42833171980453,3.3929824507423305,37.91378013046693,-3.514571404143052,40.80555464748888,55556.750134308975,12573.525592113652,12573.525592113652,68130.27572642262,105935.92808837195,105935.92808837195,12573.525592113652,118509.4536804856,118509.4536804856,118509.4536804856,145357.35269468938,125036.41962218437,74655.77600300247,55978.49291020212,26847.899014203773,0.0,82826.39192440589,22820.714162073207,1610.0,0.0,0.8914542646710787,2.560152916208594,0.0014959713701933424,375661.27605395485,1589560.7470943832,4.23136705436224,1589560.7470943832,4.23136705436224,0.85,0.10169469719433048,4.698906859688992,1.3150168517557907,1.0,0.0,4.698906859688418,1.2760573358439857,1.2762742284623099,3.6823634234124203,22618.23012297187,2306.4175965260174,1603.0968420496806,1603.0968420496806,7.843272634757016,5.376372713812771,3.3667540649849887,2.009618648827782,6.225544705070906,6.225544705070906,1.7787270585916874,0.0,0.0,0.0001699620551266646,4.7314897850299535e-05,0.0001226471572763651,0.0005763075686472666,0.10169431265913216,0.09004966828021779,0.011644644378914368,0.09161421842495782,0.0900497216704827,0.011644975523847786,0.4686470806987246,0.4686470806987246,0.06060242861718439,0.0,29.616065315712717,32.96528710056833,4.668472179251296,41.42835153460999,46.16273859297138,6.247447983289305,26847.899014203773,22820.714162073207,0.85,0.8225672293995839,0.6707614426210258,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.469563144119074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16973.169015304276,1610.0,0.4686470806987246,0.06060242861718439,6.113110376966115,6.225544705070906
3068.0,-33.04174590711247,5.3788247490109775,35.38786969164612,29.874523740168684,7.456546658808592,-28.992367242076458,-44.45245364969594,3.397559054695476,36.348913668577495,-3.515838931843889,40.81533184505859,55520.54327343381,12579.127904570929,12579.127904570929,68099.67117800473,105867.48680101933,105867.48680101933,12579.127904570929,118446.61470559025,118446.61470559025,118446.61470559025,145302.65400847563,125035.80045895903,74643.47932096571,55991.46793110369,26856.03930288538,0.0,82847.50723398908,22827.633407452573,1610.0,0.0,0.8914138623765507,2.5748386277325563,0.0014959713701933424,375642.9459852931,1589989.5130355854,4.23271494920561,1589989.5130355854,4.23271494920561,0.85,0.10196634581170723,4.698906859688992,1.3150097107095644,1.0,0.0,4.698906859689467,1.2760373543689247,1.2762535367801482,3.6824210855589543,22618.11812059403,2306.40617546196,1603.0968420496806,1603.0968420496806,7.846767315995434,5.3788247490109775,3.368756540637112,2.0100682083738657,6.226925597118596,6.226925597118596,1.7791215991767417,0.0,0.0,0.0001694081731940592,4.718088720461379e-05,0.00012222728598944543,0.0005743346325769734,0.10196402466142426,0.0902876628071133,0.011676361854310967,0.09213556577774921,0.09028938962726907,0.011676956184438163,0.4697126781293083,0.4697126781293083,0.06074512316386157,0.0,31.651559280135928,35.26106668874098,4.795869800076957,39.86475260042141,44.52168927471428,5.303839959124787,26856.03930288538,22827.633407452573,0.85,0.8219881738344701,0.6701534557536561,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.469752568118883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16972.451210493302,1610.0,0.4697126781293083,0.06074512316386157,6.113110376966115,6.226925597118596
3069.0,-33.072164180930024,5.381207865707457,35.389668884075256,29.878822608757787,7.464849175423139,-29.019065825931616,-44.47767490111289,3.401958155361051,35.071664308790275,-3.519085636244049,40.825648246196046,55490.475759323745,12587.428542288839,12587.428542288839,68077.90430161258,105848.47215485484,105848.47215485484,12587.428542288839,118435.90069714368,118435.90069714368,118435.90069714368,145298.901338903,125035.19994951063,74630.95835615539,56004.712881505824,26863.000641759332,0.0,82867.71352326515,22833.550545495433,1610.0,0.0,0.8913618952367319,2.5867512272740187,0.0014959713701933424,375595.99769154825,1590442.0197505548,4.234448794783692,1590442.0197505548,4.234448794783692,0.85,0.10222575421730237,4.698906859688992,1.3150028185779228,1.0,0.0,4.698906859690596,1.2760181828285966,1.276233661247009,3.6824764121093883,22618.009492556404,2306.395098484845,1603.0968420496806,1603.0968420496806,7.851945192652775,5.381207865707457,3.370254726581461,2.010953139125996,6.228292582259744,6.228292582259744,1.779512166359927,0.0,0.0,0.00016885903654689443,4.704114513217344e-05,0.00012181789141472099,0.0005724109256014812,0.10222365524860401,0.09051909533462704,0.011704559913976967,0.09255643874258544,0.09052072056718108,0.011705033650121294,0.4707230768935247,0.4707230768935247,0.060866786571652905,0.0,33.034858126013546,36.838027396853875,4.757669148161199,38.590749945034304,43.174233759922686,4.598932083223929,26863.000641759332,22833.550545495433,0.85,0.8215250717940912,0.6696272094408007,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.469940305321336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16971.738035926934,1610.0,0.4707230768935247,0.060866786571652905,6.113110376966115,6.228292582259744
3070.0,-33.10243056723212,5.383483366748539,35.39153675500622,29.892044118046783,7.472757697286564,-29.04549570814444,-44.50205272352321,3.4154895870518707,34.129296596971585,-3.5268134071272126,40.83373693033718,55457.1339482456,12601.91074248119,12601.91074248119,68059.04469072679,105873.45561430823,105873.45561430823,12601.91074248119,118475.36635678943,118475.36635678943,118475.36635678943,145341.85726583083,125033.61028038754,74615.71485993001,56019.88380050836,26866.490909041404,0.0,82886.37470954977,22836.517272685192,1610.0,0.0,0.8912958109944319,2.5950768746865975,0.0014959713701933424,375484.27036309644,1590796.8804929792,4.236653852249697,1590796.8804929792,4.236653852249697,0.85,0.10245911445123532,4.698906859688992,1.3149817696353427,1.0,0.0,4.69890685968814,1.2759568688069791,1.2761716417387667,3.6826533674938986,22617.721932322725,2306.365775501596,1603.0968420496806,1603.0968420496806,7.8609790824418875,5.383483366748539,3.3706529455733474,2.0128304211751917,6.2296428637115335,6.2296428637115335,1.7798979610604382,0.0,0.0,0.0001683142716816504,4.69064405328686e-05,0.0001214078311487818,0.0005704840906049736,0.10245895089662481,0.09073164390348663,0.011727306993138181,0.09284745430627869,0.09073160000873806,0.01172751444249725,0.4716472388989826,0.4716472388989826,0.06096166370486981,0.0,33.96120656443048,37.90180158860437,4.668623046023754,37.65611000409882,42.153282723519055,4.29853842968015,26866.490909041404,22836.517272685192,0.85,0.8211125764544429,0.6690741891243085,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4701270397473767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16971.02726497788,1610.0,0.4716472388989826,0.06096166370486981,6.113110376966115,6.2296428637115335
3071.0,-33.136326670960834,5.385354866469361,35.39465020837382,29.866559570096456,7.463166648397456,-29.080294172562805,-44.53680664356796,3.3894326834998805,32.73094343840603,-3.542441793068509,40.8418755351118,55455.557050928466,12626.989293880639,12626.989293880639,68082.5463448091,105798.28068182661,105798.28068182661,12626.989293880639,118425.26997570726,118425.26997570726,118425.26997570726,145293.53721093386,125036.17249992587,74609.85507019973,56029.2415885846,26868.26723522662,0.0,82897.50882381122,22838.027149942627,1610.0,0.0,0.8911908797784552,2.607132267124417,0.0014959713701933424,375258.3963323349,1591153.9916785876,4.24015560272617,1591153.9916785876,4.24015560272617,0.85,0.10271130316959938,4.698906859688992,1.3150218393886468,1.0,0.0,4.698906859690179,1.2760783432114384,1.2762923604749095,3.682302802713118,22618.18542025143,2306.413038117138,1603.0968420496806,1603.0968420496806,7.876622898050296,5.385354866469361,3.368946629321531,2.0164082371478296,6.230964652968439,6.230964652968439,1.7802756151338397,0.0,0.0,0.00016770609988890438,4.6715018195178846e-05,0.00012099108169372554,0.0005685258237318381,0.10268043830931868,0.09093396818419655,0.011746470125122125,0.09326779422344261,0.09096098063088837,0.01175032253871101,0.4724723294892463,0.4724723294892463,0.06103200172734576,0.0,34.432389409506015,38.443384009036606,4.608631455108707,36.27338523147455,40.573549428758156,4.340008917463081,26868.26723522662,22838.027149942627,0.85,0.8212857938772375,0.6689653023083316,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.47031288726898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16970.3185228996,1610.0,0.4724723294892463,0.06103200172734576,6.113110376966115,6.230964652968439
3072.0,-33.16641312520585,5.387300168590757,35.396629307084496,29.87937832893806,7.465601402104411,-29.103882942488323,-44.558564108423866,3.4025640826923715,32.30680977382622,-3.5505710126607584,40.84695219548572,55410.575982246824,12641.53735536466,12641.53735536466,68052.11333761149,105847.21296582825,105847.21296582825,12641.53735536466,118488.75032119291,118488.75032119291,118488.75032119291,145357.6473716792,125034.57159847832,74595.53970368425,56043.36877199341,26868.897050486266,0.0,82912.26582247968,22838.562492913326,1610.0,0.0,0.8911333125388022,2.610466260509428,0.0014959713701933424,375140.94839984196,1591376.7794706277,4.24207697469077,1591376.7794706277,4.24207697469077,0.85,0.10285738853566088,4.698906859688992,1.3150012547569354,1.0,0.0,4.698906859689582,1.2760188555983774,1.276232176198298,3.6824744705559094,22617.895828167344,2306.3835079428086,1603.0968420496806,1603.0968420496806,7.885697871627959,5.387300168590757,3.3689586530733537,2.0183415155174034,6.232168360995468,6.232168360995468,1.780619531712991,0.0,0.0,0.00016716798021710502,4.659554794247496e-05,0.00012057243227463006,0.0005665586291046455,0.1028568845155053,0.09109703758746945,0.01175984692803585,0.09338103239787136,0.09109720713914252,0.011760181396518368,0.47318719249602254,0.47318719249602254,0.061084411737508365,0.0,34.72307240870964,38.7741270629204,4.586574228004565,35.857380786487,40.07761733714568,4.48337496443213,26868.897050486266,22838.562492913326,0.85,0.8207725679975422,0.6683037236117069,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.470521076606154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16969.53605660266,1610.0,0.47318719249602254,0.061084411737508365,6.113110376966115,6.232168360995468
3073.0,-33.2023599386591,5.389316789646665,35.398702903115634,29.892006364557915,7.482768606384845,-29.133597270052718,-44.58615932436658,3.4154948440446384,31.530059587713367,-3.5422737361968486,40.85366110731094,55364.52845062355,12632.959320498449,12632.959320498449,67997.48777112199,105825.65156391285,105825.65156391285,12632.959320498449,118458.61088441129,118458.61088441129,118458.61088441129,145335.38396161058,125032.99366809774,74578.90178351008,56060.10209398629,26876.773077199294,0.0,82936.87517118559,22845.2571156194,1610.0,0.0,0.8911504037041336,2.619037553060811,0.0014959713701933424,375260.82465927437,1591671.2342972667,4.241506519478703,1591671.2342972667,4.241506519478703,0.85,0.10299911379765521,4.698906859688992,1.3149810668500144,1.0,0.0,4.698906859689893,1.2759605099953029,1.276173003101076,3.6826428583642374,22617.610391391612,2306.3544014920094,1603.0968420496806,1603.0968420496806,7.880346956673093,5.389316789646665,3.372742542041465,2.0165742476052,6.233397451912872,6.233397451912872,1.7809707005465347,0.0,0.0,0.00016652713158074318,4.644442956787995e-05,0.00012008270201286324,0.0005642574322182322,0.10299768510634266,0.09122838500570785,0.011769300100634822,0.09368943966225418,0.09122901903908387,0.011770094758571343,0.4738014435693852,0.4738014435693852,0.06112474069483087,0.0,34.7904516771336,38.86928469231759,4.438325214690678,35.07233332391024,39.27152908310785,3.861580526993123,26876.773077199294,22845.2571156194,0.85,0.8198703849255472,0.6675502101610239,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4707059148866493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16968.828780413587,1610.0,0.4738014435693852,0.06112474069483087,6.113110376966115,6.233397451912872
3074.0,-33.232021158882844,5.391120056706353,35.40075840999342,29.879072948265843,7.472989756654871,-29.162468482935235,-44.61447618724776,3.402297978764522,30.931281932033187,-3.558368094785023,40.857289135889225,55353.1508774935,12658.585807596412,12658.585807596412,68011.73668508991,105810.65108705072,105810.65108705072,12658.585807596412,118469.23689464713,118469.23689464713,118469.23689464713,145343.53199369303,125034.11571617512,74571.23620327088,56069.86612544915,26874.295099045914,0.0,82944.16122449507,22843.150834189026,1610.0,0.0,0.8910589047387603,2.6233239137969777,0.0014959713701933424,375028.3261300072,1591830.4859880903,4.244560677361386,1591830.4859880903,4.244560677361386,0.85,0.10313585342742553,4.698906859688992,1.3150009943032646,1.0,0.0,4.698906859689094,1.276022478970311,1.276234309790053,3.682464013863443,22617.81336218764,2306.3750987531566,1603.0968420496806,1603.0968420496806,7.896332570533577,5.391120056706353,3.3708614787053017,2.0202585780010516,6.234651299545722,6.234651299545722,1.781328942727349,0.0,0.0,0.00016600004755181982,4.628983117023386e-05,0.00011971021638158597,0.0005625071569302878,0.10313538095130687,0.09135786172062528,0.011777519230681592,0.09383313805174674,0.0913580208734694,0.011777832553956124,0.47432113340896737,0.47432113340896737,0.06114773447003317,0.0,34.74057116071276,38.80847842442046,4.445294469141629,34.4896500268182,38.52365403238019,4.443548944389022,26874.295099045914,22843.150834189026,0.85,0.8199701543911049,0.6673543991562677,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4709268156129047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16968.003098813235,1610.0,0.47432113340896737,0.06114773447003317,6.113110376966115,6.234651299545722
3075.0,-33.26162312036003,5.392776239950139,35.402779395104,29.86624182611706,7.461699771606765,-29.190222887698596,-44.641745591629274,3.3892066548510096,30.44887006747308,-3.5689762444811204,40.860396203463566,55337.05903831769,12676.23004660105,12676.23004660105,68013.28908491874,105803.27061395206,105803.27061395206,12676.23004660105,118479.50066055311,118479.50066055311,118479.50066055311,145352.6902434405,125035.22323026753,74563.85061580136,56079.3029049624,26873.189582887393,0.0,82952.4924878498,22842.211145454283,1610.0,0.0,0.8909960506784051,2.627044357327998,0.0014959713701933424,374875.1429072762,1591966.879752743,4.2466589473138505,1591966.879752743,4.2466589473138505,0.85,0.10324809904940747,4.698906859688992,1.3150207272404808,1.0,0.0,4.698906859687086,1.2760839615356976,1.2762951332256143,3.682286590322876,22618.013703885546,2306.3955279209054,1603.0968420496806,1603.0968420496806,7.907338916838946,5.392776239950139,3.3700887049024293,2.02268753504771,6.235844146424806,6.235844146424806,1.781669756121373,0.0,0.0,0.00016547555101300315,4.6141402007654404e-05,0.00011933414900534874,0.0005607400513563815,0.10324721386666473,0.09146333861942148,0.011783875247243255,0.09395958559112157,0.09146371749208095,0.011784381557326525,0.47475577589017554,0.47475577589017554,0.06116617784177482,0.0,34.60302665054172,38.63907510981966,4.5206039839305845,34.0178463119542,37.93445443324106,4.80253478588412,26873.189582887393,22842.211145454283,0.85,0.8199065157069363,0.6670933853666062,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4711091383673067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16967.302140370128,1610.0,0.47475577589017554,0.06116617784177482,6.113110376966115,6.235844146424806
3076.0,-33.29126920641392,5.394027169389492,35.40717231031425,29.87935779327529,7.4831662937446515,-29.21483151186543,-44.66440610177813,3.402650601985269,29.36503601558428,-3.5621713159374093,40.872726085939476,55298.663281418274,12668.660422265719,12668.660422265719,67967.323703684,105763.73347655614,105763.73347655614,12668.660422265719,118432.39389882186,118432.39389882186,118432.39389882186,145316.2868067509,125033.55324432171,74549.22512268538,56093.697912929245,26883.89290792905,0.0,82977.5908208583,22851.30897173969,1610.0,0.0,0.8909861395581813,2.638707679883596,0.0014959713701933424,374973.401424922,1592508.2228208825,4.246989831196702,1592508.2228208825,4.246989831196702,0.85,0.10344497151832219,4.698906859688992,1.31499957444612,1.0,0.0,4.698906859690235,1.2760230020250853,1.2762334952803134,3.6824625043840835,22617.711614889882,2306.3647234162413,1603.0968420496806,1603.0968420496806,7.902617040944249,5.394027169389492,3.3729206925096498,2.0211064768798424,6.236995628464525,6.236995628464525,1.7819987509898643,0.0,0.0,0.00016495180492001908,4.601839478156105e-05,0.00011893341013845802,0.0005588570167458047,0.10335782986408043,0.09156601185530164,0.0117918180087788,0.09437568935642614,0.09164227424803134,0.011802697270290841,0.47511575172633924,0.47511575172633924,0.06118513151271143,0.0,34.265179895162476,38.27079108977887,4.399887035618519,32.927207331521686,36.817221345689234,3.9301901623607023,26883.89290792905,22851.30897173969,0.85,0.8191045682492732,0.6664288844057124,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.471291140448807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16966.601380369906,1610.0,0.47511575172633924,0.06118513151271143,6.113110376966115,6.236995628464525
3077.0,-33.320594159550694,5.395799507814012,35.409204636022785,29.891407617274695,7.496199478136761,-29.239364875871168,-44.68705658856777,3.415013528014744,29.477556341936918,-3.5557072072015736,40.8735632548408,55261.828721171965,12662.280317000637,12662.280317000637,67924.10903817261,105758.98839957586,105758.98839957586,12662.280317000637,118421.2687165765,118421.2687165765,118421.2687165765,145307.5725978821,125031.95496850276,74534.99992821526,56107.72782254167,26886.303881305612,0.0,82994.03170384729,22853.35829910977,1610.0,0.0,0.891014867920384,2.6382493926133215,0.0014959713701933424,375066.75742674206,1592544.9837333842,4.246030745725152,1592544.9837333842,4.246030745725152,0.85,0.10341201032287808,4.698906859688992,1.3149799497565255,1.0,0.0,4.698906859687805,1.2759670211262972,1.2761768459886074,3.6826240662092213,22617.42249776399,2306.335241674169,1603.0968420496806,1603.0968420496806,7.89863717828235,5.395799507814012,3.376045081167637,2.0197544266463754,6.2380276192453135,6.2380276192453135,1.782293605498661,0.0,0.0,0.00016443523673197343,4.589574548759131e-05,0.00011853949124438211,0.0005570060285522703,0.10340998880724053,0.09161726973754199,0.011792719069698544,0.09436234076936274,0.09161829032680947,0.011793719996068614,0.47540381588146097,0.47540381588146097,0.061192651357252416,0.0,34.01674989574275,37.997263784483835,4.3245466790809814,33.033263549138496,36.920917497666665,4.035314704506902,26886.303881305612,22853.35829910977,0.85,0.8184216098881711,0.6658530449317868,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4714734574766826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16965.89874967528,1610.0,0.47540381588146097,0.061192651357252416,6.113110376966115,6.2380276192453135
3078.0,-33.349462819256054,5.399703888727699,35.40926988317201,29.871669911686354,7.482271571170391,-29.261465162606125,-44.70950671294702,3.3948659289543746,33.70315721839444,-3.3765682368174335,40.803660343476714,55226.31220816919,12414.693849692798,12414.693849692798,67641.00605786199,105731.45311118156,105731.45311118156,12414.693849692798,118146.14696087435,118146.14696087435,118146.14696087435,145050.31006634168,125033.77339993071,74531.42821949151,56113.71686715466,26904.16310546733,0.0,83017.87997262199,22868.53863964723,1610.0,0.0,0.8921328817381352,2.6148804483192305,0.0014959713701933424,377661.17403597047,1589477.6850236559,4.208739987850235,1589477.6850236559,4.208739987850235,0.85,0.10226140240639776,4.698906859688992,1.3150104783335705,1.0,0.0,4.698906859690073,1.2760610214470558,1.2762702146778069,3.6823527877690534,22617.75143952851,2306.3687843992097,1603.0968420496806,1603.0968420496806,7.744194563953895,5.399703888727699,3.4198199913733665,1.9798838973543327,6.239218986619026,6.239218986619026,1.7826339961768645,0.0,0.0,0.00016392816408304685,4.5774479893839096e-05,0.00011815368418920775,0.0005551931571341951,0.10297457174633463,0.09123649261797954,0.01173807912835509,0.09364385681181858,0.09066625924212629,0.011595143164271468,0.475639853743097,0.475639853743097,0.061193696509279,0.0,34.556603384502466,38.640311941066386,3.929331003554694,37.07972545521187,41.68139928686952,2.6814506492457895,26904.16310546733,22868.53863964723,0.85,0.8147763599861734,0.6652339499199688,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4716538426058636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16965.20156414056,1610.0,0.475639853743097,0.061193696509279,6.113110376966115,6.239218986619026
