time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3079.0,-33.37845789314367,5.401486215207833,35.41113052932746,29.883700946252816,7.495121284604741,-29.292351795478673,-44.73803214551879,3.4072159891468288,29.074346944339936,-3.54873253022674,40.8724747506589,55219.31205553764,12661.21058972685,12661.21058972685,67880.52264526449,105727.48757921031,105727.48757921031,12661.21058972685,118388.69816893716,118388.69816893716,118388.69816893716,145277.7256597992,125032.14928081291,74515.47725288766,56129.63558658361,26889.027490862056,0.0,83018.66307744567,22855.673367232746,1610.0,0.0,0.8910528413367279,2.643086782728277,0.0014959713701933424,375167.507587482,1592497.1865658252,4.244763084112461,1592497.1865658252,4.244763084112461,0.85,0.10347021296059086,4.698906859688992,1.314990792102181,1.0,0.0,4.698906859688549,1.2760050787377057,1.2762136147559335,3.68251422975323,22617.457647527233,2306.3388259525154,1603.0968420496806,1603.0968420496806,7.89796989028968,5.401486215207833,3.3828825469560826,2.0186036682517505,6.241056474041012,6.241056474041012,1.7831589925831464,0.0,0.0,0.0001634203230601849,4.562082619801436e-05,0.00011779949686217052,0.000553528863873565,0.10348665156580522,0.09169971566014436,0.01178693590566087,0.09453938876196992,0.09169107565951923,0.011779137301071638,0.4758896937964281,0.4758896937964281,0.06117010591103773,0.0,34.242925369508555,38.276662097363385,4.107846377931878,32.62307947456668,36.380524930172385,4.508292003970155,26889.027490862056,22855.673367232746,0.85,0.8176537675864611,0.665143354621661,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.471831462750925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16964.51254218581,1610.0,0.4758896937964281,0.06117010591103773,6.113110376966115,6.241056474041012
3080.0,-33.407604277042104,5.402819731086827,35.4129632461994,29.85230708671736,7.462338865706514,-29.321596267029495,-44.76786396754903,3.3751572887498,28.797526597694684,-3.5851842730677332,40.875649956789374,55217.83810004708,12714.96261964458,12714.96261964458,67932.80071969166,105733.94517738577,105733.94517738577,12714.96261964458,118448.90779703035,118448.90779703035,118448.90779703035,145327.44757223377,125035.17101833689,74513.5219115579,56135.16567419888,26878.539775203426,0.0,83013.7054494023,22846.75880892291,1610.0,0.0,0.8908630827934637,2.642045760829503,0.0014959713701933424,374641.19130768074,1592636.6156650449,4.2510985247136475,1592636.6156650449,4.2510985247136475,0.85,0.10358085708648523,4.698906859688992,1.315039623868652,1.0,0.0,4.6989068596910135,1.2761540554506334,1.2763619661835368,3.6820843374037016,22618.004259105644,2306.394564821386,1603.0968420496806,1603.0968420496806,7.931500010559273,5.402819731086827,3.376037210118447,2.02678252096838,6.242260315677065,6.242260315677065,1.7835029473363042,0.0,0.0,0.0001629112947082556,4.546064662214963e-05,0.00011745064808610595,0.000551889655966721,0.10358016427473593,0.0917884704009894,0.011791693873746524,0.0944820277442885,0.0917888050034678,0.01179205208301743,0.47608993128986904,0.47608993128986904,0.06116134958582596,0.0,33.888613678499894,37.823550887561225,4.467082163341786,32.38271087076242,35.920502684341386,5.842531057606891,26878.539775203426,22846.75880892291,0.85,0.8183323506875306,0.6651653218118654,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4720099024389348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16963.820025444955,1610.0,0.47608993128986904,0.06116134958582596,6.113110376966115,6.242260315677065
3081.0,-33.43653564353267,5.404260104987978,35.414925532440435,29.85176055170598,7.478280659907615,-29.34556405063192,-44.79078658679498,3.3746480801095324,28.257910671424042,-3.572996358894008,40.88003118785678,55184.320049978494,12700.02512902157,12700.02512902157,67884.34517900007,105655.9826288337,105655.9826288337,12700.02512902157,118356.00775785527,118356.00775785527,118356.00775785527,145242.03156553843,125034.87829179142,74503.42577333924,56146.05835383575,26886.023807683163,0.0,83032.08216151892,22853.12023653069,1610.0,0.0,0.8909074619097097,2.6488577350757,0.0014959713701933424,374817.1046836609,1592829.0186616464,4.249616676394655,1592829.0186616464,4.249616676394655,0.85,0.10361890771906049,4.698906859688992,1.3150397068401802,1.0,0.0,4.698906859687216,1.2761574389568426,1.2763647072455586,3.682074575006964,22617.951306882696,2306.389165197361,1603.0968420496806,1603.0968420496806,7.922182113953654,5.404260104987978,3.380206049010256,2.024054055977722,6.243331736659242,6.243331736659242,1.7838090676169263,0.0,0.0,0.00016240746819386103,4.53379194839312e-05,0.00011706954870992984,0.000550098905493784,0.1036141649528942,0.09181957488576958,0.011794590067124617,0.09473034915450651,0.09182298772552377,0.011795919993536708,0.47624481697929205,0.47624481697929205,0.06117554339422337,0.0,33.47048507176737,37.328129204653465,4.61217963867864,31.83090703031803,35.38148198702993,5.216040916190934,26886.023807683163,22853.12023653069,0.85,0.8175676607380196,0.6646144311138759,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4721893155023733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16963.12351095775,1610.0,0.47624481697929205,0.06117554339422337,6.113110376966115,6.243331736659242
3082.0,-33.46530788411853,5.405666030936842,35.41674592315671,29.86348686916756,7.481044000538483,-29.371312298647595,-44.81455375263465,3.3866983985268138,28.2899477904308,-3.575803713888305,40.882885359718586,55155.65450675432,12706.260842822407,12706.260842822407,67861.91534957672,105698.21132501106,105698.21132501106,12706.260842822407,118404.47216783346,118404.47216783346,118404.47216783346,145290.85613553645,125033.23250876644,74489.022782356,56160.23302934493,26886.383967702983,0.0,83046.61699704791,22853.426372547536,1610.0,0.0,0.8908836827128872,2.6482309311743113,0.0014959713701933424,374776.5791925402,1592954.369867564,4.250410666802071,1592954.369867564,4.250410666802071,0.85,0.10365546806513082,4.698906859688992,1.315020328317769,1.0,0.0,4.698906859690819,1.2761028541962736,1.2763094760074736,3.682232074191621,22617.653596029297,2306.3588071389618,1603.0968420496806,1603.0968420496806,7.9260719062838945,5.405666030936842,3.3809767966302506,2.024689234306591,6.244437615671233,6.244437615671233,1.7841250330489236,0.0,0.0,0.0001619078384920069,4.5210994707796684e-05,0.00011669684378421021,0.00054834759976168,0.10365441089959934,0.09185439617433837,0.011800014725260974,0.09470540509613681,0.09185490748950548,0.011800560575625335,0.47636055231599245,0.47636055231599245,0.06119534574255396,0.0,33.1504446331345,36.9463923498314,4.7433444545602015,31.86575150431912,35.414547871622915,5.2635757032470565,26886.383967702983,22853.426372547536,0.85,0.8171544826683191,0.6641529360397059,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4723674468618884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16962.43033243982,1610.0,0.47636055231599245,0.06119534574255396,6.113110376966115,6.244437615671233
3083.0,-33.49394505671453,5.406976661479272,35.41845981758304,29.851319908071332,7.470833710827844,-29.398366055729262,-44.84107887893913,3.3743139008018823,28.146650883552866,-3.5823826598432404,40.8834292257498,55140.893552278416,12717.69577564444,12717.69577564444,67858.58932792286,105688.87426070019,105688.87426070019,12717.69577564444,118406.57003634464,118406.57003634464,118406.57003634464,145291.2338925697,125034.14510844974,74481.72155425836,56169.359504657084,26884.66385622506,0.0,83054.02336088214,22851.9642777913,1610.0,0.0,0.8908495140857102,2.6490017572047164,0.0014959713701933424,374681.6224613598,1592978.2565424375,4.251551613548163,1592978.2565424375,4.251551613548163,0.85,0.10368796709946917,4.698906859688992,1.315038667772897,1.0,0.0,4.698906859690413,1.2761610233240694,1.2763670217030705,3.682064233124402,22617.818679048385,2306.375640922067,1603.0968420496806,1603.0968420496806,7.933204933136731,5.406976661479272,3.3808215543229663,2.0261551071563053,6.245535503507453,6.245535503507453,1.7844387152878436,0.0,0.0,0.00016141196236791328,4.506973008064726e-05,0.00011634223228726602,0.0005466813133661644,0.10368660821374254,0.09188090261871015,0.01180570559503238,0.09472933783966138,0.09188156914332718,0.011806397956141988,0.47645153396896334,0.47645153396896334,0.06121888640647437,0.0,32.86859987803081,36.60725618196176,4.884335748634328,31.7290335433961,35.235745718305054,5.4369772440163615,26884.66385622506,22851.9642777913,0.85,0.817041566223314,0.6639159828860186,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4725446398521767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16961.739377365302,1610.0,0.47645153396896334,0.06121888640647437,6.113110376966115,6.245535503507453
3084.0,-33.52249801897904,5.408373819571428,35.42016644431579,29.86293453667315,7.486552456627973,-29.422002972037813,-44.86288548270238,3.3862518912286115,27.939034316913364,-3.5734483695856594,40.88663853675505,55103.9455370534,12707.299129147517,12707.299129147517,67811.24466620092,105669.39672555617,105669.39672555617,12707.299129147517,118376.69585470369,118376.69585470369,118376.69585470369,145266.45272598846,125032.50402031836,74467.97124423477,56182.81419564843,26889.75687128476,0.0,83072.57106693319,22856.293340592045,1610.0,0.0,0.8908820582536467,2.6520853244581337,0.0014959713701933424,374810.5794645864,1593119.2154557188,4.250464908785327,1593119.2154557188,4.250464908785327,0.85,0.10370888729482716,4.698906859688992,1.3150194167299198,1.0,0.0,4.698906859689914,1.2761069431420375,1.2763123036086435,3.682220275456944,22617.521817469016,2306.3453694655177,1603.0968420496806,1603.0968420496806,7.926719581644416,5.408373819571428,3.384222346368517,2.024151473202911,6.246606987105981,6.246606987105981,1.7847448534588517,0.0,0.0,0.00016091893942686225,4.495390112589175e-05,0.0001159650383009705,0.000544908913956527,0.10370705381278952,0.09189598362871754,0.011811070184071988,0.09484307205308472,0.09189689457368624,0.011811992721140913,0.47652504262538914,0.47652504262538914,0.06124610130575423,0.0,32.591851503240605,36.294177024114106,4.884110900815642,31.512482686499027,35.06617984561899,4.899775811661357,26889.75687128476,22856.293340592045,0.85,0.8162892251350217,0.6633229816933808,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4727210420182213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16961.050169078157,1610.0,0.47652504262538914,0.06124610130575423,6.113110376966115,6.246606987105981
3085.0,-33.52249801897904,5.408373819571428,35.42016644431579,29.86283985609191,7.486552456627973,-29.422002972037813,-44.86283250208942,3.3862518912286115,27.938331530488085,-3.5734483695856594,40.88663853675505,55103.69152820237,12707.57258877363,12707.57258877363,67811.264116976,105668.94967740231,105668.94967740231,12707.57258877363,118376.52226617595,118376.52226617595,118376.52226617595,145266.28056874388,125032.05697216452,74467.71723538374,56182.599707534195,26889.75830256795,0.0,83072.35801010215,22856.294557182755,1610.0,0.0,0.8908820582536467,2.652092554972588,0.0014959713701933424,374810.5794645864,1593119.2154557188,4.250464908785327,1593119.2154557188,4.250464908785327,0.85,0.10370888729482716,4.698906859688992,1.315018178201281,1.0,0.0,4.698906859687738,1.2761069431420375,1.2763123036086435,3.682220275456944,22617.4409495263,2306.3371232302875,1603.0968420496806,1603.0968420496806,7.9268901637445905,5.408373819571428,3.384535101582981,2.0238387179884465,6.247706757566247,6.247706757566247,1.7850590735903562,0.0,0.0,0.00016091893942686225,4.495418220575711e-05,0.00011596475722110513,0.0005449075931884195,0.10372297636670975,0.09190772505428663,0.011815251312423126,0.0948433306285525,0.09189689457368624,0.011811992721140913,0.4765859275857417,0.4765859275857417,0.06126778247490955,0.0,32.37566486801518,36.047971037420496,4.889037154369305,31.511779900073748,35.06412439634471,4.908743252254737,26889.75830256795,22856.294557182755,0.85,0.8162915528259075,0.6633216252450833,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4728969661860773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16960.361693232233,1610.0,0.4765859275857417,0.06126778247490955,6.113110376966115,6.247706757566247
3086.0,-33.52249801897904,5.408373819571428,35.42016644431579,29.862824105098866,7.486552456627973,-29.422002972037813,-44.86282492345197,3.3862518912286115,27.93871487281666,-3.5734483695856594,40.88663853675505,55103.655241222055,12707.741782536177,12707.741782536177,67811.39702375824,105668.87516937665,105668.87516937665,12707.741782536177,118376.61695191283,118376.61695191283,118376.61695191283,145266.3744737751,125031.98246413885,74467.68094840343,56182.557239706024,26889.757521862266,0.0,83072.3147615683,22856.293893582926,1610.0,0.0,0.8908820582536467,2.652088611005464,0.0014959713701933424,374810.5794645864,1593119.2154557188,4.250464908785327,1593119.2154557188,4.250464908785327,0.85,0.10370888729482716,4.698906859688992,1.3150179946748544,1.0,0.0,4.698906859687738,1.2761069431420375,1.2763123036086435,3.682220275456944,22617.427471535844,2306.335748857749,1603.0968420496806,1603.0968420496806,7.92699570556721,5.408373819571428,3.3847286105909196,2.023645208980508,6.2483873805988654,6.2483873805988654,1.7852535373139615,0.0,0.0,0.00016091893942686225,4.495422241309547e-05,0.00011596471701376678,0.0005449074042578815,0.10373690000593697,0.09191826105614626,0.011818638949790716,0.09484318958559484,0.09189689457368624,0.011811992721140913,0.4766405618421804,0.4766405618421804,0.0612853490102166,0.0,32.20285389797834,35.85100737647116,4.894087841354747,31.512163242402323,35.06378182214729,4.914291728228648,26889.757521862266,22856.293893582926,0.85,0.8162935776905761,0.6633215337670431,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4728969661860773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16960.2442766316,1610.0,0.4766405618421804,0.0612853490102166,6.113110376966115,6.2483873805988654
3087.0,-33.52249801897904,5.408373819571428,35.42016644431579,29.862808319181227,7.486552456627973,-29.422002972037813,-44.86281737973911,3.3862518912286115,27.939098078631446,-3.5734483695856594,40.88663853675505,55103.61895424137,12707.910942511042,12707.910942511042,67811.52989675241,105668.80066135105,105668.80066135105,12707.910942511042,118376.71160386209,118376.71160386209,118376.71160386209,145266.46834528956,125031.90795611324,74467.64466142275,56182.51477187833,26889.756741427478,0.0,83072.27151330581,22856.293230213356,1610.0,0.0,0.8908820582536467,2.652084668457551,0.0014959713701933424,374810.5794645864,1593119.2154557188,4.250464908785327,1593119.2154557188,4.250464908785327,0.85,0.10370888729482716,4.698906859688992,1.3150177655415611,1.0,0.0,4.698906859688608,1.2761069431420375,1.2763123036086435,3.682220275456944,22617.413993545393,2306.334374485211,1603.0968420496806,1603.0968420496806,7.927101226313324,5.408373819571428,3.384922082826368,2.0234517367450597,6.249068003631485,6.249068003631485,1.785448001037567,0.0,0.0,0.00016091893942686225,4.4954262435179664e-05,0.00011596467699168258,0.0005449072161978355,0.10374977105144227,0.09192837716794411,0.011821393883498165,0.09484304859339057,0.09189689457368624,0.011811992721140913,0.47669301876592535,0.47669301876592535,0.061299634671575606,0.0,32.06472143758657,35.6934128305582,4.899237882988928,31.51254644821711,35.063439248144675,4.919839233522055,26889.756741427478,22856.293230213356,0.85,0.8162956021479555,0.6633214422867364,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4728969661860773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16960.12686003097,1610.0,0.47669301876592535,0.061299634671575606,6.113110376966115,6.249068003631485
3088.0,-33.55089249001829,5.409611239418507,35.42191691994363,29.839544870797567,7.476977236906323,-29.44910543650735,-44.89014238407833,3.362450275812678,27.390966501231162,-3.5838643507509254,40.88850084515669,55093.922273702694,12724.56807637747,12724.56807637747,67818.49035008016,105604.06440135317,105604.06440135317,12724.56807637747,118328.63247773064,118328.63247773064,118328.63247773064,145216.80061644295,125034.33631787947,74464.03177766883,56189.22726690071,26888.168138712306,0.0,83077.39540561302,22854.94291790546,1610.0,0.0,0.8908244426479283,2.6566281711652358,0.0014959713701933424,374660.2391863208,1593201.0158271992,4.252388829108954,1593201.0158271992,4.252388829108954,0.85,0.10378549367994389,4.698906859688992,1.3150545812724164,1.0,0.0,4.698906859689032,1.276217790738191,1.2764225450570623,3.681900451310153,22617.85326752186,2306.379167964785,1603.0968420496806,1603.0968420496806,7.937491823705511,5.409611239418507,3.383727876122677,2.02588336329583,6.249748626664104,6.249748626664104,1.7856424647611726,0.0,0.0,0.00016043003098067558,4.4809509767249345e-05,0.00011562052121342624,0.0005432900602505852,0.1037820083111983,0.09195611092797856,0.011825897383219739,0.0949993877119056,0.09195880854192473,0.011826685138019162,0.4767459909073869,0.4767459909073869,0.06131130502841618,0.0,31.850256300802414,35.449740766450816,4.914472170276554,30.974830851982063,34.449654385422605,4.956097605259799,26888.168138712306,22854.94291790546,0.85,0.8163290389517687,0.6631638125475025,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4728969661860773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16960.009443430336,1610.0,0.4767459909073869,0.06131130502841618,6.113110376966115,6.249748626664104
3089.0,-33.579232278081335,5.410638085757855,35.42343339179362,29.827519074920588,7.4538453934236735,-29.477050544111304,-44.91747032208366,3.3502196012310606,27.571788060478752,-3.601872920098616,40.88801945453098,55084.522912442524,12751.763361484067,12751.763361484067,67836.28627392658,105656.41597857828,105656.41597857828,12751.763361484067,118408.17934006234,118408.17934006234,118408.17934006234,145289.49894626503,125035.1912138407,74456.47879303218,56198.56935645392,26881.31960620269,0.0,83079.88896265661,22849.121665272287,1610.0,0.0,0.8907377711564317,2.652842138159173,0.0014959713701933424,374400.42188211903,1593179.8708341266,4.255283321597708,1593179.8708341266,4.255283321597708,0.85,0.10381429501846594,4.698906859688992,1.3150725663127383,1.0,0.0,4.698906859690058,1.276275241070127,1.2764793835379036,3.6817347140175407,22618.007912333673,2306.394937346971,1603.0968420496806,1603.0968420496806,7.954456042206394,5.410638085757855,3.3807672530847155,2.029870832673139,6.2508025380172585,6.2508025380172585,1.7859435822906453,0.0,0.0,0.00015994343061319333,4.466517338932636e-05,0.00011527825722386698,0.0005416817936422206,0.10381357354379003,0.09198339335159093,0.011830180192199096,0.09485477184517212,0.09198374321209546,0.011830551806370479,0.47679404812388737,0.47679404812388737,0.06132149835257275,0.0,31.72362281235695,35.28257942744807,5.081895299059283,31.17366098057738,34.568831683012206,5.719294015478965,26881.31960620269,22849.121665272287,0.85,0.8165187402262678,0.6630307719501448,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.47307195418628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16959.323190926552,1610.0,0.47679404812388737,0.06132149835257275,6.113110376966115,6.2508025380172585
3090.0,-33.61309895933168,5.411811711575211,35.42493681719309,29.83898970941084,7.4689935285709215,-29.50474969920322,-44.94316979600114,3.3620199504589268,27.407004954519152,-3.5880537310966414,40.89066594400202,55039.958977966715,12734.118177933124,12734.118177933124,67774.07715589984,105638.93615374279,105638.93615374279,12734.118177933124,118373.05433167591,118373.05433167591,118373.05433167591,145260.7976614729,125033.50001182874,74441.01928707914,56213.867471944,26887.743329796984,0.0,83101.61080174099,22854.581830327435,1610.0,0.0,0.8907962898430628,2.656015684788719,0.0014959713701933424,374599.78460370924,1593296.1200093215,4.253328980674339,1593296.1200093215,4.253328980674339,0.85,0.10382159888521947,4.698906859688992,1.3150533932959663,1.0,0.0,4.698906859688598,1.2762219643627437,1.2764253584282597,3.6818884104030434,22617.701985497264,2306.363741491464,1603.0968420496806,1603.0968420496806,7.9434491066999975,5.411811711575211,3.385071490727208,2.026740220848003,6.251794988728659,6.251794988728659,1.7862271396367597,0.0,0.0,0.00015936371794460883,4.4529830938451855e-05,0.00011483388700615698,0.0005395937393779816,0.10381939169484909,0.09198649679425513,0.011832894900593962,0.09497448399418337,0.09198760135704903,0.011833997528170435,0.47684265260303255,0.47684265260303255,0.06133975299649101,0.0,31.57038283967313,35.11200248428662,5.063832803530943,30.99505868561579,34.465104537215154,5.017292856023801,26887.743329796984,22854.581830327435,0.85,0.8155567202853782,0.6623212046909399,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4732466453267654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16958.63708742269,1610.0,0.47684265260303255,0.06133975299649101,6.113110376966115,6.251794988728659
3091.0,-33.64117251956292,5.412874565809405,35.42635917208704,29.827052482310705,7.460040211063357,-29.531952970848927,-44.969772594608344,3.349913348413374,27.293544227569726,-3.596217524137136,40.89131421348542,55028.43171203557,12747.431777225696,12747.431777225696,67775.86348926126,105624.75133181587,105624.75133181587,12747.431777225696,118372.18310904157,118372.18310904157,118372.18310904157,145257.63936652459,125034.18889131879,74433.58462199471,56222.8936325823,26885.45625748303,0.0,83108.34989006534,22852.637818860574,1610.0,0.0,0.8907539549582176,2.6563182168986663,0.0014959713701933424,374481.99947720225,1593324.596743916,4.25474281532433,1593324.596743916,4.25474281532433,0.85,0.10384507921287263,4.698906859688992,1.3150707359937956,1.0,0.0,4.698906859689682,1.2762788268428094,1.2764816185002972,3.6817243699896656,22617.826599068892,2306.3764485393986,1603.0968420496806,1603.0968420496806,7.951754031856955,5.412874565809405,3.3843523187360876,2.0285222470733175,6.2528334293264916,6.2528334293264916,1.7865238369504262,0.0,0.0,0.0001588846388661742,4.439013140922074e-05,0.00011449450745695344,0.000537999026486191,0.10384386848593521,0.09200693683509531,0.011836931650839898,0.09498078786006124,0.09200753234167433,0.011837546871198295,0.47689137623808187,0.47689137623808187,0.061353315517096274,0.0,31.43800443216884,34.95394520657811,5.120759973057602,30.889761751706885,34.301524355767526,5.3334125281024285,26885.45625748303,22852.637818860574,0.85,0.8155120824672167,0.6621287967433654,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4734554577670842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16957.839317165704,1610.0,0.47689137623808187,0.061353315517096274,6.113110376966115,6.2528334293264916
3092.0,-33.669175941009264,5.414028211450964,35.427779099689694,29.83839710885661,7.475430719027769,-29.55514641868431,-44.99115647105498,3.361593058401532,27.125070246706457,-3.5871763275368007,40.89408337480028,54992.253032118395,12736.521745267188,12736.521745267188,67728.77477738558,105605.55229991337,105605.55229991337,12736.521745267188,118342.07404518056,118342.07404518056,118342.07404518056,145232.36103007576,125032.4963935942,74420.10316215799,56235.99247937357,26890.28698489518,0.0,83126.27946426875,22856.743937160903,1610.0,0.0,0.890788594409778,2.6590271246174653,0.0014959713701933424,374612.4452862658,1593446.2428802892,4.253585973799224,1593446.2428802892,4.253585973799224,0.85,0.10385728086904683,4.698906859688992,1.315051699248143,1.0,0.0,4.698906859690149,1.2762258951138792,1.2764280701331605,3.681877070257772,22617.520437846964,2306.34522878322,1603.0968420496806,1603.0968420496806,7.944948434295823,5.414028211450964,3.387568446754611,2.0264597646963534,6.253840409873099,6.253840409873099,1.7868115456780285,0.0,0.0,0.0001584080805476975,4.427813243555292e-05,0.00011412994811214457,0.0005362859960801049,0.10385542975495143,0.09201581577125015,0.011839613983701293,0.09508134642685183,0.09201673786007254,0.011840543008974289,0.47694084100626316,0.47694084100626316,0.06136766167040079,0.0,31.28793966456533,34.79153300335349,5.067545358085226,30.71224657424324,34.16512805658908,4.871619787562793,26890.28698489518,22856.743937160903,0.85,0.8147697119837815,0.6615507561090405,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4736285949001322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16957.156473543757,1610.0,0.47694084100626316,0.06136766167040079,6.113110376966115,6.253840409873099
3093.0,-33.70904702705271,5.415074353112608,35.42918942590878,29.83777559073644,7.468703612745793,-29.599825107392256,-45.0335189589299,3.361032204389221,27.16950076592991,-3.5940240336280356,40.89501090026005,54997.87116845474,12747.949254696283,12747.949254696283,67745.82042315102,105634.25265280817,105634.25265280817,12747.949254696283,118382.20190750445,118382.20190750445,118382.20190750445,145270.47798217612,125032.05332297803,74402.99387250213,56254.51050052877,26888.27607467168,0.0,83142.78657520044,22855.034663470928,1610.0,0.0,0.8907517359842247,2.657835958539154,0.0014959713701933424,374513.6437478604,1593486.9895970386,4.254816923758982,1593486.9895970386,4.254816923758982,0.85,0.10388267792770581,4.698906859688992,1.315051525612362,1.0,0.0,4.698906859688912,1.2762298710152833,1.2764311835744504,3.6818655999258625,22617.44028941351,2306.3370559175164,1603.0968420496806,1603.0968420496806,7.952076830490825,5.415074353112608,3.3871323915078344,2.027941961604774,6.254876550584652,6.254876550584652,1.7871075858813292,0.0,0.0,0.00015773183479408345,4.405702945229688e-05,0.00011367480534178658,0.0005341473225943318,0.1038785149915372,0.09203593834586792,0.011842576645669288,0.09503482032856045,0.09203887608143167,0.011843801846274128,0.47699052911061696,0.47699052911061696,0.06137599074638478,0.0,31.18629765482592,34.673922728681816,5.083742457429366,30.763524799557956,34.18646005115767,5.135804239776405,26888.27607467168,22855.034663470928,0.85,0.8148129647047218,0.6614869844266119,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.473801338724476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16956.474099250132,1610.0,0.47699052911061696,0.06137599074638478,6.113110376966115,6.254876550584652
3094.0,-33.70904702705271,5.415074353112608,35.42918942590878,29.837617801409237,7.468703612745793,-29.599825107392256,-45.033435663767136,3.361032204389221,27.167503333271668,-3.5940240336280356,40.89501090026005,54997.47209631195,12748.199462117213,12748.199462117213,67745.67155842917,105633.50757694666,105633.50757694666,12748.199462117213,118381.70703906388,118381.70703906388,118381.70703906388,145269.98711439816,125031.30824711654,74402.59480035935,56254.12605195243,26888.28007533427,0.0,83142.4061272867,22855.03806403413,1610.0,0.0,0.8907517359842247,2.657856644194321,0.0014959713701933424,374513.6437478604,1593486.9895970386,4.254816923758982,1593486.9895970386,4.254816923758982,0.85,0.10388267792770581,4.698906859688992,1.3150494612148038,1.0,0.0,4.698906859688186,1.2762298710152833,1.2764311835744504,3.6818655999258625,22617.305510303988,2306.3233122732013,1603.0968420496806,1603.0968420496806,7.952232908036715,5.415074353112608,3.387418586623835,2.027655766488773,6.255882183671666,6.255882183671666,1.787394909620476,0.0,0.0,0.00015773183479408345,4.405746319052229e-05,0.00011367437160356116,0.0005341452844988091,0.10389012436849947,0.09204606375084243,0.011844060617657038,0.0950355599744802,0.09203887608143167,0.011843801846274128,0.4770430055927722,0.4770430055927722,0.061383681661437574,0.0,31.101315851222637,34.57571439305042,5.09579199167672,30.761527366899713,34.183044452922786,5.143996568546811,26888.28007533427,22855.03806403413,0.85,0.8148149026949505,0.6614852114348685,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.474047357921761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16955.553042628362,1610.0,0.4770430055927722,0.061383681661437574,6.113110376966115,6.255882183671666
3095.0,-33.72462727078224,5.4146361001213235,35.433086318174865,29.833090351335727,7.478220662612168,-29.600064415372906,-45.034311747271545,3.3564086355199563,25.931460319787675,-3.5932940266077034,40.90816483030667,54924.545593103656,12746.718388459067,12746.718388459067,67671.26398156272,105567.13322052492,105567.13322052492,12746.718388459067,118313.85160898398,118313.85160898398,118313.85160898398,145211.26341780776,125031.70113669072,74402.10383591535,56255.108111972644,26897.41180882378,0.0,83152.51992079642,22862.800037500212,1610.0,0.0,0.8907091148411411,2.6708138948540183,0.0014959713701933424,374524.17561885674,1594064.933898864,4.256240418298394,1594064.933898864,4.256240418298394,0.85,0.10409875837080966,4.698906859688992,1.3150564885186034,1.0,0.0,4.6989068596887265,1.276251751973879,1.2764527316375758,3.681802475429757,22617.376581331366,2306.33055950109,1603.0968420496806,1603.0968420496806,7.951309025199894,5.4146361001213235,3.3874400769873536,2.02719602313397,6.256573974260188,6.256573974260188,1.7875925640743393,0.0,0.0,0.00015746830570313765,4.4052901408010596e-05,0.00011341540429512706,0.0005329284212367729,0.10395059598595933,0.09209968252773668,0.011850913458222654,0.09549429598506813,0.09222954685950174,0.011869211511307915,0.4770988114212872,0.4770988114212872,0.06139062122686244,0.0,30.785074551160562,34.24116463399025,4.921853306195203,29.524754346395355,32.90673320515788,4.228804617589219,26897.41180882378,22862.800037500212,0.85,0.8138209647286727,0.6605277344020339,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.474047357921761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16955.42940772746,1610.0,0.4770988114212872,0.06139062122686244,6.113110376966115,6.256573974260188
3096.0,-33.72462727078224,5.4146361001213235,35.433086318174865,29.833016730286204,7.478220662612168,-29.600064415372906,-45.03427011715246,3.3564086355199563,25.930622351235684,-3.5932940266077034,40.90816483030667,54924.34605733083,12746.857538111528,12746.857538111528,67671.20359544236,105566.78551862581,105566.78551862581,12746.857538111528,118313.64305673733,118313.64305673733,118313.64305673733,145211.05649323773,125031.35343479161,74401.90430014252,56254.94348294344,26897.413436500392,0.0,83152.35691944383,22862.80142102533,1610.0,0.0,0.8907091148411411,2.6708226798065886,0.0014959713701933424,374524.17561885674,1594064.933898864,4.256240418298394,1594064.933898864,4.256240418298394,0.85,0.10409875837080966,4.698906859688992,1.3150555252796048,1.0,0.0,4.698906859690033,1.276251751973879,1.2764527316375758,3.681802475429757,22617.313684444267,2306.324145803538,1603.0968420496806,1603.0968420496806,7.951395825727978,5.4146361001213235,3.387599244061343,2.0270368560599805,6.25713355852967,6.25713355852967,1.7877524452941915,0.0,0.0,0.00015746830570313765,4.405311816688673e-05,0.00011341518753625092,0.0005329274027070029,0.10395814949536626,0.09210818903602831,0.011849960459337944,0.0954946100888934,0.09222954685950174,0.011869211511307915,0.47714287720831156,0.47714287720831156,0.06138568446027757,0.0,30.532591764435892,33.97371178678526,4.783978473302,29.523916377843364,32.90514612368378,4.233332385224628,26897.413436500392,22862.80142102533,0.85,0.8138218338296861,0.660526629576361,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.474143515346125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16954.993648610507,1610.0,0.47714287720831156,0.06138568446027757,6.113110376966115,6.25713355852967
3097.0,-33.72462727078224,5.4146361001213235,35.433086318174865,29.832990432065003,7.478220662612168,-29.600064415372906,-45.034258731733985,3.3564086355199563,25.9308137398466,-3.5932940266077034,40.90816483030667,54924.291638481656,12747.029349877728,12747.029349877728,67671.32098835938,105566.66133937612,105566.66133937612,12747.029349877728,118313.69068925385,118313.69068925385,118313.69068925385,145211.10375400266,125031.22925554193,74401.84988129334,56254.86597138732,26897.41306474881,0.0,83152.27903613613,22862.801105036488,1610.0,0.0,0.8907091148411411,2.670820673352697,0.0014959713701933424,374524.17561885674,1594064.933898864,4.256240418298394,1594064.933898864,4.256240418298394,0.85,0.10409875837080966,4.698906859688992,1.3150552038336176,1.0,0.0,4.698906859690178,1.276251751973879,1.2764527316375758,3.681802475429757,22617.2912212703,2306.3218551972695,1603.0968420496806,1603.0968420496806,7.951503000641987,5.4146361001213235,3.387795773609811,2.0268403265115125,6.257824618696539,6.257824618696539,1.787949891056154,0.0,0.0,0.00015746830570313765,4.405317744842944e-05,0.00011341512825470822,0.0005329271241485552,0.10396319855289157,0.09211562522397018,0.011847573328921394,0.09549453834862645,0.09222954685950174,0.011869211511307915,0.4771813984749566,0.4771813984749566,0.06137331854268495,0.0,30.330733525305675,33.75972481862465,4.674860204990068,29.52410776645428,32.90457930996786,4.23892306877849,26897.41306474881,22862.801105036488,0.85,0.8138240078657487,0.6605265938004271,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.474143515346125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16954.86949436815,1610.0,0.4771813984749566,0.06137331854268495,6.113110376966115,6.257824618696539
3098.0,-33.72462727078224,5.4146361001213235,35.433086318174865,29.83296940745788,7.478220662612168,-29.600064415372906,-45.0342474161647,3.3564086355199563,25.931104779867326,-3.5932940266077034,40.90816483030667,54924.23721963155,12747.201126855218,12747.201126855218,67671.43834648677,105566.56199597639,105566.56199597639,12747.201126855218,118313.7631228316,118313.7631228316,118313.7631228316,145211.17562226322,125031.12991214219,74401.79546244323,56254.81605522106,26897.412499431633,0.0,83152.2285546527,22862.800624516887,1610.0,0.0,0.8907091148411411,2.670817622194209,0.0014959713701933424,374524.17561885674,1594064.933898864,4.256240418298394,1594064.933898864,4.256240418298394,0.85,0.10409875837080966,4.698906859688992,1.3150549285439777,1.0,0.0,4.698906859688291,1.276251751973879,1.2764527316375758,3.681802475429757,22617.27325073113,2306.3200227122547,1603.0968420496806,1603.0968420496806,7.951610153855063,5.4146361001213235,3.387992265287981,2.0266438348333424,6.258515678863408,6.258515678863408,1.7881473368181167,0.0,0.0,0.00015746830570313765,4.4053236366354644e-05,0.00011341506933678302,0.0005329268472987124,0.10396715480587379,0.09212279688352563,0.011844357922348161,0.09549442925520278,0.09222954685950174,0.011869211511307915,0.4772185494200621,0.4772185494200621,0.06135666195264879,0.0,30.16936294376984,33.588501777927036,4.588723777257428,29.524398806475006,32.904125859410726,4.244512762566103,26897.412499431633,22862.800624516887,0.85,0.8138259133007961,0.660526340355773,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.474143515346125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16954.74534012579,1610.0,0.4772185494200621,0.06135666195264879,6.113110376966115,6.258515678863408
3099.0,-33.72462727078224,5.4146361001213235,35.433086318174865,29.832948347926163,7.478220662612168,-29.600064415372906,-45.03423603074623,3.3564086355199563,25.931395680320122,-3.5932940266077034,40.90816483030667,54924.182800780625,12747.372869054558,12747.372869054558,67671.55566983519,105566.46265257662,105566.46265257662,12747.372869054558,118313.83552163118,118313.83552163118,118313.83552163118,145211.2474560126,125031.03056874244,74401.74104359231,56254.766139055704,26897.41193438143,0.0,83152.17807343713,22862.800144224217,1610.0,0.0,0.8907091148411411,2.670814572507705,0.0014959713701933424,374524.17561885674,1594064.933898864,4.256240418298394,1594064.933898864,4.256240418298394,0.85,0.10409875837080966,4.698906859688992,1.3150546532543381,1.0,0.0,4.6989068596887265,1.276251751973879,1.2764527316375758,3.681802475429757,22617.25528019196,2306.31819022724,1603.0968420496806,1603.0968420496806,7.951717285373776,5.4146361001213235,3.388188719106718,2.0264473810146053,6.259206739030277,6.259206739030277,1.7883447825800791,0.0,0.0,0.00015746830570313765,4.405329564804437e-05,0.00011341501005509328,0.0005329265687395739,0.10397096519273294,0.09213023019673464,0.011840734995998302,0.09549432021440953,0.09222954685950174,0.011869211511307915,0.4772570557948899,0.4772570557948899,0.06133789431080742,0.0,30.04036182782528,33.45146951247631,4.5209578118804075,29.524689706927802,32.903672409222565,4.250101466827914,26897.41193438143,22862.800144224217,0.85,0.8138278183172786,0.6605260869086734,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.474143515346125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16954.621185883432,1610.0,0.4772570557948899,0.06133789431080742,6.113110376966115,6.259206739030277
3100.0,-33.72462727078224,5.4146361001213235,35.433086318174865,29.83292732331904,7.478220662612168,-29.600064415372906,-45.03422468025235,3.3564086355199563,25.9316864412462,-3.5932940266077034,40.90816483030667,54924.12838192878,12747.544576486274,12747.544576486274,67671.67295841506,105566.36330917689,105566.36330917689,12747.544576486274,118313.90788566315,118313.90788566315,118313.90788566315,145211.3192552608,125030.9312253427,74401.68662474045,56254.71622289139,26897.41136959766,0.0,83152.12759248905,22862.79966415801,1610.0,0.0,0.8907091148411411,2.6708115242927395,0.0014959713701933424,374524.17561885674,1594064.933898864,4.256240418298394,1594064.933898864,4.256240418298394,0.85,0.10409875837080966,4.698906859688992,1.3150543779646982,1.0,0.0,4.698906859688291,1.276251751973879,1.2764527316375758,3.681802475429757,22617.237309652788,2306.3163577422247,1603.0968420496806,1603.0968420496806,7.951824395204709,5.4146361001213235,3.3883851350768874,2.026250965044436,6.259897799197146,6.259897799197146,1.7885422283420418,0.0,0.0,0.00015746830570313765,4.4053354747962315e-05,0.00011341495095517533,0.0005329262910345639,0.10397524131914389,0.09213825121113177,0.011836990108012117,0.09549421122623081,0.09222954685950174,0.011869211511307915,0.47729860660516676,0.47729860660516676,0.06131849487795295,0.0,29.9372429614491,33.34177672516654,4.467878588481028,29.52498046785388,32.90321895940377,4.255689181803859,26897.41136959766,22862.79966415801,0.85,0.8138297229153243,0.6605258334591303,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.474143515346125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16954.497031641073,1610.0,0.47729860660516676,0.06131849487795295,6.113110376966115,6.259897799197146
3101.0,-33.75216880224933,5.415601492871676,35.43439798283069,29.809287667181366,7.466601397115487,-29.63131310886676,-45.06538803745059,3.332235600126618,26.326540427662792,-3.5989607845079665,40.90150304499896,54937.140224193456,12757.101843123812,12757.101843123812,67694.24206731727,105509.5082212153,105509.5082212153,12757.101843123812,118266.61006433913,118266.61006433913,118266.61006433913,145158.0216966413,125033.34241898368,74397.17527216351,56262.4079409113,26891.411632302184,0.0,83153.81957321348,22857.699887456856,1610.0,0.0,0.8907046992257985,2.6660731674191913,0.0014959713701933424,374442.4269305463,1593772.2152131821,4.256387899944907,1593772.2152131821,4.256387899944907,0.85,0.10396732174250084,4.698906859688992,1.3150916519621394,1.0,0.0,4.698906859689412,1.2763642892937213,1.2765646933271153,3.681477850096497,22617.67347803323,2306.360834539137,1603.0968420496806,1603.0968420496806,7.957786147724484,5.415601492871676,3.3880552093037823,2.0275462835678932,6.260588859364014,6.260588859364014,1.788739674104004,0.0,0.0,0.0001570034529940567,4.389136929519639e-05,0.0001131120836988603,0.0005315031460062901,0.10396236815496064,0.09213110428691573,0.011831263868044903,0.09532431987333723,0.09213468918323006,0.011832632559270785,0.4773441602039664,0.4773441602039664,0.06129943583065773,0.0,29.942600029186167,33.30209014926908,4.744846025768709,29.925501212170786,33.129225325956725,5.845632418252592,26891.411632302184,22857.699887456856,0.85,0.8140845774103656,0.6606688725323506,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.474143515346125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16954.372877398713,1610.0,0.4773441602039664,0.06129943583065773,6.113110376966115,6.260588859364014
3102.0,-33.7802664555409,5.416385804729712,35.43542508996592,29.78611048255118,7.43998926661632,-29.665569900150558,-45.09925990188492,3.3086306521589512,26.387350192647375,-3.614758264226177,40.89880664716446,54960.38771253145,12780.812418354846,12780.812418354846,67741.2001308863,105525.63684302905,105525.63684302905,12780.812418354846,118306.4492613839,118306.4492613839,118306.4492613839,145190.93418673595,125035.25305978481,74391.320278674,56271.036423456455,26884.484925352055,0.0,83155.52134880851,22851.812186549247,1610.0,0.0,0.8906365984083525,2.6637475188132598,0.0014959713701933424,374214.60620181734,1593653.747101219,4.258662598118223,1593653.747101219,4.258662598118223,0.85,0.10398649760806672,4.698906859688992,1.315126724191942,1.0,0.0,4.69890685968804,1.276474239879564,1.2766740574565687,3.6811607417415146,22618.019099840483,2306.3960781551787,1603.0968420496806,1603.0968420496806,7.972576629876961,5.416385804729712,3.3853897512319,2.0309960534978124,6.261571146343906,6.261571146343906,1.7890203275268302,0.0,0.0,0.0001565305186706165,4.371593092563633e-05,0.00011281458774498016,0.000530105240227873,0.10398214029761543,0.09214958360528643,0.011832556692329002,0.09523388541365854,0.09215273403524861,0.011833763572818113,0.47739708994855184,0.47739708994855184,0.06130063653640933,0.0,29.96243590467725,33.27209990967111,5.118235036893395,30.002108456873543,33.1127217592001,6.588451736482284,26884.484925352055,22851.812186549247,0.85,0.8146326188821005,0.6609349183440474,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4743135246188777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16953.696974475963,1610.0,0.47739708994855184,0.06130063653640933,6.113110376966115,6.261571146343906
3103.0,-33.80793023593384,5.416971672145122,35.436335571027136,29.774377529416256,7.419746760991579,-29.686287830553283,-45.11981630986554,3.2967373424561237,26.512126035866572,-3.6308746344451683,40.89738013678056,54921.99166867532,12804.681058967528,12804.681058967528,67726.67272764284,105565.7309349742,105565.7309349742,12804.681058967528,118370.41199394173,118370.41199394173,118370.41199394173,145248.34946722537,125035.90280610394,74385.70806556914,56277.99415614978,26877.937473283655,0.0,83155.93162943344,22846.246852291108,1610.0,0.0,0.8905624257781156,2.6607241916085482,0.0014959713701933424,373982.29859448445,1593591.0750670405,4.261140382997109,1593591.0750670405,4.261140382997109,0.8500000000000001,0.10401345918128842,4.698906859688992,1.315143689946272,1.0,0.0,4.698906859688875,1.2765301092621968,1.2767293428007978,3.6809996298519314,22618.136634490085,2306.4080633539575,1603.0968420496806,1603.0968420496806,7.987465712050046,5.416971672145122,3.3824845933048686,2.0344870788402534,6.262500416242533,6.262500416242533,1.7892858332121524,0.0,0.0,0.00015606617140700207,4.3609776505805004e-05,0.00011245639490119707,0.0005284221254171291,0.10401259668749824,0.09217386831141045,0.0118387283760878,0.09511787377092014,0.09217429121401632,0.011839167967272093,0.4774564823964507,0.4774564823964507,0.061324079265036024,0.0,30.005877727263453,33.26376873324898,5.536837217148616,30.14300067031172,33.19021026264858,7.188577068224788,26877.937473283655,22846.246852291108,0.85,0.8144538988445493,0.6604699218983365,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.474487005885497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16953.00901252828,1610.0,0.4774564823964507,0.061324079265036024,6.113110376966115,6.262500416242533
3104.0,-33.835416552730045,5.417641317029827,35.4373540600089,29.774116433132463,7.434726077782438,-29.708927796855143,-45.14140480952335,3.2965777965781506,26.083268945876057,-3.621588853458594,40.899547645207264,54889.43291399401,12792.704224660625,12792.704224660625,67682.13713865464,105493.6709554263,105493.6709554263,12792.704224660625,118286.37518008694,118286.37518008694,118286.37518008694,145169.44426910847,125035.31674706773,74376.01873711757,56288.10889994462,26883.06908902153,0.0,83171.17798896616,22850.6087256683,1610.0,0.0,0.8906004370035577,2.6661907240243536,0.0014959713701933424,374116.13363783836,1593686.302702135,4.2598705573197675,1593686.302702135,4.2598705573197675,0.85,0.10403503327935583,4.698906859688992,1.3151425431808463,1.0,0.0,4.698906859688046,1.276531790117774,1.2767304365435237,3.680994782946586,22618.030620432844,2306.3972529286602,1603.0968420496806,1603.0968420496806,7.979994651043153,5.417641317029827,3.385339754927353,2.032301562102474,6.263371129254065,6.263371129254065,1.7895346083583041,0.0,0.0,0.00015560606174408673,4.349854936896645e-05,0.00011210751237512028,0.0005267827589221213,0.1040305555148495,0.09218366383285352,0.011846891681995968,0.0953173642959553,0.09218688610464265,0.011848147174713183,0.47752233899667335,0.47752233899667335,0.06136830747023079,0.0,29.939701739161933,33.16512748652235,5.7203159997320085,29.70485779933466,32.793899304291756,6.473161240316415,26883.06908902153,22850.6087256683,0.85,0.8137691298256428,0.659957382367193,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4746578469659783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16952.328805912555,1610.0,0.47752233899667335,0.06136830747023079,6.113110376966115,6.263371129254065
