time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3105.0,-33.86274709682615,5.418334393143443,35.43829258641778,29.785149148106598,7.437610873176582,-29.73336064854466,-45.16391580747438,3.3079686849915504,26.120682748661295,-3.620099758343119,40.90204542040379,54862.07750599863,12791.80100786965,12791.80100786965,67653.87851386829,105532.05902228177,105532.05902228177,12791.80100786965,118323.86003015142,118323.86003015142,118323.86003015142,145208.5950898353,125033.51988294507,74362.33068292287,56301.321333358,26884.73505968386,0.0,83186.05639304186,22852.02480073128,1610.0,0.0,0.8905989726475014,2.6659591870250585,0.0014959713701933424,374137.59931008227,1593796.0456569712,4.259919475070041,1593796.0456569712,4.259919475070041,0.85,0.10406107877676075,4.698906859688992,1.315123537755572,1.0,0.0,4.698906859688903,1.2764801294173818,1.2766781853654814,3.6811437572739134,22617.705580045822,2306.3641080334082,1603.0968420496806,1603.0968420496806,7.979431231062973,5.418334393143443,3.386467298575545,2.031867094567898,6.264268091581194,6.264268091581194,1.7897908833089125,0.0,0.0,0.00015514980067166397,4.338284925504894e-05,0.00011176695141661502,0.0005251824946980586,0.10405978847688664,0.09220299027056993,0.011856798206316712,0.09530893004690306,0.09220363059277409,0.011857448183986668,0.4775878825537055,0.4775878825537055,0.06141517897200809,0.0,29.897811173359344,33.108540031171685,5.799128407022977,29.74078250700444,32.88596046636269,6.117449897316021,26884.73505968386,22852.02480073128,0.85,0.8132838776995712,0.6595104983313959,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4748276300886454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16951.65123235821,1610.0,0.4775878825537055,0.06141517897200809,6.113110376966115,6.264268091581194
3106.0,-33.88994874447592,5.418924048346931,35.43916045208091,29.773588512931042,7.428030327490525,-29.759083072339525,-45.1890807255171,3.2962611536123614,25.989835518021607,-3.6281244129129333,40.90187065188506,54848.087314369426,12804.218095985263,12804.218095985263,67652.30541035469,105522.61995645615,105522.61995645615,12804.218095985263,118326.83805244142,118326.83805244142,118326.83805244142,145208.95231437183,125034.10875389692,74355.30949783165,56309.77695118362,26882.11426193039,0.0,83191.89121311401,22849.79712264083,1610.0,0.0,0.8905601527082968,2.6664675060432517,0.0014959713701933424,374021.9333543298,1593788.3667923599,4.261216320922238,1593788.3667923599,4.261216320922238,0.85,0.1040915558414412,4.698906859688992,1.3151400727173321,1.0,0.0,4.698906859686574,1.2765351178061708,1.276732604134319,3.680985187281369,22617.812102759297,2306.3749703272065,1603.0968420496806,1603.0968420496806,7.987176919152368,5.418924048346931,3.38537844097293,2.0335456073740015,6.26517323840385,6.26517323840385,1.7900494966868143,0.0,0.0,0.00015469691713752544,4.325384620283423e-05,0.00011144307093469121,0.0005236606104798274,0.10409034400114306,0.09222424029434476,0.011866103706798302,0.09532294744886564,0.09222483908347298,0.01186671675796822,0.4776556611786976,0.4776556611786976,0.06145793767013874,0.0,29.844485699146958,33.03815570339208,5.882326110788767,29.617959930934546,32.73670721843422,6.200293567922813,26882.11426193039,22849.79712264083,0.85,0.8132079271650249,0.6592960745881374,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.474996488565149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16950.975863239724,1610.0,0.4776556611786976,0.06145793767013874,6.113110376966115,6.26517323840385
3107.0,-33.92914573987694,5.419420179892338,35.44003998059534,29.772957285773032,7.420835606933836,-29.802599742838282,-45.23032286725936,3.295725415684465,25.999199185758357,-3.6344081966573523,40.90238742704511,54851.805559233595,12814.031815028395,12814.031815028395,67665.83737426199,105553.48770337211,105553.48770337211,12814.031815028395,118367.51951840051,118367.51951840051,118367.51951840051,145247.68168318598,125033.50727944716,74338.60544506647,56327.668704867436,26880.16216478546,0.0,83207.8308696529,22848.13784006764,1610.0,0.0,0.8905274471096031,2.6656962968263502,0.0014959713701933424,373931.3795680905,1593811.0726014415,4.262308968138415,1593811.0726014415,4.262308968138415,0.85,0.10412498789739719,4.698906859688992,1.315139437518083,1.0,0.0,4.698906859688817,1.2765389263825242,1.276735582930589,3.680974204997279,22617.703300159556,2306.3638755497095,1603.0968420496806,1603.0968420496806,7.9932986447934615,5.419420179892338,3.3846001916571886,2.0348199882351494,6.266048341712141,6.266048341712141,1.7902995262034689,0.0,0.0,0.00015404646610601085,4.304319443166692e-05,0.00011100327167434393,0.0005215940347184954,0.1041209558776697,0.09224606769304096,0.011874888184628736,0.09529187796504777,0.09224889662607422,0.011876091271322966,0.47772435312282685,0.47772435312282685,0.0614977247082764,0.0,29.80416891413796,32.985033449346474,5.947070222109005,29.633607382415732,32.75693816575466,6.1943743814712775,26880.16216478546,22848.13784006764,0.85,0.8132147739827779,0.6592144631814798,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.475164587877261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16950.30216532858,1610.0,0.47772435312282685,0.0614977247082764,6.113110376966115,6.266048341712141
3108.0,-33.95626466331261,5.419922920557248,35.44083187483089,29.761428257357352,7.4215910199665505,-29.8192156084188,-45.24700442617757,3.284107105276904,25.67489321486869,-3.634185197119295,40.903150103602094,54797.61311904033,12814.639059260786,12814.639059260786,67612.25217830112,105495.38916833876,105495.38916833876,12814.639059260786,118310.02822759954,118310.02822759954,118310.02822759954,145191.2708575089,125033.82499372827,74333.99540648513,56333.1439858257,26881.242629909364,0.0,83214.38661573507,22849.05623542296,1610.0,0.0,0.8905258610538214,2.6691167674577017,0.0014959713701933424,373934.5928557336,1593844.5831497943,4.26236195741513,1593844.5831497943,4.26236195741513,0.85,0.10414581001913682,4.698906859688992,1.3151551312254748,1.0,0.0,4.6989068596897825,1.2765934987676517,1.276789591083563,3.6808168490792412,22617.760772492376,2306.3697360966667,1603.0968420496806,1603.0968420496806,7.993677439272044,5.419922920557248,3.3852818160900076,2.0346411044672403,6.266896214808917,6.266896214808917,1.7905417756596906,0.0,0.0,0.00015359792123694995,4.2958260538581335e-05,0.00011063966069836862,0.0005198854606092269,0.10414415881615303,0.09226195737343985,0.011882201442713175,0.09541398117467548,0.09226277850361364,0.01188303151552318,0.4777947760318537,0.4777947760318537,0.06153407036561381,0.0,29.704027860112205,32.87206272492608,5.951613876609258,29.30907841198797,32.420964997562464,5.970209915888802,26881.242629909364,22849.05623542296,0.85,0.8125067662941382,0.6585112905065698,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.475406880720675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16949.387253895897,1610.0,0.4777947760318537,0.06153407036561381,6.113110376966115,6.266896214808917
3109.0,-33.98314033096181,5.4205276690826,35.441682509110876,29.77223581345754,7.436587386888864,-29.8416319450953,-45.267630788125075,3.2952837416121277,25.46622586711578,-3.624777395707016,40.906438726258145,54763.53440445373,12802.39151489917,12802.39151489917,67565.9259193529,105475.5219649751,105475.5219649751,12802.39151489917,118277.91347987426,118277.91347987426,118277.91347987426,145164.4390955609,125031.9796536396,74320.95893859128,56345.57857227591,26886.525615686638,0.0,83232.10418796254,22853.54677333364,1610.0,0.0,0.8905605402025683,2.6723185172939306,0.0014959713701933424,374070.1732630944,1593989.085030969,4.261203375629391,1593989.085030969,4.261203375629391,0.85,0.10416561601232514,4.698906859688992,1.3151362510817135,1.0,0.0,4.69890685968762,1.2765427960228364,1.2767383145881999,3.6809630466983045,22617.42696313582,2306.335697015374,1603.0968420496806,1603.0968420496806,7.986037511327351,5.4205276690826,3.3881070543616976,2.0324206147209023,6.2677469085426525,6.2677469085426525,1.7907848310121863,0.0,0.0,0.00015315458878871992,4.285345637685828e-05,0.00011030113241186164,0.0005182947477215604,0.10416386848032544,0.09227579028714988,0.011888078193175557,0.09553215550201437,0.09227665946473981,0.011888956547585329,0.47786291749075993,0.47786291749075993,0.06156405392000484,0.0,29.576008134309006,32.7447280919875,5.830166165398225,29.091003262822824,32.25908023868055,5.36270886922739,26886.525615686638,22853.54677333364,0.85,0.8117772171993777,0.6579616716259099,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4755745591567813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16948.71299993841,1610.0,0.47786291749075993,0.06156405392000484,6.113110376966115,6.2677469085426525
3110.0,-34.00986089457531,5.421003424740023,35.44247553581786,29.760881896968954,7.427499264392101,-29.86707254467941,-45.29250013930721,3.283805422207855,25.35346011128439,-3.635096218904469,40.90646908065979,54750.5595534065,12817.88960555911,12817.88960555911,67568.44915896561,105464.73646918617,105464.73646918617,12817.88960555911,118282.62607474529,118282.62607474529,118282.62607474529,145165.79293583537,125032.46545230293,74314.01253825461,56353.8365711648,26883.16686109007,0.0,83237.00343225487,22850.69183192656,1610.0,0.0,0.8905097085448047,2.6723961937009397,0.0014959713701933424,373921.4657225593,1593990.4188476373,4.262901611619001,1593990.4188476373,4.262901611619001,0.85,0.10419364517105037,4.698906859688992,1.31515222996939,1.0,0.0,4.698906859687991,1.2765967038200405,1.2767916694166555,3.680807607937697,22617.514840779735,2306.3446580412,1603.0968420496806,1603.0968420496806,7.995705106106051,5.421003424740023,3.3864088462355233,2.0345945785045,6.268629212548729,6.268629212548729,1.7910369178710652,0.0,0.0,0.0001527149854380363,4.2727408176572694e-05,0.0001099875772614636,0.0005168213812744642,0.1041926364391388,0.09229976403405486,0.011892872405083936,0.09552947937067233,0.09230025717332205,0.011893387997728327,0.47792828706530327,0.47792828706530327,0.061581307344955254,0.0,29.46321288150091,32.61955844166124,5.811615747952544,28.988556330188885,32.09352550315771,5.718014993941495,26883.16686109007,22850.69183192656,0.85,0.8117597507454527,0.6577670662780047,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4757407699734668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16948.042715241056,1610.0,0.47792828706530327,0.061581307344955254,6.113110376966115,6.268629212548729
3111.0,-34.036516519324074,5.421383528047536,35.44320802048484,29.749541251827054,7.417707435709095,-29.892035681200518,-45.3169196966104,3.272341429140475,25.25894406041931,-3.6426752472513098,40.90629206010105,54735.76245501244,12829.365388984874,12829.365388984874,67565.12784399731,105457.33709664356,105457.33709664356,12829.365388984874,118286.70248562844,118286.70248562844,118286.70248562844,145167.32566551815,125032.9466806743,74307.19201926458,56361.949623788576,26880.623179889717,0.0,83242.5728036783,22848.52970290626,1610.0,0.0,0.8904730615357264,2.6725767077444087,0.0014959713701933424,373812.2716693781,1593982.640318048,4.2641260363112465,1593982.640318048,4.2641260363112465,0.8500000000000001,0.1042172629925853,4.698906859688992,1.3151682011643429,1.0,0.0,4.698906859688345,1.276650545356448,1.2768449607719432,3.6806523733376313,22617.60189168921,2306.3535347635748,1603.0968420496806,1603.0968420496806,8.002863615264546,5.421383528047536,3.3852416617158188,2.0361418663317172,6.269473611620523,6.269473611620523,1.7912781747487208,0.0,0.0,0.00015227761055132925,4.2603973942104075e-05,0.00010967363660922518,0.000515346203390126,0.104216058836695,0.09231964245765173,0.011896416379043272,0.09553200058558213,0.09232023469406561,0.011897028298519692,0.47799148558487947,0.47799148558487947,0.06159453813703415,0.0,29.35432205766648,32.49139284527257,5.845784332922506,28.901619307670614,31.960214632477744,5.968235402414109,26880.623179889717,22848.52970290626,0.85,0.8116655404602267,0.6575452993758717,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4759060575465448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16947.374641938968,1610.0,0.47799148558487947,0.06159453813703415,6.113110376966115,6.269473611620523
3112.0,-34.06310638176672,5.421681302121942,35.443958911668815,29.7307688970119,7.408015715771673,-29.9169665633393,-45.341788209602214,3.2532802252153226,25.011112706801384,-3.648342753559533,40.906485922176515,54723.451776546724,12838.01232685325,12838.01232685325,67561.46410339998,105414.37075435584,105414.37075435584,12838.01232685325,118252.38308120909,118252.38308120909,118252.38308120909,145131.60045849852,125034.20993332619,74302.69975417868,56368.34464349722,26879.21737728944,0.0,83247.56202078666,22847.334770696023,1610.0,0.0,0.8904445023556333,2.6745798136588936,0.0014959713701933424,373730.63399994565,1593991.1588888015,4.265080284772784,1593991.1588888015,4.265080284772784,0.85,0.10424111100522533,4.698906859688992,1.3151958213420591,1.0,0.0,4.698906859690502,1.2767394782342616,1.2769333515982233,3.680395992914395,22617.83040542361,2306.3768366795607,1603.0968420496806,1603.0968420496806,8.008257511404542,5.421681302121942,3.3844323513250365,2.0372489507969056,6.270289948492856,6.270289948492856,1.7915114138551016,0.0,0.0,0.00015184246633375234,4.247860987540299e-05,0.00010936385645834935,0.00051389057531418,0.10423812896234733,0.09233828420099034,0.01189984476135699,0.09560053597474509,0.09234041044014242,0.01190070056508291,0.4780526820599873,0.4780526820599873,0.061607736742017416,0.0,29.217818691136245,32.32857045336743,5.90366676125177,28.659455460360903,31.663714933564563,6.124655399826111,26879.21737728944,22847.334770696023,0.85,0.8115728852999934,0.6573580108313857,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4760709791888555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16946.70697889335,1610.0,0.4780526820599873,0.061607736742017416,6.113110376966115,6.270289948492856
3113.0,-34.085431790139765,5.420358485435718,35.449895471451015,29.745904413890116,7.452713287702951,-29.93188689878613,-45.35506538869811,3.2688996522040363,19.806590318111773,-3.6445468414733795,40.96999726149062,54676.70899635653,12830.964530422,12830.964530422,67507.67352677853,105274.69945393651,105274.69945393651,12830.964530422,118105.66398435851,118105.66398435851,118105.66398435851,145026.41429857185,125031.84055190254,74290.912597331,56378.80883841282,26920.75031421334,0.0,83299.55915262616,22882.637767081338,1610.0,0.0,0.8902396100902066,2.7314027997011974,0.0014959713701933424,373785.3107203657,1596783.7875655226,4.271927605951588,1596783.7875655226,4.271927605951588,0.85,0.10530490766074045,4.698906859688992,1.3151698704855523,1.0,0.0,4.698906859687518,1.2766680822942957,1.276861479485336,3.6806018140945476,22617.401800586307,2306.3331311494044,1603.0968420496806,1603.0968420496806,8.003861147912085,5.420358485435718,3.384485135789213,2.0358733496465047,6.27108208288538,6.27108208288538,1.7917377379672514,0.0,0.0,0.00015147799634846086,4.241181859904407e-05,0.00010906617774941679,0.0005124918107867935,0.10448595894984089,0.09255658095973075,0.01192937799011014,0.0976091591876648,0.09326713079670845,0.012037776864032004,0.47811008894352813,0.47811008894352813,0.061622371016211284,0.0,28.053515918163498,31.140753872894493,4.970702744187406,23.45113715958513,26.426730664666252,1.2851747976637853,26920.75031421334,22882.637767081338,0.85,0.810420537797651,0.6563865349656266,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4762355295573195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16946.039744765105,1610.0,0.47811008894352813,0.061622371016211284,6.113110376966115,6.27108208288538
3114.0,-34.10734479233219,5.42057725243366,35.45165410139351,29.736414248496317,7.4485116015062545,-29.943630767487118,-45.366999053489394,3.259317644964436,19.983227471820044,-3.644637283871764,40.96821790305573,54625.57873109649,12831.477896316032,12831.477896316032,67457.05662741252,105249.65613439289,105249.65613439289,12831.477896316032,118081.13403070893,118081.13403070893,118081.13403070893,145000.69625293178,125032.19154768447,74287.79084201808,56382.66745074044,26919.562222222863,0.0,83302.2296729633,22881.627888889434,1610.0,0.0,0.8902454310551116,2.7294278752835397,0.0014959713701933424,373784.0079055675,1596705.4979099769,4.271733044056201,1596705.4979099769,4.271733044056201,0.85,0.10524204447867062,4.698906859688992,1.3151830552658073,1.0,0.0,4.69890685968751,1.2767130718427506,1.2769060200997113,3.6804721149340156,22617.465293314206,2306.339605605809,1603.0968420496806,1603.0968420496806,8.0041813817748,5.42057725243366,3.384721058440825,2.0358561939928355,6.27138583535524,6.27138583535524,1.7918245243872113,0.0,0.0,0.00015112104407361947,4.23518689358483e-05,0.00010876917513777118,0.0005110962231775864,0.10446927574279694,0.0925492221808445,0.011920053561952429,0.09753922124097276,0.09320413374377966,0.012037910734890972,0.47810217262478105,0.47810217262478105,0.06157808106303864,0.0,27.163378393431117,30.235034396707988,4.230264615557644,23.627864755691803,26.628563247698025,1.293587982727047,26919.562222222863,22881.627888889434,0.85,0.8097869275797607,0.6557517001111659,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.476373716985905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16945.457055537972,1610.0,0.47810217262478105,0.06157808106303864,6.113110376966115,6.27138583535524
3115.0,-34.124639269211166,5.420741767703152,35.453096315209834,29.7455990332179,7.44637658845934,-29.950572176649263,-45.373151859361656,3.2688421468499524,20.344948765849665,-3.6446911055365523,40.9672220484886,54569.59117037782,12831.977950739016,12831.977950739016,67401.56912111683,105303.05654515437,105303.05654515437,12831.977950739016,118135.03449589339,118135.03449589339,118135.03449589339,145053.49735592923,125030.52223010121,74280.68308024098,56388.710166511366,26918.46286003584,0.0,83307.17302654721,22880.693431030464,1610.0,0.0,0.8902486730390677,2.725409473291901,0.0014959713701933424,373783.23261090677,1596661.6827585238,4.271624683658788,1596661.6827585238,4.271624683658788,0.85,0.10520749726709086,4.698906859688992,1.3151666417391974,1.0,0.0,4.698906859689366,1.2766696574476808,1.2768622401627847,3.6805972729727525,22617.16332522074,2306.308813429738,1603.0968420496806,1603.0968420496806,8.004493312039939,5.420741767703152,3.385055069728463,2.0356866979746893,6.272152427542013,6.272152427542013,1.7920435507262893,0.0,0.0,0.00015083987345407786,4.232099052843732e-05,0.00010851888292564054,0.0005099201233850789,0.10444155299854657,0.09253747640191323,0.01190407659663334,0.09739597374122345,0.09316980181671614,0.012037695450374718,0.47805831975747665,0.47805831975747665,0.061497709655859774,0.0,26.526045496612596,29.59397155503393,3.6439827754973066,23.989639871386203,27.03804169881812,1.3148212782563178,26918.46286003584,22880.693431030464,0.85,0.8090728165705275,0.6550407268409926,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4765093761441235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16944.881884001046,1610.0,0.47805831975747665,0.061497709655859774,6.113110376966115,6.272152427542013
3116.0,-34.14382203007682,5.420690377776665,35.45577433794691,29.74749453077095,7.446548833391947,-29.958285889380956,-45.38055594367904,3.2708860565225897,20.286842653868007,-3.6445510386475735,40.96932938721854,54510.27322329137,12831.893920769942,12831.893920769942,67342.16714406131,105311.13365274343,105311.13365274343,12831.893920769942,118143.02757351338,118143.02757351338,118143.02757351338,145062.66454575906,125029.7494612866,74275.51374231445,56393.59524330239,26919.636972245688,0.0,83313.23221554808,22881.691426408834,1610.0,0.0,0.8902419415102851,2.7260684063397176,0.0014959713701933424,373785.2502603611,1596754.4015517195,4.271849679567334,1596754.4015517195,4.271849679567334,0.85,0.10522878582311668,4.698906859688992,1.315162132154219,1.0,0.0,4.6989068596896635,1.276660856363326,1.2768530402986904,3.6806226463888123,22617.023536646073,2306.2945589621404,1603.0968420496806,1603.0968420496806,8.004440894764286,5.420690377776665,3.385260591113188,2.0354297866634767,6.272903018402365,6.272903018402365,1.7922580052578188,0.0,0.0,0.0001505285680489016,4.228386011396388e-05,0.00010824470793493771,0.0005086318006405103,0.10441880455766747,0.09253327659583577,0.011885527961831706,0.0974187849234871,0.09318460267703473,0.012044183146081945,0.4780011696741694,0.4780011696741694,0.06139733160823006,0.0,26.004972391187096,29.074717616121177,3.13213838625029,23.9313936925156,27.003666724100356,1.0974291971862726,26919.636972245688,22881.691426408834,0.85,0.8083009787668973,0.6542811000569794,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4766164599761937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16944.398506487825,1610.0,0.4780011696741694,0.06139733160823006,6.113110376966115,6.272903018402365
3117.0,-34.161430257952965,5.4208737799316555,35.45712981056303,29.737857716996245,7.442634277001377,-29.971161511131914,-45.393448672816135,3.2611515896178047,20.371404768015964,-3.6446148972822563,40.96817026084662,54485.0286565824,12832.414706477657,12832.414706477657,67317.44336306005,105284.0559032109,105284.0559032109,12832.414706477657,118116.47060968856,118116.47060968856,118116.47060968856,145035.37943964172,125030.14448869781,74272.60738347111,56397.263450251885,26918.908829953147,0.0,83316.17228020504,22881.072505460175,1610.0,0.0,0.890245709096707,2.725124981500402,0.0014959713701933424,373784.33038208954,1596703.4017492747,4.27172375074443,1596703.4017492747,4.27172375074443,0.85,0.10518541459930221,4.698906859688992,1.3151755674974996,1.0,0.0,4.698906859686632,1.2767064023403365,1.2768982289563244,3.6804913416862357,22617.09499439349,2306.301845624499,1603.0968420496806,1603.0968420496806,8.004765757052109,5.4208737799316555,3.385583876196593,2.0352899037350625,6.273588752054046,6.273588752054046,1.7924539291582988,0.0,0.0,0.0001502433366556069,4.221927694664591e-05,0.00010802405970896098,0.0005075949951778901,0.10438102381225133,0.09251771306152697,0.011863310750724356,0.0973854828345691,0.09314180238821614,0.012043612211086071,0.47794034418293285,0.47794034418293285,0.06128507326569564,0.0,25.605576013549864,28.67843309492679,2.730378622451042,24.016019665298245,27.09645168475413,1.130953938331686,26918.908829953147,22881.072505460175,0.85,0.8079757089255276,0.6539550145599694,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4767352532943492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16943.87672386951,1610.0,0.47794034418293285,0.06128507326569564,6.113110376966115,6.273588752054046
3118.0,-34.178807730836624,5.4210540768882005,35.45834567709195,29.747250547539466,7.439537876348017,-29.981643779365445,-45.40288512418044,3.2708681172346585,20.78559642148275,-3.64468523102909,40.96698966342877,54444.376508907466,12832.957851648938,12832.957851648938,67277.3343605564,105342.97858090399,105342.97858090399,12832.957851648938,118175.93643255293,118175.93643255293,118175.93643255293,145093.55386428576,125028.55082658149,74264.50594300608,56404.494315083786,26917.617431732837,0.0,83322.11174681662,22879.97481697291,1610.0,0.0,0.8902495203480495,2.7205426724798887,0.0014959713701933424,373783.31723242457,1596651.4585181775,4.271596363208884,1596651.4585181775,4.271596363208884,0.85,0.10514401510510274,4.698906859688992,1.3151591231999924,1.0,0.0,4.698906859688246,1.2766621012437978,1.2768535624370325,3.680619057392748,22616.806711854737,2306.2724489866305,1603.0968420496806,1603.0968420496806,8.005104567008583,5.4210540768882005,3.385923425935447,2.0351306509527536,6.27434522900043,6.27434522900043,1.7926700654286942,0.0,0.0,0.00014996233216367882,4.217206513392046e-05,0.00010779026702975835,0.0005064964251538397,0.1043433681251141,0.09250289406670603,0.01184047405840808,0.09722214495724764,0.09310154007547909,0.012042475029623651,0.47788369234073524,0.47788369234073524,0.06116964792492178,0.0,25.369557224169114,28.45480160439439,2.4202462916308605,24.430281652511837,27.56116358911993,1.1842331943757927,26917.617431732837,22879.97481697291,0.85,0.8074367409816252,0.6534205070839141,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4768443123012847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16943.385844970053,1610.0,0.47788369234073524,0.06116964792492178,6.113110376966115,6.27434522900043
3119.0,-34.197627900135856,5.421262766742349,35.45952485862945,29.75687045780944,7.436145050379486,-29.99403609535494,-45.4141128930263,3.2808177753139125,21.267731901980653,-3.6447804389691387,40.965288392592974,54405.18292388336,12833.576211533846,12833.576211533846,67238.7591354172,105404.36888458606,105404.36888458606,12833.576211533846,118237.9450961199,118237.9450961199,118237.9450961199,145153.88268605378,125026.92332344696,74255.65523758595,56412.52009540112,26915.937589933867,0.0,83328.45768533499,22878.546951443786,1610.0,0.0,0.8902550426189306,2.7152321322202697,0.0014959713701933424,373781.9457762487,1596576.6092490477,4.271411787782767,1596576.6092490477,4.271411787782767,0.85,0.10508947302323386,4.698906859688992,1.3151423294330022,1.0,0.0,4.698906859689344,1.2766167733669578,1.2768078399228742,3.6807497423804505,22616.512307708057,2306.2424281184767,1603.0968420496806,1603.0968420496806,8.00549029534931,5.421262766742349,3.3862791989429692,2.03498356779938,6.275101074882207,6.275101074882207,1.7928860213949165,0.0,0.0,0.00014965854538259802,4.211595483257691e-05,0.00010754259055002111,0.0005053326164442187,0.10430694808796234,0.09248899307727855,0.011817955010683789,0.09703296776398078,0.09304896001882546,0.012040513004408407,0.4778405895119482,0.4778405895119482,0.0610569798766479,0.0,25.277278255562464,28.38372248179678,2.1890628334067515,24.912512340949775,28.099283431907452,1.26675383451078,26915.937589933867,22878.546951443786,0.85,0.8069123202702765,0.6529003948366388,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4769519574137073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16942.899001921352,1610.0,0.4778405895119482,0.0610569798766479,6.113110376966115,6.275101074882207
3120.0,-34.21544441284028,5.421438842053465,35.46065021475138,29.74046979742127,7.4326625952986145,-30.006817006423326,-45.42735609048975,3.2641715524759003,21.196400433776716,-3.6448390468987353,40.96410734470368,54380.60534131757,12834.098769872968,12834.098769872968,67214.70411119054,105343.3098663218,105343.3098663218,12834.098769872968,118177.40863619477,118177.40863619477,118177.40863619477,145092.87049060428,125028.01663981483,74254.84653870414,56414.63344567855,26915.461854409506,0.0,83330.09530008805,22878.14257624808,1610.0,0.0,0.8902589130626193,2.7160081805353236,0.0014959713701933424,373781.1015397254,1596524.6493154704,4.271282423693623,1596524.6493154704,4.271282423693623,0.85,0.10505120035354562,4.698906859688992,1.315166365350597,1.0,0.0,4.698906859690208,1.2766942429471468,1.2768849545869625,3.6805263951390117,22616.710081135036,2306.2625953954753,1603.0968420496806,1603.0968420496806,8.005816263391544,5.421438842053465,3.3866203856447368,2.0348184564087286,6.275865786449689,6.275865786449689,1.793104510414197,0.0,0.0,0.00014937148243782746,4.204986139913831e-05,0.00010732162103868915,0.000504294301291639,0.10427761289720669,0.09248064465987217,0.011796968237334518,0.097061123013861,0.09301196574515737,0.01203923460838825,0.4778174316498839,0.4778174316498839,0.06095110047242429,0.0,25.189423091626793,28.309182341219866,2.015819132703541,24.841239480675426,28.010998350794296,1.3242034076562277,26915.461854409506,22878.14257624808,0.85,0.8066077912084125,0.6525926214950591,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4770685565084323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16942.382677605365,1610.0,0.4778174316498839,0.06095110047242429,6.113110376966115,6.275865786449689
3121.0,-34.23414090006226,5.421649300880692,35.461635056077874,29.750191058870428,7.42865716804135,-30.021472889522794,-45.44066658765075,3.274232185870086,21.683361720816833,-3.644942638912611,40.96230118001816,54352.00983854134,12834.731287151179,12834.731287151179,67186.74112569251,105408.07230340492,105408.07230340492,12834.731287151179,118242.8035905561,118242.8035905561,118242.8035905561,145156.51204757727,125026.34453535514,74245.32075600003,56423.359754839,26913.70845702117,0.0,83337.06821186017,22876.652188467993,1610.0,0.0,0.8902647632095002,2.710666688421641,0.0014959713701933424,373779.6093193371,1596445.1899807903,4.271086892321281,1596445.1899807903,4.271086892321281,0.85,0.10499878217325402,4.698906859688992,1.31514928365592,1.0,0.0,4.698906859687813,1.2766483939385238,1.2768387148277738,3.680658576001988,22616.407608914757,2306.2317518127757,1603.0968420496806,1603.0968420496806,8.006210823009917,5.421649300880692,3.3869754073693388,2.0346738935113535,6.276621007113112,6.276621007113112,1.7933202877466035,0.0,0.0,0.00014907078751552293,4.198352890990136e-05,0.00010708725860562158,0.0005031930540472443,0.10425073018143563,0.09247330408677078,0.011777426094664858,0.09687087236628164,0.09296241565516081,0.012036366518093217,0.47780997240669193,0.47780997240669193,0.060854012873091674,0.0,25.2165954608231,28.357369714571576,1.9000968307871062,25.32830435972943,28.54991871075532,1.437678879693749,26913.70845702117,22876.652188467993,0.85,0.8062047605861276,0.6521948876383222,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4771789539718778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16941.885832537515,1610.0,0.47780997240669193,0.060854012873091674,6.113110376966115,6.276621007113112
3122.0,-34.258827886706705,5.421897520421855,35.46259535252031,29.754102613683813,7.424250978391783,-30.043161560426356,-45.46101271463556,3.278352538733229,22.20968123743836,-3.6451096845163575,40.95892746744769,54327.530577350604,12835.509711383704,12835.509711383704,67163.04028873431,105447.27337830528,105447.27337830528,12835.509711383704,118282.78308968898,118282.78308968898,118282.78308968898,145193.8682446785,125025.26670937256,74234.98572203518,56433.645541485974,26911.08515498954,0.0,83344.73069647551,22874.42238174111,1610.0,0.0,0.8902758205214658,2.7049176569861895,0.0014959713701933424,373777.20307364664,1596296.776878054,4.2707173250572215,1596296.776878054,4.2707173250572215,0.8500000000000001,0.10491449984388444,4.698906859688992,1.3151413502590734,1.0,0.0,4.698906859688534,1.2766301776543605,1.276819990020702,3.6807110954580544,22616.21263759216,2306.2118702709045,1603.0968420496806,1603.0968420496806,8.006696398311492,5.421897520421855,3.3873484842389456,2.0345490361829097,6.277386893596082,6.277386893596082,1.7935391124560236,0.0,0.0,0.0001486746031477558,4.188232184635383e-05,0.00010679228130140199,0.0005018069831689943,0.10422392523390699,0.09246467924022295,0.011759245993684034,0.09666662031178898,0.09288396442170185,0.012030535422182588,0.4778224678343492,0.4778224678343492,0.06076733285339779,0.0,25.343439477786262,28.50976588251973,1.850752256246892,25.854790921954702,29.119432671388154,1.653197785366956,26911.08515498954,22874.42238174111,0.85,0.8058462691940104,0.6518412156756541,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.477294821286112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16941.370764763073,1610.0,0.4778224678343492,0.06076733285339779,6.113110376966115,6.277386893596082
3123.0,-34.27737532554009,5.42208724386,35.46339891619887,29.738573601376288,7.420593762429613,-30.057584872687414,-45.475718658976234,3.262638050011465,22.14503330744651,-3.645186933994518,40.957390058162986,54306.36751222749,12836.08110145891,12836.08110145891,67142.4486136864,105391.15390202828,105391.15390202828,12836.08110145891,118227.23500348719,118227.23500348719,118227.23500348719,145137.65593828633,125026.07396675054,74233.28688373129,56436.430092243616,26910.420934799153,0.0,83346.85102704277,22873.85779457928,1610.0,0.0,0.8902808536550956,2.7056114727522025,0.0014959713701933424,373776.0903203979,1596229.1481115152,4.2705491053299856,1596229.1481115152,4.2705491053299856,0.85,0.1048790052830397,4.698906859688992,1.3151634536543866,1.0,0.0,4.698906859688577,1.27670336562301,1.2768928096504875,3.6805000959608214,22616.358664911233,2306.2267609133837,1603.0968420496806,1603.0968420496806,8.007052827230954,5.42208724386,3.387699652278026,2.0343875915819742,6.278164521992467,6.278164521992467,1.7937612919978478,0.0,0.0,0.00014837758749697099,4.180931131047285e-05,0.00010656827618649814,0.0005007544039979672,0.104210593597048,0.09246638477801675,0.011744208819031252,0.0966919620971732,0.09285119893553866,0.012027806347501047,0.4778572811238069,0.4778572811238069,0.060692928664674434,0.0,25.432513309825254,28.614028793144882,1.8327998562621701,25.790220241441034,29.03112049274779,1.7608695034434163,26910.420934799153,22873.85779457928,0.85,0.8055787085693414,0.6515707173460844,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4774478404022373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16940.735064100627,1610.0,0.4778572811238069,0.060692928664674434,6.113110376966115,6.278164521992467
3124.0,-34.2974105414577,5.4223211192567895,35.46407001862975,29.748618543986254,7.416339215620793,-30.075468873716815,-45.492025337275095,3.2730401941593437,22.663247012758234,-3.645335033658308,40.9547469973866,54285.52993429422,12836.810978341211,12836.810978341211,67122.34091263544,105458.61717758478,105458.61717758478,12836.810978341211,118295.42815592598,118295.42815592598,118295.42815592598,145203.590437604,125024.31303903722,74222.59607118988,56446.352186497046,26908.16228167803,0.0,83354.51446817507,22871.937939426323,1610.0,0.0,0.8902894308916253,2.6999793940171926,0.0014959713701933424,373773.9570008588,1596112.8881377035,4.270262436004968,1596112.8881377035,4.270262436004968,0.85,0.10482221927076318,4.698906859688992,1.3151457312656571,1.0,0.0,4.698906859687559,1.2766559788459597,1.27684500700284,3.6806367083610065,22616.040125174008,2306.194278899931,1603.0968420496806,1603.0968420496806,8.007508119053103,5.4223211192567895,3.3880642338193163,2.034256885437473,6.278924917763678,6.278924917763678,1.7939785479324795,0.0,0.0,0.00014805736198697967,4.172849146901128e-05,0.00010632887051796838,0.0004996294590598643,0.10419837586943392,0.09246739723776988,0.011730978631664038,0.0964916149457647,0.09280011610549803,0.012022103165265152,0.47790713021587267,0.47790713021587267,0.06063021670293418,0.0,25.607484588649527,28.809337969217722,1.860792506271821,26.308582046416518,29.591003823626124,1.9725394313035736,26908.16228167803,22871.937939426323,0.85,0.8052634142361047,0.6512608258910866,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4775628245538324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16940.22153614644,1610.0,0.47790713021587267,0.06063021670293418,6.113110376966115,6.278924917763678
3125.0,-34.32194786046106,5.423022608951995,35.46392919198541,29.758903418574505,7.4604284561487315,-30.14377900196672,-45.55520030027253,3.2836919377046314,25.267102905185652,-3.6119764402874495,40.92411691805241,54466.89186459506,12790.771077781927,12790.771077781927,67257.66294237699,105298.90829137704,105298.90829137704,12790.771077781927,118089.67936915897,118089.67936915897,118089.67936915897,144989.6845477138,125022.49010480323,74197.23754163597,56472.502847963624,26900.005178554846,0.0,83372.50802651847,22865.004401771617,1610.0,0.0,0.89056129406885,2.675791448136258,0.0014959713701933424,374254.71593176905,1594766.0332997246,4.261178190712415,1594766.0332997246,4.261178190712415,0.85,0.10405264152358244,4.698906859688992,1.3151275192899636,1.0,0.0,4.698906859689433,1.2766075888347836,1.2767961102456917,3.6807762234735675,22615.710368882777,2306.160653116281,1603.0968420496806,1603.0968420496806,7.97878876826179,5.423022608951995,3.396311535011515,2.02671107394048,6.27969894891481,6.27969894891481,1.7941996996899456,0.0,0.0,0.00014766604746012997,4.1416745480502454e-05,0.00010624930197962752,0.0004992555739092389,0.10404584344717534,0.09234217704547665,0.01170366640169869,0.09565638955379283,0.09234565319729075,0.011706988326291688,0.47797460093206917,0.47797460093206917,0.06057963388754673,0.0,26.29277476607939,29.255639963112174,3.7605433836860698,28.879079345473087,31.125796146265316,11.582427945891084,26900.005178554846,22865.004401771617,0.85,0.8067127226277541,0.6532955905233253,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.477687051635332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16939.67758481004,1610.0,0.47797460093206917,0.06057963388754673,6.113110376966115,6.27969894891481
3126.0,-34.34720877960355,5.423891902603505,35.46377209944685,29.769138630386465,7.475866384180054,-30.165373134484526,-45.575032581668324,3.294327145550744,25.06221857338022,-3.596729495314436,40.92328820273395,54437.14865372466,12770.643181212317,12770.643181212317,67207.79183493697,105274.26148690778,105274.26148690778,12770.643181212317,118044.9046681201,118044.9046681201,118044.9046681201,144950.19658616502,125020.50824520577,74184.79511566117,56484.125699494,26905.29191804492,0.0,83389.41761753891,22869.498130338183,1610.0,0.0,0.8906391107732223,2.6795960652294433,0.0014959713701933424,374474.6138546607,1594729.6052593992,4.258578675985598,1594729.6052593992,4.258578675985598,0.85,0.10405912122730321,4.698906859688992,1.3151089864177634,1.0,0.0,4.698906859689091,1.2765593005460203,1.2767473018046915,3.680915455850063,22615.351864084078,2306.1240958007147,1603.0968420496806,1603.0968420496806,7.966233134664582,5.423891902603505,3.400665070653879,2.0232268319496263,6.280614433504957,6.280614433504957,1.794461266715702,0.0,0.0,0.00014726419020391897,4.131932605239395e-05,0.00010594486415152502,0.0004978250489104194,0.10405675458400425,0.09234150527230259,0.011715249311701665,0.09580077041096596,0.09234269771724941,0.01171642351005379,0.4780715260513021,0.4780715260513021,0.060652326383470755,0.0,26.756048250242145,29.60023049437342,5.095497171631848,28.658948068694656,31.018037717237462,10.541171373959003,26905.29191804492,22869.498130338183,0.85,0.8059510877409157,0.6528064376633222,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.477839221335277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16939.042773501293,1610.0,0.4780715260513021,0.060652326383470755,6.113110376966115,6.280614433504957
3127.0,-34.37238337029624,5.425315735719068,35.462499104577894,29.73716907380151,7.443685416741696,-30.189189360560505,-45.59965672725809,3.2618053132236002,27.123883039720738,-3.5466764867945906,40.878909854805485,54430.784810024146,12702.035927439245,12702.035927439245,67132.8207374634,105275.18198528943,105275.18198528943,12702.035927439245,117977.21791272867,117977.21791272867,117977.21791272867,144874.09181610076,125023.02378982904,74184.83119515658,56486.88066074716,26896.873903372096,0.0,83383.75456411926,22862.34281786628,1610.0,0.0,0.8910403461673075,2.6633659517056674,0.0014959713701933424,375197.21146220434,1592779.7733330587,4.245180200369128,1592779.7733330587,4.245180200369128,0.85,0.1035339181894374,4.698906859688992,1.3151569032995034,1.0,0.0,4.698906859689225,1.2767103167541585,1.2768978302066758,3.6804800572421525,22615.806908841,2306.1704974523414,1603.0968420496806,1603.0968420496806,7.923436435192985,5.425315735719068,3.4132680849597254,2.0120476507593428,6.281581708104749,6.281581708104749,1.7947376308870713,0.0,0.0,0.00014686471035921903,4.1198663595965254e-05,0.00010566604676325378,0.000496514911972071,0.10387761182619432,0.0921613620064068,0.011716249819787507,0.09526340939473497,0.09191136964842987,0.011622548541007532,0.478186141732227,0.478186141732227,0.060790641272267805,0.0,27.51932893467034,30.28343402267609,6.3600717633652835,30.67055952651532,33.14763788525556,11.580736233224513,26896.873903372096,22862.34281786628,0.85,0.805106715191633,0.6527744534238828,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4779959102594842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16938.392648159122,1610.0,0.478186141732227,0.060790641272267805,6.113110376966115,6.281581708104749
3128.0,-34.397481277782994,5.4260019876153045,35.462435804121206,29.739543911442183,7.457760509954922,-30.212889379061256,-45.621938340458996,3.2644114616352327,24.404931150904247,-3.608900243932699,40.92111355047871,54413.59342699215,12791.381581584656,12791.381581584656,67204.9750085768,105219.8531132571,105219.8531132571,12791.381581584656,118011.23469484175,118011.23469484175,118011.23469484175,144912.47008632644,125021.83946878447,74174.22645017004,56497.347798460476,26901.235391484683,0.0,83398.58318994516,22866.05008276198,1610.0,0.0,0.8905869681893068,2.685253714659795,0.0014959713701933424,374299.07399304066,1594634.0165313275,4.260320495906374,1594634.0165313275,4.260320495906374,0.85,0.10417203915895093,4.698906859688992,1.3151505502080547,1.0,0.0,4.698906859689367,1.2766990947050953,1.2768860992919355,3.6805124082698533,22615.59267329262,2306.1486515061333,1603.0968420496806,1603.0968420496806,7.979169596036319,5.4260019876153045,3.400168034962003,2.0258339526533016,6.282717717598951,6.282717717598951,1.7950622050282716,0.0,0.0,0.00014646744285454755,4.108976133186041e-05,0.00010537768152268714,0.0004951599105650766,0.10417752227310045,0.09239858167532289,0.01177894059777757,0.09599742186992995,0.09239630184077767,0.011775737318173255,0.4783356821113469,0.4783356821113469,0.06097807437331836,0.0,27.632544500161032,30.356477838708656,6.923020147616285,28.013831394836927,30.496736427225073,9.068683718121292,26901.235391484683,22866.05008276198,0.85,0.805828737587946,0.6524522521331328,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4781520957859273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16937.743410232924,1610.0,0.4783356821113469,0.06097807437331836,6.113110376966115,6.282717717598951
3129.0,-34.42248334913776,5.426621458716517,35.462489868652725,29.749559447541856,7.462904426867851,-30.23466347554333,-45.64193511670453,3.2748311794286526,24.10816340228962,-3.6146629033585764,40.9264334452633,54385.94613893908,12800.644075476115,12800.644075476115,67186.59021441519,105242.78116788469,105242.78116788469,12800.644075476115,118043.4252433608,118043.4252433608,118043.4252433608,144945.81109470298,125019.83949358614,74161.80797427129,56508.92391034984,26902.385851342166,0.0,83411.30976169201,22867.02797364084,1610.0,0.0,0.8905399462924464,2.6877919277362734,0.0014959713701933424,374215.981106777,1594867.86478261,4.2618913817246575,1594867.86478261,4.2618913817246575,0.85,0.10426789430165322,4.698906859688992,1.3151321623986594,1.0,0.0,4.698906859687489,1.276651780202437,1.2768382738558481,3.6806488132134922,22615.230891506057,2306.111760030801,1603.0968420496806,1603.0968420496806,7.9849474714886925,5.426621458716517,3.3996160511741786,2.0270054075423385,6.283633596480513,6.283633596480513,1.795323884708718,0.0,0.0,0.00014607267835864488,4.099225340839786e-05,0.00010508042495024702,0.0004937631296177501,0.10426755307444789,0.09244980710588749,0.011817745968560403,0.09608308927396586,0.09244997025703545,0.011817924044617765,0.4784766013621639,0.4784766013621639,0.06116307977064561,0.0,27.647576444442166,30.355638570342876,7.113338482674976,27.722826305648198,30.33819921953068,7.865056994256918,26902.385851342166,22867.02797364084,0.85,0.8054853761003009,0.6520212462113465,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4783078374556218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16937.09486937393,1610.0,0.4784766013621639,0.06116307977064561,6.113110376966115,6.283633596480513
3130.0,-34.42248334913776,5.426621458716517,35.462489868652725,29.749359609000408,7.462904426867851,-30.23466347554333,-45.64182908562941,3.2748311794286526,24.105279094199034,-3.6146629033585764,40.9264334452633,54385.43859859985,12800.866148563538,12800.866148563538,67186.30474716339,105241.83742549171,105241.83742549171,12800.866148563538,118042.70357405525,118042.70357405525,118042.70357405525,144945.09476963108,125018.89575119317,74161.30043393206,56508.439241401225,26902.391195575834,0.0,83410.83043697706,22867.03251623946,1610.0,0.0,0.8905399462924464,2.6878226922081025,0.0014959713701933424,374215.981106777,1594867.86478261,4.2618913817246575,1594867.86478261,4.2618913817246575,0.85,0.10426789430165322,4.698906859688992,1.3151295463228605,1.0,0.0,4.698906859689521,1.276651780202437,1.2768382738558481,3.6806488132134922,22615.060174984537,2306.0943517903197,1603.0968420496806,1603.0968420496806,7.985085999044607,5.426621458716517,3.3998701682449397,2.0267512904715774,6.284530473575405,6.284530473575405,1.7955801353072585,0.0,0.0,0.00014607267835864488,4.099276986948321e-05,0.00010507990848916167,0.0004937607028152134,0.10432366736693735,0.09247484586402457,0.011848821502912776,0.09608418904119959,0.09244997025703545,0.011817924044617765,0.47860619016576245,0.47860619016576245,0.06132391208093271,0.0,27.662048650413396,30.351295222427893,7.264966299355251,27.719941997557612,30.333922201863686,7.872429853328299,26902.391195575834,22867.03251623946,0.85,0.8054865824400048,0.6520189082602649,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784630161014207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16936.447411835197,1610.0,0.47860619016576245,0.06132391208093271,6.113110376966115,6.284530473575405
