time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3131.0,-34.42248334913776,5.426621458716517,35.462489868652725,29.749312286172085,7.462904426867851,-30.23466347554333,-45.64180261278523,3.2748311794286526,24.105089243642055,-3.6146629033585764,40.9264334452633,54385.311713503805,12801.04216471691,12801.04216471691,67186.35387822072,105241.61390755652,105241.61390755652,12801.04216471691,118042.65607227343,118042.65607227343,118042.65607227343,144945.0476196012,125018.67223325798,74161.17354883601,56508.33187157996,26902.391547327752,0.0,83410.72341890771,22867.032815228587,1610.0,0.0,0.8905399462924464,2.6878247172146588,0.0014959713701933424,374215.981106777,1594867.86478261,4.2618913817246575,1594867.86478261,4.2618913817246575,0.85,0.10426789430165322,4.698906859688992,1.315128949587234,1.0,0.0,4.6989068596889405,1.276651780202437,1.2768382738558481,3.6806488132134922,22615.019742124176,2306.090228785995,1603.0968420496806,1603.0968420496806,7.985195796624366,5.426621458716517,3.4000715848810916,2.0265498738354255,6.285241509339932,6.285241509339932,1.7957832883828377,0.0,0.0,0.00014607267835864488,4.099289881558227e-05,0.00010507977954306262,0.000493760096909504,0.10437382355982601,0.09249809205193246,0.01187573150789355,0.09608426143106123,0.09244997025703545,0.011817924044617765,0.478726501471248,0.478726501471248,0.06146318557569612,0.0,27.67358877469377,30.347617970590136,7.387503803833454,27.719752147000634,30.332909229267955,7.878273772898581,26902.391547327752,22867.032815228587,0.85,0.8054882049253487,0.6520182236085922,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784630161014207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16936.29999572356,1610.0,0.478726501471248,0.06146318557569612,6.113110376966115,6.285241509339932
3132.0,-34.447345942560666,5.427266658315412,35.4627226289322,29.759297996666305,7.476802046802086,-30.255493736371697,-45.66101498259229,3.2850620915100133,23.272146385664882,-3.61142507692312,40.93174780166619,54354.6077788917,12797.547340467627,12797.547340467627,67152.15511935933,105223.06486618942,105223.06486618942,12797.547340467627,118020.61220665705,118020.61220665705,118020.61220665705,144928.25439222835,125017.42389516025,74149.49688238461,56519.918903084035,26907.64218557129,0.0,83427.56108865532,22871.495857735597,1610.0,0.0,0.8905371739879404,2.6970982661247294,0.0014959713701933424,374262.66616475687,1595101.4954440196,4.261984001209003,1595101.4954440196,4.261984001209003,0.85,0.10443569272750851,4.698906859688992,1.3151128816837447,1.0,0.0,4.698906859689301,1.2766053346736368,1.2767913216122588,3.680782722790567,22614.793926330258,2306.0672019833746,1603.0968420496806,1603.0968420496806,7.983015751004162,5.427266658315412,3.40149922540164,2.0257674329137725,6.285952545104459,6.285952545104459,1.795986441458417,0.0,0.0,0.0001456810898433866,4.0899416379491415e-05,0.00010478167346389519,0.0004923593242091892,0.1044348910522256,0.0925340810662456,0.01190080998598,0.09641547177623992,0.09253448008696168,0.01190121264054683,0.4788394282925066,0.4788394282925066,0.06158354829097809,0.0,27.50234880429724,30.2409976260941,6.8699510949396085,26.88357146258801,29.822645082222948,4.8172655640235575,26907.64218557129,22871.495857735597,0.85,0.8049157166179085,0.65151859972427,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4784630161014207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16936.15257961192,1610.0,0.4788394282925066,0.06158354829097809,6.113110376966115,6.285952545104459
3133.0,-34.380100267180346,5.431537912475456,35.453663161131175,29.810822358727478,7.490967721809733,-30.166817213856135,-45.57375315399838,3.3380228328377437,26.98798108312741,-3.317305279202937,40.677591074329904,54268.67378328105,12387.378421564243,12387.378421564243,66656.05220484528,105399.68817540469,105399.68817540469,12387.378421564243,117787.06659696893,117787.06659696893,117787.06659696893,144662.82639538677,125010.88651288579,74164.80335391511,56495.64795441186,26875.75979841785,0.0,83371.40775282972,22844.39582865517,1610.0,0.0,0.8928583401709022,2.6894077886722316,0.0014959713701933424,378522.5497233868,1583957.124127277,4.184577973715929,1583957.124127277,4.184577973715929,0.85,0.10332546172699546,4.698906859688992,1.315027808393352,1.0,0.0,4.6989068596888215,1.27635862578145,1.2765459315319019,3.681494185705125,22613.611358746093,2305.946613649523,1603.0968420496806,1603.0968420496806,7.727155401121022,5.431537912475456,3.4709799915619715,1.9605579209134842,6.2868582160813204,6.2868582160813204,1.796245204594663,0.0,0.0,0.00014674245611419123,4.132560440070545e-05,0.00010541685171348579,0.0004953439676433156,0.10314907003183142,0.09138573601748674,0.011763334014344673,0.09639114202666477,0.0915331955688255,0.011792266158169957,0.47894019986059444,0.47894019986059444,0.061650031934733326,0.0,27.917948251181997,31.07619679463221,4.295382126421032,30.30528636233032,35.15274668445289,1.1368683772161603e-13,26875.75979841785,22844.39582865517,0.85,0.7995073371252137,0.6509266815329636,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.47861736042053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16935.50708287871,1610.0,0.47894019986059444,0.061650031934733326,6.113110376966115,6.2868582160813204
3134.0,-34.405836029785945,5.431530283239798,35.45406261496799,29.69768817946317,7.402126533832982,-30.225652010764204,-45.63649365501476,3.2219289964060835,23.53396380232749,-3.6619824191813213,40.918946827305795,54442.0467040438,12875.889378232496,12875.889378232496,67317.9360822763,105284.89147632371,105284.89147632371,12875.889378232496,118160.78085455621,118160.78085455621,118160.78085455621,145044.08569649278,125024.76846225963,74181.85985288756,56492.12067708008,26883.304841936566,0.0,83375.42551901664,22850.80911564608,1610.0,0.0,0.890333516980845,2.6888074787438203,0.0014959713701933424,373534.21853134746,1594538.780637348,4.2687890467082665,1594538.780637348,4.2687890467082665,0.85,0.1044911467761534,4.698906859688992,1.3152120139775807,1.0,0.0,4.69890685969025,1.2768956132868707,1.2770824780680876,3.6799459648807824,22616.122508109147,2306.2026796213945,1603.0968420496806,1603.0968420496806,8.031884937013343,5.431530283239798,3.394303722849497,2.0372265603903013,6.288858822183459,6.288858822183459,1.7968168063381313,0.0,0.0,0.00014633541802995352,4.101876571691212e-05,0.00010531665231304141,0.0004948731399932308,0.10449035373769694,0.09259474555284027,0.011895608184856679,0.09609711244728762,0.09259512999373348,0.011896016782419921,0.4790883131963734,0.4790883131963734,0.06154827496637735,0.0,27.944785511747966,30.98881859657655,5.0726537169080075,27.19594622150879,29.794606658239786,7.565466462173049,26883.304841936566,22850.80911564608,0.85,0.8074074064776091,0.6529747388410799,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4781999785546862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16936.705993044077,1610.0,0.4790883131963734,0.06154827496637735,6.113110376966115,6.288858822183459
3135.0,-34.42908976045961,5.430031383206905,35.4595171053535,29.70600858042019,7.4455233555482785,-30.237627840283924,-45.6474605371244,3.2306294956144197,18.381861062533858,-3.658305789892829,40.97944256732992,54379.79902221536,12868.739300448895,12868.739300448895,67248.53832266426,105119.18107419451,105119.18107419451,12868.739300448895,117987.9203746434,117987.9203746434,117987.9203746434,144910.7331344531,125022.88874878878,74172.85563543216,56500.03679261847,26922.81275980969,0.0,83422.84955242816,22884.390845838236,1610.0,0.0,0.8901385416873078,2.7458601582466087,0.0014959713701933424,373587.1551818475,1597199.4183404178,4.275306032839818,1597199.4183404178,4.275306032839818,0.85,0.10552840648202882,4.698906859688992,1.3151960944337777,1.0,0.0,4.6989068596900925,1.276856169483646,1.2770425600075024,3.6800596433576427,22615.782480843674,2306.1680064898487,1603.0968420496806,1603.0968420496806,8.027424771166816,5.430031383206905,3.394168197885236,2.035863185321669,6.289575750551496,6.289575750551496,1.797021643014713,0.0,0.0,0.00014596853203509692,4.096534827375383e-05,0.0001050031837613431,0.0004934001804653589,0.1047320792706784,0.09281779054662186,0.011914288724056548,0.09811466585506551,0.09349968915240509,0.012028717329623732,0.47921888705217763,0.47921888705217763,0.061513554122933065,0.0,26.752670774254057,29.70237965028946,4.618287772548399,22.040166852426694,24.6000713254964,2.8169484221148196,26922.81275980969,22884.390845838236,0.85,0.8061165338208814,0.6518573665844354,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4783596888057216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16936.044416590972,1610.0,0.47921888705217763,0.061513554122933065,6.113110376966115,6.289575750551496
3136.0,-34.446065141305446,5.429993015450482,35.46127264948276,29.708926670160167,7.4445266465554925,-30.242986820349472,-45.6525111925788,3.233792994671246,18.53733431931545,-3.6583058798292716,40.97933902456747,54320.21663295423,12868.751458507895,12868.751458507895,67188.96809146213,105137.61564553606,105137.61564553606,12868.751458507895,118006.36710404395,118006.36710404395,118006.36710404395,144928.88906082528,125021.66801471855,74168.11876950126,56503.94360579699,26922.52195678133,0.0,83426.46556257832,22884.14366326413,1610.0,0.0,0.8901389061057808,2.744105184557118,0.0014959713701933424,373587.15388685715,1597194.8616068305,4.275293850415824,1597194.8616068305,4.275293850415824,0.8500000000000001,0.10550918464022338,4.698906859688992,1.315188913824968,1.0,0.0,4.698906859689289,1.2768421031602823,1.2770281503219114,3.6801001847126096,22615.56165842887,2306.1454888701924,1603.0968420496806,1603.0968420496806,8.027432355274444,5.429993015450482,3.3942143437798697,2.0357786716706125,6.289842799513638,6.289842799513638,1.7970979427181821,0.0,0.0,0.00014570123891330562,4.094076924123943e-05,0.00010476046967206619,0.0004922596895663125,0.10472945189118808,0.0928259169611126,0.011903534930075477,0.0980519975388064,0.09347888099568999,0.012030303644533384,0.47926262805314396,0.47926262805314396,0.061458261016697754,0.0,25.83658135944978,28.714744307779995,4.245962943881125,22.195640199144748,24.785082600633473,2.7630032998571323,26922.52195678133,22884.14366326413,0.85,0.8053675489951516,0.6511149221850775,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4785040249444552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16935.43170565215,1610.0,0.47926262805314396,0.061458261016697754,6.113110376966115,6.289842799513638
3137.0,-34.462413934743914,5.43001940595167,35.46252106474464,29.717654711008095,7.4426702857936675,-30.24937051641497,-45.65813698628915,3.2428658966663195,18.88161217514977,-3.6583560006432574,40.978432560688496,54266.48519033301,12869.034991569193,12869.034991569193,67135.5201819022,105187.54755744395,105187.54755744395,12869.034991569193,118056.58254901314,118056.58254901314,118056.58254901314,144978.1074166791,125019.98000172757,74161.43534447685,56509.49406361191,26921.524867665965,0.0,83431.01893127788,22883.29613751607,1610.0,0.0,0.8901418532111871,2.740223839047005,0.0014959713701933424,373586.43220046593,1597154.9701562445,4.275195329629137,1597154.9701562445,4.275195329629137,0.85,0.10547476543031178,4.698906859688992,1.3151729992264887,1.0,0.0,4.69890685968983,1.2768007168794848,1.2769864298559872,3.6802194716597376,22615.256308464468,2306.114351839259,1603.0968420496806,1603.0968420496806,8.027609221109289,5.43001940595167,3.3944240881159677,2.0355953178357025,6.290547944212463,6.290547944212463,1.7972994126321322,0.0,0.0,0.00014544423898140438,4.0913407380073285e-05,0.0001045308316013311,0.0004911806416604895,0.10471147035616339,0.09282130779755329,0.011890162558610102,0.09791363399791754,0.09344476462230994,0.012030000808001845,0.479254172562905,0.479254172562905,0.06139118435061872,0.0,25.17450005265107,28.004560893854716,3.9521290462457728,22.539968175793035,25.174682750555007,2.7806802488287303,26921.524867665965,22883.29613751607,0.85,0.8046829709367654,0.6504353642741952,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4786094085791868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16934.943995863858,1610.0,0.479254172562905,0.06139118435061872,6.113110376966115,6.290547944212463
3138.0,-34.47996023949737,5.430042922286902,35.46380188333294,29.7212514205836,7.440574104335307,-30.25737188497679,-45.66562660094348,3.246684132461809,19.170602662064596,-3.6584191631962435,40.977262821439396,54215.77385802078,12869.33772520281,12869.33772520281,67085.1115832236,105214.37697669033,105214.37697669033,12869.33772520281,118083.71470189314,118083.71470189314,118083.71470189314,145004.19024854747,125018.87010309532,74155.78721163353,56514.53654606865,26920.47554665432,0.0,83435.01209272297,22882.404214656173,1610.0,0.0,0.8901456636984098,2.736974447424701,0.0014959713701933424,373585.5227284656,1597103.49365687,4.27506794693888,1597103.49365687,4.27506794693888,0.85,0.10543236449590188,4.698906859688992,1.3151652872702109,1.0,0.0,4.698906859689415,1.2767836438788862,1.2769690027796843,3.6802686831213225,22615.055535419673,2306.0938786863685,1603.0968420496806,1603.0968420496806,8.027798064119686,5.430042922286902,3.394634180021672,2.03540874226523,6.291272560372739,6.291272560372739,1.7975064458207826,0.0,0.0,0.0001451688797975228,4.087700684384335e-05,0.00010429187295367946,0.0004900577972318573,0.1046866081923436,0.09281087936500379,0.011875728827339805,0.09779794543703915,0.09340282734215367,0.012029537153748203,0.4792201335398075,0.4792201335398075,0.06131919440326154,0.0,24.703545850121372,27.502756842973554,3.7220287186584073,22.82902182526084,25.500931900434637,2.8039664206147563,26920.47554665432,22882.404214656173,0.85,0.804040293164584,0.649796440345328,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4787109161284728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16934.46827286393,1610.0,0.4792201335398075,0.06131919440326154,6.113110376966115,6.291272560372739
3139.0,-34.49733603032637,5.4300637201414395,35.46491944844626,29.711939300783,7.437620399702858,-30.266626987572707,-45.6751064635813,3.2373149284732063,19.198175928555486,-3.6584664882964866,40.97634158076097,54175.437688844126,12869.613944128969,12869.613944128969,67045.05163297309,105184.29814911594,105184.29814911594,12869.613944128969,118053.91209324492,118053.91209324492,118053.91209324492,144973.87763808508,125019.07671563777,74153.78869621387,56516.98668824877,26919.965544840157,0.0,83436.95223308893,22881.970713114133,1610.0,0.0,0.8901486765713722,2.7366603726168743,0.0014959713701933424,373584.84129968024,1597062.9536703888,4.274967228633524,1597062.9536703888,4.274967228633524,0.85,0.10539902373870177,4.698906859688992,1.3151777362963188,1.0,0.0,4.698906859689555,1.2768274840422873,1.277012501725416,3.6801423202551997,22615.092910210522,2306.0976898543868,1603.0968420496806,1603.0968420496806,8.027970367450914,5.4300637201414395,3.3948454373174233,2.035218282824016,6.29199635347712,6.29199635347712,1.7977132438506056,0.0,0.0,0.0001448966706401661,4.083097645224064e-05,0.00010406569418792547,0.0004889950042779399,0.10466100628597828,0.09279965657563986,0.01186134971033842,0.09778705385141732,0.09336987727567822,0.012029146463023555,0.479177795916172,0.479177795916172,0.06124694444486633,0.0,24.332885876972966,27.10759942702714,3.5422161789316533,22.85664241685197,25.530330172495894,2.824385526643539,26919.965544840157,22881.970713114133,0.85,0.8035414745936125,0.6492978978606502,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4788198739247482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16933.968014760878,1610.0,0.479177795916172,0.06124694444486633,6.113110376966115,6.29199635347712
3140.0,-34.51486591610355,5.430095521951529,35.4660002741813,29.720956447441154,7.434199228713614,-30.278930235565884,-45.68622708376495,3.2466865224262462,19.641672952805322,-3.6585471479152436,40.97484542714499,54142.20177609524,12869.952719342798,12869.952719342798,67012.15449543804,105242.9813857,105242.9813857,12869.952719342798,118112.93410504279,118112.93410504279,118112.93410504279,145031.43071563268,125017.3396316235,74145.22398254146,56524.57294342449,26918.496610589893,0.0,83443.0695540144,22880.72211900141,1610.0,0.0,0.8901535508587624,2.73169633207356,0.0014959713701933424,373583.67989316344,1596997.1158030718,4.274804285507807,1596997.1158030718,4.274804285507807,0.85,0.10534984114447372,4.698906859688992,1.3151613441994419,1.0,0.0,4.698906859688259,1.2767847541838566,1.2769694156317377,3.680265482722353,22614.778683634806,2306.065647661006,1603.0968420496806,1603.0968420496806,8.028181692933524,5.430095521951529,3.39505751062296,2.035038011328569,6.292719365700383,6.292719365700383,1.797919818771538,0.0,0.0,0.00014462252475370017,4.077704040671354e-05,0.00010384548434698662,0.00048796025874578127,0.10463370655846055,0.09278645456353712,0.011847251994923425,0.09761021196747183,0.0933220198792064,0.012027821265267335,0.4791349547719248,0.4791349547719248,0.06117738386988584,0.0,24.125392402951775,26.89151131911308,3.4091645665420174,23.300220100720594,26.028008213144687,2.8776388544659994,26918.496610589893,22880.72211900141,0.85,0.8030883194207005,0.6488519905304765,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4789277882388547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16933.470587743286,1610.0,0.4791349547719248,0.06117738386988584,6.113110376966115,6.292719365700383
3141.0,-34.53105709882016,5.43011597388804,35.466962602873195,29.711465548630827,7.431003089656636,-30.290428060091667,-45.69777249181641,3.237138369748169,19.67164339661855,-3.658603480151819,40.97380773867473,54117.60770404797,12870.241772356125,12870.241772356125,66987.8494764041,105213.20689863154,105213.20689863154,12870.241772356125,118083.44867098767,118083.44867098767,118083.44867098767,145001.37067938538,125017.55148770154,74142.78361368673,56527.51986001646,26917.922008397723,0.0,83445.44186841419,22880.233707138064,1610.0,0.0,0.8901569295483593,2.7313561039864895,0.0014959713701933424,373582.868774883,1596951.4537843773,4.274691339625327,1596951.4537843773,4.274691339625327,0.85,0.10531622955976663,4.698906859688992,1.3151740212598815,1.0,0.0,4.698906859686615,1.276829381208784,1.2770137263310002,3.6801368521458215,22614.81700694525,2306.0695555511056,1603.0968420496806,1603.0968420496806,8.028362002073777,5.43011597388804,3.395267138469226,2.0348488354188143,6.293445732113328,6.293445732113328,1.7981273520323795,0.0,0.0,0.00014436973978846732,4.072111393702672e-05,0.0001036486258514406,0.000487035239010672,0.10461102181776913,0.0927767315831643,0.01183429023460484,0.09759842522886972,0.0932892301823501,0.012026999377416542,0.47910231091093164,0.47910231091093164,0.06111269175620243,0.0,23.965712038196955,26.724705777902727,3.3098585105598204,23.33024687677039,26.057972909809052,2.9129941060169244,26917.922008397723,22880.233707138064,0.85,0.8027742196157076,0.6485388116152165,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.479036675073191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16932.969494497207,1610.0,0.47910231091093164,0.06111269175620243,6.113110376966115,6.293445732113328
3142.0,-34.54918659972843,5.430148743221591,35.467883953630896,29.720670729316794,7.427169239975069,-30.30506800145821,-45.711067552305735,3.2466963761307706,20.153141553665137,-3.6587103761296045,40.9719112164703,54091.83410216894,12870.618998852031,12870.618998852031,66962.45310102098,105274.72491743199,105274.72491743199,12870.618998852031,118145.34391628402,118145.34391628402,118145.34391628402,145061.5177808307,125015.81991510528,74133.47799237688,56535.93546969823,26916.173864546694,0.0,83452.10933424492,22878.74778486469,1610.0,0.0,0.8901630850396973,2.725992586587635,0.0014959713701933424,373581.32960169885,1596868.0025458084,4.2744855698445665,1596868.0025458084,4.2744855698445665,0.85,0.10526103988398494,4.698906859688992,1.3151574154151606,1.0,0.0,4.698906859687574,1.276785807421922,1.2769697854617237,3.6802624468210494,22614.50377734722,2306.0376150211564,1603.0968420496806,1603.0968420496806,8.02859731318288,5.430148743221591,3.3954740113147106,2.0346747319068803,6.294168727650762,6.294168727650762,1.798333922185932,0.0,0.0,0.00014408717667852597,4.0656800101585136e-05,0.00010343037657694083,0.0004860097059976029,0.10458843397147741,0.09276632931348285,0.011822104657994556,0.09740744643974354,0.09323629210755793,0.012024747776427003,0.4790806706268497,0.4790806706268497,0.06105385294090381,0.0,23.934243626560942,26.6986861503417,3.247577135896279,23.811851929794727,26.594368882580795,2.998440167903482,26916.173864546694,22878.74778486469,0.85,0.8024057586468057,0.6481781531191583,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.479137260387925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16932.494635606246,1610.0,0.4790806706268497,0.06105385294090381,6.113110376966115,6.294168727650762
3143.0,-34.57212072630922,5.429546869220052,35.475240777582954,29.83617300577464,7.656694261220333,-30.392991193681414,-45.78557435944674,3.3649576704810116,6.254676651785246,-3.6350534011824327,41.13595706009947,54335.37144447738,12836.446210429533,12836.446210429533,67171.81765490692,104736.21578311865,104736.21578311865,12836.446210429533,117572.66199354819,117572.66199354819,117572.66199354819,144593.93211770672,125002.70872930887,74070.1099130438,56591.77646251675,27021.270124158535,0.0,83613.04658667528,22968.079605534753,1610.0,0.0,0.8897013163035085,2.8953913959912017,0.0014959713701933424,373922.0826853809,1604098.5777057123,4.289927372530724,1604098.5777057123,4.289927372530724,0.85,0.10813951719070988,4.698906859688992,1.3149730752082545,1.0,0.0,4.698906859688596,1.2762404771255964,1.2764239213070392,3.6818350020303945,22612.132053825193,2305.7957665283448,1603.0968420496806,1603.0968420496806,8.007280579517056,5.429546869220052,3.400508682851847,2.0290381863682048,6.294895473022864,6.294895473022864,1.7985415637208182,0.0,0.0,0.00014373046062663995,4.029811701770779e-05,0.00010343234360893216,0.00048601894889772017,0.10516651992620323,0.09328795160054629,0.011878568325656943,0.10340687657257813,0.09539341764582997,0.01274609954487991,0.47907626301269746,0.47907626301269746,0.061001876724275705,0.0,20.997863205645274,24.145945052401657,1.7053025658242404e-13,9.889730052967707,14.158629215004623,1.7053025658242404e-13,27021.270124158535,22968.079605534753,0.85,0.8033652689030415,0.649843220198322,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4792499029819115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16931.980406034756,1610.0,0.47907626301269746,0.061001876724275705,6.113110376966115,6.294895473022864
3144.0,-34.57212854683939,5.434540537705061,35.466228052307606,29.835962585080438,7.545689939814495,-30.333471874861864,-45.73022065507246,3.3649579634519076,27.705408511479618,-3.2344259566488764,40.68890305152035,54070.37491037038,12276.31303715397,12276.31303715397,66346.68794752435,105259.40812059784,105259.40812059784,12276.31303715397,117535.72115775182,117535.72115775182,117535.72115775182,144443.46561923064,125001.71366484751,74086.21318665198,56572.77830910615,26907.744461478822,0.0,83480.52277058497,22871.582792257,1610.0,0.0,0.8932189619750317,2.690812038281916,0.0014959713701933424,379729.76519108796,1584451.8820606258,4.172577520393474,1584451.8820606258,4.172577520393474,0.85,0.10296225437196466,4.698906859688992,1.3149703179160135,1.0,0.0,4.698906859688626,1.2762404760226689,1.2764239200488807,3.6818350052122377,22611.95205349375,2305.7774116027135,1603.0968420496806,1603.0968420496806,7.657873632548474,5.434540537705061,3.494206794432694,1.940333743272367,6.295430822271102,6.295430822271102,1.7986945206488865,0.0,0.0,0.00014373033912568257,4.0564313844731365e-05,0.00010316602528095121,0.0004847675438795096,0.10291728239138173,0.09133022406018292,0.011587058331198816,0.09648042409039322,0.0913375421108018,0.011624712261162849,0.4789323364188675,0.4789323364188675,0.06076210778948612,0.0,22.892298616457197,26.21196711785018,5.684341886080802e-14,30.93983446812848,35.51716437867901,5.684341886080802e-14,26907.744461478822,22871.582792257,0.85,0.7947564982295743,0.6477004828894353,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.479392421645719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16931.369319478934,1610.0,0.4789323364188675,0.06076210778948612,6.113110376966115,6.295430822271102
3145.0,-34.5775105712604,5.4396368536992545,35.457924367901185,22.882314584590517,7.577553911275871,-30.360926929922087,-41.942625388596184,3.364958542183959,-3.2197986616276353,-3.2197986616277112,40.690778222756165,35855.293547922556,12263.341123484226,12263.341123484226,48118.634671406784,72272.32369329316,72272.32369329316,12263.341123484226,84535.66481677738,84535.66481677738,84535.66481677738,109190.08425913386,92165.09187692933,55766.895198412356,40442.44075390775,24654.419442356477,0.0,65096.86019626423,20956.256526003006,1610.0,0.0,0.8932829132764617,3.7995860577489893,0.0014959713701933424,379943.1382825189,1584533.908697003,4.170450125404744,1584533.908697003,4.170450125404744,0.85,0.10287824026811171,4.698906859688992,1.2262180474353954,1.0,0.0,4.698906859689052,1.2762406448470396,1.2764239822065593,3.681834518169704,16672.032546006896,1700.0741890458921,1603.0968420496806,1603.0968420496806,7.649781848365825,5.4396368536992545,3.502037374685209,1.9375994790140454,6.297653157046113,6.297653157046113,1.7993294734417467,0.0,0.0,0.00014364674563975956,6.317716474888344e-05,8.046958089087612e-05,0.00037811906564443607,0.10287322997276137,0.09132464480908069,0.011548585163680685,0.1362458303421153,0.09132460475357809,0.01155363551453361,0.47895529777914236,0.47895529777914236,0.06056695930832111,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24654.419442356477,20956.256526003006,0.85,0.7391851853734753,0.5507991236416072,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4793924702490884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16931.216758783434,1610.0,0.47895529777914236,0.06056695930832111,6.113110376966115,6.297653157046113
3146.0,-34.5775105712604,5.4396368536992545,35.457924367901185,29.83582051182168,7.577553911275871,-30.360926929922087,-45.755745366308815,3.364958542183959,27.439442844155792,-3.2197986616277112,40.690778222756165,54166.01425496393,12263.875172072627,12263.875172072627,66429.88942703656,105108.25237541598,105108.25237541598,12263.875172072627,117372.1275474886,117372.1275474886,117372.1275474886,144286.21039662167,125001.02055905217,74077.61590545373,56581.56072622049,26914.082849133047,0.0,83495.64357535353,22876.97042176309,1610.0,0.0,0.8932829132764617,2.6951800820756646,0.0014959713701933424,379943.1382825189,1584533.908697003,4.170450125404744,1584533.908697003,4.170450125404744,0.85,0.10287824026811171,4.698906859688992,1.3149685117742052,1.0,0.0,4.698906859688689,1.2762406448470396,1.2764239822065593,3.681834518169704,22611.8266754125,2305.764626596493,1603.0968420496806,1603.0968420496806,7.650114983940917,5.4396368536992545,3.5026486095722364,1.936988244127018,6.29991477993387,6.29991477993387,1.799975651409677,0.0,0.0,0.00014364674563975956,4.044136337106969e-05,0.00010320538226868986,0.0004849524786991714,0.1025458159342813,0.09102763425111782,0.011518181683163485,0.09664396137443348,0.09132460475357809,0.01155363551453361,0.4773976155069579,0.4773976155069579,0.06040750719005577,0.0,5.158600441865303,6.039890961597564,5.684341886080802e-14,30.659241505783484,34.88206917212375,5.684341886080802e-14,26914.082849133047,22876.97042176309,0.85,0.7956090471604618,0.6487286274532387,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4794259194227863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16930.956534609304,1610.0,0.4773976155069579,0.06040750719005577,6.113110376966115,6.29991477993387
3147.0,-34.57751623797453,5.444586116337157,35.44970361853531,22.884602355211996,7.56058552104349,-30.350742503637214,-41.93432751400394,3.3649585089129546,-3.227791914863019,-3.227791914863076,40.67686926698172,35815.273832615916,12282.378140770743,12282.378140770743,48097.65197338666,72363.2553626865,72363.2553626865,12282.378140770743,84645.63350345724,84645.63350345724,84645.63350345724,109303.64085472704,92175.8953651168,55774.99525876525,40445.44456261283,24658.007351269796,0.0,65103.45191388263,20959.306248579327,1610.0,0.0,0.8932925714984978,3.778911181810621,0.0014959713701933424,379826.5264728437,1583925.5580191133,4.170128855211376,1583925.5580191133,4.170128855211376,0.85,0.10233663031976875,4.698906859688992,1.226246502823197,1.0,0.0,4.698906859689532,1.2762406451811186,1.2764239824283818,3.681834517205917,16673.986822870334,1700.2734698261215,1603.0968420496806,1603.0968420496806,7.661656999502779,5.444586116337157,3.5049010655072816,1.9396850508298753,6.300647508023369,6.300647508023369,1.800185002292391,0.0,0.0,0.00014364665764812613,6.323751354960022e-05,8.040914409852591e-05,0.00037783507878628406,0.10231069816293875,0.09082216661791592,0.011488531545022829,0.13550593423407575,0.09083723639299943,0.011499393926769332,0.47651455640754725,0.47651455640754725,0.06027661216211016,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,1.3874308800957351,24658.007351269796,20959.306248579327,0.85,0.7387880451716929,0.5501286457128503,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4794259194227863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16930.803950923597,1610.0,0.47651455640754725,0.06027661216211016,6.113110376966115,6.300647508023369
3148.0,-34.57751623797453,5.444586116337157,35.44970361853531,22.885454340744786,7.56058552104349,-30.350742503637214,-41.93480060258878,3.3649585089129546,-3.227791914863019,-3.227791914863076,40.67686926698172,35817.55389751412,12282.904049315168,12282.904049315168,48100.45794682929,72367.27866745452,72367.27866745452,12282.904049315168,84650.18271676969,84650.18271676969,84650.18271676969,109308.29074334567,92179.91866988482,55777.27532366345,40447.38149580152,24658.108026575985,0.0,65105.48952237751,20959.391822589587,1610.0,0.0,0.8932925714984978,3.778749963389336,0.0014959713701933424,379826.5264728437,1583925.5580191133,4.170128855211376,1583925.5580191133,4.170128855211376,0.85,0.10233663031976875,4.698906859688992,1.2262570621864874,1.0,0.0,4.698906859688806,1.2762406451811186,1.2764239824283818,3.681834517205917,16674.71461108894,1700.3476835707343,1603.0968420496806,1603.0968420496806,7.661985057378403,5.444586116337157,3.5055030088943893,1.9390831074427677,6.302873263675301,6.302873263675301,1.8008209324786575,0.0,0.0,0.00014364665764812613,6.323407143680445e-05,8.041258621132167e-05,0.00037785125295371186,0.10208575131247288,0.09061781363274433,0.011467937679728552,0.13550015318981698,0.09083723639299943,0.011499393926769332,0.47544238233698954,0.47544238233698954,0.06016856280642034,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,1.4048233191743975,24658.108026575985,20959.391822589587,0.85,0.7388080221760195,0.5501464494050569,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.479425954642075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16930.651253714714,1610.0,0.47544238233698954,0.06016856280642034,6.113110376966115,6.302873263675301
3149.0,-34.57751623797453,5.444586116337157,35.44970361853531,22.886290575284534,7.56058552104349,-30.350742503637214,-41.93526991931719,3.3649585089129546,-3.227791914863019,-3.227791914863076,40.67686926698172,35819.815719676706,12283.079054059503,12283.079054059503,48102.89477373621,72371.22746657867,72371.22746657867,12283.079054059503,84654.30652063817,84654.30652063817,84654.30652063817,109312.50580067314,92183.86746900897,55779.53714582604,40449.25591464769,24658.199280034973,0.0,65107.45519468267,20959.469388029727,1610.0,0.0,0.8932925714984978,3.7786038328320193,0.0014959713701933424,379826.5264728437,1583925.5580191133,4.170128855211376,1583925.5580191133,4.170128855211376,0.85,0.10233663031976875,4.698906859688992,1.2262674506613989,1.0,0.0,4.69890685968906,1.2762406451811186,1.2764239824283818,3.681834517205917,16675.42892174794,1700.420522986743,1603.0968420496806,1603.0968420496806,7.662094224048656,5.444586116337157,3.5057033196353666,1.9388827967017903,6.303614240535863,6.303614240535863,1.8010326401531036,0.0,0.0,0.00014364665764812613,6.323065693866399e-05,8.041600070946214e-05,0.00037786729736244645,0.10190452318652883,0.09045369592182138,0.011450827264707452,0.13549491317311993,0.09083723639299943,0.011499393926769332,0.47458130974721,0.47458130974721,0.06007878998853515,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,1.4106112749726094,24658.199280034973,20959.469388029727,0.85,0.7388231444448281,0.5501645796563419,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.479425954642075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16930.498669840115,1610.0,0.47458130974721,0.06007878998853515,6.113110376966115,6.303614240535863
3150.0,-34.57751623797453,5.444586116337157,35.44970361853531,29.835604887362592,7.56058552104349,-30.350742503637214,-45.746173372585304,3.3649585089129546,30.346579714694997,-3.227791914863076,40.67686926698172,54120.16804309286,12283.254021061006,12283.254021061006,66403.42206415387,105187.36247730388,105187.36247730388,12283.254021061006,117470.61649836488,117470.61649836488,117470.61649836488,144369.22685098255,125000.00247973418,74079.88946924219,56577.90334499109,26898.610352617678,0.0,83476.51369760877,22863.818799725024,1610.0,0.0,0.8932925714984978,2.6642027757450153,0.0014959713701933424,379826.5264728437,1583925.5580191133,4.170128855211376,1583925.5580191133,4.170128855211376,0.85,0.10233663031976875,4.698906859688992,1.3149656682135538,1.0,0.0,4.698906859688916,1.2762406451811186,1.2764239824283818,3.681834517205917,22611.64251185146,2305.7458471395903,1603.0968420496806,1603.0968420496806,7.662203367175209,5.444586116337157,3.5059035892466515,1.9386825270905055,6.3043552173964255,6.3043552173964255,1.8012443478275502,0.0,0.0,0.00014364665764812613,4.048743037820133e-05,0.0001031592272699248,0.00048473560065886534,0.10175827004020223,0.09032176643029734,0.011436503609904893,0.09553420780410349,0.09083723639299943,0.011499393926769332,0.4738891183420531,0.4738891183420531,0.060003638400893664,0.0,5.684341886080802e-14,5.684341886080802e-14,0.13773411971834548,33.57437162955807,37.83800061936773,1.4163981495784128,26898.610352617678,22863.818799725024,0.85,0.7954743091535702,0.6483280823051809,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.479425954642075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16930.346085965517,1610.0,0.4738891183420531,0.060003638400893664,6.113110376966115,6.3043552173964255
3151.0,-34.57751731893924,5.447771380133419,35.44446842501426,29.83554705223071,7.561174818041024,-30.350937974369387,-45.746327250357695,3.364958414478562,31.774250005615215,-3.2290603094258032,40.69788603202149,54120.89930510877,12289.737046660803,12289.737046660803,66410.63635176957,105184.30658004842,105184.30658004842,12289.737046660803,117474.04362670922,117474.04362670922,117474.04362670922,144379.70560941263,124999.72981312439,74079.7027809557,56577.80781352076,26905.661982703412,0.0,83483.46979622418,22869.8126852979,1610.0,0.0,0.8932137042939097,2.649584453054609,0.0014959713701933424,379808.0247217951,1584844.8585949042,4.172752431325758,1584844.8585949042,4.172752431325758,0.85,0.10204764205391044,4.698906859688992,1.3149649357562891,1.0,0.0,4.698906859688927,1.2762406456514106,1.2764239828773187,3.681834515849169,22611.593188333194,2305.7408175404644,1603.0968420496806,1603.0968420496806,7.666247430783683,5.447771380133419,3.508293583201812,1.9394777969316075,6.305096194256987,6.305096194256987,1.8014560555019963,0.0,0.0,0.0001436466408631225,4.048668942838696e-05,0.00010315995143473555,0.0004847390034418622,0.1017207521705642,0.09028585116011517,0.011434901010449021,0.09500162900475455,0.09057586408685735,0.011471777967053095,0.4733320318845942,0.4733320318845942,0.05994853966737672,0.0,5.684341886080802e-14,5.684341886080802e-14,0.6387231469298627,35.003310315041006,39.28669104979639,2.6532113647022015,26905.661982703412,22869.8126852979,0.85,0.7954944435571749,0.6482828209849583,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.479425954642075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16930.19350209092,1610.0,0.4733320318845942,0.05994853966737672,6.113110376966115,6.305096194256987
3152.0,-34.611533220916726,5.429604275185268,35.43115922000988,27.41938509223985,4.849118511274492,-30.669349780701463,-46.19959961911661,0.8956672100726916,42.17539091377057,-5.199305383273393,40.50164035128588,56122.133228615385,15055.123871653286,15055.123871653286,71177.25710026867,106581.47845430956,106581.47845430956,15055.123871653286,121636.60232596284,121636.60232596284,121636.60232596284,147723.34833282727,125250.49520099514,74737.94079946203,56125.0604461479,26086.746006864432,0.0,82211.80645301234,22173.734105834767,1610.0,0.0,0.8840675376087685,2.3563773007130555,0.0014959713701933424,351909.26925329457,1576276.4908945193,4.479212764810577,1576276.4908945193,4.479212764810577,0.85,0.10325101178247825,4.698906859688992,1.3187907556677236,1.0,0.0,4.69890685968948,1.2877413161760596,1.2879256264632222,3.648952472568302,22656.954925872345,2310.3664274622165,1603.0968420496806,1603.0968420496806,9.391275359512381,5.429604275185268,3.054354169243342,2.3752501059419258,6.306798059029422,6.306798059029422,1.801942302579835,0.0,0.0,0.0001431193438964341,3.8357793086590574e-05,0.00010476155080984352,0.0004922647697320306,0.10326218829993336,0.09164713689370817,0.011615051406225194,0.08362346946205705,0.09164126413094058,0.011609747651537675,0.47288302938529375,0.47288302938529375,0.05993161250429381,0.0,3.979039320256561e-13,3.979039320256561e-13,19.835903260239547,47.374696297043954,40.90996791711683,99.10543072526673,26086.746006864432,22173.734105834767,0.85,0.8657790185032561,0.6826529625120408,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4794259613603966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16930.04089656099,1610.0,0.47288302938529375,0.05993161250429381,6.113110376966115,6.306798059029422
3153.0,-34.6333338402703,5.4115566226485425,35.41862720669778,27.416079444251977,4.85501240116482,-30.700460175689297,-46.22897361461071,0.8925839361314765,41.1829877061615,-5.206883885705155,40.493711034971724,56155.15538843279,15038.926496753049,15038.926496753049,71194.08188518583,106537.96986061675,106537.96986061675,15038.926496753049,121576.8963573698,121576.8963573698,121576.8963573698,147643.71568697778,125249.36696533684,74726.9886846212,56135.97586746182,26066.819329607973,0.0,82202.79519706979,22156.796430166778,1609.0,0.0,0.8840573553309177,2.3640237553688657,0.0014959713701933424,351805.156880718,1575931.0228499225,4.479556345401306,1575931.0228499225,4.479556345401306,0.85,0.1033984183007021,4.698906859688992,1.3187917315447706,1.0,0.0,4.698906859686578,1.2877565022645021,1.2879403807258385,3.648909441673196,22656.7508357854,2310.34561606516,1603.0968420496806,1603.0968420496806,9.38117155637624,5.4115566226485425,3.037079606540429,2.3744770161081137,6.302063934670285,6.302063934670285,1.8005896956200813,0.0,0.0,0.0001427823417004288,3.822347540358714e-05,0.00010455886629684165,0.0004913123740835334,0.1033940644047538,0.0915588234393989,0.011835240965354897,0.08384175373634555,0.09156196756067345,0.011836450740028646,0.4725204940525201,0.4725204940525201,0.061079792182799554,0.0,6.813607812924602,3.5865885573081187,33.00395138472072,46.389871591866665,41.12612260470513,87.66020687357343,26066.819329607973,22156.796430166778,0.85,0.8660786012751501,0.6831295122484412,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4796374035049922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16929.20686074741,1609.0,0.4725204940525201,0.061079792182799554,6.113110376966115,6.302063934670285
3154.0,-34.66712462051494,5.393566021852742,35.406849869532124,27.415876532346033,4.8508913573303465,-30.72129078271458,-46.24891992481423,0.8925714847047118,39.72119574456252,-5.2227360349620415,40.494696127409995,56083.97933964875,15034.529317925198,15034.529317925198,71118.50865757396,106556.36934504133,106556.36934504133,15034.529317925198,121590.89866296653,121590.89866296653,121590.89866296653,147639.95801469864,125248.34681567256,74716.99525862119,56145.94617450152,26049.05935173211,0.0,82195.00552623364,22141.700448972293,1608.0,0.0,0.8839715446125196,2.3749570781109655,0.0014959713701933424,351587.4605196412,1575973.9386910796,4.48245206573014,1575973.9386910796,4.48245206573014,0.85,0.10370911275374037,4.698906859688992,1.318789159427397,1.0,0.0,4.698906859689182,1.2877576390761356,1.287940846867,3.6489062204749074,22656.56629771292,2310.326798418718,1603.0968420496806,1603.0968420496806,9.378428628617597,5.393566021852742,3.0180009108058474,2.3755651110468943,6.297335566613682,6.297335566613682,1.7992387333181947,0.0,0.0,0.00014226143787947766,3.813251602237349e-05,0.00010412892185710416,0.0004892921052063658,0.10373615479539164,0.09156363014368417,0.012172524651707468,0.08416899205557414,0.09154813021833426,0.01216098253540611,0.47244471882544453,0.47244471882544453,0.06280708811399617,0.0,14.21392656048448,10.811505378545007,40.834135216441496,44.943931779524576,41.30025241048031,72.69835225746596,26049.05935173211,22141.700448972293,0.85,0.865241241876619,0.6823283115632712,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4797729465723375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16928.616403898995,1608.0,0.47244471882544453,0.06280708811399617,6.113110376966115,6.297335566613682
3155.0,-34.700818897471486,5.3753585075266574,35.39601863991297,27.415449858550005,4.846700421208365,-30.746767630724214,-46.27312804860992,0.8924263217043898,37.374546149697494,-5.2598058023123775,40.4986503144065,56033.68459025175,15059.86500313836,15059.86500313836,71093.54959339011,106574.0428181528,106574.0428181528,15059.86500313836,121633.90782129116,121633.90782129116,121633.90782129116,147660.83659380156,125246.89744881817,74705.4869611171,56157.1227641123,26026.92877251041,0.0,82184.0515366227,22122.88945663385,1607.0,0.0,0.8837645951631246,2.3916809016390066,0.0014959713701933424,351078.79696345906,1576146.212893959,4.4894372047708915,1576146.212893959,4.4894372047708915,0.85,0.10423042436901983,4.698906859688992,1.3187855751672763,1.0,0.0,4.6989068596883214,1.287759392822462,1.2879419341942577,3.648901251180243,22656.30411719668,2310.3000634464042,1603.0968420496806,1603.0968420496806,9.39423284240469,5.3753585075266574,2.993997257080662,2.3813612504459956,6.292594329744696,6.292594329744696,1.7978840942127703,0.0,0.0,0.0001417437682975676,3.802239129137379e-05,0.00010372137700619382,0.00048737708991079224,0.10423060143784464,0.09168761056039383,0.012542990877450805,0.08468914398937717,0.0916874949288945,0.012542929440125332,0.47282146798997726,0.47282146798997726,0.06468262531233433,0.0,19.841843298503306,16.619974959308422,44.10648641775424,42.634351952009865,40.65799904120365,57.19969844394819,26026.92877251041,22122.88945663385,0.85,0.8650528693113838,0.6818072794243069,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4799830848818367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16927.78501747342,1607.0,0.47282146798997726,0.06468262531233433,6.113110376966115,6.292594329744696
3156.0,-34.7343549876722,5.357126360282743,35.386167979785554,27.41090952130037,4.850753261700762,-30.776889329366902,-46.301911923196144,0.8880842150003543,34.845808049391394,-5.281120725530121,40.50501307620862,56006.07401548413,15062.82373328264,15062.82373328264,71068.89774876677,106533.36302022549,106533.36302022549,15062.82373328264,121596.18675350813,121596.18675350813,121596.18675350813,147608.24791979813,125245.84244642747,74693.98204873264,56168.73377521648,26012.061166289994,0.0,82180.79494150648,22110.251991346493,1606.0,0.0,0.8836304131149957,2.4119187566610396,0.0014959713701933424,350786.5797513806,1576423.4526455395,4.493967396822384,1576423.4526455395,4.493967396822384,0.85,0.10472889041957516,4.698906859688992,1.3187884890614077,1.0,0.0,4.698906859691846,1.2877808602663248,1.2879627433548695,3.64884042360842,22656.113274505205,2310.280602907742,1603.0968420496806,1603.0968420496806,9.396078476471626,5.357126360282743,2.9734651107120715,2.3836612495706717,6.287757672959415,6.287757672959415,1.7965021922741187,0.0,0.0,0.00014123025557301826,3.789183460949017e-05,0.0001033384209635281,0.0004855776151349509,0.10474088235057294,0.09185781926890553,0.012883063081667407,0.08533965891087686,0.09185151236242502,0.012877378057150137,0.4734791221464221,0.4734791221464221,0.0664054671340288,0.0,23.897719347730117,21.13306472410693,44.06467083792859,40.12692877492151,39.60778832967782,43.83965521360261,26012.061166289994,22110.251991346493,0.85,0.8647871780669829,0.6814983239739573,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4801926807888737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16926.95443797104,1606.0,0.4734791221464221,0.0664054671340288,6.113110376966115,6.287757672959415
