time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3157.0,-34.7619331244274,5.35468454253943,35.393624521534875,29.60408345041799,7.444287686719996,-30.608972653896874,-46.00394298378376,3.1296660385573793,7.618896592422402,-3.917451826823646,40.99487498671381,54444.7288496833,13127.293602504158,13127.293602504158,67572.02245218746,104642.70275906858,104642.70275906858,13127.293602504158,117769.99636157273,117769.99636157273,117769.99636157273,144538.90328858755,125017.1536561203,74055.78541132982,56623.742494211634,26768.906927014825,0.0,83392.64942122647,22753.5708879626,1605.0,0.0,0.8887998371323387,2.8448121824956227,0.0014959713701933424,369870.302647981,1597878.6815905606,4.32010537248058,1597878.6815905606,4.32010537248058,0.85,0.10787577416718762,4.698906859688992,1.3153097126772635,1.0,0.0,4.698906859688056,1.2773333764360748,1.2775132461665164,3.678684786895297,22614.745041942715,2306.0622171631207,1603.0968420496806,1603.0968420496806,8.188709040010282,5.35468454253943,3.275705324495144,2.078979218044286,6.282883239386713,6.282883239386713,1.7951094969676322,0.0,0.0,0.00014080925938693949,3.9263684906084524e-05,0.00010154557448085495,0.0004771531964991488,0.10537302761021179,0.0921925514704718,0.013180476139739999,0.10118232019292374,0.09349774080820249,0.014378033358985135,0.4742867862339487,0.4742867862339487,0.06780727477048679,0.0,20.940762907210058,20.82126199488846,21.718787143606107,11.536348419246053,22.686301647575647,1.7053025658242404e-13,26768.906927014825,22753.5708879626,0.85,0.810287512402597,0.65287203641506,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4804013499659996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16926.125904334105,1605.0,0.4742867862339487,0.06780727477048679,6.113110376966115,6.282883239386713
3158.0,-34.78700049549118,5.353002122410453,35.403924408139865,29.814453224558406,7.684191780566418,-30.610198106166123,-45.99183347364885,3.3450150465107025,0.5110415165805193,-3.8333549048647386,41.090566884455754,54263.27189673536,13005.813445406528,13005.813445406528,67269.08534214189,104503.16242235161,104503.16242235161,13005.813445406528,117508.97586775814,117508.97586775814,117508.97586775814,144374.50524399863,124993.55255615285,73986.90052825908,56674.05780877085,26865.529376240484,0.0,83539.58718501133,22835.69996980441,1606.0,0.0,0.8888786975735777,2.948736460412215,0.0014959713701933424,371073.2875653595,1602095.4659280682,4.317463745341359,1602095.4659280682,4.317463745341359,0.85,0.10951021333142688,4.698906859688992,1.314974490120076,1.0,0.0,4.6989068596893215,1.276339304398845,1.2765185469907596,3.6815499166204666,22610.475764944607,2305.626872065854,1603.0968420496806,1603.0968420496806,8.112930612961359,5.353002122410453,3.293215448724353,2.0597866736861006,6.2827418349679505,6.2827418349679505,1.7950690957051287,0.0,0.0,0.0001404275965094216,3.9320398226407975e-05,0.00010110719828301362,0.00047509330757598774,0.10571538796493933,0.0925431260234522,0.013172261941487134,0.10495328361748488,0.09458177445691658,0.014928438874510295,0.47492475684821345,0.47492475684821345,0.06759911371608956,0.0,17.511270190333676,20.012223159222287,2.1512355999660144,4.3443964214452535,16.98244472718949,1.7053025658242404e-13,26865.529376240484,22835.69996980441,0.85,0.8052360277189795,0.6495515925469078,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4805729902367235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16925.415610494852,1606.0,0.47492475684821345,0.06759911371608956,6.113110376966115,6.2827418349679505
3159.0,-34.78701711886326,5.352668781104879,35.40865267593309,29.81418528305369,7.683659387523314,-30.610014543338725,-45.9915223653428,3.3450134401203915,0.5602169807658584,-3.8331277364791774,41.08781979823617,54261.70153166998,13005.040931377936,13005.040931377936,67266.74246304792,104504.41118151709,104504.41118151709,13005.040931377936,117509.45211289503,117509.45211289503,117509.45211289503,144390.44711329325,124992.2948335931,73986.27546999618,56673.35484844102,26880.995000398234,0.0,83554.34984883925,22848.8457503385,1607.0,0.0,0.8888895766328201,2.9480825700321343,0.0014959713701933424,371076.5412988706,1601974.2950521004,4.317099349489318,1601974.2950521004,4.317099349489318,0.8500000000000001,0.109496331846934,4.698906859688992,1.3149710756493733,1.0,0.0,4.698906859688909,1.2763393123328004,1.2765185546031772,3.681549893735288,22610.248251565918,2305.603672157762,1603.0968420496806,1603.0968420496806,8.112448724401455,5.352668781104879,3.2930318634737326,2.0596369176311464,6.282825445799942,6.282825445799942,1.7950929845142691,0.0,0.0,0.00014042734372757122,3.932185626126466e-05,0.00010110548746630655,0.0004750852686076273,0.10553506864007875,0.09262570549099355,0.012909363149085201,0.10499663123155174,0.09457008528891753,0.014926246558016476,0.47539659915825805,0.47539659915825805,0.0662566326036867,0.0,14.83811035047006,19.415142797068825,1.7053025658242404e-13,4.393344717245043,17.03756143865786,1.7053025658242404e-13,26880.995000398234,22848.8457503385,0.85,0.8050657157256595,0.6494180330507807,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4807290376067102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16924.754696390395,1607.0,0.47539659915825805,0.0662566326036867,6.113110376966115,6.282825445799942
3160.0,-34.78701711886326,5.352668781104879,35.40865267593309,29.814127447921805,7.683659387523314,-30.610014543338725,-45.99148827893657,3.3450134401203915,0.5596853155113308,-3.8331277364791774,41.08781979823617,54261.53845820725,13005.16367561303,13005.16367561303,67266.70213382028,104504.13799578405,104504.13799578405,13005.16367561303,117509.30167139709,117509.30167139709,117509.30167139709,144407.0242731155,124992.02164786006,73986.11239653346,56673.232501474005,26897.722601718404,0.0,83570.9551031924,22863.06421146064,1608.0,0.0,0.8888895766328201,2.9480899353191248,0.0014959713701933424,371076.5412988706,1601974.2950521004,4.317099349489318,1601974.2950521004,4.317099349489318,0.85,0.109496331846934,4.698906859688992,1.3149702503299343,1.0,0.0,4.698906859688909,1.2763393123328004,1.2765185546031772,3.681549893735288,22610.198834141822,2305.598632982907,1603.0968420496806,1603.0968420496806,8.112525291351044,5.352668781104879,3.293172317061228,2.059496464043651,6.2833132247101116,6.2833132247101116,1.7952323499171747,0.0,0.0,0.00014042734372757122,3.932201601307662e-05,0.0001011053277144946,0.0004750845179487422,0.10536845550154234,0.09269414439862797,0.012674311102914362,0.1050622307561047,0.09457008528891753,0.014926246558016476,0.4757478582797626,0.4757478582797626,0.06505024024443311,0.0,12.716163797563922,18.93806887587715,1.7053025658242404e-13,4.392813051990515,17.036389448403554,1.7053025658242404e-13,26897.722601718404,22863.06421146064,0.85,0.8049052694295544,0.6492870446581083,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4807291410997863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16924.59479668566,1608.0,0.4757478582797626,0.06505024024443311,6.113110376966115,6.2833132247101116
3161.0,-34.787012957120155,5.3583504340055494,35.4037709097599,29.82726936405527,7.569206973664725,-30.530350690065248,-45.9166482911445,3.3585191348332617,25.327771513476023,-3.2539727897541546,40.679420568808084,53903.4324964043,12193.384272752646,12193.384272752646,66096.81676915694,105106.66180656051,105106.66180656051,12193.384272752646,117300.04607931316,117300.04607931316,117300.04607931316,144184.34065484803,124990.30375225421,74004.17414277473,56651.255121643866,26884.294575534856,0.0,83535.54969717872,22851.650389204628,1609.0,0.0,0.8931576182274419,2.7138856103460225,0.0014959713701933424,379444.7757459469,1584037.1337827116,4.17461837672865,1584037.1337827116,4.17461837672865,0.85,0.10326449006596339,4.698906859688992,1.3149485744303093,1.0,0.0,4.698906859688581,1.2762769710890038,1.2764562046852832,3.6817297233527406,22609.88807861749,2305.5669447382634,1603.0968420496806,1603.0968420496806,7.606143280254037,5.3583504340055494,3.427587893698507,1.9307625403070423,6.283901006011953,6.283901006011953,1.7954002874319865,0.0,0.0,0.0001404274070127127,3.967422014403046e-05,0.00010075318686868223,0.0004734298409127778,0.10298187276939816,0.09076308173215916,0.01221879103723899,0.09724062040724889,0.09079319535304019,0.012471294712923207,0.476009533187612,0.476009533187612,0.0640817930236969,0.0,16.156732021753783,22.372661746656547,5.684341886080802e-14,28.581744303230153,37.72145834112831,5.684341886080802e-14,26884.294575534856,22851.650389204628,0.85,0.7912417768095354,0.6452753670958941,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4807291410997863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16924.43522944836,1609.0,0.476009533187612,0.0640817930236969,6.113110376966115,6.283901006011953
3162.0,-34.793982882954154,5.362993498101291,35.4035397777249,29.82721149399879,7.610618315800667,-30.563256723343095,-45.94731243615968,3.358519176863529,24.53449589652564,-3.338666354500548,40.79622985638334,54015.831695487956,12320.416028450705,12320.416028450705,66336.24772393866,104910.81604370233,104910.81604370233,12320.416028450705,117231.23207215304,117231.23207215304,117231.23207215304,144163.3820704359,124990.00582288267,73994.09435749333,56662.12385043259,26932.14999828286,0.0,83594.27384871544,22892.32749854043,1610.0,0.0,0.8923426622575232,2.713180791269797,0.0014959713701933424,378211.8933895382,1589151.9022153667,4.201750209316195,1589151.9022153667,4.201750209316195,0.85,0.10342244411339081,4.698906859688992,1.314947876040824,1.0,0.0,4.698906859688771,1.2762771882644455,1.276456286661823,3.6817290968577394,22609.83418523901,2305.561449143083,1603.0968420496806,1603.0968420496806,7.685384753611087,5.362993498101291,3.4128304332466035,1.9501630648546877,6.286202752605497,6.286202752605497,1.7960579293158563,0.0,0.0,0.0001403214563914277,3.952955981901575e-05,0.00010079189657241194,0.00047361173420516984,0.10345724257941852,0.09132320836770634,0.012134034211712176,0.09718702726723488,0.09095430562050376,0.012468138492887052,0.47643653046063605,0.47643653046063605,0.0633037019137746,0.0,18.51544019327855,25.15190593901832,5.684341886080802e-14,27.8731622510262,36.240184771682664,5.684341886080802e-14,26932.14999828286,22892.32749854043,0.85,0.7935501400968031,0.6461666476491319,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4807291151897835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16924.27574558465,1610.0,0.47643653046063605,0.0633037019137746,6.113110376966115,6.286202752605497
3163.0,-34.79397447937896,5.369060438565308,35.39803330089361,22.905853622965537,7.5932808306287285,-30.552993931022087,-42.144596425909526,3.358945792852482,-3.2107939584292353,-3.2107939584293046,40.648603862691694,35761.62794213389,12148.424403229723,12148.424403229723,47910.05234536361,72308.7691567049,72308.7691567049,12148.424403229723,84457.19355993463,84457.19355993463,84457.19355993463,109095.23638979722,92304.07360614194,55788.31370790422,40573.06655359747,24638.04282986259,0.0,65211.10938346006,20942.3364053832,1610.0,0.0,0.8934721460958044,3.804187990387909,0.0014959713701933424,380074.53950234014,1582689.827857668,4.1641564045042365,1582689.827857668,4.1641564045042365,0.8500000000000001,0.10286921604415133,4.698906859688992,1.2265909918164835,1.0,0.0,4.698906859688104,1.2762752188789863,1.2764543171629903,3.68173477803343,16697.173386921233,1702.6378413547168,1603.0968420496806,1603.0968420496806,7.57809764486657,5.369060438565308,3.446732393946635,1.9223280446186726,6.288200660997722,6.288200660997722,1.7966287602850635,0.0,0.0,0.00014032158409068397,6.172459855005736e-05,7.859698554062661e-05,0.0003693199145077269,0.1027262147884233,0.09079472683862305,0.011931487949800243,0.1364397440121145,0.09084722067222695,0.012021995371924386,0.47695831753455636,0.47695831753455636,0.06267789569250343,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24638.04282986259,20942.3364053832,0.85,0.7346915701684928,0.5483977849823907,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.480772509491717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16923.97654763854,1610.0,0.47695831753455636,0.06267789569250343,6.113110376966115,6.288200660997722
3164.0,-34.79397603511081,5.374989404889118,35.3926206901058,29.827214881684654,7.579358469463262,-30.544706250896873,-45.92998040663076,3.3587084624176597,28.838698431681507,-3.2158841207947604,40.63862100876303,53932.925954925646,12164.598694266819,12164.598694266819,66097.52464919246,105058.44688408253,105058.44688408253,12164.598694266819,117223.04557834935,117223.04557834935,117223.04557834935,144109.58750477864,124989.12811473542,73998.75500752115,56655.97011912696,26886.541926429283,0.0,83542.51204555624,22853.56063746489,1610.0,0.0,0.893482191627628,2.680993821645868,0.0014959713701933424,380000.2568849811,1582253.5633444793,4.163822351897508,1582253.5633444793,4.163822351897508,0.85,0.10242508331646673,4.698906859688992,1.314945138529875,1.0,0.0,4.698906859688688,1.2762763143684028,1.276455412775962,3.681731617823185,22609.675413859317,2305.5452589680795,1603.0968420496806,1603.0968420496806,7.588187048458949,5.374989404889118,3.4508471395961515,1.9241422652929665,6.290635843867869,6.290635843867869,1.7973245268193911,0.0,0.0,0.00014032156045004748,3.961126476611609e-05,0.00010071029568393139,0.0004732282992305319,0.10239099817061706,0.09055901097504922,0.011831987195567849,0.09615671579921463,0.09056379439592228,0.011861288920544442,0.4758632995040182,0.4758632995040182,0.06217391738215316,0.0,2.819207024903676,6.324435538705075,5.684341886080802e-14,32.05458255247629,38.6292821562335,5.684341886080802e-14,26886.541926429283,22853.56063746489,0.85,0.79118430881213,0.6455746258326024,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4807724571701197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16923.816916560732,1610.0,0.4758632995040182,0.06217391738215316,6.113110376966115,6.290635843867869
3165.0,-34.79398063694934,5.380993873397273,35.3877589369822,29.830577317066513,7.598295753858225,-30.553530113848364,-45.9379131096415,3.3622151091671886,29.33928977205744,-3.202081998077461,40.64357142018584,53970.86432573181,12154.121013331094,12154.121013331094,66124.9853390629,104984.89951070248,104984.89951070248,12154.121013331094,117139.02052403358,117139.02052403358,117139.02052403358,144031.61706410066,124988.44703177408,73995.04721184184,56659.33313325804,26892.59654006709,0.0,83551.92967332512,22858.707059057026,1610.0,0.0,0.8935314265722833,2.6772930092706155,0.0014959713701933424,380201.70274695137,1582469.8918079562,4.162185177958531,1582469.8918079562,4.162185177958531,0.85,0.1022484874934409,4.698906859688992,1.314938928303309,1.0,0.0,4.698906859688822,1.2762601291502642,1.2764392251973182,3.6817783086411473,22609.55221062622,2305.532695734652,1603.0968420496806,1603.0968420496806,7.581651148280679,5.380993873397273,3.4592432283186088,1.921750645078664,6.293039516106494,6.293039516106494,1.7980112903161412,0.0,0.0,0.00014032149052131278,3.9573849801054255e-05,0.00010074764072025852,0.0004734037800779048,0.102220574212546,0.09046580339949352,0.011754770813052486,0.09602927355783082,0.09046948837900516,0.011778999114435732,0.47536763416893574,0.47536763416893574,0.06176740140053961,0.0,8.538091293576542,12.570076368857542,5.684341886080802e-14,32.5413717701349,38.798985478228246,5.684341886080802e-14,26892.59654006709,22858.707059057026,0.85,0.791423795926691,0.6459559286870977,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4807724668562798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16923.657086244926,1610.0,0.47536763416893574,0.06176740140053961,6.113110376966115,6.293039516106494
3166.0,-34.79398401752314,5.386745983660055,35.38277261226153,22.914938104245834,7.566314272744394,-30.530470698632797,-42.12653482155872,3.362213926052109,-3.217869845360042,-3.217869845360033,40.63048603234029,35674.56970931639,12185.195227408829,12185.195227408829,47859.764936725216,72479.00874224077,72479.00874224077,12185.195227408829,84664.20396964959,84664.20396964959,84664.20396964959,109310.17698811919,92331.53944554884,55807.65933307562,40582.089013859135,24645.973018469595,0.0,65228.06203232873,20949.077065699155,1610.0,0.0,0.8935007741632883,3.7743491674251586,0.0014959713701933424,379971.2815575431,1581898.1208199356,4.163204425175412,1581898.1208199356,4.163204425175412,0.85,0.10212669158023348,4.698906859688992,1.2266605065716432,1.0,0.0,4.698906859689027,1.2762601347164,1.2764392306986694,3.681778292583858,16702.141768758323,1703.1444753058715,1603.0968420496806,1603.0968420496806,7.601035014097548,5.386745983660055,3.4608276478090945,1.9259183358509606,6.2954758464479355,6.2954758464479355,1.7987073846994102,0.0,0.0,0.00014032143915072392,6.185322751234126e-05,7.846821163838266e-05,0.0003687148179351239,0.10212585852221177,0.09043693202593311,0.01168892649627866,0.13537389211535408,0.0904362732855652,0.011690418294668282,0.4753508870682582,0.4753508870682582,0.061438855281915436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24645.973018469595,20949.077065699155,0.85,0.7337296777728068,0.54692058291775,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.48077249550784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16923.49719485359,1610.0,0.4753508870682582,0.061438855281915436,6.113110376966115,6.2954758464479355
3167.0,-34.79397999095043,5.392375129433278,35.3785830742826,29.83367198556664,7.5898565523452985,-30.545821440539072,-45.93047871077431,3.3655104654071977,30.41420547706764,-3.2187207523540655,40.64321145582523,53935.29110757752,12194.928689555134,12194.928689555134,66130.21979713265,105039.36456641687,105039.36456641687,12194.928689555134,117234.293255972,117234.293255972,117234.293255972,144118.96726512324,124987.4993600637,73995.87270869642,56657.362945963636,26884.67400915124,0.0,83542.03695511488,22851.972907778552,1610.0,0.0,0.893452675673627,2.6644781919671,0.0014959713701933424,379958.86580898624,1582454.1609404704,4.1648038862606915,1582454.1609404704,4.1648038862606915,0.85,0.10210237311030784,4.698906859688992,1.314932107054629,1.0,0.0,4.6989068596889,1.2762449193801426,1.2764240133053568,3.6818221865840584,22609.38078331815,2305.515215014113,1603.0968420496806,1603.0968420496806,7.607106676077654,5.392375129433278,3.4656437844106724,1.9267313450226053,6.297846056166204,6.297846056166204,1.7993845874760583,0.0,0.0,0.00014032150033779745,3.960891352698845e-05,0.000100712586810809,0.0004732390650223335,0.1019767535219076,0.09033296233789405,0.011643791184013553,0.09556120810195248,0.09041219216710708,0.011690180943200762,0.4745799514722513,0.4745799514722513,0.061172685053682764,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,33.632926229421685,39.3771102801382,5.684341886080802e-14,26884.67400915124,22851.972907778552,0.85,0.7915801697852164,0.6456066080427947,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4807725165556704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16923.33732777486,1610.0,0.4745799514722513,0.061172685053682764,6.113110376966115,6.297846056166204
3168.0,-34.79397999095043,5.392375129433278,35.3785830742826,29.833603638131194,7.5898565523452985,-30.545821440539072,-45.93044462436808,3.3655104654071977,30.415142355603166,-3.2187207523540655,40.64321145582523,53935.12802324349,12195.478758331212,12195.478758331212,66130.6067815747,105039.0417106138,105039.0417106138,12195.478758331212,117234.52046894502,117234.52046894502,117234.52046894502,144119.19252911094,124987.17650426061,73995.70962436238,56657.18542210914,26884.67206016593,0.0,83541.85748227507,22851.97125114104,1610.0,0.0,0.893452675673627,2.664468624600833,0.0014959713701933424,379958.86580898624,1582454.1609404704,4.1648038862606915,1582454.1609404704,4.1648038862606915,0.85,0.10210237311030784,4.698906859688992,1.3149312811857095,1.0,0.0,4.6989068596889,1.2762449193801426,1.2764240133053568,3.6818221865840584,22609.322380919293,2305.509259626814,1603.0968420496806,1603.0968420496806,7.607449804927799,5.392375129433278,3.466273356944683,1.926101772488595,6.300188758447226,6.300188758447226,1.8000539309849217,0.0,0.0,0.00014032150033779745,3.9609074358962394e-05,0.00010071242597883506,0.0004732383092878679,0.10181755991795595,0.09021493411814327,0.011602625799812676,0.0955608649694466,0.09041219216710708,0.011690180943200762,0.47395986966211245,0.47395986966211245,0.06095641553776329,0.0,4.32019618653726,6.857353299753356,5.684341886080802e-14,33.63386310795721,39.37559313542857,5.684341886080802e-14,26884.67206016593,22851.97125114104,0.85,0.7915865025577808,0.6456060428712255,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4807724914857787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16923.177608973285,1610.0,0.47395986966211245,0.06095641553776329,6.113110376966115,6.300188758447226
3169.0,-34.79397597978874,5.394361550018431,35.37595490307716,22.9291848250665,7.590029200265261,-30.545550304266303,-42.14515221593899,3.368088027063027,-3.218736231844332,-3.2187362318443893,40.64321393572571,35764.29794165871,12198.467471406062,12198.467471406062,47962.76541306477,72434.29817987213,72434.29817987213,12198.467471406062,84632.7656512782,84632.7656512782,84632.7656512782,109283.62340165273,92371.07653328354,55826.14095866861,40605.48397179437,24650.857750374525,0.0,65256.341722168894,20953.229087818345,1610.0,0.0,0.8934525926507699,3.7743900230473293,0.0014959713701933424,379958.63994769135,1582454.2693146458,4.164806647198498,1582454.2693146458,4.164806647198498,0.85,0.10210214615852142,4.698906859688992,1.2267595284199344,1.0,0.0,4.69890685968831,1.2762330227459333,1.2764121150795011,3.681856507347584,16709.293756566974,1703.8737750982216,1603.0968420496806,1603.0968420496806,7.609314142125932,5.394361550018431,3.467987710250569,1.9263738397678618,6.300842716996282,6.300842716996282,1.800240776284652,0.0,0.0,0.00014032156129071237,6.172064431924711e-05,7.860091697146526e-05,0.000369338387935063,0.10176814947807458,0.09019908724658524,0.01156906223148935,0.13536805743862945,0.09041196734861909,0.011690178809902328,0.4738764836475198,0.4738764836475198,0.06078006659169438,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24650.857750374525,20953.229087818345,0.85,0.7349901043682143,0.5480585794086716,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4807724914857787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16923.017809640252,1610.0,0.4738764836475198,0.06078006659169438,6.113110376966115,6.300842716996282
3170.0,-34.79929240053721,5.399715299277065,35.374358313707944,29.83730515642094,7.607295914479615,-30.55751013094399,-45.9410920162685,3.369420064127031,32.526409656828946,-3.2403295034068957,40.72117316544535,53959.90630154146,12236.926744401186,12236.926744401186,66196.83304594265,104974.15347786008,104974.15347786008,12236.926744401186,117211.08022226125,117211.08022226125,117211.08022226125,144122.95635564337,124986.17529952148,73990.37494652874,56662.00039221415,26911.876133382113,0.0,83573.87652559626,22875.094713374794,1610.0,0.0,0.8930787321228615,2.64084380747671,0.0014959713701933424,379643.67483380076,1585863.9387198766,4.177243146258478,1585863.9387198766,4.177243146258478,0.85,0.10167120669446864,4.698906859688992,1.3149235873622822,1.0,0.0,4.698906859688805,1.2762270406267626,1.2764060290397938,3.681873765487159,22609.141269853746,2305.490791437825,1603.0968420496806,1603.0968420496806,7.633304753289478,5.399715299277065,3.4676522711910973,1.9320630280859676,6.3020959124218585,6.3020959124218585,1.800598832120531,0.0,0.0,0.00014024079532741563,3.9558865530420335e-05,0.00010068192979699529,0.0004730950105698267,0.10196386430027748,0.09038654087220375,0.011577323428073733,0.09467392239436052,0.09010120739788224,0.011569999296586394,0.4733950003045271,0.4733950003045271,0.06063565410150592,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,35.76673916023583,40.952988106724376,5.684341886080802e-14,26911.876133382113,22875.094713374794,0.85,0.7920756556705668,0.6456551801209688,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4807724665118385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16922.85809066416,1610.0,0.4733950003045271,0.06063565410150592,6.113110376966115,6.3020959124218585
3171.0,-34.7993007428644,5.405224212181437,35.37174844967898,29.82989684622737,7.592978758231831,-30.55322541545324,-45.93753075515849,3.3619583979456062,33.63097612437139,-3.2213287307489957,40.65864035818021,53942.82347860419,12218.35201893478,12218.35201893478,66161.17549753896,105006.77831443252,105006.77831443252,12218.35201893478,117225.1303333673,117225.1303333673,117225.1303333673,144109.7223586228,124986.427258382,73993.56472001516,56658.73615374093,26884.592025255482,0.0,83543.32817899641,22851.90322146716,1610.0,0.0,0.8933867599495862,2.6318494201355356,0.0014959713701933424,379920.8142713247,1583128.528185339,4.166996038955449,1583128.528185339,4.166996038955449,0.85,0.10142782558081087,4.698906859688992,1.3149336983496327,1.0,0.0,4.698906859688306,1.2762614798317797,1.2764404729131318,3.681774412174801,22609.186847482295,2305.495439062503,1603.0968420496806,1603.0968420496806,7.621717976384194,5.405224212181437,3.4767892357286443,1.928434976452793,6.3043682293649095,6.3043682293649095,1.8012480655328313,0.0,0.0,0.00014024066862622492,3.957565244258292e-05,0.00010066501618364199,0.00047301553507601873,0.10161257422001725,0.09008680350354845,0.011525770716468804,0.09438401707457353,0.08992317978772776,0.011504645793083102,0.4730064802967996,0.4730064802967996,0.06051679077602182,0.0,3.065975950260338,4.662085447647826,0.0,36.852304855120394,41.94604398443039,0.0,26884.592025255482,22851.90322146716,0.85,0.7919384700090571,0.6456867909670605,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.480805567859093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16922.591785835837,1610.0,0.4730064802967996,0.06051679077602182,6.113110376966115,6.3043682293649095
3172.0,-34.799303290926744,5.410367598060085,35.36804725448568,22.919485286716395,7.578109898300773,-30.546105921699407,-42.1440412295982,3.3619574282709728,-3.244028596993587,-3.2440285969936293,40.63672680158254,35732.70233475999,12258.336576259955,12258.336576259955,47991.03891101995,72444.76936521752,72444.76936521752,12258.336576259955,84703.10594147748,84703.10594147748,84703.10594147748,109353.20990934044,92354.20942133438,55817.075153674254,40596.8158529557,24650.103967862957,0.0,65246.91982081866,20952.588372683513,1610.0,0.0,0.8933533457501567,3.75331846312659,0.0014959713701933424,379589.73941128684,1582170.7941288308,4.1681073797796815,1582170.7941288308,4.1681073797796815,0.85,0.10158853723485611,4.698906859688992,1.226720533450134,1.0,0.0,4.6989068596892105,1.2762614843867803,1.276440477419378,3.6817743990344804,16706.242611782687,1703.5626449177537,1603.0968420496806,1603.0968420496806,7.646660048676002,5.410367598060085,3.4763360082155557,1.9340315898445293,6.306696276923191,6.306696276923191,1.8019132219780545,0.0,0.0,0.00014024062992690968,6.172854879079978e-05,7.85120811361099e-05,0.0003689209566189255,0.10153495508653664,0.09003392291799367,0.011501032168542966,0.1345973753357248,0.09008278421986808,0.011505753014988036,0.47297516414110824,0.47297516414110824,0.0604183667823012,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,0.302741950644986,24650.103967862957,20952.588372683513,0.85,0.7355295704810759,0.5476534744151796,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4808056198016104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16922.431642297866,1610.0,0.47297516414110824,0.0604183667823012,6.113110376966115,6.306696276923191
3173.0,-34.79930979589048,5.413886442798676,35.368606586831184,29.833307687100046,7.582402992920421,-30.54579778509239,-45.93033492621032,3.3655780399922004,32.75139660629452,-3.378873494581327,40.75164713258782,53908.3440977237,12454.851533905538,12454.851533905538,66363.19563162923,105072.8256300869,105072.8256300869,12454.851533905538,117527.67716399243,117527.67716399243,117527.67716399243,144407.44158340522,124985.44126932076,73994.2027077832,56656.931735041726,26879.7644194128,0.0,83536.69615445452,22847.79975650088,1610.0,0.0,0.8923028383280482,2.6240355601371266,0.0014959713701933424,377627.69861558225,1587198.2732291229,4.203076943370249,1587198.2732291229,4.203076943370249,0.85,0.10190151243896357,4.698906859688992,1.3149263880634685,1.0,0.0,4.698906859688962,1.2762447736058655,1.2764237641687168,3.6818226071264015,22609.008488828447,2305.477251541398,1603.0968420496806,1603.0968420496806,7.769244631522744,5.413886442798676,3.44954377614112,1.9643426666575556,6.308923238683552,6.308923238683552,1.8025494967667293,0.0,0.0,0.00014024053113123619,3.960959195859214e-05,0.00010063093917264405,0.00047285541037528285,0.10205038052261937,0.0904982170653326,0.011552163457286766,0.09398962099782089,0.09042355794685467,0.011477954492108904,0.47266705275636295,0.47266705275636295,0.060336294253991375,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,36.13027010087586,39.8043268855929,8.17866468808029,26879.7644194128,22847.79975650088,0.85,0.7944196824462333,0.6453253070728376,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.480805635666821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16922.271614560257,1610.0,0.47266705275636295,0.060336294253991375,6.113110376966115,6.308923238683552
3174.0,-34.82166803696389,5.422044373670278,35.37412760018105,30.393827554676704,8.266020032660148,-30.540158457203468,-45.88926932830361,3.938818406433129,26.638228868549106,-2.972910487530584,40.901565421533405,53601.675266636965,11891.763145465851,11891.763145465851,65493.43841210281,104491.4727345589,104491.4727345589,11891.763145465851,116383.23588002476,116383.23588002476,116383.23588002476,143486.95519406386,124925.29430517986,73819.73080522568,56783.959444393535,27103.71931403911,0.0,83887.67875843265,23038.161416933242,1610.0,0.0,0.8937406292082967,2.7304878759432434,0.0014959713701933424,383558.7676232923,1593774.9558482775,4.155230150842451,1593774.9558482775,4.155230150842451,0.85,0.10229769516461533,4.698906859688992,1.3140440803719686,1.0,0.0,4.6989068596891945,1.2736051773699266,1.273783365716153,3.6894533275944474,22598.128315833666,2304.3677826611197,1603.0968420496806,1603.0968420496806,7.417994243105942,5.422044373670278,3.547029109533336,1.8750152641369424,6.3106687028431265,6.3106687028431265,1.8030482008123219,0.0,0.0,0.00013990133929024914,3.980379667550953e-05,0.0001000975426147396,0.0004703490296304111,0.10204377675839489,0.0904986636204972,0.011545113137897689,0.09796019964332275,0.09066924087173332,0.011628454292882012,0.4724172303152334,0.4724172303152334,0.06026730289801019,0.0,1.3064704617740404,2.3253369258300154,0.0,29.61113935607972,35.807011745906095,0.0,27103.71931403911,23038.161416933242,0.85,0.7807277466897271,0.638969584806264,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4808056761692148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16922.111507467787,1610.0,0.4724172303152334,0.06026730289801019,6.113110376966115,6.3106687028431265
3175.0,-34.83292130895162,5.430371071340431,35.37846154351372,30.39305886430668,8.245733852693443,-30.525921059802865,-45.876191708352394,3.9382868519173857,28.73511514285741,-2.952800766398663,40.87474657338709,53483.65404690229,11875.789517417443,11875.789517417443,65359.44356431973,104583.60473257572,104583.60473257572,11875.789517417443,116459.39424999317,116459.39424999317,116459.39424999317,143552.20109582169,124924.1350051977,73822.07467894194,56780.06702917308,27092.8068458285,0.0,83872.87387500158,23028.885818954226,1610.0,0.0,0.8939292776119216,2.7104245918607095,0.0014959713701933424,383854.45305342955,1592596.9455117001,4.148960453221636,1592596.9455117001,4.148960453221636,0.85,0.10190541489911077,4.698906859688992,1.3140417242003606,1.0,0.0,4.698906859688985,1.2736079695343758,1.2737859411934747,3.6894452391083004,22597.918606423747,2304.3463982525886,1603.0968420496806,1603.0968420496806,7.408030011607625,5.430371071340431,3.558808856530565,1.8715622148098663,6.313819489394058,6.313819489394058,1.8039484255411595,0.0,0.0,0.0001397309049966326,3.9865827442400654e-05,9.986507755423195e-05,0.0004692566979629537,0.10189643307914074,0.09037657654131474,0.011519856537826003,0.09726092557012486,0.0903785150060857,0.011526899893025083,0.4723551094691635,0.4723551094691635,0.060208776479891896,0.0,7.122819913297064,9.081086359036874,-5.684341886080802e-14,31.68791590925605,37.73677129574321,-5.684341886080802e-14,27092.8068458285,23028.885818954226,0.85,0.7792679628663612,0.6376752289019056,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.480944899856891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16921.50362037842,1610.0,0.4723551094691635,0.060208776479891896,6.113110376966115,6.313819489394058
3176.0,-34.834079850211886,5.431293603670089,35.37995141377498,30.39290631366896,8.245666403514129,-30.525957502934475,-45.87616656264288,3.9382869056574306,28.742722488368884,-2.952809479064443,40.874603435044605,53477.82675660306,11877.840292363519,11877.840292363519,65355.667048966585,104583.1995845053,104583.1995845053,11877.840292363519,116461.03987686882,116461.03987686882,116461.03987686882,143553.7564538464,124923.41043619439,73821.54547516475,56779.8499566996,27092.7165769776,0.0,83872.5665336772,23028.80909043096,1610.0,0.0,0.8939297287049162,2.7103437202454748,0.0014959713701933424,383854.3249071775,1592590.6599655016,4.148945463492217,1592590.6599655016,4.148945463492217,0.8500000000000001,0.10190517251810685,4.698906859688992,1.3140396630996838,1.0,0.0,4.698906859689461,1.273608005188359,1.2737859545178174,3.68944513582423,22597.78753686412,2304.333032877091,1603.0968420496806,1603.0968420496806,7.4093092699108505,5.431293603670089,3.5603609645387366,1.8709326391313525,6.317034783814005,6.317034783814005,1.8048670810897158,0.0,0.0,0.00013971336941276578,3.9865946801671026e-05,9.984742261109475e-05,0.00046917373902953893,0.101954884971699,0.09044468321483667,0.01151020175686232,0.09725807264977641,0.09037840522116386,0.011526767296942988,0.47271347848253925,0.47271347848253925,0.06015862201206393,0.0,11.886994889723212,14.628883015658573,-5.684341886080802e-14,31.69553196743334,37.735173636733464,-5.684341886080802e-14,27092.7165769776,23028.80909043096,0.85,0.7792257915789954,0.6376080876829995,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4810149830634638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16921.117457561697,1610.0,0.47271347848253925,0.06015862201206393,6.113110376966115,6.317034783814005
3177.0,-34.83186131105273,5.439603683216053,35.380303638244584,23.92308418583127,8.213219022051199,-30.479238115181968,-42.27271912442518,3.978892698870319,-2.9410232822445437,-2.9410232822445717,40.79677697785796,36192.13340199813,11873.141928412842,11873.141928412842,48065.27533041097,74184.77755544781,74184.77755544781,11873.141928412842,86057.91948386066,86057.91948386066,86057.91948386066,110907.35332612814,94180.01958701745,56745.9943071446,41593.36142208094,24849.43384226748,0.0,66442.79526434842,21122.018765927358,1610.0,0.0,0.8942537744952955,3.755474915547456,0.0014959713701933424,384027.70741499215,1589175.8885280062,4.1381802871080176,1589175.8885280062,4.1381802871080176,0.85,0.10190516540074367,4.698906859688992,1.23098709537182,1.0,0.0,4.698906859688559,1.2734213234131353,1.2735992894247967,3.689986003292744,17036.519139318145,1737.2414779071494,1603.0968420496806,1603.0968420496806,7.406378465091439,5.439603683216053,3.569705805898249,1.8698978773178037,6.3180303661856865,6.3180303661856865,1.8051515331959105,0.0,0.0,0.000139746950815622,6.081922990110937e-05,7.892772091451264e-05,0.0003708740092248218,0.1017633544271748,0.09029561086192131,0.011467743565253485,0.1348104489962785,0.09041454536675511,0.01149062003398856,0.47333946074798094,0.47333946074798094,0.06011516510446822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24849.43384226748,21122.018765927358,0.85,0.7234083867058739,0.5447111798653954,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.481022198600875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16920.933150741486,1610.0,0.47333946074798094,0.06011516510446822,6.113110376966115,6.3180303661856865
3178.0,-34.83646946334908,5.449457112358085,35.3791770990169,30.50460296161475,8.294678231393332,-30.469792383950555,-45.816773584205635,4.052662342283687,29.96566531664172,-2.7995885124226536,40.72734577896927,53181.80261012809,11687.44702459742,11687.44702459742,64869.249634725515,104879.20135605878,104879.20135605878,11687.44702459742,116566.6483806562,116566.6483806562,116566.6483806562,143632.55838127754,124910.75229987656,73802.0257912185,56787.47389850895,27065.910000621334,0.0,83853.38389913028,23006.023500528132,1610.0,0.0,0.8951645806706722,2.71410950623934,0.0014959713701933424,386113.0909635848,1586134.1445891154,4.107952259869654,1586134.1445891154,4.107952259869654,0.85,0.10168583133803497,4.698906859688992,1.3138623271184042,1.0,0.0,4.6989068596899175,1.2730825810967548,1.273260410973285,3.690967836227015,22595.497766883265,2304.099541319744,1603.0968420496806,1603.0968420496806,7.290543352112236,5.449457112358085,3.6097435480992432,1.839713564258842,6.321256062854835,6.321256062854835,1.8060731608156673,0.0,0.0,0.00013967720684163429,4.0148793502784295e-05,9.952841333884999e-05,0.0004676747441718836,0.10125094533356882,0.08983922654292006,0.011411718790648754,0.09752774076565694,0.09019572424652061,0.011490107091514355,0.4729591802460615,0.4729591802460615,0.06007706624505832,0.0,0.2624218466976913,1.7144702032401256,-5.684341886080802e-14,32.76525382906436,39.71290967937381,-5.684341886080802e-14,27065.910000621334,23006.023500528132,0.85,0.7736032419724249,0.6342236906515551,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4810083813260795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16920.816459480968,1610.0,0.4729591802460615,0.06007706624505832,6.113110376966115,6.321256062854835
3179.0,-34.83648365887724,5.458162377039341,35.38315209647926,30.504492844361835,8.331173838114282,-30.49123987479524,-45.836627449002094,4.052660495064956,30.37947807112755,-2.893555960796876,40.8738670749768,53276.7554101804,11833.754075777082,11833.754075777082,65110.50948595748,104706.34259415243,104706.34259415243,11833.754075777082,116540.09666992951,116540.09666992951,116540.09666992951,143648.76614981637,124910.24097677076,73795.76676348549,56793.86023698363,27108.66947988685,0.0,83902.52971687049,23042.36905790382,1610.0,0.0,0.8942154058191981,2.6996570691949096,0.0014959713701933424,384726.6030822601,1592558.3249338656,4.139454646949261,1592558.3249338656,4.139454646949261,0.85,0.10163204591994057,4.698906859688992,1.3138609402300787,1.0,0.0,4.698906859689514,1.2730825900198826,1.273260419624189,3.6909678103567547,22595.405272042888,2304.090109470909,1603.0968420496806,1603.0968420496806,7.381808612788942,5.458162377039341,3.5965098973383727,1.8616524797009681,6.324961186784709,6.324961186784709,1.8071317676527738,0.0,0.0,0.00013967699204321747,4.005403740391318e-05,9.96229546393043e-05,0.00046811898493711224,0.10186458494560933,0.09038505435205588,0.01147953059355346,0.0969055511207425,0.09027374564990126,0.011358300270039317,0.47275563370352247,0.47275563370352247,0.06004325382419706,0.0,6.606298489408005,8.822679562427481,0.0,33.27303403192445,38.842307115968026,0.0,27108.66947988685,23042.36905790382,0.85,0.7760255823712733,0.6349838984588794,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4810370816211107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16920.56308078626,1610.0,0.47275563370352247,0.06004325382419706,6.113110376966115,6.324961186784709
3180.0,-34.8464494597154,5.4670342818668445,35.38725219895678,30.504440247919433,8.362705300301938,-30.518427805707542,-45.86204403368754,4.0526605485302465,29.195106606156855,-2.8659419007122455,40.88527453999645,53349.307636098376,11807.958622377606,11807.958622377606,65157.26625847598,104557.16787848044,104557.16787848044,11807.958622377606,116365.12650085805,116365.12650085805,116365.12650085805,143491.09926022394,124909.95748447914,73786.98733722443,56803.30016361633,27125.97275936588,0.0,83929.27292298221,23057.076845460997,1610.0,0.0,0.8943079657019777,2.7149995952546613,0.0014959713701933424,385133.64284538105,1593059.3050278765,4.136380538605502,1593059.3050278765,4.136380538605502,0.85,0.10173701959201939,4.698906859688992,1.3138601489784199,1.0,0.0,4.69890685968925,1.2730828982225582,1.2732605359790143,3.6909669168044523,22595.35399023308,2304.08488018162,1603.0968420496806,1603.0968420496806,7.365717598994356,5.4670342818668445,3.6104306071636776,1.856603674703167,6.328336370150817,6.328336370150817,1.8080961057573763,0.0,0.0,0.00013952627058434728,3.993303461574433e-05,9.959323596860295e-05,0.00046797933967149285,0.10191759705016726,0.09044298298333762,0.011474614066829626,0.097466366487115,0.09037590262327914,0.011361116968740242,0.4730218374840841,0.4730218374840841,0.06001287055417473,0.0,11.525515831761993,14.379830586059654,0.0,32.0610485068691,37.59370442515922,0.0,27125.97275936588,23057.076845460997,0.85,0.7763354070547902,0.6356460121494728,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4810371700347558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16920.401580753736,1610.0,0.4730218374840841,0.06001287055417473,6.113110376966115,6.328336370150817
3181.0,-34.8464494597154,5.4670342818668445,35.38725219895678,30.50428769728171,8.362705300301938,-30.518427805707542,-45.8619645103812,4.0526605485302465,29.195330749072752,-2.8659419007122455,40.88527453999645,53348.927074445455,11808.733222464933,11808.733222464933,65157.660296910384,104556.44766274901,104556.44766274901,11808.733222464933,116365.18088521394,116365.18088521394,116365.18088521394,143491.15319704858,124909.2372687477,73786.60677557152,56802.92277019576,27125.97231183465,0.0,83928.8950820304,23057.07646505945,1610.0,0.0,0.8943079657019777,2.7149972412232444,0.0014959713701933424,385133.64284538105,1593059.3050278765,4.136380538605502,1593059.3050278765,4.136380538605502,0.85,0.10173701959201939,4.698906859688992,1.3138581823883577,1.0,0.0,4.69890685968896,1.2730828982225582,1.2732605359790143,3.6909669168044523,22595.22370815046,2304.071595106429,1603.0968420496806,1603.0968420496806,7.366200788822319,5.4670342818668445,3.611317546197493,1.8557167356693514,6.331776332068846,6.331776332068846,1.8090789520196702,0.0,0.0,0.00013952627058434728,3.993341268007279e-05,9.95928579042745e-05,0.0004679775631824265,0.1020179794147816,0.09054865017683457,0.011469329237947037,0.0974662819792244,0.09037590262327914,0.011361116968740242,0.4735744827903421,0.4735744827903421,0.05998523060482353,0.0,15.536472381398596,18.913547783210845,0.0,32.061272649784996,37.59033129079228,0.0,27125.97231183465,23057.07646505945,0.85,0.7763435969605772,0.6356443394411817,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4810992423092957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16920.04071642165,1610.0,0.4735744827903421,0.05998523060482353,6.113110376966115,6.331776332068846
3182.0,-34.8464494597154,5.4670342818668445,35.38725219895678,24.03007677001881,8.362705300301938,-30.518427805707542,-42.325357196945674,4.0526605485302465,-2.8659419007122438,-2.8659419007122455,40.88527453999645,36373.77658486356,11808.90839088332,11808.90839088332,48182.68497574688,73984.08458449431,73984.08458449431,11808.90839088332,85792.99297537762,85792.99297537762,85792.99297537762,110704.51782902113,94336.87419049299,56811.456285989625,41694.90878278152,24911.524853643514,0.0,66606.43363642503,21174.796125596986,1610.0,0.0,0.8943079657019777,3.7689007483212205,0.0014959713701933424,385133.64284538105,1593059.3050278765,4.136380538605502,1593059.3050278765,4.136380538605502,0.85,0.10173701959201939,4.698906859688992,1.2313346059573815,1.0,0.0,4.698906859688128,1.2730828982225582,1.2732605359790143,3.6909669168044523,17064.893060516286,1740.1348126542996,1603.0968420496806,1603.0968420496806,7.366310057591242,5.4670342818668445,3.611518124849173,1.8555161570176715,6.3325547225386245,6.3325547225386245,1.8093013492967498,0.0,0.0,0.00013952627058434728,6.045084086399514e-05,7.907542972035214e-05,0.00037156807914581747,0.10215143300004717,0.09068696896704975,0.011464464032997411,0.13530059534133457,0.09037590262327914,0.011361116968740242,0.4742978977656997,0.4742978977656997,0.05995978531200924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24911.524853643514,21174.796125596986,0.85,0.7233938576978131,0.5461000476832594,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4810992423092957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16919.879168106327,1610.0,0.4742978977656997,0.05995978531200924,6.113110376966115,6.3325547225386245
3183.0,-34.846446742867336,5.476211981618494,35.388074177135245,24.040640761982672,8.33344004827695,-30.49901186838044,-42.30864452021194,4.0599425923407875,-2.830748173179984,-2.830748173179899,40.82338929296037,36293.3077075389,11772.214886272706,11772.214886272706,48065.522593811605,74172.16526044326,74172.16526044326,11772.214886272706,85944.38014671596,85944.38014671596,85944.38014671596,110843.79556368048,94352.37210708854,56822.660052794075,41699.68006032718,24899.415416964515,0.0,66599.09547729169,21164.503104419837,1610.0,0.0,0.8946878790594537,3.771031144581553,0.0014959713701933424,385652.8979165904,1590342.927314848,4.123767605290522,1590342.927314848,4.123767605290522,0.85,0.10178177169885605,4.698906859688992,1.2313689188053836,1.0,0.0,4.698906859688871,1.2730494554511678,1.2732270885935213,3.691063877815888,17067.696527258562,1740.420686703264,1603.0968420496806,1603.0968420496806,7.343420919737473,5.476211981618494,3.6266887615389556,1.8495232200795386,6.333333113008402,6.333333113008402,1.8095237465738292,0.0,0.0,0.00013952631165313882,6.056758070464529e-05,7.895873094849353e-05,0.00037101972248621375,0.10176661085796183,0.09033737369983791,0.011429237158123929,0.1354345848014301,0.09037416942420537,0.011407602274650685,0.4737384835456598,0.4737384835456598,0.05993609574442447,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24899.415416964515,21164.503104419837,0.85,0.7217143453577461,0.5449519613958397,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4810992423092957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16919.717619791,1610.0,0.4737384835456598,0.05993609574442447,6.113110376966115,6.333333113008402
