time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3184.0,-34.85574050964222,5.487152502570441,35.38727011156998,24.040866863820725,8.374995753395163,-30.52787309871257,-42.3360895254649,4.059942863538909,-2.670089776193038,-2.670089776192904,40.75413506442064,36379.69841312062,11560.822798916102,11560.822798916102,47940.52121203672,73976.98036330852,73976.98036330852,11560.822798916102,85537.80316222462,85537.80316222462,85537.80316222462,110463.13024056278,94353.41398418679,56816.644441308825,41707.521714308845,24925.327078338152,0.0,66632.848792647,21186.52801658743,1610.0,0.0,0.8956856418102095,3.7944785943797097,0.0014959713701933424,388030.24989786925,1587307.2473608593,4.090679135914387,1587307.2473608593,4.090679135914387,0.85,0.10127527994391793,4.698906859688992,1.231371787092649,1.0,0.0,4.698906859687675,1.273049741569899,1.273227195978064,3.691063048246957,17067.88499567472,1740.4399051332232,1603.0968420496806,1603.0968420496806,7.211556092977338,5.487152502570441,3.671857583197425,1.8152949193730161,6.336880109569927,6.336880109569927,1.8105371741628364,0.0,0.0,0.00013938588917086872,6.0375984207075665e-05,7.900990496379306e-05,0.00037126018441774257,0.10121952340581482,0.08984587166058686,0.01137365174522796,0.136428664335066,0.08988561784015191,0.011389662103766015,0.4732876188362945,0.4732876188362945,0.05991381075702332,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,24925.327078338152,21186.52801658743,0.85,0.7194727837799876,0.5459724305999529,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4810992253866406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16919.5561259032,1610.0,0.4732876188362945,0.05991381075702332,6.113110376966115,6.336880109569927
3185.0,-34.85574971204974,5.497782903400262,35.39054194635073,30.50155173931273,8.380098307841736,-30.537184446106437,-45.87953678620977,4.050223421943933,32.397292494106864,-2.697288850712545,40.86511824880877,53387.214476973415,11615.340796653423,11615.340796653423,65002.55527362684,104461.36788651643,104461.36788651643,11615.340796653423,116076.70868316985,116076.70868316985,116076.70868316985,143241.18189246734,124907.79355696743,73780.23414612998,56808.39934537494,27164.473209297485,0.0,83972.87255467243,23089.802227902863,1610.0,0.0,0.8951784961006672,2.699947937510086,0.0014959713701933424,387626.9653475683,1592174.184565326,4.107490775668025,1592174.184565326,4.107490775668025,0.8500000000000001,0.10081801498520909,4.698906859688992,1.3138573054177685,1.0,0.0,4.698906859689258,1.2730943786603688,1.273271839113698,3.690933632613697,22594.962550598317,2304.044964447423,1603.0968420496806,1603.0968420496806,7.245564018329876,5.497782903400262,3.6751050795810007,1.8226778238192614,6.3409741866931295,6.3409741866931295,1.8117069104837513,0.0,0.0,0.00013938575019341673,3.98499522949723e-05,9.953579789844443e-05,0.00046770944352961773,0.10159088987602063,0.09017129141029497,0.011419598465725662,0.0970203727078676,0.08961728755886891,0.011200727426340186,0.47292359373546894,0.47292359373546894,0.05989264943376906,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,35.0945813448194,41.14415712343498,-5.684341886080802e-14,27164.473209297485,23089.802227902863,0.85,0.7740899328090206,0.6357673955028091,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4811571164334516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16919.208392550714,1610.0,0.47292359373546894,0.05989264943376906,6.113110376966115,6.3409741866931295
3186.0,-34.85574998090184,5.507538955394855,35.39215026094119,24.027914099302166,8.378406743384918,-30.53671750806282,-42.3429886001162,4.050223334951302,-2.7003393430797473,-2.7003393430796763,40.83460808240976,36412.87360833388,11634.380254137148,11634.380254137148,48047.25386247103,73899.70771139834,73899.70771139834,11634.380254137148,85534.0879655355,85534.0879655355,85534.0879655355,110492.38701898984,94338.14592959698,56808.09950992298,41700.051577415565,24958.29905345435,0.0,66658.35063086991,21214.554195436198,1610.0,0.0,0.8952682362330763,3.77551082827099,0.0014959713701933424,387581.75573627447,1590835.1025970012,4.104514928921129,1590835.1025970012,4.104514928921129,0.85,0.10082909767882169,4.698906859688992,1.2313401826331392,1.0,0.0,4.6989068596890435,1.2730943790682085,1.273271839516425,3.6909336314312946,17065.12310939162,1740.1582711110952,1603.0968420496806,1603.0968420496806,7.257440691643882,5.507538955394855,3.683029792744895,1.82450916264996,6.344992945114409,6.344992945114409,1.8128551271755455,0.0,0.0,0.00013938574613313556,6.0327909316757356e-05,7.905783681637821e-05,0.0003714854117286525,0.10142180459607428,0.09001833180291258,0.011403472793161699,0.1356834269785184,0.08962828433138544,0.011200813347436252,0.4726290403214752,0.4726290403214752,0.05987238704183233,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24958.29905345435,21214.554195436198,0.85,0.7207987207565264,0.5462612450460309,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4811571737575997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16919.04635017883,1610.0,0.4726290403214752,0.05987238704183233,6.113110376966115,6.344992945114409
3187.0,-34.77862240015914,5.5174611484229885,35.38772261074989,30.324949335213773,8.218620557119278,-30.541377510045233,-45.893099054787285,3.8698149212213644,31.604897766485692,-2.731662806042284,40.696344850247456,53832.07708844797,11693.681420092324,11693.681420092324,65525.7585085403,104390.17256152879,104390.17256152879,11693.681420092324,116083.85398162111,116083.85398162111,116083.85398162111,143152.59586172813,124926.03698407595,73841.13103885374,56761.00660580246,27068.741880107023,0.0,83829.74848590948,23008.43059809097,1610.0,0.0,0.8955918771696865,2.704408860506221,0.0014959713701933424,387117.76730777597,1584777.4316119726,4.09378634990939,1584777.4316119726,4.09378634990939,0.85,0.10091324692663678,4.698906859688992,1.3141317697381603,1.0,0.0,4.698906859688862,1.2739210838450779,1.2741001492094866,3.6885384183345757,22598.2626613486,2304.381482091091,1603.0968420496806,1603.0968420496806,7.294432322092947,5.5174611484229885,3.684742077410086,1.8327190710129027,6.348765658971779,6.348765658971779,1.8139330454205083,0.0,0.0,0.00014055505073118068,3.978564815836293e-05,0.00010076940257281774,0.00047350603699617484,0.1009013055886942,0.08955455020549662,0.011346755383197578,0.097225548940197,0.08961852040553711,0.011294726521099663,0.47239006425694685,0.47239006425694685,0.05985284379494961,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,34.33656057252796,40.46693784771645,-5.684341886080802e-14,27068.741880107023,23008.43059809097,0.85,0.7816528105121798,0.642159592039052,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4811571754323483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16918.88448646909,1610.0,0.47239006425694685,0.05985284379494961,6.113110376966115,6.348765658971779
3188.0,-34.77907440640432,5.526556581836892,35.38556286994013,30.318455455731623,8.159895961928706,-30.488666008789345,-45.84495445070786,3.862565632986505,32.80598644847487,-2.7854548912315953,40.70955380449629,53599.43860802051,11783.68582214711,11783.68582214711,65383.12443016762,104636.81441618351,104636.81441618351,11783.68582214711,116420.50023833061,116420.50023833061,116420.50023833061,143476.04779931606,124929.60266176733,73859.54021424404,56744.51383058143,27055.547560985437,0.0,83800.06139156687,22997.21542683762,1610.0,0.0,0.89529235095877,2.686320631718796,0.0014959713701933424,386321.9703011133,1585355.396077974,4.103715340968805,1585355.396077974,4.103715340968805,0.85,0.10095725985427471,4.698906859688992,1.3141506680147725,1.0,0.0,4.698906859688825,1.2739544358465489,1.2741334971350047,3.6884418527626113,22598.907667969965,2304.44725446202,1603.0968420496806,1603.0968420496806,7.3505764050291456,5.526556581836892,3.6808474629715238,1.845709118865368,6.35260475212759,6.35260475212759,1.8150299291793115,0.0,0.0,0.00014054817173087463,4.0014357012264485e-05,0.00010053381471861016,0.0004723990316119794,0.10097652540959937,0.08962035488215794,0.01135617052744142,0.09654296428890365,0.08961601316781508,0.01134124668645964,0.4721955500719908,0.4721955500719908,0.0598338758641101,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,35.59144133970648,41.7140435566825,-5.684341886080802e-14,27055.547560985437,22997.21542683762,0.85,0.7802276435652753,0.6396109706599145,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4806768794096532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16920.267750670606,1610.0,0.4721955500719908,0.0598338758641101,6.113110376966115,6.35260475212759
3189.0,-34.77887017818052,5.535395680880154,35.38261563281282,30.314875684585445,8.1279444883001,-30.469977071849158,-45.82779089743269,3.8589793470238685,33.891374762493854,-2.7991871840245715,40.68663041048241,53518.29907137195,11816.4910877672,11816.4910877672,65334.79015913915,104770.791439277,104770.791439277,11816.4910877672,116587.2825270442,116587.2825270442,116587.2825270442,143624.3527464199,124929.63414089379,73865.68900640597,56737.71681609757,27037.070219375695,0.0,83774.78703547327,22981.50968646934,1610.0,0.0,0.8953056356889515,2.6738621136563,0.0014959713701933424,386119.0209346998,1584352.4729862807,4.103274863670146,1584352.4729862807,4.103274863670146,0.85,0.10086605786822023,4.698906859688992,1.3141552473837512,1.0,0.0,4.698906859689544,1.2739709226830034,1.274149990248576,3.6883941195400425,22598.913362327887,2304.4478351249295,1603.0968420496806,1603.0968420496806,7.371040088045404,5.535395680880154,3.685598275091306,1.8497974057888484,6.356210976454824,6.356210976454824,1.8160602789870925,0.0,0.0,0.00014055127980435413,4.009618580279633e-05,0.0001004550940015578,0.0004720291302946225,0.10087549857176191,0.08953041500001582,0.011345083571746085,0.09609664681641027,0.08952700817715706,0.011339049691063162,0.4720366053906927,0.4720366053906927,0.05981536818610515,0.0,-5.684341886080802e-14,1.2562603125652458,-5.684341886080802e-14,36.690561946518415,42.80663901639042,-5.684341886080802e-14,27037.070219375695,22981.50968646934,0.85,0.7798860787491353,0.6388353938603314,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4806796933030826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16920.09940806549,1610.0,0.4720366053906927,0.05981536818610515,6.113110376966115,6.356210976454824
3190.0,-34.77887059043293,5.54268211031622,35.384177578586964,30.321209330018632,8.156237276210364,-30.48445481052321,-45.84078193930907,3.8655273055645423,31.898918094762053,-2.9210172506361687,40.80843557692033,53580.47307336194,12000.352144862758,12000.352144862758,65580.8252182247,104667.09621641687,104667.09621641687,12000.352144862758,116667.44836127963,116667.44836127963,116667.44836127963,143730.76386829125,124928.62202256231,73859.49839603182,56743.470696144985,27063.315507011623,0.0,83806.7862031566,23003.81818095988,1610.0,0.0,0.8943091865423924,2.681078799476929,0.0014959713701933424,384322.14935386414,1589687.0773291972,4.136339994980344,1589687.0773291972,4.136339994980344,0.85,0.10139306689549257,4.698906859688992,1.3141443314077335,1.0,0.0,4.698906859689,1.2739408091897066,1.2741198725145757,3.688481306033162,22598.730277068385,2304.429165624182,1603.0968420496806,1603.0968420496806,7.48573126095078,5.54268211031622,3.6651492745840644,1.877532835732156,6.359755032302602,6.359755032302602,1.817072866372172,0.0,0.0,0.00014055127353037442,4.003423559131006e-05,0.00010051703793906435,0.00047232019908748817,0.10146205839573362,0.09005291372601278,0.01140914466972084,0.0962487677841745,0.0900129103304012,0.011380156565091375,0.4719823294379498,0.4719823294379498,0.05979722871036786,0.0,6.623431882842965,8.661333222223448,0.0,34.81993534539822,39.96411905890528,0.0,27063.315507011623,23003.81818095988,0.85,0.7825240435690943,0.639333346388885,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4806784219112712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16919.94419695736,1610.0,0.4719823294379498,0.05979722871036786,6.113110376966115,6.359755032302602
3191.0,-34.787442154772485,5.551385280775003,35.38226668828588,23.75975246485325,8.15891640226356,-30.49324071233022,-42.261837667878694,3.8652619806326216,-2.7919702947459086,-2.7919702947459197,40.71328793357691,36358.534624241496,11830.411826850033,11830.411826850033,48188.94645109153,73670.01460296448,73670.01460296448,11830.411826850033,85500.42642981451,85500.42642981451,85500.42642981451,110369.2735221784,93945.43975789487,56636.54291196018,41454.32982881632,24868.847092363878,0.0,66323.1769211802,21138.520028509294,1610.0,0.0,0.8952487317389987,3.7720359648288784,0.0014959713701933424,386225.6688317128,1585518.8136494528,4.105161675156031,1585518.8136494528,4.105161675156031,0.8499999999999999,0.10103883087605893,4.698906859688992,1.2304698761412873,1.0,0.0,4.6989068596885,1.2739422963949854,1.2741211938071753,3.688477000085487,16994.085258267056,1732.914426258412,1603.0968420496806,1603.0968420496806,7.37972374253071,5.551385280775003,3.701339702325337,1.850045578449666,6.362845431317282,6.362845431317282,1.8179558375192235,0.0,0.0,0.00014042088059887535,6.0895642687587494e-05,7.952523791128786e-05,0.0003736816859397496,0.10102414164922335,0.08967585585793493,0.011348285791288427,0.1355555948413077,0.0896832405349182,0.011355590341140727,0.47238565393914983,0.47238565393914983,0.0597793837964447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24868.847092363878,21138.520028509294,0.85,0.7265777770018502,0.5482025486724001,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.480678424477684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16919.784893025964,1610.0,0.47238565393914983,0.0597793837964447,6.113110376966115,6.362845431317282
3192.0,-34.78728834652056,5.56011077465951,35.38013601894645,30.311751330178254,8.15197886839801,-30.49328921245293,-45.84964793231336,3.8560609024622217,33.06823819041335,-2.7810998370227455,40.70314921936964,53581.43074872161,11828.158118606305,11828.158118606305,65409.58886732791,104642.51799831563,104642.51799831563,11828.158118606305,116470.67611692194,116470.67611692194,116470.67611692194,143523.81111279048,124928.6321132014,73858.48378689367,56744.609251453025,27053.13499586855,0.0,83797.74424732158,22995.164746488266,1610.0,0.0,0.8953348501247729,2.6841182934431322,0.0014959713701933424,386386.35102866986,1585075.1403373412,4.1023062437827384,1585075.1403373412,4.1023062437827384,0.85,0.10094392007464904,4.698906859688992,1.3141561864456164,1.0,0.0,4.698906859688352,1.2739846070789085,1.274163513412447,3.6883545009723573,22598.73210239574,2304.429351755772,1603.0968420496806,1603.0968420496806,7.378317895931425,5.56011077465951,3.7114432206555614,1.8486675540039483,6.366375357922876,6.366375357922876,1.8189643879779644,0.0,0.0,0.00014042321938727826,3.9992007367691905e-05,0.00010043121201958635,0.00047191691108571383,0.10093187651900459,0.0895926506185624,0.011339225900442187,0.09646839413637702,0.0895987979554042,0.011345122119244851,0.47218530021344307,0.47218530021344307,0.05976177453197284,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,35.84933802743609,41.82029869470904,-5.684341886080802e-14,27053.13499586855,22995.164746488266,0.85,0.7805650313721731,0.6394137602389485,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4807317872748607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16919.453880334015,1610.0,0.47218530021344307,0.05976177453197284,6.113110376966115,6.366375357922876
3193.0,-34.70572749444557,5.5697517250229405,35.375853032634744,22.331096219737105,8.043447666145237,-30.344289114358887,-41.36941455127669,3.78623338716855,-2.7128497372993365,-2.712849737299303,40.630066675361455,32458.962879993134,11745.834184811187,11745.834184811187,44204.79706480432,67469.05774930652,67469.05774930652,11745.834184811187,79214.89193411771,79214.89193411771,79214.89193411771,103939.57750714973,87572.45227588533,53054.52390007875,38353.2537508962,24724.685573032028,0.0,63077.93932392822,21015.982737077222,1610.0,0.0,0.8959064951003515,4.006158808014313,0.0014959713701933424,387396.38948286383,1581879.7994390903,4.083362267652377,1581879.7994390903,4.083362267652377,0.85,0.1005615327111701,4.698906859688992,1.2138077162811536,1.0,0.0,4.698906859688915,1.2743032824214393,1.274483820453484,3.6874321242899875,15841.25556373111,1615.3585132263424,1603.0968420496806,1603.0968420496806,7.326964832513335,5.5697517250229405,3.734974329287204,1.8347773957357365,6.369926524045994,6.369926524045994,1.819979006870284,0.0,0.0,0.0001416684991941896,6.747370422863413e-05,7.419479496555548e-05,0.0003486344310168669,0.1005435460350783,0.08924739554856374,0.011296150486514552,0.1440750417283571,0.08924964719735816,0.01131188551381194,0.47202168389954435,0.47202168389954435,0.05974435378706201,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24724.685573032028,21015.982737077222,0.85,0.7007964676492769,0.5145850233518968,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.480730829699266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16919.297380220833,1610.0,0.47202168389954435,0.05974435378706201,6.113110376966115,6.369926524045994
3194.0,-34.73914657336955,5.550540088923051,35.36546104185584,27.42608446804809,4.861846667956535,-30.7768610359716,-46.29946545520795,0.9061625092023046,44.8913499496515,-5.153436666862577,40.44922607697899,55970.759607750646,15180.765387230907,15180.765387230907,71151.52499498155,106552.62243386812,106552.62243386812,15180.765387230907,121733.38782109902,121733.38782109902,121733.38782109902,147805.9668297143,125232.11535454293,74681.42549388336,56167.433178510626,26072.57900861528,0.0,82240.0121871259,22161.69215732299,1610.0,0.0,0.8844970248909293,2.338139182045101,0.0014959713701933424,352539.92331281304,1573993.9426825922,4.464725378878487,1573993.9426825922,4.464725378878487,0.85,0.10276482081915222,4.698906859688992,1.3187269318802288,1.0,0.0,4.698906859687368,1.287696062541304,1.2878778393508516,3.6490807080791785,22653.6301377991,2310.027393431916,1603.0968420496806,1603.0968420496806,9.469649611324261,5.550540088923051,3.180632954822782,2.369907134100269,6.373768395363395,6.373768395363395,1.8210766843895414,0.0,0.0,0.00014115702597877124,3.790291502263703e-05,0.0001032541109561342,0.0004851814502628673,0.10278445888213528,0.0912365881653601,0.01154787071677519,0.08301654292002096,0.09122417148519403,0.011540649333958194,0.47188745751509203,0.47188745751509203,0.05972708385780002,0.0,3.410605131648481e-13,3.410605131648481e-13,13.03832958944895,50.0447866165141,42.91263196223218,107.07075680764018,26072.57900861528,22161.69215732299,0.85,0.8651691932278169,0.6805782017687064,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4802232196248473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16920.771739679185,1610.0,0.47188745751509203,0.05972708385780002,6.113110376966115,6.373768395363395
3195.0,-34.772326850313,5.5316475478092215,35.35577729026169,27.444402418937557,4.888790381041417,-30.805393340929974,-46.32525049438698,0.925205952379299,43.933242692864496,-5.146233704696113,40.44911701698907,55930.581205723305,15142.374144877358,15142.374144877358,71072.95535060066,106511.79017442364,106511.79017442364,15142.374144877358,121654.164319301,121654.164319301,121654.164319301,147715.86380322825,125228.57213891433,74663.17815151764,56183.77109710743,26061.699483927237,0.0,82245.47058103466,22152.44456133815,1609.0,0.0,0.8845346389519348,2.346731647897564,0.0014959713701933424,352639.0381714573,1573989.1959195868,4.463457035503524,1573989.1959195868,4.463457035503524,0.85,0.10289089413271629,4.698906859688992,1.31869291685056,1.0,0.0,4.698906859688026,1.287607637743487,1.287788750337089,3.649331304001703,22652.989194410726,2309.9620353954438,1603.0968420496806,1603.0968420496806,9.445701437173739,5.5316475478092215,3.165935134460118,2.3657124133491036,6.3689224713483,6.3689224713483,1.819692134670943,0.0,0.0,0.00014065089385674186,3.778628157283712e-05,0.00010286461228390474,0.00048335123228008853,0.10290391994591484,0.09120742606681682,0.011696493879098024,0.08327341033767632,0.09119923542516797,0.011691658707548324,0.47177674307419687,0.47177674307419687,0.06050092657615033,0.0,2.411904649650296,3.979039320256561e-13,29.407507142057568,49.0794763975606,42.85245632924415,98.24226505051456,26061.699483927237,22152.44456133815,0.85,0.8641564678090574,0.6800445156504531,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4804311689683876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16919.94538654826,1609.0,0.47177674307419687,0.06050092657615033,6.113110376966115,6.3689224713483
3196.0,-34.80528790673124,5.513001236466335,35.346990734175336,27.458735647983872,4.914941923790127,-30.833571972993866,-46.350958664529,0.9401862982163636,42.011476088364645,-5.14478746166931,40.455463365831825,55891.13352369233,15112.518092157137,15112.518092157137,71003.65161584946,106455.8830961131,106455.8830961131,15112.518092157137,121568.40118827025,121568.40118827025,121568.40118827025,147622.61534083026,125225.40011877421,74646.29657014913,56199.00394291675,26054.214152560013,0.0,82253.21809547677,22146.08202967601,1608.0,0.0,0.8845188796475061,2.3629374555079257,0.0014959713701933424,352658.94153328607,1574265.4345004952,4.463988429319058,1574265.4345004952,4.463988429319058,0.85,0.10320985684287942,4.698906859688992,1.3186651428183547,1.0,0.0,4.698906859688912,1.2875383009923873,1.2877187585761263,3.6495278284671198,22652.415397738518,2309.9035244184834,1603.0968420496806,1603.0968420496806,9.427077451437457,5.513001236466335,3.1501793041293613,2.362821932336974,6.3641407882604994,6.3641407882604994,1.8183259395029998,0.0,0.0,0.0001401497643075228,3.7670326963554766e-05,0.00010247943734396803,0.00048154133111263963,0.10322051801208776,0.09120879707812266,0.012011720933965101,0.08379486579899977,0.09120294603613574,0.01200691080674368,0.4716848381881474,0.4716848381881474,0.06211842307541514,0.0,10.98795099781671,7.364493746796654,39.79183686842083,47.15626355003394,42.58147991326962,82.32531723931379,26054.214152560013,22146.08202967601,0.85,0.8632325063978751,0.6795008732523484,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4806376885395751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16919.122703447712,1608.0,0.4716848381881474,0.06211842307541514,6.113110376966115,6.3641407882604994
3197.0,-34.83807521893532,5.494417880020723,35.33906219282606,27.45843456303703,4.924389161236087,-30.868874560543574,-46.38422305053098,0.9402234853184187,39.547454962490804,-5.159696994327573,40.46308831575274,55888.69570936565,15105.956824246732,15105.956824246732,70994.65253361239,106409.75192172079,106409.75192172079,15105.956824246732,121515.70874596752,121515.70874596752,121515.70874596752,147558.25405832037,125223.68760779151,74631.96393324336,56213.0263050535,26042.545312352853,0.0,82255.57161740636,22136.163515499924,1607.0,0.0,0.8844139036515505,2.3824950557454403,0.0014959713701933424,352453.79714380024,1574597.375405339,4.467528476542153,1574597.375405339,4.467528476542153,0.85,0.1036710107839533,4.698906859688992,1.318660577186384,1.0,0.0,4.698906859690512,1.287539154650068,1.2877189726026042,3.6495254087756868,22652.105616255558,2309.8719354984178,1603.0968420496806,1603.0968420496806,9.422984580852027,5.494417880020723,3.1308618327957065,2.3635560472250168,6.359401896918411,6.359401896918411,1.8169719705481173,0.0,0.0,0.00013965291142154017,3.752077995333724e-05,0.00010213213146820292,0.0004799093731505967,0.10371280967771596,0.09132046004269322,0.012392349635022734,0.08442585702146325,0.09129601992948615,0.012374990854467152,0.47205476023328014,0.47205476023328014,0.06405867461632106,0.0,17.601883615247914,14.02373441848323,44.94898631867375,44.70715195681839,41.88048928143087,65.76812227181085,26042.545312352853,22136.163515499924,0.85,0.8630984033984755,0.6794517940902483,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4808428990852625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16918.303306055794,1607.0,0.47205476023328014,0.06405867461632106,6.113110376966115,6.359401896918411
3198.0,-34.87034621398268,5.474799243093128,35.33757039237555,27.468930242490046,4.940882006681594,-30.8919863192301,-46.40545682106165,0.9512900195556535,35.834315094598026,-5.183383414295506,40.48445057915525,55831.283770010356,15110.36665017413,15110.36665017413,70941.65042018448,106381.33630605311,106381.33630605311,15110.36665017413,121491.70295622724,121491.70295622724,121491.70295622724,147528.52568581453,125220.87899780249,74617.78658087249,56225.65824103333,26036.822729587293,0.0,82262.48097062061,22131.2993201492,1606.0,0.0,0.8842130678784372,2.4126525398058796,0.0014959713701933424,352128.08174268657,1575527.6315390014,4.474302713210756,1575527.6315390014,4.474302713210756,0.85,0.10442898562058124,4.698906859688992,1.3186388023803013,1.0,0.0,4.6989068596853,1.2874881805159328,1.2876673637422382,3.6496699005081408,22651.59755798542,2309.8201279728983,1603.0968420496806,1603.0968420496806,9.425735397778206,5.474799243093128,3.1087856120564235,2.3660136310367044,6.354650919784762,6.354650919784762,1.815614548509932,0.0,0.0,0.0001391654704407199,3.742560694603237e-05,0.00010173986349468753,0.0004780661424790089,0.1043209072407475,0.09155015652792527,0.012770750712822224,0.08542191099160332,0.0916459460975932,0.012783039522988038,0.47275626813263316,0.47275626813263316,0.06594693747360675,0.0,22.275973116555747,19.084335668523522,45.78123090007887,41.017698508893545,39.90286881409099,49.05239117118555,26036.822729587293,22131.2993201492,0.85,0.8623816056012306,0.6786968142858474,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4810470827726558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16917.486290637746,1606.0,0.47275626813263316,0.06594693747360675,6.113110376966115,6.354650919784762
3199.0,-34.89645059446482,5.476229104971547,35.34570120218126,29.815677541214995,7.66191568409721,-30.68481023681806,-46.061149577703304,3.3499386981698454,20.100348928969424,-3.4825882746741295,40.91181438267781,54055.791296712545,12699.909450674684,12699.909450674684,66755.70074738722,104613.81509210395,104613.81509210395,12699.909450674684,117313.72454277863,117313.72454277863,117313.72454277863,144177.87159450309,124975.70063406166,73943.87028836101,56702.03371744517,26864.14705172446,0.0,83566.18076916963,22834.52499396579,1605.0,0.0,0.8912386055747014,2.746016563095722,0.0014959713701933424,376124.02493611455,1594225.3123588634,4.2385628321127475,1594225.3123588634,4.2385628321127475,0.85,0.10452107661029317,4.698906859688992,1.3149197750678292,1.0,0.0,4.698906859689124,1.2763199726360588,1.276497099744511,3.6816056791652825,22607.246474764866,2305.297576110585,1603.0968420496806,1603.0968420496806,7.922109954653078,5.476229104971547,3.4860545941076833,1.9901745108638638,6.349556660778305,6.349556660778305,1.8141590459366586,0.0,0.0,0.00013877232301516822,3.8996788454973976e-05,9.977553456019425e-05,0.00046883594377403285,0.10434381672338969,0.09132223733996987,0.013021579383419815,0.09793641700961253,0.09141067783933535,0.013110398770957817,0.47363050008423035,0.47363050008423035,0.06753466992158633,0.0,21.819163761152197,21.02351207030614,27.411238676661412,23.582937203643553,32.7717080627977,1.1368683772161603e-13,26864.14705172446,22834.52499396579,0.85,0.7988363250892476,0.6468620535145426,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4812481045267478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16916.678525862997,1605.0,0.47363050008423035,0.06753466992158633,6.113110376966115,6.349556660778305
3200.0,-34.82197784939623,5.481234250679076,35.341946090116224,22.894904936570697,7.53455410433696,-30.59128876002079,-42.18949569677932,3.3348298703721766,-3.180801494025161,-3.1808014940252347,40.595164733136606,35839.969574682924,12279.479979298609,12279.479979298609,48119.44955398153,72534.32872192345,72534.32872192345,12279.479979298609,84813.80870122206,84813.80870122206,84813.80870122206,109383.10481293268,92366.17902832922,55818.04147637754,40609.04172439076,24569.296111710613,0.0,65178.337836101375,20883.90169495402,1606.0,0.0,0.893800825028966,3.801934253072664,0.0014959713701933424,380512.46159194235,1580355.5224934844,4.1532293472907105,1580355.5224934844,4.1532293472907105,0.85,0.10304501514517632,4.698906859688992,1.2267760754702612,1.0,0.0,4.698906859688772,1.2763874117162068,1.2765659833283485,3.681411158208564,16708.407831534732,1703.7834358863356,1603.0968420496806,1603.0968420496806,7.659849147727325,5.481234250679076,3.5573147763091226,1.9239194743699537,6.350779334516783,6.350779334516783,1.8145083812905096,0.0,0.0,0.00013989664451801676,6.140591184738921e-05,7.849073267062755e-05,0.00036882064216802666,0.1029714962767929,0.09011035636219239,0.01286113991460052,0.13607016963168292,0.09014378396849916,0.012901231176677163,0.47445691857099526,0.47445691857099526,0.06771759717234939,0.0,5.684341886080802e-14,5.684341886080802e-14,12.444072017564451,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24569.296111710613,20883.90169495402,0.85,0.7382736527430873,0.5498754764935362,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.481410752152048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16915.99322323354,1606.0,0.47445691857099526,0.06771759717234939,6.113110376966115,6.350779334516783
3201.0,-34.752700492244315,5.486182918884888,35.33292727810943,22.749752515833848,7.399738700624872,-30.47186294156855,-42.03288675108922,3.2709200404619154,-3.2092884018447876,-3.209288401844844,40.4365610584444,35426.761111011045,12327.416804750306,12327.416804750306,47754.17791576135,72485.65674924583,72485.65674924583,12327.416804750306,84813.07355399613,84813.07355399613,84813.07355399613,109327.26611634615,91982.71624555317,55641.68244549703,40378.92644450682,24514.192562350014,0.0,64893.11900685683,20837.06367799751,1607.0,0.0,0.8942114055733625,3.788849424602634,0.0014959713701933424,380096.5128245755,1573442.7785355395,4.139587513821061,1573442.7785355395,4.139587513821061,0.85,0.10263998043703465,4.698906859688992,1.2258208599826323,1.0,0.0,4.698906859687848,1.2766803566423413,1.2768603141984662,3.680566427799577,16639.042046024948,1696.710094275308,1603.0968420496806,1603.0968420496806,7.689751786291821,5.486182918884888,3.555453145989112,1.9307297728957757,6.353082935313507,6.353082935313507,1.8151665529467162,0.0,0.0,0.00014095007172412144,6.252414471173699e-05,7.842592701238445e-05,0.0003685161264159615,0.10215886490296425,0.08950841680228641,0.012650448100677837,0.13574863129383719,0.08989393219890233,0.01274604823813231,0.47385330930285546,0.47385330930285546,0.06697087168809239,0.0,5.684341886080802e-14,5.684341886080802e-14,2.262064259448266,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24514.192562350014,20837.06367799751,0.85,0.7358897005815899,0.5459247706566197,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4809468292226526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16917.321945539934,1607.0,0.47385330930285546,0.06697087168809239,6.113110376966115,6.353082935313507
3202.0,-34.77930584767924,5.489685537463156,35.33218777169543,29.639887378457956,7.308424526430101,-30.46984974990517,-45.870982844475634,3.1694573764116902,35.48306067765964,-3.3053212522827757,40.57826695973021,53722.86730689152,12469.068097762838,12469.068097762838,66191.93540465436,105453.29527165617,105453.29527165617,12469.068097762838,117922.363369419,117922.363369419,117922.363369419,144701.33987532195,124998.26318290722,74072.91554188778,56583.71960113271,26778.976505902945,0.0,83362.69610703565,22762.130030017503,1608.0,0.0,0.8932605817463405,2.604920204152081,0.0014959713701933424,378696.9221811054,1579617.942699979,4.171192978285029,1579617.942699979,4.171192978285029,0.85,0.10160582639972998,4.698906859688992,1.3152075675828385,1.0,0.0,4.698906859688408,1.2771499775012571,1.2773294834420943,3.6792130466011512,22611.327884993116,2305.713764128741,1603.0968420496806,1603.0968420496806,7.778112819322998,5.489685537463156,3.537475418064839,1.9522101193983175,6.35537784064006,6.35537784064006,1.815822240182874,0.0,0.0,0.00014054464958874248,3.989055945381733e-05,0.00010065409013492515,0.00047296419459075386,0.10248485238243947,0.08998414313791947,0.012500709244520004,0.09328904988996681,0.08919856318162493,0.012407263218105043,0.4733670885550103,0.4733670885550103,0.06576074554470612,0.0,0.0,0.0,0.0,38.78838192994243,48.03355862144792,0.0,26778.976505902945,22762.130030017503,0.85,0.7940234480860066,0.6444473345477296,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4805155240544614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16918.549069333232,1608.0,0.4733670885550103,0.06576074554470612,6.113110376966115,6.35537784064006
3203.0,-34.80124517529457,5.489599205833402,35.33724322852161,29.650496213603788,7.397946404591618,-30.58133043683757,-45.97405653968451,3.1805980717739475,27.652897784083677,-3.5987372559089117,40.8102816540947,54108.027401702246,12885.38950525349,12885.38950525349,66993.41690695574,105080.58837093035,105080.58837093035,12885.38950525349,117965.97787618384,117965.97787618384,117965.97787618384,144793.47867792458,124995.67442200659,74035.2324870902,56622.713261018216,26827.50080174074,0.0,83450.21406275895,22803.37568147963,1609.0,0.0,0.891026044840735,2.6523399042671447,0.0014959713701933424,374445.65129072504,1589768.0327482622,4.245657620186763,1589768.0327482622,4.245657620186763,0.85,0.10337446028839575,4.698906859688992,1.3151865768851718,1.0,0.0,4.698906859686889,1.2770991718975329,1.277278244750487,3.679359413182679,22610.859595914135,2305.6660119321214,1603.0968420496806,1603.0968420496806,8.037811046261277,5.489599205833402,3.4728004893867688,2.016798716446633,6.3572447687759785,6.3572447687759785,1.8163556482217083,0.0,0.0,0.00014021113995153856,3.9403791688453024e-05,0.00010080734826308554,0.00047368434026046985,0.10342538583516508,0.09098775670545352,0.012437629129711561,0.09480858258804885,0.09096098869992272,0.012413471588473033,0.47297477862340087,0.47297477862340087,0.06465358744109688,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,31.251635039992607,37.19011190475453,1.7053025658242404e-13,26827.50080174074,22803.37568147963,0.85,0.8027950276625194,0.6483869215842893,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4806811341081774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16917.85765202961,1609.0,0.47297477862340087,0.06465358744109688,6.113110376966115,6.3572447687759785
3204.0,-34.82476207643793,5.489429820174422,35.34267424901703,29.66084402231502,7.4215104148409425,-30.605585116578624,-45.99624885069204,3.1914297867167067,27.609944173739507,-3.601456281192462,40.83077834286861,54098.36234810479,12889.196919699254,12889.196919699254,66987.55926780404,105018.10966458387,105018.10966458387,12889.196919699254,117907.30658428313,117907.30658428313,117907.30658428313,144760.66908830125,124993.30674363693,74022.07035599719,56634.70709737749,26853.362504018107,0.0,83488.0696013956,22825.35812841539,1610.0,0.0,0.890940798475472,2.6524931211709553,0.0014959713701933424,374406.43131323054,1590667.076604399,4.248503614174399,1590667.076604399,4.248503614174399,0.85,0.10334127680536535,4.698906859688992,1.3151666472340005,1.0,0.0,4.698906859688903,1.277049845838251,1.2772284562529808,3.679501528465904,22610.431299147607,2305.622337816442,1603.0968420496806,1603.0968420496806,8.04018608334319,5.489429820174422,3.472285871104222,2.0171439490702,6.3580348679634415,6.3580348679634415,1.8165813908466977,0.0,0.0,0.00013985445999172393,3.9299710595160714e-05,0.00010055474939656321,0.0004724974017138184,0.10327300538328105,0.09099693752899798,0.012276067854283068,0.09486390998589558,0.09105245572063438,0.012288821084730981,0.47265759734477997,0.47265759734477997,0.06376452762487617,0.0,5.393022581758771,6.724555642424377,1.7053025658242404e-13,31.211400454931947,36.45231026544917,1.7053025658242404e-13,26853.362504018107,22825.35812841539,0.85,0.8023608593135355,0.6479771613643882,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4808177266776454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16917.25882397146,1610.0,0.47265759734477997,0.06376452762487617,6.113110376966115,6.3580348679634415
3205.0,-34.82476207643793,5.489429820174422,35.34267424901703,29.66055474188181,7.4215104148409425,-30.605585116578624,-45.99609357593579,3.1914297867167067,27.605153952298224,-3.601456281192462,40.83077834286861,54097.61946364422,12889.383287374967,12889.383287374967,66987.00275101919,105016.74373736698,105016.74373736698,12889.383287374967,117906.12702474195,117906.12702474195,117906.12702474195,144759.49920272428,124991.94081642004,74021.32747153661,56634.01482764825,26853.372177982335,0.0,83487.38700563059,22825.366351284985,1610.0,0.0,0.890940798475472,2.652542499630178,0.0014959713701933424,374406.43131323054,1590667.076604399,4.248503614174399,1590667.076604399,4.248503614174399,0.85,0.10334127680536535,4.698906859688992,1.3151629283512016,1.0,0.0,4.698906859688903,1.277049845838251,1.2772284562529808,3.679501528465904,22610.184212289107,2305.597141968879,1603.0968420496806,1603.0968420496806,8.04030233812632,5.489429820174422,3.4724993507438846,2.0169304694305374,6.358799768632704,6.358799768632704,1.8167999338950582,0.0,0.0,0.00013985445999172393,3.930043794219272e-05,0.00010055402204953121,0.0004724939839778604,0.10316448017993848,0.09102598485159243,0.012138495328346058,0.09486567595982916,0.09105245572063438,0.012288821084730981,0.47280847536419035,0.47280847536419035,0.06304994643856626,0.0,10.385376847979842,12.462046143873238,1.7053025658242404e-13,31.206610233490665,36.445956959857426,1.7053025658242404e-13,26853.372177982335,22825.366351284985,0.85,0.8023607535651035,0.6479735610840922,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4809641682952244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16916.627660546044,1610.0,0.47280847536419035,0.06304994643856626,6.113110376966115,6.358799768632704
3206.0,-34.824772291872655,5.491311624956945,35.34010943637383,29.663987026456766,7.3838535088507635,-30.58077041913263,-45.972790103964485,3.195017286496407,30.528626130587384,-3.427776751145923,40.61554878898626,53986.06174669456,12645.997279706033,12645.997279706033,66632.05902640059,105210.77428099797,105210.77428099797,12645.997279706033,117856.771560704,117856.771560704,117856.771560704,144657.41354488325,124991.20789569762,74026.99742624976,56626.90052160873,26800.64198417926,0.0,83427.54250578799,22780.54568655237,1610.0,0.0,0.8925394102550773,2.641134274029799,0.0014959713701933424,376918.10561321845,1581245.6230913012,4.195196780262728,1581245.6230913012,4.195196780262728,0.85,0.10259136016630814,4.698906859688992,1.3151563746994368,1.0,0.0,4.698906859688997,1.277033267546756,1.2772118754451793,3.679549295309921,22610.051631960818,2305.583622537851,1603.0968420496806,1603.0968420496806,7.88847993957568,5.491311624956945,3.512720010411411,1.9785916145455342,6.359615484999662,6.359615484999662,1.817032995714189,0.0,0.0,0.00013985430523671166,3.94097389193438e-05,0.00010044456631736785,0.0004719796616871657,0.10213226985146436,0.09022248288832467,0.01190978696313969,0.09462715660223583,0.0905706347508836,0.01202072541542454,0.4732784019072348,0.4732784019072348,0.062474948156185005,0.0,14.928443327283276,17.62945497816611,5.684341886080802e-14,33.95640288173331,39.394960908975804,5.684341886080802e-14,26800.64198417926,22780.54568655237,0.85,0.798681790510344,0.6471011865529798,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4809641682952244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16916.466835143496,1610.0,0.4732784019072348,0.062474948156185005,6.113110376966115,6.359615484999662
3207.0,-34.82477239213298,5.492047483721124,35.33863841253245,22.5370317575522,7.383887274683223,-30.5807240272953,-42.063342151790835,3.1950164122266513,-3.427719739310646,-3.427719739310702,40.616269251391124,35218.45248651651,12647.290326283934,12647.290326283934,47865.74281280044,71555.85772937421,71555.85772937421,12647.290326283934,84203.14805565815,84203.14805565815,84203.14805565815,108749.85146548848,91336.45492077444,55259.607710013384,40085.38578973451,24546.703409830327,0.0,64632.089199564834,20864.69789835578,1610.0,0.0,0.8925371797425405,3.7744157071034774,0.0014959713701933424,376918.9322541162,1581277.090099258,4.19527106437087,1581277.090099258,4.19527106437087,0.85,0.1025910897622409,4.698906859688992,1.2241846284782514,1.0,0.0,4.698906859688874,1.2770332715900101,1.2772118794870593,3.6795492836599877,16522.137807983025,1684.7891795855899,1603.0968420496806,1603.0968420496806,7.8892865325050545,5.492047483721124,3.5136839086027614,1.9783635751183626,6.360998879142681,6.360998879142681,1.817428251183623,0.0,0.0,0.00013985430371785514,6.230521976166368e-05,7.754908395619146e-05,0.0003643959225643456,0.10217891963414608,0.09035715827337333,0.011821761360772738,0.1352302823597211,0.09057036871785885,0.012020721044382048,0.4739728073083801,0.4739728073083801,0.06201161619694666,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24546.703409830327,20864.69789835578,0.85,0.7405878938092987,0.5449066078890366,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4809642319136669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16916.30580509174,1610.0,0.4739728073083801,0.06201161619694666,6.113110376966115,6.360998879142681
3208.0,-34.8409903614319,5.492898308031082,35.33902729409652,29.6763582964428,7.384852459609192,-30.58188761842028,-45.97328921137375,3.207793661044332,31.314549305151104,-3.428182721968014,40.6298891171465,53908.558936060814,12649.401805864918,12649.401805864918,66557.96074192574,105264.42859488771,105264.42859488771,12649.401805864918,117913.83040075263,117913.83040075263,117913.83040075263,144719.76078309354,124989.23814641373,74020.79448686271,56631.6040661678,26805.93038234092,0.0,83437.53444850873,22785.04082498978,1610.0,0.0,0.8924875412431075,2.63318088257133,0.0014959713701933424,376912.2192960688,1581872.0421068326,4.196924273405565,1581872.0421068326,4.196924273405565,0.85,0.10248111634599236,4.698906859688992,1.315134959253483,1.0,0.0,4.698906859688897,1.276974732590991,1.2771530188010487,3.679717961337321,22609.695317834725,2305.5472886087223,1603.0968420496806,1603.0968420496806,7.890603657912332,5.492898308031082,3.5145281593673943,1.9783701486636875,6.362039715911469,6.362039715911469,1.8177256331175626,0.0,0.0,0.0001396088146678356,3.9407394992456316e-05,0.00010020141967537929,0.00047083713826321527,0.10206220137773958,0.09030586814885302,0.011756333228886553,0.09433671809259052,0.09047408433971788,0.012007032006274478,0.473467230997273,0.473467230997273,0.06163761729622265,0.0,1.0154224120335584,1.7547788259937533,1.1368683772161603e-13,34.74273202711913,40.20500848830744,1.1368683772161603e-13,26805.93038234092,22785.04082498978,0.85,0.7976980765533074,0.6460948216216654,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4809642325380559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16916.14497734013,1610.0,0.473467230997273,0.06163761729622265,6.113110376966115,6.362039715911469
3209.0,-34.84098537864844,5.495104895485485,35.33799008115638,29.676131985057168,7.416790096984812,-30.603409796524215,-45.99314793068913,3.207794739909335,33.135470895966364,-3.3989117382274565,40.64771281396637,54003.60771060937,12611.28294733672,12611.28294733672,66614.89065794609,105112.54463857622,105112.54463857622,12611.28294733672,117723.82758591294,117723.82758591294,117723.82758591294,144544.48303056823,124988.1642639632,74014.18820757874,56637.75117376051,26820.65544465528,0.0,83458.40661841579,22797.55712795699,1610.0,0.0,0.8925673662160128,2.618136995945889,0.0014959713701933424,377336.8144827404,1582650.884103635,4.19426576829817,1582650.884103635,4.19426576829817,0.85,0.10194436762059185,4.698906859688992,1.3151320492057135,1.0,0.0,4.698906859689295,1.2769747274511476,1.2771530137567288,3.6797179761482437,22609.50105987001,2305.5274798091104,1603.0968420496806,1603.0968420496806,7.866825394785408,5.495104895485485,3.523030311556228,1.9720745839292575,6.363116460384508,6.363116460384508,1.8180332743955738,0.0,0.0,0.00013960889003039926,3.931423846742548e-05,0.00010029465156297378,0.0004712752262193748,0.10197699480024952,0.09027492523439143,0.011702069565858097,0.09380614300484048,0.09024377236239972,0.01170059525819213,0.4731658931971643,0.4731658931971643,0.06133508484231011,0.0,7.790030492038227,9.17214596832423,1.1368683772161603e-13,36.53438263419383,40.7711029725574,5.149515136787329,26820.65544465528,22797.55712795699,0.85,0.7981807148861498,0.6470721153055543,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4810652395337645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16915.65925160877,1610.0,0.4731658931971643,0.06133508484231011,6.113110376966115,6.363116460384508
