time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3210.0,-34.86499612526086,5.494643799577725,35.34242238696319,29.594840725790732,7.345082165195233,-30.644654278035393,-46.03717055926097,3.124731709292718,30.30748160650552,-3.6241019840439868,40.80513766253371,54095.97845047823,12930.300833653198,12930.300833653198,67026.27928413142,105067.21988027895,105067.21988027895,12930.300833653198,117997.52071393214,117997.52071393214,117997.52071393214,144824.87767730295,124996.44690919778,74025.16482773072,56634.75786829673,26827.35696337081,0.0,83462.11483166754,22803.253418865188,1610.0,0.0,0.8909197718959607,2.622665438622445,0.0014959713701933424,374079.9084313734,1589542.4627182959,4.249205656042082,1589542.4627182959,4.249205656042082,0.85,0.10282924048703845,4.698906859688992,1.3152593632461507,1.0,0.0,4.698906859689396,1.2773593994620955,1.277537276129659,3.678609842827111,22610.99933354506,2305.6802612049028,1603.0968420496806,1603.0968420496806,8.065826402053686,5.494643799577725,3.4731556183467434,2.0214881812309815,6.364603611446638,6.364603611446638,1.8184581746990394,0.0,0.0,0.00013924617275179628,3.910845690105569e-05,0.00010013771585074059,0.00047053779992463205,0.10282819147760006,0.09107479904946536,0.01175339242813469,0.09379493745301383,0.09107531337531272,0.01175392711172574,0.4733726464162627,0.4733726464162627,0.06108972554584674,0.0,12.950336889926177,14.565365753362641,0.7700185519542515,33.93158359054951,36.51878216134435,14.356029776464652,26827.35696337081,22803.253418865188,0.85,0.8030742980730227,0.6481501045064929,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4810652084984772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16915.49798508515,1610.0,0.4733726464162627,0.06108972554584674,6.113110376966115,6.364603611446638
3211.0,-34.88845735345662,5.494039862818032,35.346772383007966,29.57179412422704,7.335411004505777,-30.667316024042268,-46.06002018610013,3.101459664342268,29.665833951382012,-3.6354249116038124,40.80892865390357,54089.75328509794,12945.66782350099,12945.66782350099,67035.42110859894,105003.99006499664,105003.99006499664,12945.66782350099,117949.65788849763,117949.65788849763,117949.65788849763,144776.31713126882,124997.42974504444,74022.70191160328,56638.5864816013,26826.659242771177,0.0,83465.24572437248,22802.6603563555,1610.0,0.0,0.8908509216834863,2.627929385670119,0.0014959713701933424,373916.72959863604,1589708.6997682003,4.2515046103302225,1589708.6997682003,4.2515046103302225,0.85,0.10292483287483775,4.698906859688992,1.3152915589464833,1.0,0.0,4.698906859690961,1.2774677331719093,1.2776451732201182,3.6782978839095724,22611.17712180403,2305.6983905619177,1603.0968420496806,1603.0968420496806,8.075412217111587,5.494039862818032,3.470367391450745,2.023672471367287,6.365289689006939,6.365289689006939,1.8186541968591254,0.0,0.0,0.0001388925969489686,3.900204130864955e-05,9.989055564031905e-05,0.00046937641711644016,0.1029219669446588,0.09119481556997448,0.011727151374684313,0.09397593008790826,0.09119704020574,0.011727792669097747,0.47386801908914594,0.47386801908914594,0.06093681923416126,0.0,16.94032983430418,18.68545462568079,3.720684696157093,33.30125886298583,35.588672645453926,15.885283421475265,26826.659242771177,22802.6603563555,0.85,0.8031537022004368,0.6480512076094365,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4812147742074462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16914.855603615393,1610.0,0.47386801908914594,0.06093681923416126,6.113110376966115,6.365289689006939
3212.0,-34.91190746750374,5.493126825642496,35.351267183835944,29.556711064092838,7.3131088642752164,-30.69076933567013,-46.08309284141285,3.0863176995220223,29.05288751159975,-3.658528711686409,40.81379853945742,54084.657681337696,12977.291731754836,12977.291731754836,67061.94941309253,105038.0112455629,105038.0112455629,12977.291731754836,118015.30297731774,118015.30297731774,118015.30297731774,144837.62505658212,124997.62633222895,74017.57820071875,56644.49792390021,26822.322079264388,0.0,83466.8200031646,22798.97376737473,1610.0,0.0,0.890720400835626,2.63169146790151,0.0014959713701933424,373583.9453535827,1589922.2661906537,4.255863470486811,1589922.2661906537,4.255863470486811,0.85,0.10311338624953956,4.698906859688992,1.3153112138574945,1.0,0.0,4.698906859688953,1.2775384819683722,1.27771548138534,3.6780941834715883,22611.212683076435,2305.7020168025206,1603.0968420496806,1603.0968420496806,8.095138978105894,5.493126825642496,3.4647155453431644,2.0284112802993315,6.365931907750395,6.365931907750395,1.8188376879286843,0.0,0.0,0.00013854001673862008,3.889485929304394e-05,9.964515744557615e-05,0.00046822331385580737,0.10310424117307108,0.09136144958483639,0.0117427915882347,0.09409667546612609,0.09136957370287786,0.0117438125466617,0.47452064619620876,0.47452064619620876,0.06099068127659583,0.0,20.055546350079453,21.87991914738012,6.211986209466261,32.711416223286164,34.851783912694486,16.387314790606354,26822.322079264388,22798.97376737473,0.85,0.8034563843518887,0.6479779351757633,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4813609452649097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16914.22343047303,1610.0,0.47452064619620876,0.06099068127659583,6.113110376966115,6.365931907750395
3213.0,-34.935299067495784,5.492242207590938,35.3554185121659,29.558277187775843,7.322635422034228,-30.710270012719135,-46.101414354611165,3.088201486167257,27.987691802528047,-3.6610358479056715,40.821367874512106,54057.12719218663,12979.726632117377,12979.726632117377,67036.85382430401,105000.35268059325,105000.35268059325,12979.726632117377,117980.07931271063,117980.07931271063,117980.07931271063,144807.43342418253,124996.04522565562,74008.40834400155,56652.929868504514,26827.354111471886,0.0,83480.2839799764,22803.250994751103,1610.0,0.0,0.8906814782193482,2.642280097172423,0.0014959713701933424,373547.846842187,1590254.2586596743,4.257163498874376,1590254.2586596743,4.257163498874376,0.85,0.10331444414812939,4.698906859688992,1.3153046805365012,1.0,0.0,4.69890685969098,1.2775304904590683,1.2777070404889306,3.678117191551714,22610.926671749236,2305.672851763776,1603.0968420496806,1603.0968420496806,8.096657851014049,5.492242207590938,3.4636249603781555,2.028617247212783,6.366479874640471,6.366479874640471,1.8189942498972775,0.0,0.0,0.00013818913934606806,3.880994275666496e-05,9.937919658940311e-05,0.00046697358856432713,0.10331231943999215,0.09152873151795374,0.011783587922038418,0.09447114573505215,0.09153041829226198,0.01178402585586741,0.4752456690325926,0.4752456690325926,0.061184056992148336,0.0,22.34754354383614,24.248108369879617,7.940031502693614,31.648727650433727,33.842720674121665,14.964878959170449,26827.354111471886,22803.250994751103,0.85,0.8030261832887808,0.6475436428217324,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4815070751014132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16913.59069794317,1610.0,0.4752456690325926,0.061184056992148336,6.113110376966115,6.366479874640471
3214.0,-34.962925064011856,5.491298472842797,35.35961475947394,29.558666387479775,7.327278330056745,-30.73473204687957,-46.12449951292945,3.0888870399212163,26.870095369955266,-3.6667892804253417,40.83079588766117,54031.547068640124,12986.682884408961,12986.682884408961,67018.22995304909,104980.18549785588,104980.18549785588,12986.682884408961,117966.86838226485,117966.86838226485,117966.86838226485,144799.08642540924,124994.55000833211,73997.75369578462,56663.107013941655,26832.218043144403,0.0,83495.32505708605,22807.38533667274,1610.0,0.0,0.8906200581274903,2.6531754302176407,0.0014959713701933424,373465.01750150544,1590667.846334059,4.259215111968679,1590667.846334059,4.259215111968679,0.85,0.10354810539447448,4.698906859688992,1.3152998786279935,1.0,0.0,4.698906859688285,1.277528168799788,1.2777041904307993,3.6781238758152166,22610.656197197826,2305.645271035249,1603.0968420496806,1603.0968420496806,8.100997109946585,5.491298472842797,3.4617709550651212,2.029527517777676,6.367034892904322,6.367034892904322,1.8191528265440922,0.0,0.0,0.00013777580167722656,3.870319224353026e-05,9.90726094336963e-05,0.0004655329640752839,0.10354623352712009,0.09170767727807595,0.011838556249044133,0.09485415215498035,0.09170931853326926,0.011838786861205224,0.4759806107272962,0.4759806107272962,0.061444400303185785,0.0,23.972042413199063,25.954551365693135,8.981250273661885,30.536884650380614,32.830300445411524,13.176596580635987,26832.218043144403,22807.38533667274,0.85,0.8026584710848,0.647120626594346,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.481652868228653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16912.958355974413,1610.0,0.4759806107272962,0.061444400303185785,6.113110376966115,6.367034892904322
3215.0,-34.98638222079176,5.48926283916444,35.37182800603971,29.63421590337532,7.520603336658701,-30.8007424444694,-46.18118084091691,3.1664587993949036,8.760433150006406,-3.650481049118345,41.04890303521737,54187.21752074991,12960.801144368412,12960.801144368412,67148.01866511832,104423.96315617724,104423.96315617724,12960.801144368412,117384.76430054565,117384.76430054565,117384.76430054565,144356.08622448222,124984.91977187837,73952.46810289944,56702.72407664325,26971.321923936557,0.0,83674.04600057981,22925.623635346074,1610.0,0.0,0.8899322706101855,2.861499439693813,0.0014959713701933424,373699.83652380365,1600258.4640149511,4.282202740308181,1600258.4640149511,4.282202740308181,0.85,0.10729999730698467,4.698906859688992,1.3151760323578494,1.0,0.0,4.698906859689097,1.277170240367867,1.2773457655629088,3.6791546742707943,22608.914153520414,2305.467632017092,1603.0968420496806,1603.0968420496806,8.084852271180976,5.48926283916444,3.4639504633555855,2.0253123758088547,6.367570603267951,6.367570603267951,1.8193058866479859,0.0,0.0,0.00013742573382000928,3.8442239082838544e-05,9.898349473717074e-05,0.00046511422241648083,0.10453194663423376,0.09254931404387724,0.01198263259035652,0.10222297788399631,0.094824400365751,0.012475596941233666,0.47668492036371835,0.47668492036371835,0.061717802245122945,0.0,21.59490098076469,23.79581382340723,5.34015698556999,12.410914199124761,15.319491493989347,1.1368683772161603e-13,26971.321923936557,22925.623635346074,0.85,0.8024951806997958,0.6475988685951009,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.48182508906372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16912.240405208624,1610.0,0.47668492036371835,0.061717802245122945,6.113110376966115,6.367570603267951
3216.0,-34.99193105758955,5.489551322969537,35.37125497647041,22.500736580137186,7.409097515810259,-30.75586658567207,-42.226754827983655,3.169244464394277,-3.559528550973994,-3.559528550974129,40.76908497029977,35182.59049236029,12832.282705487474,12832.282705487474,48014.87319784776,71265.0867297539,71265.0867297539,12832.282705487474,84097.36943524137,84097.36943524137,84097.36943524137,108640.12584603872,91286.33787549021,55185.95137145186,40111.54056004261,24542.75641079734,0.0,64654.29697083995,20861.34294917774,1610.0,0.0,0.8913623018349838,3.7853317727121207,0.0014959713701933424,375011.56658514333,1587962.188597897,4.234435228379451,1587962.188597897,4.234435228379451,0.85,0.10358845995023383,4.698906859688992,1.2240760061098266,1.0,0.0,4.698906859688775,1.277157534559159,1.2773329523954993,3.679191276361166,16513.071978469132,1683.864722251649,1603.0968420496806,1603.0968420496806,8.004683415806884,5.489551322969537,3.484386285150352,2.005165037819185,6.367775351229718,6.367775351229718,1.8193643860656337,0.0,0.0,0.000137343044719645,6.114260997928829e-05,7.620043474035672e-05,0.0003580587455127456,0.10345803208361132,0.09160824764702943,0.011849784436581879,0.135442861479671,0.09171214360243109,0.011876316347802738,0.47713137436286784,0.47713137436286784,0.061718284972710875,0.0,1.1368683772161603e-13,1.1368683772161603e-13,5.536215405953612,1.1368683772161603e-13,1.1368683772161603e-13,6.492749398266824,24542.75641079734,20861.34294917774,0.85,0.742640094277155,0.5441647677064397,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4819713518542201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16911.60504933233,1610.0,0.47713137436286784,0.061718284972710875,6.113110376966115,6.367775351229718
3217.0,-35.01610055035011,5.491017450900773,35.37499860742994,29.564593370910757,7.4154107220743795,-30.82327039503162,-46.206965495925374,3.0957125944510833,27.559280704002333,-3.4661960743807576,40.84193026628576,54164.267053464566,12702.225283413074,12702.225283413074,66866.49233687764,104591.8450880134,104591.8450880134,12702.225283413074,117294.07037142648,117294.07037142648,117294.07037142648,144199.59465071862,124990.12362974985,73963.45552903399,56696.29788968429,26905.52427929214,0.0,83601.82216897643,22869.69563739832,1610.0,0.0,0.8915631252352618,2.667452741775627,0.0014959713701933424,376361.3690379489,1591156.3934149004,4.2277356931775385,1591156.3934149004,4.2277356931775385,0.85,0.1028308778721106,4.698906859688992,1.3152795637911188,1.0,0.0,4.698906859688652,1.277498230537111,1.277673235704808,3.6782100729121048,22609.85549569272,2305.563622204598,1603.0968420496806,1603.0968420496806,7.9235545540544665,5.491017450900773,3.5064563693998476,1.9845610815009254,6.368677815242863,6.368677815242863,1.8196222329265324,0.0,0.0,0.0001369834047825308,3.832407031868193e-05,9.865933446384886e-05,0.00046359102348453,0.10341125071085606,0.09154104259177472,0.01187020811908135,0.09546556332474834,0.09125198528344101,0.011578892588669579,0.4760574553994497,0.4760574553994497,0.061730792136941534,0.0,3.7961432299646276,3.3930312393417807,6.998864640936176,31.02547677838311,33.352286380987834,13.11669386771382,26905.52427929214,22869.69563739832,0.85,0.7998209919602798,0.6478838098048565,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4820059547121476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16911.327674894455,1610.0,0.4760574553994497,0.061730792136941534,6.113110376966115,6.368677815242863
3218.0,-35.03914465104373,5.491460133036536,35.38498185032088,29.652443539258115,7.584885948960972,-30.87090863817422,-46.24580367291344,3.185835352292983,14.018955660134907,-3.456279017036906,41.00985264469627,54236.61697043258,12689.09045726491,12689.09045726491,66925.70742769749,104206.33290184417,104206.33290184417,12689.09045726491,116895.42335910909,116895.42335910909,116895.42335910909,143909.3056057035,124979.31284740017,73919.65566275113,56732.95242738782,27013.882246594418,0.0,83746.83467398223,22961.799909605255,1610.0,0.0,0.8910239168244093,2.819329133420993,0.0014959713701933424,376505.0159405985,1598538.136989728,4.245728660470039,1598538.136989728,4.245728660470039,0.85,0.10559496859267262,4.698906859688992,1.3151367098977795,1.0,0.0,4.698906859689271,1.2770822960607766,1.2772568073563686,3.6794080335958004,22607.8998993654,2305.364206876497,1603.0968420496806,1603.0968420496806,7.915361146267967,5.491460133036536,3.509342789596825,1.9821173434397106,6.369936016040402,6.369936016040402,1.8199817188686862,0.0,0.0,0.00013664132011385646,3.8146713556655485e-05,9.849460655720097e-05,0.00046281698239400003,0.10391955890999265,0.09195945575074503,0.011960103159247611,0.10084004908260752,0.0934713726894389,0.012123595903233704,0.47540083079056855,0.47540083079056855,0.06182988939885231,0.0,6.476412526102138,6.753971239837142,4.347642018221904,17.47523467717184,20.666423163866284,1.1368683772161603e-13,27013.882246594418,22961.799909605255,0.85,0.7991431280744203,0.6476258736413159,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4821566953543273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16910.67708168757,1610.0,0.47540083079056855,0.06182988939885231,6.113110376966115,6.369936016040402
3219.0,-35.04276283311065,5.4948011846274,35.38000589948263,22.579547634255164,7.436364207974264,-30.798086577041772,-42.3016366205178,3.1858361174130763,-3.301321109155765,-3.3013211091558987,40.62515973747951,35293.051115730086,12474.30111900558,12474.30111900558,47767.35223473566,71508.38737552841,71508.38737552841,12474.30111900558,83982.688494534,83982.688494534,83982.688494534,108580.04492014553,91580.01966915073,55337.050167630594,40269.96611280015,24597.356425611542,0.0,64867.322538411696,20907.75296176981,1610.0,0.0,0.8931173652500578,3.7893950543080375,0.0014959713701933424,378755.1398935777,1581665.431044903,4.175957668823498,1581665.431044903,4.175957668823498,0.85,0.10221830330704537,4.698906859688992,1.2248356373747815,1.0,0.0,4.69890685968911,1.277082402642179,1.2772568454467594,3.679407726523628,16566.19699925917,1689.281966753088,1603.0968420496806,1603.0968420496806,7.781377139422364,5.4948011846274,3.546526458480668,1.9482747261467321,6.370887920902858,6.370887920902858,1.8202536916865308,0.0,0.0,0.00013658768065465595,6.0616593677883706e-05,7.597108697677226e-05,0.0003569810617331842,0.10221670849290722,0.09045903806094677,0.011757670431960448,0.13585521851560958,0.0904580987013061,0.011760204605739278,0.47507835681765326,0.47507835681765326,0.06174965894569689,0.0,1.1368683772161603e-13,1.1368683772161603e-13,3.1163918651139397,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24597.356425611542,20907.75296176981,0.85,0.7363854459454504,0.5440805899585424,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4823004449039794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16910.048228185326,1610.0,0.47507835681765326,0.06174965894569689,6.113110376966115,6.370887920902858
3220.0,-35.04276384318624,5.498064237228618,35.37778693953431,29.65201229033994,7.4309728319451995,-30.794446661590626,-46.174654027540214,3.1858352660276847,33.0021854800662,-3.3140857023761727,40.67848505757754,53878.46426246141,12497.460703386882,12497.460703386882,66375.9249658483,104931.08702869275,104931.08702869275,12497.460703386882,117428.54773207963,117428.54773207963,117428.54773207963,144293.34817109077,124977.26445445564,73939.65631119926,56708.45349250709,26864.800439011116,0.0,83573.25393151821,22835.08037315945,1610.0,0.0,0.8928707921015301,2.628345033037315,0.0014959713701933424,378569.38969297265,1583996.2204976676,4.184163494524268,1583996.2204976676,4.184163494524268,0.85,0.10173625811450063,4.698906859688992,1.3151310601411397,1.0,0.0,4.698906859689045,1.277082406607581,1.277256849393582,3.6794077150988906,22607.529359140863,2305.3264222890452,1603.0968420496806,1603.0968420496806,7.795823917541954,5.498064237228618,3.546731960904906,1.9513322763237122,6.372714905021164,6.372714905021164,1.820775687148904,0.0,0.0,0.00013658766568302582,3.847220437933098e-05,9.811546130369483e-05,0.0004610354141614815,0.10227678534369695,0.09052109966363192,0.011755685680065029,0.09420390380578793,0.09007016965906052,0.011666088455440114,0.4744118060315975,0.4744118060315975,0.06161034383522948,0.0,5.684341886080802e-14,5.684341886080802e-14,3.0255696734164985,36.31627118244239,40.87859667203452,2.6398140743234535,26864.800439011116,22835.08037315945,0.85,0.7942244898139089,0.6446854912052441,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4823230176571067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16909.807772449552,1610.0,0.4744118060315975,0.06161034383522948,6.113110376966115,6.372714905021164
3221.0,-35.0427575358259,5.500941790594346,35.37458359067694,22.583702543657296,7.432659672925056,-30.79544344587954,-42.30147114777935,3.1858352752631856,-3.3157426909197625,-3.315742690919812,40.663531981873604,35292.280356822725,12504.317228955586,12504.317228955586,47796.59758577831,71545.50102203902,71545.50102203902,12504.317228955586,84049.8182509946,84049.8182509946,84049.8182509946,108668.59236828085,91599.64392421849,55348.73565954699,40278.7869607461,24618.774117286244,0.0,64897.56107803235,20925.957999693306,1610.0,0.0,0.8929146796269485,3.7702603711316502,0.0014959713701933424,378545.28245065996,1583342.376843294,4.1827027049258465,1583342.376843294,4.1827027049258465,0.85,0.10174283679901194,4.698906859688992,1.2248873555613682,1.0,0.0,4.698906859689837,1.2770824063729729,1.277256849278342,3.679407715774821,16569.746892309977,1689.6439551029125,1603.0968420496806,1603.0968420496806,7.800100967679453,5.500941790594346,3.549093019411182,1.9518487711831636,6.374523927863576,6.374523927863576,1.8212925508181645,0.0,0.0,0.00013658775917256522,6.061775143103292e-05,7.59700077415323e-05,0.00035697599050731196,0.10209848056003831,0.09037148124267928,0.011726999317359026,0.13513853728836045,0.09007672767068853,0.011666109128323414,0.4738752320694195,0.4738752320694195,0.06149212612846932,0.0,5.684341886080802e-14,5.684341886080802e-14,2.9883511996417838,5.684341886080802e-14,5.684341886080802e-14,2.8365759966227415,24618.774117286244,20925.957999693306,0.85,0.7364929712583195,0.5438152030765463,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4823230239587586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16909.639660119934,1610.0,0.4738752320694195,0.06149212612846932,6.113110376966115,6.374523927863576
3222.0,-35.068347011438156,5.502874936054892,35.37709677377237,29.789950826112204,7.6197731189640034,-30.81898487891715,-46.188951074704505,3.327012336901435,25.6517585734224,-3.4038427439910235,40.8254071780894,53820.947441148346,12632.410767045449,12632.410767045449,66453.3582081938,104690.83693074,104690.83693074,12632.410767045449,117323.24769778545,117323.24769778545,117323.24769778545,144245.64436579982,124961.88412973631,73887.0598399326,56749.80476644857,26922.396668014353,0.0,83672.20143446293,22884.0371678122,1610.0,0.0,0.8919245182141459,2.694171967305687,0.0014959713701933424,377265.26071326254,1590431.44470736,4.215684851821421,1590431.44470736,4.215684851821421,0.85,0.10326701562694307,4.698906859688992,1.3149116911133758,1.0,0.0,4.698906859689133,1.2764310688766398,1.2766049392636836,3.681285244666131,22604.7471639619,2305.0427173358794,1603.0968420496806,1603.0968420496806,7.880004773070323,5.502874936054892,3.5315566912781513,1.9713182447767403,6.376222096857619,6.376222096857619,1.8217777419593197,0.0,0.0,0.00013620895000391334,3.840659330766021e-05,9.780235669625312e-05,0.00045956416477377344,0.10270578555170656,0.09091617259459249,0.011789612957114068,0.09646090301377618,0.09126046808020592,0.012006547546737148,0.4734426395663438,0.4734426395663438,0.06139397775543447,0.0,5.684341886080802e-14,5.684341886080802e-14,1.5507133103633919,29.055601317413448,33.69094968016435,5.684341886080802e-14,26922.396668014353,22884.0371678122,0.85,0.7942107064105877,0.643235704552415,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4823229846084467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16909.47169434928,1610.0,0.4734426395663438,0.06139397775543447,6.113110376966115,6.376222096857619
3223.0,-35.07324909487227,5.504525577265621,35.37752925362808,22.91047928100454,7.57393721737086,-30.795486113697866,-42.400147661659844,3.3270116828760092,-3.4308033511608187,-3.4308033511609377,40.78918373315258,35617.38789795863,12673.327933666638,12673.327933666638,48290.71583162527,72421.3954678086,72421.3954678086,12673.327933666638,85094.72340147523,85094.72340147523,85094.72340147523,109727.96519391627,92475.99920324134,55817.61056839429,40731.542927607836,24633.24179244104,0.0,65364.784720048876,20938.255523574884,1610.0,0.0,0.8919197374974281,3.7475071395445854,0.0014959713701933424,376874.22358269466,1588843.0180817943,4.215844222450959,1588843.0180817943,4.215844222450959,0.85,0.10286750270339139,4.698906859688992,1.2270740284258501,1.0,0.0,4.698906859689077,1.2764312205673098,1.276604998484651,3.681284807183393,16728.273547426255,1705.8091751440356,1603.0968420496806,1603.0968420496806,7.9055286001704195,5.504525577265621,3.5272618521425354,1.9772637251230858,6.377640165389208,6.377640165389208,1.8221829043969164,0.0,0.0,0.00013613649365161812,5.993096744311875e-05,7.620552620849936e-05,0.00035808266984732693,0.10250533183895902,0.09075940755560058,0.011745924283358444,0.13417331541637117,0.09088244109347722,0.011985061609914163,0.4730932322305499,0.4730932322305499,0.06122690125919013,0.0,1.1368683772161603e-13,1.1368683772161603e-13,0.7766066114302816,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24633.24179244104,20938.255523574884,0.85,0.7387879580488146,0.5449017854262734,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4824826487537515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16908.790959936654,1610.0,0.4730932322305499,0.06122690125919013,6.113110376966115,6.377640165389208
3224.0,-35.006386981684315,5.5070822730126014,35.3748397428716,29.739705647248798,7.519505276904576,-30.748167074017914,-46.12485518502069,3.276190632361433,29.347840267353092,-3.3534226804064873,40.6816595799912,53819.286987690335,12567.517619317747,12567.517619317747,66386.80460700809,104927.22977901506,104927.22977901506,12567.517619317747,117494.74739833281,117494.74739833281,117494.74739833281,144355.68153706077,124964.81912918546,73927.26130024018,56708.39758771698,26860.934138727946,0.0,83569.33172644493,22831.794017918754,1610.0,0.0,0.8926695765367683,2.6610421052773203,0.0014959713701933424,377997.40728639433,1584135.0570706446,4.190862229566578,1584135.0570706446,4.190862229566578,0.85,0.1025617671486952,4.698906859688992,1.3149830026691784,1.0,0.0,4.6989068596889645,1.2766638584061114,1.2768389336740336,3.6806139914977156,22605.278085217906,2305.096856237136,1603.0968420496806,1603.0968420496806,7.839524905587875,5.5070822730126014,3.546737509546413,1.9603447634661886,6.3789762337145355,6.3789762337145355,1.822564638204153,0.0,0.0,0.00013712783725008525,3.870154967281439e-05,9.842628757727087e-05,0.0004624959578705595,0.10192322104342638,0.09026873352840695,0.011654487515019428,0.09535432315513681,0.09058221307388337,0.011979554074811825,0.4728103730285814,0.4728103730285814,0.06104397806466629,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,32.701262947759574,38.093403798056556,1.1368683772161603e-13,26860.934138727946,22831.794017918754,0.85,0.7943919525923462,0.6440076266717303,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.482513238855096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16908.52380996481,1610.0,0.4728103730285814,0.06104397806466629,6.113110376966115,6.3789762337145355
3225.0,-35.01059142325225,5.5107371314737295,35.37211866029541,29.74031033171343,7.526963472827603,-30.755732647716588,-46.13228776780886,3.27619145150603,33.219668342857176,-3.260604176456,40.64979272001741,53834.14817554662,12441.426808636646,12441.426808636646,66275.57498418327,104894.85421412344,104894.85421412344,12441.426808636646,117336.28102276009,117336.28102276009,117336.28102276009,144204.24884410723,124967.65612990558,73926.24837583,56712.6752823062,26867.967821347156,0.0,83580.64310365336,22837.77264814508,1610.0,0.0,0.8932282875941132,2.6318029038519772,0.0014959713701933424,379348.129347475,1582741.7886208433,4.172267282148859,1582741.7886208433,4.172267282148859,0.85,0.1016026278766038,4.698906859688992,1.3149908305658036,1.0,0.0,4.69890685968944,1.2766639829572928,1.2768389784036216,3.6806136324174665,22605.791279176436,2305.149187457127,1603.0968420496806,1603.0968420496806,7.760870386800426,5.5107371314737295,3.5705509877507895,1.94018614372294,6.380588379560317,6.380588379560317,1.8230252513029477,0.0,0.0,0.00013706530355400793,3.866723917049299e-05,9.839806438351493e-05,0.0004623633397118174,0.1016102178636192,0.09001963077221829,0.011590587091400907,0.09436560699491248,0.08996337904875608,0.011639248827847724,0.47258075233367336,0.47258075233367336,0.06084770977902808,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,36.48027251931319,41.20059965540696,1.66698724584802,26867.967821347156,22837.77264814508,0.85,0.7929536376262499,0.6440982765445304,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4820961100453867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16909.694172662512,1610.0,0.47258075233367336,0.06084770977902808,6.113110376966115,6.380588379560317
3226.0,-35.04258292277314,5.488003925378621,35.35952458726985,26.890446559432917,4.310414676138255,-31.10948743197983,-46.64631189135832,0.36424152261970544,44.92991894350115,-5.511729872110525,40.37444447634471,56134.87047491825,15602.788801259141,15602.788801259141,71737.6592761774,106626.30379556098,106626.30379556098,15602.788801259141,122229.09259682012,122229.09259682012,122229.09259682012,148133.10820120075,125260.72643852867,74707.53842924869,56170.20889919998,25904.015604380635,0.0,82074.22450358061,22018.413263723538,1610.0,0.0,0.8829091039498715,2.304329592657419,0.0014959713701933424,347637.23208833835,1570741.661778489,4.518335542895321,1570741.661778489,4.518335542895321,0.85,0.10312164662252635,4.698906859688992,1.3195049938140437,1.0,0.0,4.698906859689309,1.2902568804007493,1.2904331262112894,3.6418382502479103,22658.80568652013,2310.5551525261053,1603.0968420496806,1603.0968420496806,9.732904707933802,5.488003925378621,3.0555597015411315,2.4324442238374893,6.382536065651113,6.382536065651113,1.8235817330431752,0.0,0.0,0.00013659034736176063,3.6361603847449785e-05,0.00010022874351431085,0.0004709655304374038,0.10320727002832125,0.09145788119557298,0.011749388832748278,0.0816692373237256,0.09141611032137445,0.011705536301151896,0.4723937224444135,0.4723937224444135,0.06068736181718417,0.0,5.683757794922769,3.632251709207708,22.256710481835228,50.4416488156117,42.28795282337995,114.81212840993794,25904.015604380635,22018.413263723538,0.85,0.8740583259857391,0.6839524931785287,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4821223333272673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16909.443064117044,1610.0,0.4723937224444135,0.06068736181718417,6.113110376966115,6.382536065651113
3227.0,-35.076184267828026,5.465424070876505,35.347560950403796,26.906140276137762,4.324187009674616,-31.136291672564422,-46.67062213467432,0.3806617726531689,43.31240767948316,-5.522799805484999,40.37056333004523,56085.71479791092,15584.704108759428,15584.704108759428,71670.41890667035,106635.27863663647,106635.27863663647,15584.704108759428,122219.9827453959,122219.9827453959,122219.9827453959,148106.54132156743,125257.18028264203,74690.46257942615,56185.24189246209,25886.55857617154,0.0,82071.80046863362,22003.57478974581,1609.0,0.0,0.8828655239820249,2.316471527997145,0.0014959713701933424,347486.6142963859,1570573.007936314,4.519808658288939,1570573.007936314,4.519808658288939,0.85,0.10343788530110881,4.698906859688992,1.31947422456462,1.0,0.0,4.698906859688442,1.2901804565382926,1.2903560503717386,3.6420539746019074,22658.164211259253,2310.4897402537313,1603.0968420496806,1603.0968420496806,9.721623609983038,5.465424070876505,3.0335105347839644,2.431913536092541,6.37652944369821,6.37652944369821,1.8218655553423457,0.0,0.0,0.00013609312669161453,3.6255782925749674e-05,9.983734376586485e-05,0.0004691263794745504,0.10345472617574138,0.09146958122022959,0.01198514495551178,0.08204452411867086,0.09145956379239199,0.01197832150871682,0.47246112180336425,0.47246112180336425,0.06190599055027371,0.0,13.982969206800135,10.996941338914723,37.59589519407939,48.83520748496818,42.091345089473805,100.96391600050077,25886.55857617154,22003.57478974581,0.85,0.8732648546447024,0.6833737590458477,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4823218952346564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16908.6351480292,1609.0,0.47246112180336425,0.06190599055027371,6.113110376966115,6.37652944369821
3228.0,-35.1099133706149,5.442949694618663,35.336728058514154,26.926126644853525,4.346476274913525,-31.16491990452869,-46.6963317367248,0.4014862914237484,40.71252741073971,-5.537778113189244,40.379825031116624,56042.63844849676,15572.314756043143,15572.314756043143,71614.9532045399,106624.30589107817,106624.30589107817,15572.314756043143,122196.62064712131,122196.62064712131,122196.62064712131,148072.72122825138,125253.10713270179,74671.45613543372,56201.83444140896,25876.100581130075,0.0,82077.93502253904,21994.685493960562,1608.0,0.0,0.8827528165860465,2.336603456040207,0.0014959713701933424,347282.9006381907,1570975.4945220847,4.523618904458449,1570975.4945220847,4.523618904458449,0.85,0.10395086548367574,4.698906859688992,1.3194362736074252,1.0,0.0,4.698906859688604,1.2900832711895427,1.2902582100355457,3.6423283400584574,22657.4274063911,2310.4146070667457,1603.0968420496806,1603.0968420496806,9.713895223031422,5.442949694618663,3.0106814769308805,2.432268217687782,6.37053119413237,6.37053119413237,1.820151769752106,0.0,0.0,0.0001355956959429814,3.6144181239400507e-05,9.94515147035809e-05,0.00046731340464711694,0.10397412846081593,0.09161172661670612,0.012362401844109805,0.08269556195664261,0.09159847162065077,0.012352393863024967,0.47296092062919987,0.47296092062919987,0.06382297521627604,0.0,20.328050236776505,16.88728256723374,46.64573551598892,46.250305523928944,41.310871939995764,83.35252179216548,25876.100581130075,21994.685493960562,0.85,0.8725238175750163,0.6827978607540157,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4825315555810312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16907.793914985843,1608.0,0.47296092062919987,0.06382297521627604,6.113110376966115,6.37053119413237
3229.0,-35.143532725813046,5.420422930966265,35.32696026834931,26.899326557200425,4.339134059873572,-31.203846341201622,-46.734641085471935,0.3745393863778488,37.59753528319385,-5.566317174851457,40.388434075562714,56060.347519626615,15579.077772847106,15579.077772847106,71639.42529247372,106532.32574084934,106532.32574084934,15579.077772847106,122111.40351369644,122111.40351369644,122111.40351369644,147972.7661237011,125253.68598212337,74664.08740179711,56210.6650892514,25861.36261000465,0.0,82072.02769925605,21982.15821850395,1607.0,0.0,0.8825713271381208,2.360310420202896,0.0014959713701933424,346895.0124351881,1571349.6884370793,4.529755782322357,1571349.6884370793,4.529755782322357,0.85,0.104523464368731,4.698906859688992,1.3194728200929244,1.0,0.0,4.698906859687841,1.2902113916015114,1.2903857102402372,3.6419666500203047,22657.532116278537,2310.4252845037336,1603.0968420496806,1603.0968420496806,9.71811394309035,5.420422930966265,2.984802875495803,2.435620055470462,6.3645271307460485,6.3645271307460485,1.8184363230702996,0.0,0.0,0.0001351015539977312,3.597847634853967e-05,9.912307764919153e-05,0.00046577010951927067,0.10457405049633126,0.09181631182676732,0.012757738669563937,0.08346547056778747,0.09178654191777477,0.012736922450956235,0.47372210501861234,0.47372210501861234,0.06582297521627604,0.0,24.89846533451788,21.40923375293329,50.70725989895317,43.16385245804531,39.89644870773003,66.98343942022518,25861.36261000465,21982.15821850395,0.85,0.8728847976680745,0.6830627814516002,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4827420711052837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16906.94900248442,1607.0,0.47372210501861234,0.06582297521627604,6.113110376966115,6.3645271307460485
3230.0,-35.17702334119999,5.3976268538225,35.31821089524428,26.891661167051666,4.332415675793304,-31.232420771934365,-46.762092447001464,0.36713382849407844,34.54372092046543,-5.612787491432893,40.39852820982878,56026.804188318565,15610.861684831018,15610.861684831018,71637.66587314958,106527.75712428453,106527.75712428453,15610.861684831018,122138.61880911555,122138.61880911555,122138.61880911555,147978.62085793572,125252.34529224718,74653.74205557107,56220.67026297345,25840.00204882016,0.0,82060.6723117936,21964.001741497133,1606.0,0.0,0.8822898759618589,2.3824059629998895,0.0014959713701933424,346264.1399002189,1571788.517862493,4.539276051847087,1571788.517862493,4.539276051847087,0.85,0.10518870311671617,4.698906859688992,1.319478853386827,1.0,0.0,4.6989068596882015,1.2902473419990914,1.2904210324708227,3.6418651732376914,22657.289594681748,2310.4005541833094,1603.0968420496806,1603.0968420496806,9.737940513232717,5.3976268538225,2.954712728424844,2.442914125397656,6.358469806535274,6.358469806535274,1.816705659010078,0.0,0.0,0.00013461095717414806,3.5860170344844295e-05,9.875078682930377e-05,0.0004640207496319008,0.10522209779561015,0.09206940705483437,0.013152690740775777,0.08416754036324495,0.0920514162875044,0.013137286829211767,0.4746133090904529,0.4746133090904529,0.06780148016164697,0.0,28.00856700839239,24.801514487672762,50.96431210146318,40.1565084118983,38.49843268483886,51.862378948093806,25840.00204882016,21964.001741497133,0.85,0.8729841452061069,0.6827485397078145,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4829519595264562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16906.105164289595,1606.0,0.4746133090904529,0.06780148016164697,6.113110376966115,6.358469806535274
3231.0,-35.21036355116861,5.374805389932645,35.31039390451947,26.91051255622881,4.3425311959224855,-31.256551431788417,-46.78367986399678,0.3868201848702656,32.049144388348,-5.639168424200809,40.40878200738602,55965.99042373623,15614.083662195491,15614.083662195491,71580.07408593172,106568.91301896617,106568.91301896617,15614.083662195491,122182.99668116166,122182.99668116166,122182.99668116166,148007.63012709783,125248.2895968383,74636.4001907054,56235.43267348099,25824.633445936153,0.0,82060.06611941714,21950.93842904573,1605.0,0.0,0.8821130420974888,2.40204753011659,0.0014959713701933424,345906.39829335024,1572234.3832451743,4.54525961648105,1572234.3832451743,4.54525961648105,0.85,0.10576085515291704,4.698906859688992,1.3194424508651725,1.0,0.0,4.698906859686428,1.2901554928264019,1.290328542904851,3.642124446096714,22656.555947218523,2310.325742962023,1603.0968420496806,1603.0968420496806,9.739950358976255,5.374805389932645,2.9290114137179017,2.445793976214743,6.352293694815181,6.352293694815181,1.8149410556614802,0.0,0.0,0.0001341241972114965,3.576738927625423e-05,9.835680793524226e-05,0.00046216947950402255,0.10578775274983376,0.09231024862387172,0.013477504125962044,0.0847916152196924,0.09229524888838145,0.013465606264535598,0.47554301020166817,0.47554301020166817,0.06943035012482862,0.0,29.99446822347801,27.31394596599864,48.67920871241529,37.688312812548816,37.42192133524247,39.51687321002538,25824.633445936153,21950.93842904573,0.85,0.8722887693237473,0.6820124948753057,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4831611016887858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16905.26278453715,1605.0,0.47554301020166817,0.06943035012482862,6.113110376966115,6.352293694815181
3232.0,-35.24331352120205,5.3519115411862295,35.30337871845387,26.905626255925768,4.345373687300503,-31.285480459572792,-46.811257443018235,0.38226312720799316,29.668062101157204,-5.6690490300626815,40.41615715923326,55935.744788982774,15622.145830761554,15622.145830761554,71557.89061974433,106532.3221139132,106532.3221139132,15622.145830761554,122154.46794467475,122154.46794467475,122154.46794467475,147960.61479568252,125246.62370735047,74625.12537746636,56246.10925542679,25806.146851007772,0.0,82052.25610643456,21935.224823356606,1604.0,0.0,0.8819282547770507,2.4207604404584444,0.0014959713701933424,345501.54959188093,1572555.1356992442,4.551513987583569,1572555.1356992442,4.551513987583569,0.85,0.1062509686896145,4.698906859688992,1.3194439014932144,1.0,0.0,4.69890685968956,1.2901779812664045,1.2903504157325871,3.6420609620671636,22656.254599244,2310.295014020486,1603.0968420496806,1603.0968420496806,9.744979480333493,5.3519115411862295,2.9024555815811697,2.44945595960506,6.346071931298112,6.346071931298112,1.8131634089423176,0.0,0.0,0.00013364473122186532,3.56491865681795e-05,9.799554465368581e-05,0.00046047193699216317,0.1062591020213289,0.09254149700358151,0.013717605017747391,0.08538104497228903,0.09253732502114183,0.01371364366847267,0.47645239294331726,0.47645239294331726,0.07062545936450601,0.0,31.103466903734216,29.054720073793703,45.104809867687834,35.3371111312199,36.000300233937025,30.88075959100985,25806.146851007772,21935.224823356606,0.85,0.8721014389527887,0.6817087968480159,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4833693616064334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16904.42230155274,1604.0,0.47645239294331726,0.07062545936450601,6.113110376966115,6.346071931298112
3233.0,-35.26899012924369,5.351152448599852,35.31114161204459,29.43209318853917,7.219574747755624,-31.020946951956766,-46.40194414006544,2.964130072756562,15.061850684633612,-3.793566348899385,40.8309986069693,53852.639985772475,12961.037825281293,12961.037825281293,66813.67781105377,104890.2058893413,104890.2058893413,12961.037825281293,117851.2437146226,117851.2437146226,117851.2437146226,144542.8004036107,124984.93172255748,73912.41504917729,56747.24074820021,26691.556688988087,0.0,83438.7974371883,22687.823185639874,1603.0,0.0,0.8899947264437515,2.76882906747775,0.0014959713701933424,371643.5203255538,1590676.7401081815,4.280114284556271,1590676.7401081815,4.280114284556271,0.85,0.10609190237350703,4.698906859688992,1.315432370970957,1.0,0.0,4.698906859690955,1.2781146488124,1.278284994830865,3.6764361194476,22608.91631531624,2305.4678524589176,1603.0968420496806,1603.0968420496806,8.08499991099079,5.351152448599852,3.3169282159226077,2.0342242326772446,6.339790295909497,6.339790295909497,1.811368655974142,0.0,0.0,0.00013327219956084025,3.744133586201201e-05,9.583086369882823e-05,0.0004503003028043448,0.10587645470201143,0.09210024846113751,0.013776206240873912,0.09848931863792318,0.09221031971381988,0.01388158265968716,0.47730038206315345,0.47730038206315345,0.07139381936547606,0.0,27.724428035093297,28.306010430554352,23.880217293016358,18.855417033533,29.88709692561514,1.7053025658242404e-13,26691.556688988087,22687.823185639874,0.85,0.8007507282370684,0.6454148626280488,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.48357523979858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16903.588525034695,1603.0,0.47730038206315345,0.07139381936547606,6.113110376966115,6.339790295909497
3234.0,-35.29062947710582,5.349669291978725,35.32499588659763,29.51889296472075,7.407991724353857,-31.07721646838688,-46.44879800090564,3.0532311362625153,1.7136765379167969,-3.7788053513489857,41.00312892597886,53970.29088583057,12938.102519984215,12938.102519984215,66908.39340581479,104410.29662654077,104410.29662654077,12938.102519984215,117348.39914652499,117348.39914652499,117348.39914652499,144156.8818991191,124973.99232488728,73866.52655942613,56786.07307273461,26808.482752594107,0.0,83594.55582532872,22787.21033970499,1604.0,0.0,0.8894593845528354,2.938778050104541,0.0014959713701933424,371855.24327593937,1598242.0711164644,4.298022147103278,1598242.0711164644,4.298022147103278,0.85,0.10900918119541136,4.698906859688992,1.3152902967901907,1.0,0.0,4.6989068596887185,1.2777029820538344,1.2778728729927196,3.677620640859559,22606.937453360188,2305.2660646969343,1603.0968420496806,1603.0968420496806,8.070693036511669,5.349669291978725,3.319159245253375,2.0305100467253503,6.340147822214584,6.340147822214584,1.8114708063470242,0.0,0.0,0.00013295898736645102,3.7232039031510126e-05,9.57269483349409e-05,0.0004498120141881475,0.1065156807709772,0.09278181550842808,0.013733865262549123,0.10453682480768052,0.09450582495195968,0.014503356243451684,0.4779493881207151,0.4779493881207151,0.07074761862330049,0.0,23.14622024873023,25.958899029522456,5.3739892801447695,5.492481889265775,16.738892243515863,1.7053025658242404e-13,26808.482752594107,22787.21033970499,0.85,0.8003917569180012,0.645619686030772,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4837357110790221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16902.899359869552,1604.0,0.4779493881207151,0.07074761862330049,6.113110376966115,6.340147822214584
3235.0,-35.30479688513278,5.349495755041716,35.33274209936845,29.51970297088849,7.407278370456134,-31.07929781887863,-46.45076757352797,3.0543928166732406,2.0083213898760732,-3.778929946596198,41.00162642524798,53910.0516360684,12938.067053340194,12938.067053340194,66848.11868940858,104417.45066457365,104417.45066457365,12938.067053340194,117355.51771791384,117355.51771791384,117355.51771791384,144179.8257862138,124972.28444127187,73863.35154650739,56787.70321640498,26824.308068299968,0.0,83612.01128470495,22800.661858054973,1605.0,0.0,0.8894640832605621,2.9347396643848622,0.0014959713701933424,371853.4557604539,1598175.9170819975,4.297864904371184,1598175.9170819975,4.297864904371184,0.85,0.10893837320597896,4.698906859688992,1.315284190964886,1.0,0.0,4.698906859689429,1.2776980286226085,1.2778676573524994,3.6776348984075176,22606.62850893621,2305.2345611331302,1603.0968420496806,1603.0968420496806,8.07067091268042,5.349495755041716,3.3190354167839957,2.0304603382577207,6.3402856573815445,6.3402856573815445,1.8115101878232984,0.0,0.0,0.00013275429366339147,3.72232647138877e-05,9.553102894950377e-05,0.00044889140724397095,0.10627041041857924,0.0928531068888176,0.013417303529761638,0.10445880810092723,0.09444144046330184,0.014496932742677122,0.4783417388820555,0.4783417388820555,0.0691205336749745,0.0,19.596924984838267,24.165241463377072,1.7053025658242404e-13,5.787251336472252,17.072043997750825,1.7053025658242404e-13,26824.308068299968,22800.661858054973,0.85,0.799503775382055,0.6447644400336308,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4838709768972334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16902.29021859641,1605.0,0.4783417388820555,0.0691205336749745,6.113110376966115,6.3402856573815445
