time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3236.0,-35.31977207813539,5.349285621053461,35.3408110298061,29.514947079028957,7.405445212933659,-31.084742660894275,-46.45628513591362,3.049782475428526,2.3326136950969385,-3.7791071938804177,40.99994254678946,53862.810674530934,12938.150886625137,12938.150886625137,66800.96156115607,104403.60720315183,104403.60720315183,12938.150886625137,117341.75808977697,117341.75808977697,117341.75808977697,144181.7642971334,124971.54694100763,73861.1060181585,56789.378803165695,26840.006207356433,0.0,83629.38501052212,22814.005276252967,1606.0,0.0,0.8894691627275818,2.9303080762708458,0.0014959713701933424,371850.9128799949,1598101.779573555,4.297694920784827,1598101.779573555,4.297694920784827,0.85,0.1088406189227153,4.698906859688992,1.3152880746917806,1.0,0.0,4.698906859690494,1.277719799779031,1.277889155335446,3.677572234931024,22606.495100200238,2305.220957228028,1603.0968420496806,1603.0968420496806,8.070723207265958,5.349285621053461,3.3189819825964313,2.03030363845703,6.340816089225511,6.340816089225511,1.8116617397787174,0.0,0.0,0.00013253824514491917,3.719869453448175e-05,9.533955061043743e-05,0.00044799166836305025,0.10599083065105058,0.09289020196311382,0.01310062868793676,0.10436665172453116,0.09435616826395879,0.014484450658756497,0.47856077686480136,0.47856077686480136,0.06749309302617171,0.0,16.850520278039482,22.805517250662035,1.7053025658242404e-13,6.111720888977345,17.414756637203595,1.7053025658242404e-13,26840.006207356433,22814.005276252967,0.85,0.7987737988597103,0.6440656076539842,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.483959549222666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16901.83004387303,1606.0,0.47856077686480136,0.06749309302617171,6.113110376966115,6.340816089225511
3237.0,-35.34001277806734,5.3480349991837,35.353443497695054,29.541659261472546,7.446257640297653,-31.11227503239945,-46.48037675125522,3.077346405227566,-0.29526855225924464,-3.7757608149865205,41.041742788639084,53878.50363563152,12931.762890905986,12931.762890905986,66810.26652653751,104336.9680848328,104336.9680848328,12931.762890905986,117268.73097573878,117268.73097573878,117268.73097573878,144147.75815412207,124967.45761928317,73842.35609760616,56805.66835741891,26879.027178383287,0.0,83684.6955358022,22847.173101625795,1607.0,0.0,0.8893378189709708,2.9670051367032837,0.0014959713701933424,371898.9240485635,1599942.921660305,4.3020907515488815,1599942.921660305,4.3020907515488815,0.85,0.10948299006363456,4.698906859688992,1.315242295288481,1.0,0.0,4.698906859689706,1.2775928984734006,1.2777618647735274,3.677937522432795,22605.755369967315,2305.145525736854,1603.0968420496806,1603.0968420496806,8.066738422596949,5.3480349991837,3.318899908063639,2.0291350911200614,6.34133519173079,6.34133519173079,1.8118100547802258,0.0,0.0,0.00013224674638346315,3.709158846354469e-05,9.515515791991847e-05,0.0004471252242846942,0.10591260016853983,0.09304654531039006,0.012866054858149775,0.10572384947862187,0.09490294494963346,0.014580045114001104,0.47866629414306894,0.47866629414306894,0.06618780717379613,0.0,14.119073599364242,21.15474366772264,2.2737367544323206e-13,3.480492262727296,14.635154809086487,2.2737367544323206e-13,26879.027178383287,22847.173101625795,0.85,0.7983570484277448,0.6438274440824259,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4840531828751231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16901.353214277042,1607.0,0.47866629414306894,0.06618780717379613,6.113110376966115,6.34133519173079
3238.0,-35.36082171495032,5.347067712998482,35.36566210802736,29.550041583739244,7.451771781330172,-31.12499358050473,-46.49187724627552,3.086232644434878,-0.04029963004819592,-3.775394704665601,41.04723483304847,53831.20334360985,12929.923316138098,12929.923316138098,66761.12665974794,104350.4541383104,104350.4541383104,12929.923316138098,117280.37745444849,117280.37745444849,117280.37745444849,144178.86477187744,124965.00883571396,73833.24845834651,56813.067085963834,26898.48731742895,0.0,83711.55440339279,22863.714219814607,1608.0,0.0,0.8893201922581822,2.963472318133085,0.0014959713701933424,371904.17700153857,1600184.9444086181,4.30268075317153,1600184.9444086181,4.30268075317153,0.85,0.10942911797366091,4.698906859688992,1.3152245168527594,1.0,0.0,4.698906859687799,1.277552413793469,1.2777209926478401,3.678054073520481,22605.312401826857,2305.100355557388,1603.0968420496806,1603.0968420496806,8.065590909408947,5.347067712998482,3.31828681583319,2.0287808971652916,6.341540063501835,6.341540063501835,1.8118685895719528,0.0,0.0,0.00013194768106549698,3.7040560599780665e-05,9.490712046571632e-05,0.00044595971938968395,0.10572859756630905,0.09306373388895224,0.012664863677356803,0.10566158087543558,0.09486062712045873,0.01456849085320218,0.47866243137981845,0.47866243137981845,0.06514024515856234,0.0,12.01054230202243,19.894635143258597,1.7053025658242404e-13,3.7350950746173908,14.90067616514807,1.7053025658242404e-13,26898.48731742895,22863.714219814607,0.85,0.7975138812742216,0.6430558329404059,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4841797578282478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16900.770399852467,1608.0,0.47866243137981845,0.06514024515856234,6.113110376966115,6.341540063501835
3239.0,-35.38020177041651,5.346504162171725,35.37580898015857,29.548237518779956,7.456098362042595,-31.136697498695803,-46.50305580636484,3.0847135344897407,-0.03196043885668587,-3.7750470036825505,41.05284980489152,53789.39443832814,12928.702546479013,12928.702546479013,66718.09698480715,104321.45091034815,104321.45091034815,12928.702546479013,117250.15345682716,117250.15345682716,117250.15345682716,144168.21473363313,124963.59898032314,73827.67680603877,56817.6913047604,26918.061276805962,0.0,83735.75258156637,22880.352085285067,1609.0,0.0,0.8893020377994829,2.963397939480081,0.0014959713701933424,371909.1658710676,1600432.4128949672,4.303288436429127,1600432.4128949672,4.303288436429127,0.85,0.10940159901008047,4.698906859688992,1.3152226662030448,1.0,0.0,4.6989068596878525,1.2775600103578004,1.277728235075333,3.6780322032567305,22605.05736866319,2305.0743494122044,1603.0968420496806,1603.0968420496806,8.064829402289067,5.346504162171725,3.3180070180730303,2.028497144098695,6.3418283238346,6.3418283238346,1.8119509496670285,0.0,0.0,0.00013166971310393818,3.699102351697829e-05,9.467868958695989e-05,0.0004448863439665305,0.105572479422387,0.09306873333098752,0.012503746091399481,0.10572247897137729,0.09484145027147053,0.014560148738609937,0.4785936644145124,0.4785936644145124,0.06429886221304199,0.0,10.337046206096318,18.885159718404566,1.7053025658242404e-13,3.7430865648258873,14.878103964529089,1.7053025658242404e-13,26918.061276805962,22880.352085285067,0.85,0.796769539030745,0.6423707052245371,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4843099081516857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16900.17552705764,1609.0,0.4785936644145124,0.06429886221304199,6.113110376966115,6.3418283238346
3240.0,-35.39741964347665,5.346260457021022,35.38405761448229,29.551736544258915,7.452228703479466,-31.1476994026267,-46.513204475026555,3.0886084293722353,1.003659606018232,-3.7754271868105533,41.049503220135996,53753.29440890383,12928.99631558708,12928.99631558708,66682.29072449091,104356.19896740672,104356.19896740672,12928.99631558708,117285.1952829938,117285.1952829938,117285.1952829938,144217.93031148502,124961.67258203628,73820.92009393363,56823.058320114054,26932.735028491225,0.0,83755.79334860528,22892.82477421754,1610.0,0.0,0.889312000475392,2.948947358047224,0.0014959713701933424,371903.7109451866,1600284.9154851814,4.3029549541683405,1600284.9154851814,4.3029549541683405,0.85,0.10915972279931298,4.698906859688992,1.3152125717001044,1.0,0.0,4.698906859687872,1.2775425033183518,1.2777104107970607,3.678082605849762,22604.708896434924,2305.038815134111,1603.0968420496806,1603.0968420496806,8.065012653294467,5.346260457021022,3.3178478596286585,2.0284125973923635,6.342236765523525,6.342236765523525,1.8120676472924357,0.0,0.0,0.00013142321080673408,3.69461035061065e-05,9.447710730062758e-05,0.0004439391275784919,0.10540807188837542,0.09303729873149463,0.012370773156880793,0.10527350447664058,0.09464208121211563,0.014517641587197348,0.4784873390899219,0.4784873390899219,0.06362242252329237,0.0,9.220346596747731,18.297210865889667,2.2737367544323206e-13,4.779086792828764,15.954875968972146,2.2737367544323206e-13,26932.735028491225,22892.82477421754,0.85,0.7961513831878869,0.6417859858980005,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4844311414613005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16899.608585889306,1610.0,0.4784873390899219,0.06362242252329237,6.113110376966115,6.342236765523525
3241.0,-35.397566511475546,5.346257564155039,35.38414378583748,29.552470065560215,7.452240515446362,-31.147713796177516,-46.512991609610594,3.08966709124584,1.0156204594258043,-3.77542614688056,41.049517154300766,53751.55477895293,12929.114522765458,12929.114522765458,66680.66930171839,104359.60665215553,104359.60665215553,12929.114522765458,117288.721174921,117288.721174921,117288.721174921,144221.4593974632,124960.13685138468,73819.80594421929,56822.58989685043,26932.738222542186,0.0,83755.32811939262,22892.827489160856,1610.0,0.0,0.8893119563013824,2.9487822840092464,0.0014959713701933424,371903.72586617636,1600285.5295984112,4.302956432800698,1600285.5295984112,4.302956432800698,0.85,0.10915987586068883,4.698906859688992,1.3152069620555276,1.0,0.0,4.698906859687628,1.2775376115743537,1.2777055157261181,3.678096689379162,22604.431093300525,2305.0104870980945,1603.0968420496806,1603.0968420496806,8.065086390061504,5.346257564155039,3.317987598950826,2.028269965204213,6.342740754740017,6.342740754740017,1.8122116442114335,0.0,0.0,0.00013142110998207166,3.6947045171244495e-05,9.447406481082716e-05,0.0004439248312022982,0.1052805785706532,0.09301566936196183,0.012264909208691381,0.10526760632383819,0.09464222962979126,0.01451764623089757,0.4783758667063425,0.4783758667063425,0.06307793743815933,0.0,8.328004886803399,17.83020551230328,2.2737367544323206e-13,4.791046606306338,15.968760144720306,2.2737367544323206e-13,26932.738222542186,22892.827489160856,0.85,0.7961364464678065,0.641768780397236,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4845388652565992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16899.084314439984,1610.0,0.4783758667063425,0.06307793743815933,6.113110376966115,6.342740754740017
3242.0,-35.41717446160408,5.34549549787057,35.39426767943564,29.550848027598136,7.452001457844523,-31.164160396664393,-46.52870666524393,3.088100043373887,1.5893430197494922,-3.775398970528429,41.05099779511667,53730.32858438286,12928.137336023305,12928.137336023305,66658.46592040616,104353.02192030448,104353.02192030448,12928.137336023305,117281.15925632778,117281.15925632778,117281.15925632778,144214.4236920121,124959.81234233214,73813.49755963344,56829.238647442995,26933.264435684297,0.0,83762.50308312729,22893.274770331653,1610.0,0.0,0.8893068490711455,2.9408921277378144,0.0014959713701933424,371904.11579457903,1600350.786128909,4.303127387309856,1600350.786128909,4.303127387309856,0.85,0.1090035904643129,4.698906859688992,1.3152082060789696,1.0,0.0,4.698906859689687,1.2775454342453163,1.2777129814417976,3.6780741676438105,22604.372391840185,2305.004501215011,1603.0968420496806,1603.0968420496806,8.064476828170715,5.34549549787057,3.3175630644704714,2.0279324334000988,6.34331698282048,6.34331698282048,1.8123762808058514,0.0,0.0,0.00013114091269511203,3.687758531858616e-05,9.426332737652587e-05,0.0004429345956266666,0.10517966338398499,0.09299945513572118,0.012180208248263807,0.10498533531326028,0.09452826822474142,0.01447532223957148,0.4782672219486054,0.4782672219486054,0.06263901603671956,0.0,7.7434890914476,17.559987762028015,1.1368683772161603e-13,5.364741990277935,16.481385934373407,1.1368683772161603e-13,26933.264435684297,22893.274770331653,0.85,0.7958031752495888,0.6414603982292649,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.484539784203165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16898.90145819629,1610.0,0.4782672219486054,0.06263901603671956,6.113110376966115,6.34331698282048
3243.0,-35.43746782065926,5.34862767921434,35.397995261192214,29.549370088521414,7.398670128229506,-31.161764616221806,-46.526791400369234,3.0869085495731596,24.16784492443179,-3.3504005680145497,40.75566589902768,53621.44558266673,12330.257058664092,12330.257058664092,65951.70264133082,104597.82287112334,104597.82287112334,12330.257058664092,116928.07992978743,116928.07992978743,116928.07992978743,143836.7847020473,124958.3927300659,73811.74418845872,56829.609490674644,26908.70477225987,0.0,83738.31426293451,22872.399056420887,1610.0,0.0,0.8924269077168401,2.7158526244153234,0.0014959713701933424,378041.3265236265,1587374.3023975159,4.198943848268159,1587374.3023975159,4.198943848268159,0.85,0.10321587985732797,4.698906859688992,1.3152059010090311,1.0,0.0,4.698906859690136,1.2775515390478802,1.277718717288223,3.678056591901523,22604.11559372472,2304.9783150948306,1603.0968420496806,1603.0968420496806,7.691523515758988,5.34862767921434,3.4145857546887193,1.934041924525621,6.343664188764924,6.343664188764924,1.812475482504264,0.0,0.0,0.00013085150165421803,3.6886044225058625e-05,9.396545742915941e-05,0.0004415349324876911,0.10345715470953304,0.09153431584275687,0.011922838866776177,0.09729191760443295,0.09134378273993235,0.011872097117395624,0.4781724664025738,0.4781724664025738,0.06228454558223442,0.0,12.478520460108427,20.34489569328366,5.684341886080802e-14,27.51824549244634,32.64347095420311,5.684341886080802e-14,26908.70477225987,22872.399056420887,0.85,0.787592910388015,0.6403454148157058,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4846624802229167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16898.32872671167,1610.0,0.4781724664025738,0.06228454558223442,6.113110376966115,6.343664188764924
3244.0,-35.457163909563455,5.35176878308627,35.402966203225276,29.579682752396934,7.476894989153506,-31.20348231390255,-46.56376369586212,3.1182397238143453,17.470612495916953,-3.3433103147352137,40.82995360581641,53701.432963797895,12325.015241261104,12325.015241261104,66026.448205059,104371.5224355026,104371.5224355026,12325.015241261104,116696.5376767637,116696.5376767637,116696.5376767637,143655.37100667928,124953.51829885371,73787.7329063773,56850.87265830712,26958.83332991558,0.0,83809.7059882227,22915.00833042824,1610.0,0.0,0.8922027564143564,2.791503417529189,0.0014959713701933424,378144.38223404397,1590630.8938454394,4.206411541665993,1590630.8938454394,4.206411541665993,0.85,0.10454304745370976,4.698906859688992,1.3151532970601698,1.0,0.0,4.69890685968918,1.2774072294538386,1.277574030696755,3.6784721045441646,22603.233842574067,2304.8884015004173,1603.0968420496806,1603.0968420496806,7.688253708679656,5.35176878308627,3.419012374655355,1.9327564084309152,6.345184889300079,6.345184889300079,1.8129099683714511,0.0,0.0,0.0001305711723549778,3.6723070617230495e-05,9.38481017377473e-05,0.00044098348902429116,0.10369135552160565,0.09179249087788707,0.011898864643718574,0.09997689214642944,0.09249739059731264,0.012045656856397123,0.4782739863720861,0.4782739863720861,0.061997635885312964,0.0,14.114055390936358,21.428023910531294,5.684341886080802e-14,20.813922810652173,25.80719032787954,5.684341886080802e-14,26958.83332991558,22915.00833042824,0.85,0.7878138626847984,0.6407543414046131,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4847894859550002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16897.741610603207,1610.0,0.4782739863720861,0.061997635885312964,6.113110376966115,6.345184889300079
3245.0,-35.38580370808659,5.35600500920165,35.39725329646555,29.606194921676092,7.40796512584806,-31.094685124415346,-46.45935972277073,3.145745108197162,25.57375310708528,-3.368122126274395,40.63941434556523,53552.92437613475,12366.548678476653,12366.548678476653,65919.4730546114,104822.40662950835,104822.40662950835,12366.548678476653,117188.955307985,117188.955307985,117188.955307985,144031.37028507784,124949.06376775824,73816.0436227858,56814.46682774716,26842.41497709284,0.0,83656.88180484,22816.052730528914,1610.0,0.0,0.8927452478231374,2.698866101634733,0.0014959713701933424,377783.84270085365,1582288.229935641,4.188342779891115,1582288.229935641,4.188342779891115,0.85,0.10308532461008962,4.698906859688992,1.3151058356976142,1.0,0.0,4.698906859689228,1.2772779720910474,1.277446057166681,3.6788443567975686,22602.428048472542,2304.806233369453,1603.0968420496806,1603.0968420496806,7.714161960836432,5.35600500920165,3.4172025790544867,1.9388024301471631,6.346713501766802,6.346713501766802,1.8133467147905147,0.0,0.0,0.00013158946531622407,3.718500965618796e-05,9.440445566003611e-05,0.000443597744286149,0.10299429340855648,0.09121815971511073,0.011776133693445759,0.09671788553947026,0.09124436756633882,0.011840957043750813,0.47843114205667114,0.47843114205667114,0.06176477479444247,0.0,17.059060504967306,23.919970434619472,1.1368683772161603e-13,28.941875233359667,33.97364852534423,1.1368683772161603e-13,26842.41497709284,22816.052730528914,0.85,0.7879743020830309,0.6401496591884259,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4849127739094352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16897.165783361474,1610.0,0.47843114205667114,0.06176477479444247,6.113110376966115,6.346713501766802
3246.0,-35.388138870433316,5.358012683540399,35.39704196931113,29.60692582363265,7.415129298172953,-31.100656190091975,-46.46534464610738,3.1457457268997557,23.952815449743127,-3.555298850089375,40.78737515344526,53570.06510628552,12635.166428176333,12635.166428176333,66205.23153446185,104792.02166108118,104792.02166108118,12635.166428176333,117427.18808925751,117427.18808925751,117427.18808925751,144282.18960471294,124952.50461522856,73816.01397694352,56818.32293142783,26855.00151545542,0.0,83673.32444688326,22826.751288137108,1610.0,0.0,0.8913189236815784,2.6958808469817646,0.0014959713701933424,375072.6556165855,1588763.741859487,4.235882616523199,1588763.741859487,4.235882616523199,0.85,0.10369992147749488,4.698906859688992,1.3151153724780311,1.0,0.0,4.698906859689201,1.2772780378871589,1.2774460802597567,3.678844167290158,22603.05047416369,2304.8697031263164,1603.0968420496806,1603.0968420496806,7.8817237341827155,5.358012683540399,3.377678587398974,1.980334096141425,6.348577711283418,6.348577711283418,1.8138793460809766,0.0,0.0,0.00013155602743540243,3.7158384350093675e-05,9.439764308530876e-05,0.00044356573263203044,0.1037986980423651,0.09196917762511894,0.01182952041724616,0.09645655086850255,0.09191945310263594,0.011780468374858931,0.47871899670940754,0.47871899670940754,0.06157515258841274,0.0,19.267280976545123,25.357005542744332,1.1368683772161603e-13,27.508114299832528,30.711734964875518,3.4493164744084197,26855.00151545542,22826.751288137108,0.85,0.7912346255166384,0.6402287163849021,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4844661883703516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16898.41346060074,1610.0,0.47871899670940754,0.06157515258841274,6.113110376966115,6.348577711283418
3247.0,-35.3896613946405,5.358166143682995,35.39697428181726,29.606789058912568,7.41511455231731,-31.100474553349816,-46.46513370154423,3.1457457651157403,23.952292978865103,-3.5552947469115237,40.78732135256682,53561.573397162305,12635.665348572253,12635.665348572253,66197.23874573456,104791.44133192717,104791.44133192717,12635.665348572253,117427.10668049942,117427.10668049942,117427.10668049942,144282.08411393838,124951.85366077161,73815.56867981223,56818.094423288196,26854.97743343896,0.0,83673.07185672715,22826.730818423115,1610.0,0.0,0.8913191321667393,2.6958868889600143,0.0014959713701933424,375072.7148820473,1588761.3836290985,4.235875659813675,1588761.3836290985,4.235875659813675,0.85,0.10369994045372193,4.698906859688992,1.3151136707374826,1.0,0.0,4.698906859689244,1.2772780824656758,1.2774460970015382,3.6788440388941424,22602.932720970246,2304.857695642268,1603.0968420496806,1603.0968420496806,7.882034957050126,5.358166143682995,3.378127800112769,1.980038343570226,6.349776701390944,6.349776701390944,1.8142219146831269,0.0,0.0,0.00013153423018439682,3.7159322485008574e-05,9.437490769938824e-05,0.00044345890117117087,0.10383212022712615,0.09203240713778037,0.011799713089345779,0.09645678960770523,0.09191947202585461,0.011780468427867317,0.47904907387511264,0.47904907387511264,0.06142012149025563,0.0,20.90142317174525,26.4224006950505,1.7053025658242404e-13,27.507587725776602,30.708875817477804,3.4655055035102578,26854.97743343896,22826.730818423115,0.85,0.7911414900493154,0.6401291623292549,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4844807981164618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16898.187152724793,1610.0,0.47904907387511264,0.06142012149025563,6.113110376966115,6.349776701390944
3248.0,-35.394186082649526,5.360287667904524,35.39682944367742,29.606454900372796,7.426208065425805,-31.11237759043492,-46.476229560188926,3.1455233753627363,22.95008796491294,-3.5423091269745797,40.78966858723929,53592.3915979894,12620.418262377178,12620.418262377178,66212.80986036657,104737.46609204123,104737.46609204123,12620.418262377178,117357.8843544184,117357.8843544184,117357.8843544184,144220.27023732007,124951.31089184577,73811.54311013606,56821.96420189968,26862.38588290168,0.0,83684.35008480136,22833.028000466427,1610.0,0.0,0.8913743793801798,2.7080930483256616,0.0014959713701933424,375260.31328148826,1588864.2713994335,4.23403225751614,1588864.2713994335,4.23403225751614,0.85,0.10386201912426642,4.698906859688992,1.3151124574849384,1.0,0.0,4.698906859688937,1.2772792435091076,1.2774471754791825,3.678840694834705,22602.834537796854,2304.847683744893,1603.0968420496806,1603.0968420496806,7.872523937007458,5.360287667904524,3.382838815914189,1.977448851990335,6.350419683006528,6.350419683006528,1.814405623716151,0.0,0.0,0.00013146947206153404,3.7110005585328534e-05,9.43594664762055e-05,0.00044338634430163553,0.10386615744003919,0.09209173361065834,0.011774423829380848,0.09689952255232125,0.09208682453936338,0.011775194584903028,0.4793913409172785,0.4793913409172785,0.061292763278396604,0.0,22.01628983365532,27.04859984914617,1.1368683772161603e-13,26.49239709188754,29.592854377169544,3.1509612874147024,26862.38588290168,22833.028000466427,0.85,0.791220936689715,0.6404111586417491,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.484490323811392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16897.977046860826,1610.0,0.4793913409172785,0.061292763278396604,6.113110376966115,6.350419683006528
3249.0,-35.319516268107904,5.364170193512899,35.38849866924578,22.70097022354605,7.290561413944339,-30.926536777535063,-42.48843735605476,3.19836769705572,-3.4117852619306177,-3.411785261930727,40.560512023411114,34831.25851327269,12441.181678622597,12441.181678622597,47272.440191895286,72769.72094237377,72769.72094237377,12441.181678622597,85210.90262099636,85210.90262099636,85210.90262099636,109755.28739168702,92093.52983472933,55575.41238690975,40575.686053132864,24544.384770690645,0.0,65120.07082382351,20862.72705508705,1610.0,0.0,0.8928081972236761,3.7528778629968866,0.0014959713701933424,377150.02927659574,1578843.2283884508,4.186247131988296,1578843.2283884508,4.186247131988296,0.85,0.1029590918652663,4.698906859688992,1.22618000746239,1.0,0.0,4.698906859688589,1.277032796004245,1.2772020652114198,3.6795506539781715,16659.087463738542,1698.7541580191546,1603.0968420496806,1603.0968420496806,7.760717476503544,5.364170193512899,3.4151849139989228,1.948985279513976,6.351656619719494,6.351656619719494,1.8147590342055697,0.0,0.0,0.00013254193301423113,5.932258526019002e-05,7.32193477540411e-05,0.00034405089542341753,0.10288878849047235,0.09124993773091933,0.011638850759553027,0.13449944967879557,0.09128955239896099,0.011669539466305324,0.47971742556682295,0.47971742556682295,0.06118754337557605,0.0,1.1368683772161603e-13,0.21157294442110697,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,0.5026294641212985,24544.384770690645,20862.72705508705,0.85,0.725927346114021,0.5348774666954145,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4845186332902647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16897.706746897893,1610.0,0.47971742556682295,0.06118754337557605,6.113110376966115,6.351656619719494
3250.0,-35.35158673806991,5.343108230096406,35.377556830491166,27.01895070439207,4.492885238379106,-31.368749101716013,-46.88156205285338,0.5010042497099246,35.24560863571662,-5.521094985265026,40.457979978984014,55739.389840033225,15402.090600855676,15402.090600855676,71141.4804408889,106370.57827811326,106370.57827811326,15402.090600855676,121772.66887896894,121772.66887896894,121772.66887896894,147736.6349147339,125220.68283779541,74546.79068755617,56304.32461137693,25963.966035764963,0.0,82268.2906471419,22069.371130400217,1610.0,0.0,0.8825508693743751,2.385087629511175,0.0014959713701933424,347509.8067846981,1574374.985681752,4.530447644768673,1574374.985681752,4.530447644768673,0.85,0.10475873823035955,4.698906859688992,1.31921945032198,1.0,0.0,4.698906859689679,1.2896213975471509,1.2897917400329884,3.6436328279185455,22651.562073986483,2309.8165096119965,1603.0968420496806,1603.0968420496806,9.607710649072786,5.343108230096406,2.930951754267819,2.4121564758285867,6.353428327724528,6.353428327724528,1.8152652364927222,0.0,0.0,0.00013208032870610094,3.53494835964907e-05,9.673084510961023e-05,0.0004545292316290609,0.1047643500919132,0.09289869357765393,0.011865656514259281,0.08449713712972959,0.09289587789262002,0.01186286033773953,0.47836487938747135,0.47836487938747135,0.061100034119986275,0.0,7.537636004495596,7.313510415017845,9.299541595856681,40.76670362098167,33.3646086060138,99.96108331285149,25963.966035764963,22069.371130400217,0.85,0.8647497095329578,0.6775318825950309,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4840515833048986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16899.022825979788,1610.0,0.47836487938747135,0.061100034119986275,6.113110376966115,6.353428327724528
3251.0,-35.389756578866105,5.322157771285896,35.36703844065337,27.00563109191137,4.478240230765232,-31.404101834289744,-46.915738948713965,0.4878499594080845,35.39150931981152,-5.534759301702015,40.44893202675984,55715.099143454216,15390.08509623038,15390.08509623038,71105.18423968459,106376.72914163249,106376.72914163249,15390.08509623038,121766.81423786287,121766.81423786287,121766.81423786287,147705.05074026456,125219.77527572194,74535.78361777327,56315.546286609635,25938.236502401698,0.0,82253.78278901134,22047.501027041442,1609.0,0.0,0.8825127164784886,2.3824875936548437,0.0014959713701933424,347323.95067533356,1573981.1443685135,4.531737996496005,1573981.1443685135,4.531737996496005,0.85,0.10471805360696645,4.698906859688992,1.3192340555088595,1.0,0.0,4.698906859690129,1.289684527084422,1.2898541718199725,3.6434544735616607,22651.39790223644,2309.799768752473,1603.0968420496806,1603.0968420496806,9.600221703732503,5.322157771285896,2.9096994112028858,2.4124583600830105,6.347681585749741,6.347681585749741,1.8136233102142116,0.0,0.0,0.0001315328675880751,3.52046352407192e-05,9.632823234735589e-05,0.00045263739175870565,0.10471483433573726,0.09275588580645056,0.011958948529286714,0.08434895289888006,0.09275777194625671,0.011960281660709747,0.47771050103250257,0.47771050103250257,0.061590865572329755,0.0,13.988576477085473,12.513247069611964,25.65216784428577,40.92626862151354,34.10578976780454,94.90202077996048,25938.236502401698,22047.501027041442,0.85,0.8644609625076581,0.6773560711045796,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.484252144879696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16898.203030355944,1609.0,0.47771050103250257,0.061590865572329755,6.113110376966115,6.347681585749741
3252.0,-35.42229076256103,5.301333353931085,35.357048146043084,26.986299838777654,4.463616572036109,-31.439695750953394,-46.9503645208664,0.4686474962268544,34.295015189987396,-5.545792680774241,40.443429296851235,55720.66881131128,15374.52823048491,15374.52823048491,71095.1970417962,106354.40801732574,106354.40801732574,15374.52823048491,121728.93624781065,121728.93624781065,121728.93624781065,147647.1890888393,125219.05951667219,74526.88871722996,56324.63422160248,25918.252841028654,0.0,82242.88706263114,22030.514914874355,1608.0,0.0,0.8824752162708756,2.3910825690540305,0.0014959713701933424,347173.9363970533,1573741.6567014684,4.5330063455616765,1573741.6567014684,4.5330063455616765,0.85,0.10491315276236444,4.698906859688992,1.3192569693876433,1.0,0.0,4.698906859689278,1.2897760007570191,1.289945057778901,3.6431960719776324,22651.26842633695,2309.786565885083,1603.0968420496806,1603.0968420496806,9.590517445488462,5.301333353931085,2.889129199593169,2.412204154337916,6.341933377725397,6.341933377725397,1.811980965064399,0.0,0.0,0.00013106789160184773,3.50584464163178e-05,9.600944518552993e-05,0.00045113944057722084,0.10493650728424708,0.09270902556329254,0.012227481720954543,0.08459703987578565,0.09269536461433407,0.01221778814803037,0.47750399137918287,0.47750399137918287,0.06297845642100647,0.0,19.062949997657938,16.78280433105965,36.7723256156421,39.84080787076164,34.32690127637761,82.49075702196512,25918.252841028654,22030.514914874355,0.85,0.8644540528794236,0.6775135309741478,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4844909193368414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16897.25997498739,1608.0,0.47750399137918287,0.06297845642100647,6.113110376966115,6.341933377725397
3253.0,-35.45417817083727,5.2803816946095115,35.34783316104471,26.98569808797913,4.4592909933462375,-31.463603740826343,-46.97294341223312,0.468511210730214,32.350125392792904,-5.5782516673679465,40.44599801775126,55671.865558599144,15389.157145543513,15389.157145543513,71061.02270414266,106371.90265310043,106371.90265310043,15389.157145543513,121761.05979864395,121761.05979864395,121761.05979864395,147656.8383433321,125216.75603839035,74515.74924875538,56334.45198848329,25895.778544688157,0.0,82230.23053317145,22011.41176298493,1607.0,0.0,0.8822952402570283,2.4052822864174033,0.0014959713701933424,346732.90588173765,1573853.4481449581,4.539094563703631,1573853.4481449581,4.539094563703631,0.85,0.1053526180336857,4.698906859688992,1.319250912466087,1.0,0.0,4.698906859687652,1.289777585012654,1.289946056317733,3.6431915969782427,22650.85174292567,2309.7440760020672,1603.0968420496806,1603.0968420496806,9.599642854930275,5.2803816946095115,2.86369306248191,2.4166886321276015,6.336188274775505,6.336188274775505,1.8103395070787158,0.0,0.0,0.00013061363191916981,3.4963421827427694e-05,9.565021009174212e-05,0.0004494514283307803,0.10535233313354024,0.09277000518196353,0.012582327951576707,0.08502916177222423,0.09277012392440408,0.012582494109281618,0.4776028122951014,0.4776028122951014,0.06477692011663964,0.0,22.83705148065809,20.192498464390212,42.78490474793358,37.92837706016087,34.04055410017497,67.08086695851222,25895.778544688157,22011.41176298493,0.85,0.8641715126346002,0.6770243157246321,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4846944985339543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16896.428548288077,1607.0,0.4776028122951014,0.06477692011663964,6.113110376966115,6.336188274775505
3254.0,-35.48582450694632,5.2596849123820055,35.33958170776245,27.00338893281298,4.482895651693546,-31.489385261534487,-46.99606712730599,0.4870550485396522,30.141025133234734,-5.57880502536198,40.455399054196654,55626.866745165054,15358.906871763984,15358.906871763984,70985.77361692904,106343.8886756271,106343.8886756271,15358.906871763984,121702.79554739108,121702.79554739108,121702.79554739108,147591.7366600181,125212.62405743562,74498.42897205481,56349.10565042312,25888.941112627,0.0,82238.04676305011,22005.59994573295,1606.0,0.0,0.8822574514255449,2.425303523593078,0.0014959713701933424,346725.3910474926,1574262.6350135568,4.54037308965908,1574262.6350135568,4.54037308965908,0.85,0.1057806079849571,4.698906859688992,1.3192157539678737,1.0,0.0,4.698906859687924,1.2896911110311604,1.2898589914387064,3.6434358735186017,22650.104295930785,2309.6678576201643,1603.0968420496806,1603.0968420496806,9.580772957001443,5.2596849123820055,2.845529940854682,2.4141549715273234,6.330370079803384,6.330370079803384,1.8086771656581095,0.0,0.0,0.00013016424362296335,3.486635177513744e-05,9.529789184782592e-05,0.00044779591771764885,0.10579974402086867,0.09285858861679615,0.012941155404072526,0.08567991075063339,0.0928477462922601,0.012932861692696997,0.4778965790081456,0.4778965790081456,0.06660163575758231,0.0,25.437345502063295,22.82780873055276,44.55343774250929,35.71983015859672,33.52580203375544,51.65735290260284,25888.941112627,22005.59994573295,0.85,0.8631743628524898,0.6764127910946255,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4848940833528244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16895.608994183523,1606.0,0.4778965790081456,0.06660163575758231,6.113110376966115,6.330370079803384
3255.0,-35.517281745872815,5.239053651733255,35.332137917607874,26.998269056808226,4.494656454421401,-31.52208015682969,-47.0270931609906,0.4823016172709591,27.871123801696967,-5.595189607847562,40.46195579162137,55620.570680726116,15351.19667572023,15351.19667572023,70971.76735644635,106264.08896789947,106264.08896789947,15351.19667572023,121615.2856436197,121615.2856436197,121615.2856436197,147490.04641301566,125210.79050151349,74486.27302922016,56360.57496921481,25874.76076939596,0.0,82235.33573861077,21993.546653986567,1605.0,0.0,0.8821469624880449,2.4447352875529957,0.0014959713701933424,346502.9394768597,1574548.0693004392,4.544111722912501,1574548.0693004392,4.544111722912501,0.85,0.10619933941457109,4.698906859688992,1.3192169848037885,1.0,0.0,4.69890685968979,1.2897144382229344,1.289881747342361,3.6433699743359464,22649.77261824907,2309.634035909212,1603.0968420496806,1603.0968420496806,9.575963393510623,5.239053651733255,2.8239068585709504,2.4151467931623047,6.324593853322434,6.324593853322434,1.807026815234981,0.0,0.0,0.0001297189553262404,3.4736501284582767e-05,9.498245404165762e-05,0.0004463137048464394,0.10623176197826205,0.09297573846079439,0.013256023517467661,0.08630179976617826,0.09295722005122609,0.013242119363345002,0.4783015962003711,0.4783015962003711,0.06819388920850598,0.0,27.082524480255586,24.776529453950843,43.54511857331772,33.46631340954451,32.6143475639044,39.479340875314506,25874.76076939596,21993.546653986567,0.85,0.8630324995818556,0.6763585286198497,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4850922109440223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16894.79320664444,1605.0,0.4783015962003711,0.06819388920850598,6.113110376966115,6.324593853322434
3256.0,-35.548706040600365,5.218247735908233,35.32523552876651,26.975390791799896,4.471853073500703,-31.55211302817926,-47.05679618110878,0.45941681405712065,26.192618770423053,-5.631889801301809,40.46293269468627,55608.12820849383,15372.015497092034,15372.015497092034,70980.14370558586,106263.64816279628,106263.64816279628,15372.015497092034,121635.66365988832,121635.66365988832,121635.66365988832,147484.5407717612,125210.71862980346,74480.38549509109,56367.036816347085,25848.87711187289,0.0,82215.91392821998,21971.545545091958,1604.0,0.0,0.881950139604627,2.4569166600088446,0.0014959713701933424,346005.071872556,1574590.6001440308,4.550773176885683,1574590.6001440308,4.550773176885683,0.85,0.10658343628218042,4.698906859688992,1.3192464221129194,1.0,0.0,4.698906859687799,1.2898232298564964,1.289989981128737,3.6430626700774993,22649.75961715002,2309.6327101660627,1603.0968420496806,1603.0968420496806,9.58895002090937,5.218247735908233,2.797609198000706,2.420638537907527,6.318802897880698,6.318802897880698,1.8053722565373422,0.0,0.0,0.0001292755376010382,3.46126079573078e-05,9.466292964373039e-05,0.00044481228946118115,0.10660777514644591,0.09310496647363481,0.013502808672811104,0.08665843750049812,0.09309187161592596,0.013491564666254471,0.4787557175505247,0.4787557175505247,0.06943288956480898,0.0,28.073395985655054,26.21788405074801,41.047477908094095,31.824508571724834,31.93763583506569,31.044555294866143,25848.87711187289,21971.545545091958,0.85,0.863338255505574,0.6763669653668688,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4852892056806126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16893.980152474385,1604.0,0.4787557175505247,0.06943288956480898,6.113110376966115,6.318802897880698
3257.0,-35.580048028100244,5.197329128477848,35.31913129269718,26.972002442367398,4.463437551418629,-31.57651280157508,-47.07999274889005,0.45644452931394885,24.849062289104324,-5.659496987540299,40.463448971083,55565.01755292638,15379.759992381498,15379.759992381498,70944.77754530788,106287.30018091951,106287.30018091951,15379.759992381498,121667.06017330101,121667.06017330101,121667.06017330101,147492.46661469917,125208.65177178713,74470.04114783082,56376.23402661812,25825.406441398143,0.0,82201.64046801627,21951.59547518842,1603.0,0.0,0.88180270424133,2.4669943094405062,0.0014959713701933424,345630.9285718667,1574613.0773108536,4.555764392431813,1574613.0773108536,4.555764392431813,0.85,0.10690678144175263,4.698906859688992,1.3192446863045917,1.0,0.0,4.6989068596879235,1.289838155772733,1.290004340303942,3.643020512813028,22649.38573672073,2309.5945849725167,1603.0968420496806,1603.0968420496806,9.593780980016977,5.197329128477848,2.773216044574463,2.424113083903385,6.312924869359705,6.312924869359705,1.8036928198170585,0.0,0.0,0.00012883467524852125,3.451613843181573e-05,9.431853681670551e-05,0.0004431940196438463,0.10690078659472875,0.09322527291303175,0.01367551368169701,0.08694510336807057,0.09323005480894682,0.013676726632805808,0.4792196411624892,0.4792196411624892,0.07029826306187668,0.0,28.588933967169964,27.253025959415993,37.78319976960307,30.508559276644633,31.347899497003368,24.823875396639096,25825.406441398143,21951.59547518842,0.85,0.8630579285447678,0.6759599593945586,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4854860449241558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16893.16670971181,1603.0,0.4792196411624892,0.07029826306187668,6.113110376966115,6.312924869359705
3258.0,-35.61125437040267,5.176607253066024,35.31308810921462,26.971434882748895,4.46241963573223,-31.604140833283306,-47.10599648589266,0.45635268970658294,23.96373497571477,-5.668731714979188,40.46233379202459,55535.999741549924,15361.734332904663,15361.734332904663,70897.73407445458,106289.34067693714,106289.34067693714,15361.734332904663,121651.07500984179,121651.07500984179,121651.07500984179,147458.23774595268,125206.30393939321,74457.90508948233,56387.10983323431,25807.162736110877,0.0,82194.2725693452,21936.088325694243,1602.0,0.0,0.8817581428822691,2.474614084651174,0.0014959713701933424,345505.8468997295,1574564.5259746262,4.55727316948007,1574564.5259746262,4.55727316948007,0.85,0.10708899016108049,4.698906859688992,1.3192384381638842,1.0,0.0,4.698906859690703,1.2898394960147106,1.2900051162874324,3.6430167274358305,22648.961029955004,2309.5512769350394,1603.0968420496806,1603.0968420496806,9.582536706430988,5.176607253066024,2.753052361273692,2.4235548917923317,6.306978169011386,6.306978169011386,1.8019937625746818,0.0,0.0,0.00012839710004298205,3.440829078558436e-05,9.398880925739769e-05,0.0004416446605535862,0.10709545051641492,0.09331825164205894,0.013777198874355986,0.08715483858983987,0.09331460817095762,0.013774381990122875,0.47966772391722057,0.47966772391722057,0.07081656063773445,0.0,28.807833776207872,27.98961618077294,34.38416194990009,29.632466690693946,30.924120065059753,20.97338612444264,25807.162736110877,21936.088325694243,0.85,0.8625629482229432,0.6756675131432744,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4856824192130695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16892.35386836088,1602.0,0.47966772391722057,0.07081656063773445,6.113110376966115,6.306978169011386
3259.0,-35.642256033234446,5.156173159778034,35.30743264264846,26.97093270197513,4.472804770451264,-31.63569657200828,-47.13563433671368,0.4563373641106743,23.135388552671998,-5.666218206442533,40.46148624751866,55525.362659666425,15327.485425214922,15327.485425214922,70852.84808488135,106237.84470129559,106237.84470129559,15327.485425214922,121565.33012651051,121565.33012651051,121565.33012651051,147358.67635789825,125203.90454342341,74444.63644306606,56399.18677817484,25793.346231387746,0.0,82192.53300956258,21924.344296679585,1601.0,0.0,0.8817745564736429,2.48293439335955,0.0014959713701933424,345539.88811343256,1574527.62734895,4.556717419645832,1574527.62734895,4.556717419645832,0.85,0.10719899609600161,4.698906859688992,1.3192319669341668,1.0,0.0,4.698906859689886,1.2898404667867525,1.2900055282072325,3.6430139855938135,22648.526995692308,2309.5070177575735,1603.0968420496806,1603.0968420496806,9.561172490127039,5.156173159778034,2.735748806231264,2.42042435354677,6.301055951809616,6.301055951809616,1.8003017005170332,0.0,0.0,0.0001279637535884558,3.4285751934999266e-05,9.367800165345654e-05,0.0004401842045713837,0.10721538188263803,0.09339417933608996,0.013821202546548079,0.0873949163701353,0.09338410915447039,0.01381488694153123,0.4800857119450742,0.4800857119450742,0.07104684587053842,0.0,28.806599321537192,28.45561841178943,31.18539046371427,28.80160675911452,30.330122957950437,18.601980786908598,25793.346231387746,21924.344296679585,0.85,0.8620350960182486,0.6755523966295868,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4858779938530045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16891.542699702484,1601.0,0.4800857119450742,0.07104684587053842,6.113110376966115,6.301055951809616
3260.0,-35.67309335590256,5.135974267699952,35.30212824183318,26.98517624465751,4.484858888734269,-31.654940589565246,-47.1528843632899,0.4713788462981378,22.633704916213105,-5.667146006942129,40.460191987505056,55456.3660287729,15298.462685968849,15298.462685968849,70754.82871474174,106248.09879991677,106248.09879991677,15298.462685968849,121546.56148588561,121546.56148588561,121546.56148588561,147323.89390727755,125200.0370127802,74430.36917623781,56410.74204060265,25777.332421391937,0.0,82188.07446199459,21910.732558183146,1600.0,0.0,0.8817744784138151,2.4877579134302366,0.0014959713701933424,345527.32232126803,1574471.2818154632,4.556720062651181,1574471.2818154632,4.556720062651181,0.85,0.10729465252222511,4.698906859688992,1.319202059269883,1.0,0.0,4.69890685968991,1.2897704527638885,1.2899349509690603,3.6432117433141387,22647.82738594372,2309.4356774172343,1603.0968420496806,1603.0968420496806,9.543068319196864,5.135974267699952,2.7178803620913374,2.4180939056086146,6.295186012422849,6.295186012422849,1.7986245749779568,0.0,0.0,0.0001275340439997063,3.4214617371423116e-05,9.331942662828319e-05,0.0004384992939258835,0.10728699073182045,0.09346438215292577,0.013822608578894686,0.08750999428068902,0.09346871910724767,0.013825933414977447,0.48046369958015933,0.48046369958015933,0.07105660469458626,0.0,28.70584082703283,28.752593350613154,28.38988986083217,28.300850923155224,29.939938327480718,17.376088928113006,25777.332421391937,21910.732558183146,0.85,0.8608892370079821,0.6747495472036765,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4860723353998282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16890.734591244738,1600.0,0.48046369958015933,0.07105660469458626,6.113110376966115,6.295186012422849
3261.0,-35.70343290511344,5.116026545088529,35.297012884182166,26.984620454628043,4.488556870389002,-31.68401012819438,-47.18020217316223,0.4713094918058118,22.37642227060485,-5.667299373205138,40.45535197870532,55437.92396521483,15268.713121004019,15268.713121004019,70706.63708621885,106227.92947005414,106227.92947005414,15268.713121004019,121496.64259105816,121496.64259105816,121496.64259105816,147256.18661115796,125197.64251397712,74417.9093867881,56421.92569687668,25759.544020099784,0.0,82181.46971697645,21895.612417084816,1599.0,0.0,0.8817916792934027,2.490273746480922,0.0014959713701933424,345525.24521900335,1574260.5858187329,4.556137670406466,1574260.5858187329,4.556137670406466,0.85,0.10730631278152562,4.698906859688992,1.3191956649674104,1.0,0.0,4.698906859688814,1.289771653539936,1.2899356082660551,3.6432083514878526,22647.39423754487,2309.3915085727413,1603.0968420496806,1603.0968420496806,9.524510759737888,5.116026545088529,2.7003965987275844,2.4156299463609443,6.289352968578925,6.289352968578925,1.79695799102255,0.0,0.0,0.000127112571021555,3.410224571327435e-05,9.301032530828064e-05,0.00043704685561298456,0.10730606596672738,0.0935138754665408,0.013792190500186584,0.08754545052180732,0.09351384963493743,0.013792463146588196,0.4807997432467906,0.4807997432467906,0.07091227497755882,0.0,28.5735167651967,28.923601267645722,26.206513466597244,28.043721643809988,29.607828240829804,17.582577061469408,25759.544020099784,21895.612417084816,0.85,0.8603720197475707,0.6745793687571745,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4862656958689127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16889.928741679516,1599.0,0.4807997432467906,0.07091227497755882,6.113110376966115,6.289352968578925
