time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3262.0,-35.73400582805579,5.096317597669618,35.2920781161106,26.984059705305867,4.488784113744354,-31.709421872253998,-47.20412251828236,0.47123870805010915,22.211482720407446,-5.667733149564586,40.45035747018692,55402.119715922294,15239.714418465272,15239.714418465272,70641.83413438757,106224.1251940127,106224.1251940127,15239.714418465272,121463.83961247797,121463.83961247797,121463.83961247797,147205.2350954087,125195.23067462597,74406.46167877465,56431.96555094591,25741.39548293071,0.0,82173.36103387663,21880.186160491103,1598.0,0.0,0.881807974952414,2.4918558754261277,0.0014959713701933424,345519.37046076753,1574043.186452201,4.555585941109857,1574043.186452201,4.555585941109857,0.85,0.10731218642435096,4.698906859688992,1.3191892025293779,1.0,0.0,4.6989068596920225,1.2897728650793912,1.289936273823168,3.643204929264622,22646.957952359895,2309.347019865081,1603.0968420496806,1603.0968420496806,9.506421582728683,5.096317597669618,2.683053453404404,2.413264144265214,6.2835620293706445,6.2835620293706445,1.7953034369630412,0.0,0.0,0.00012668915699563037,3.400413051025873e-05,9.268502648537163e-05,0.00043551830674256866,0.10729978932157658,0.09355515246301704,0.01374463685855953,0.08754790314739638,0.09356204826088368,0.013750138163467275,0.4810947877226293,0.4810947877226293,0.07067994629592718,0.0,28.435666672149125,29.005883045295207,24.57358502641506,27.87921586997203,29.334070273544114,18.104790794933194,25741.39548293071,21880.186160491103,0.85,0.8596683066823189,0.674210218723831,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4864559829699384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16889.131836265125,1598.0,0.4810947877226293,0.07067994629592718,6.113110376966115,6.2835620293706445
3263.0,-35.76443912093764,5.076923844061095,35.287313456937966,26.98038280885669,4.493444577208584,-31.737255984937867,-47.23049202058462,0.4679942542043782,22.0553534306938,-5.661616834527686,40.44517341582345,55378.71411876265,15201.904009584207,15201.904009584207,70580.61812834686,106184.67300420633,106184.67300420633,15201.904009584207,121386.57701379053,121386.57701379053,121386.57701379053,147112.19968084016,125193.09122506861,74395.31478667435,56441.97382043806,25725.622667049633,0.0,82167.5964874877,21866.779266992187,1597.0,0.0,0.8818595124865071,2.49402050295517,0.0014959713701933424,345602.21272268426,1573817.5605872695,4.553841100115066,1573817.5605872695,4.553841100115066,0.85,0.10727727886904288,4.698906859688992,1.3191876920079815,1.0,0.0,4.698906859689009,1.2897890299011106,1.2899518987122676,3.6431592692715506,22646.570940619065,2309.3075556504073,1603.0968420496806,1603.0968420496806,9.48283572821927,5.076923844061095,2.6674414053118936,2.409482438749201,6.277809874474421,6.277809874474421,1.7936599641355488,0.0,0.0,0.00012626897012257178,3.389627272023139e-05,9.23726974023404e-05,0.00043405070147183283,0.10727016210546002,0.0935816217108036,0.01368854039465642,0.08757423882647249,0.09358539758837797,0.013691881280664911,0.48135176413198943,0.48135176413198943,0.0704091567008952,0.0,28.290616030001274,29.00623661440744,23.428139495909477,27.716970265221505,29.022774864986616,18.893012981249115,25725.622667049633,21866.779266992187,0.85,0.8589836035802109,0.673972666672751,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.486647781793173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16888.329244278677,1597.0,0.48135176413198943,0.0704091567008952,6.113110376966115,6.277809874474421
3264.0,-35.75991411371918,5.075376038556883,35.28630495672047,26.968610216304683,4.493506931106297,-31.737393201494243,-47.23097865991292,0.45650425255656824,21.81110610513025,-5.661597317270242,40.44532073933165,55403.24674419822,15198.007687278336,15198.007687278336,70601.25443147655,106128.79998700143,106128.79998700143,15198.007687278336,121326.80767427977,121326.80767427977,121326.80767427977,147036.87767583824,125191.77132614076,74397.83430498214,56437.70780128735,25710.070001558484,0.0,82147.77780284584,21853.55950132471,1596.0,0.0,0.8818590673903683,2.496440065554653,0.0014959713701933424,345602.4770986081,1573823.9722185212,4.553856168598798,1573823.9722185212,4.553856168598798,0.85,0.10727971173363862,4.698906859688992,1.3191986156767235,1.0,0.0,4.69890685968763,1.289843064730888,1.2900060208485147,3.6430066479981957,22646.332179962137,2309.2832088391183,1603.0968420496806,1603.0968420496806,9.480405231069218,5.075376038556883,2.664325896385269,2.4110501421716144,6.272119954798633,6.272119954798633,1.7920342727996095,0.0,0.0,0.0001263313645365087,3.3894285228243386e-05,9.243707930826531e-05,0.00043435322605122327,0.10726069313048307,0.09362517375724659,0.013635519373236484,0.08760426444052474,0.09358760225137339,0.013692109482265236,0.48157337063136724,0.48157337063136724,0.0701360837193699,0.0,28.126918005793186,28.957097912920858,22.49183608435419,27.472703422400514,28.76063903271381,18.76878000576022,25710.070001558484,21853.55950132471,0.85,0.8594420484619697,0.6744339071126875,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4868387525468243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16887.52843045034,1596.0,0.48157337063136724,0.0701360837193699,6.113110376966115,6.272119954798633
3265.0,-35.77107945306871,5.072007697156985,35.28439276741809,26.955852226261072,4.493053533003488,-31.734159863498494,-47.228984081279464,0.44353518177175344,21.55209803356911,-5.661569575568031,40.445280594167905,55338.922047105436,15193.100668301851,15193.100668301851,70532.02271540729,106070.66666222375,106070.66666222375,15193.100668301851,121263.7673305256,121263.7673305256,121263.7673305256,146958.2303656928,125192.73231925712,74401.49560488325,56434.707460415404,25694.4630351672,0.0,82129.1704955826,21840.293579892117,1595.0,0.0,0.8818593629759959,2.4990130558749377,0.0014959713701933424,345602.8528810926,1573822.2250684726,4.553846161709663,1573822.2250684726,4.553846161709663,0.85,0.10728253520938995,4.698906859688992,1.319218077170663,1.0,0.0,4.698906859689967,1.2899045258997908,1.2900672912490534,3.6428330665877806,22646.506017021115,2309.300935285864,1603.0968420496806,1603.0968420496806,9.477344268781863,5.072007697156985,2.6616058472542505,2.410401849902734,6.2717812398782975,6.2717812398782975,1.791937497108085,0.0,0.0,0.00012617745942009352,3.390243200686877e-05,9.227502741322475e-05,0.00043359175928999155,0.1072463801736298,0.09366201068369247,0.013584369489937326,0.08763963789408707,0.09359046356867624,0.01369207164071371,0.48176367890738886,0.48176367890738886,0.06987310835351257,0.0,27.944136302319635,28.862581366188635,21.71489522856831,27.213667609137133,28.484760951039448,18.622750988629832,25694.4630351672,21840.293579892117,0.85,0.858793803587739,0.673803494095705,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.486810354827503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16887.426933457587,1595.0,0.48176367890738886,0.06987310835351257,6.113110376966115,6.2717812398782975
3266.0,-35.7865500916247,5.066358174394578,35.28178312292328,26.942974305152916,4.491472343922203,-31.738910456445485,-47.23437287667764,0.4306495209911724,21.285287315262508,-5.661524294902685,40.44499334534139,55288.74056943506,15184.777222491695,15184.777222491695,70473.51779192676,106017.28108198811,106017.28108198811,15184.777222491695,121202.05830447981,121202.05830447981,121202.05830447981,146880.82326276205,125192.71956596053,74401.92728405392,56434.2136465629,25678.76495828224,0.0,82112.97860484515,21826.950214539906,1594.0,0.0,0.8818606701683456,2.5016722833254086,0.0014959713701933424,345603.46624287905,1573809.7238095866,4.553801907483079,1573809.7238095866,4.553801907483079,0.85,0.10728822585545111,4.698906859688992,1.3192346890596678,1.0,0.0,4.6989068596909584,1.2899657220761447,1.2901282204166755,3.64266025001525,22646.503710037294,2309.3007000389835,1603.0968420496806,1603.0968420496806,9.472152164604614,5.066358174394578,2.6569347497456004,2.4094234246489776,6.270890750286923,6.270890750286923,1.7916830715105494,0.0,0.0,0.0001259644953040402,3.388042585335867e-05,9.208406945068151e-05,0.0004326944656098849,0.10722902693499152,0.09369259955137064,0.01353642738362087,0.08767802121827334,0.09359653055012113,0.013691695305329992,0.4819261629229797,0.4819261629229797,0.06962725487296527,0.0,27.74454326443157,28.73268362317617,21.04657253567541,26.946811610165184,28.21354105571868,18.38511779888239,25678.76495828224,21826.950214539906,0.85,0.8582506564652668,0.6733252344370894,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4868804273857992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16887.011257355494,1594.0,0.4819261629229797,0.06962725487296527,6.113110376966115,6.270890750286923
3267.0,-35.811001895105754,5.05874398442554,35.29291254001217,28.460531075857602,6.233075233028675,-31.629668748191918,-47.03477982021866,1.9812360913055034,10.876649554409084,-4.482836561961858,40.72903690003945,54215.22285258556,13505.210934826098,13505.210934826098,67720.43378741166,104959.25720886124,104959.25720886124,13505.210934826098,118464.46814368734,118464.46814368734,118464.46814368734,144704.7323976167,125036.6732324983,73959.70572829228,56752.18611578447,26240.264253929356,0.0,82992.45036971383,22304.22461583995,1593.0,0.0,0.8869112569156902,2.740571732976956,0.0014959713701933424,361861.7743448972,1586208.1794044415,4.3834643277148055,1586208.1794044415,4.3834643277148055,0.85,0.10751754924258598,4.698906859688992,1.3168204643065113,1.0,0.0,4.698906859691124,1.2826964167758244,1.2828575684890797,3.6633039573776367,22618.27599933701,2306.42227461335,1603.0968420496806,1603.0968420496806,8.424451087782481,5.05874398442554,2.9152818883840252,2.1434620960415147,6.269306490415525,6.269306490415525,1.7912304258330072,0.0,0.0,0.00012562857575719832,3.470440034517612e-05,9.09241754120222e-05,0.0004272442315551163,0.1068749730175297,0.09342490178726932,0.013450071230260378,0.09654041215970342,0.09393981926742752,0.013577729975158461,0.4820641780599537,0.4820641780599537,0.06940117044197765,0.0,24.675813665376666,26.739703244385225,10.70240309291978,15.359486116370931,21.686548804653512,2.8421709430404007e-13,26240.264253929356,22304.22461583995,0.85,0.8159830621427785,0.6532548757274692,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.48697753021031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,18.0,16886.508959581322,1593.0,0.4820641780599537,0.06940117044197765,6.113110376966115,6.269306490415525
3268.0,-35.83618431546521,5.054856444861903,35.3068396134338,29.011122020334028,6.996082274351327,-31.681015862971076,-47.047093499544985,2.544370540750812,-4.321653788437061,-4.32165378843731,40.998713001054384,54150.49533400768,13271.005375732977,13271.005375732977,67421.50070974066,103956.15044080689,103956.15044080689,13271.005375732977,117227.15581653986,117227.15581653986,117227.15581653986,143379.9474512787,124977.36230350587,73771.41456510013,56895.497487117485,26152.791634738845,0.0,83048.28912185633,22229.87288952802,1592.0,0.0,0.8867565498899621,2.9797924236367495,0.0014959713701933424,364130.8905462184,1598047.646988327,4.388662671796833,1598047.646988327,4.388662671796833,0.85,0.11143323992133423,4.698906859688992,1.3159439613251016,1.0,0.0,4.698906859688521,1.280077085945733,1.2802374668113983,3.6707999160983302,22607.547059362463,2305.328227209339,1603.0968420496806,1603.0968420496806,8.278355385420753,5.054856444861903,2.947831179948426,2.107025264913477,6.267120140065523,6.267120140065523,1.7906057543044351,0.0,0.0,0.00012528348352457703,3.46530333924824e-05,9.063045013209462e-05,0.00042586404382240054,0.10755561594126427,0.09415621677278373,0.013399399168480536,0.10488309916191446,0.09678899092769452,0.014644248993639716,0.48206950448230174,0.48206950448230174,0.06860345433268415,0.0,18.65135519454202,22.156494815721487,2.2737367544323206e-13,2.2737367544323206e-13,4.78597178683691,2.2737367544323206e-13,26152.791634738845,22229.87288952802,0.85,0.811834914633984,0.6520362539263505,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4871310293114814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,20.0,16885.82622344853,1592.0,0.48206950448230174,0.06860345433268415,6.113110376966115,6.267120140065523
3269.0,-35.85954105181515,5.054569390492681,35.31752139133234,29.396914899721764,7.3100438060219926,-31.58634060288763,-46.93440597094593,2.9391814636431146,-2.5697571731583935,-4.042445555711214,40.9317458982788,53497.45345521489,12875.153715073699,12875.153715073699,66372.6071702886,104295.28008603316,104295.28008603316,12875.153715073699,117170.43380110686,117170.43380110686,117170.43380110686,143670.29739055072,124934.7047660866,73675.71392186884,56954.43427135306,26499.863589443852,0.0,83454.29786079691,22524.884051027275,1593.0,0.0,0.8884007416564498,2.966591617883448,0.0014959713701933424,368087.9503949107,1595101.4117623444,4.333479023290513,1595101.4117623444,4.333479023290513,0.85,0.10990427280510265,4.698906859688992,1.3153289104206487,1.0,0.0,4.69890685968769,1.2782472160678267,1.2784069595147614,3.6760548355770153,22599.83060362306,2304.5413677069196,1603.0968420496806,1603.0968420496806,8.03142603575455,5.054569390492681,3.010042484104802,2.044526906387879,6.266045305604535,6.266045305604535,1.7902986587441527,0.0,0.0,0.0001249641923346184,3.512575321900129e-05,8.983843911561711e-05,0.0004221424578241251,0.10665420644989362,0.09357908749105033,0.013075118958843286,0.10467777558322898,0.0952925517045603,0.014611721100542352,0.48181021077767083,0.48181021077767083,0.06731980392634085,0.0,14.974548454458215,20.091370375416034,2.8421709430404007e-13,1.4726883825528034,12.576387334518415,2.8421709430404007e-13,26499.863589443852,22524.884051027275,0.85,0.7953168245570666,0.641038925813617,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4872891472295982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16885.128035564157,1593.0,0.48181021077767083,0.06731980392634085,6.113110376966115,6.266045305604535
3270.0,-35.87872426897084,5.054537110362031,35.32668188608874,29.4015898014419,7.3036633184815365,-31.591205303179095,-46.938729216903425,2.944399898401255,-0.5452199092135288,-4.041558432441155,40.92737698282621,53424.00370499271,12873.853678657095,12873.853678657095,66297.85738364981,104347.43373863862,104347.43373863862,12873.853678657095,117221.28741729571,117221.28741729571,117221.28741729571,143735.6812516715,124932.07777333903,73669.86709932369,56958.01186001704,26514.393834375816,0.0,83472.40569439286,22537.234759219442,1594.0,0.0,0.8884207425917326,2.9381491583776533,0.0014959713701933424,368100.57658760087,1594909.342857896,4.332808597158875,1594909.342857896,4.332808597158875,0.85,0.10940876648762264,4.698906859688992,1.3153152102278551,1.0,0.0,4.69890685968792,1.2782235937253412,1.2783829997218927,3.676122771286188,22599.35539866537,2304.492910286935,1603.0968420496806,1603.0968420496806,8.030615082615286,5.054537110362031,3.0102182216369133,2.044318888725118,6.266050138277922,6.266050138277922,1.7903000395079778,0.0,0.0,0.00012470251599656714,3.510750767362938e-05,8.959500832293776e-05,0.0004209985992025446,0.1063739572621457,0.09350108610957643,0.012872871152569274,0.10374158476167478,0.09487929796943469,0.01452946851818796,0.4814889292611314,0.4814889292611314,0.06628955026793287,0.0,12.643123880076246,19.00634443174164,2.2737367544323206e-13,3.496338523227621,14.702695394975478,2.2737367544323206e-13,26514.393834375816,22537.234759219442,0.85,0.7942487919466215,0.6400199354573219,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4874358311512514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16884.4655828021,1594.0,0.4814889292611314,0.06628955026793287,6.113110376966115,6.266050138277922
3271.0,-35.89767949417958,5.053580990497844,35.33890789401062,29.421420755703025,7.356775012679335,-31.60990676097081,-46.95495441611854,2.9650620241290824,-4.034324730998492,-4.03432473099879,40.98905334035444,53408.55263318281,12862.282808527829,12862.282808527829,66270.83544171063,104190.23080230443,104190.23080230443,12862.282808527829,117052.51361083226,117052.51361083226,117052.51361083226,143565.39806451203,124928.09329861331,73655.604657878,56969.43182303924,26512.88445367977,0.0,83482.31627671901,22535.951785627803,1595.0,0.0,0.8882370910197497,2.992908279826642,0.0014959713701933424,368203.5446348433,1597622.4141968586,4.338965329030879,1597622.4141968586,4.338965329030879,0.85,0.11040686046047629,4.698906859688992,1.3152783483406538,1.0,0.0,4.698906859687211,1.2781284724764537,1.2782875367475341,3.6763963567641733,22598.63463453491,2304.4194127999785,1603.0968420496806,1603.0968420496806,8.02339725907165,5.053580990497844,3.0111259830795643,2.0424550074182797,6.266131349422665,6.266131349422665,1.79032324269219,0.0,0.0,0.00012444444661663344,3.503911021209813e-05,8.94053364045353e-05,0.0004201073485240729,0.10637836101120107,0.0936391445717671,0.012739216439433968,0.10571948317093612,0.09573145004216278,0.014675410418313514,0.48117614005423387,0.48117614005423387,0.06546201400787316,0.0,9.91305628631477,17.231798597271904,2.8421709430404007e-13,2.8421709430404007e-13,10.24834501750297,2.8421709430404007e-13,26512.88445367977,22535.951785627803,0.85,0.7938308182782393,0.6397588736775027,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4875563258177247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16883.885960983353,1595.0,0.48117614005423387,0.06546201400787316,6.113110376966115,6.266131349422665
3272.0,-35.913443274318986,5.053610327895009,35.346837468011586,29.411729948502057,7.352918892253243,-31.61699684775915,-46.96223549600688,2.955544181291269,-4.033511517385875,-4.033511517386052,40.98080941451028,53366.021794736014,12861.123954977651,12861.123954977651,66227.14574971367,104162.63767924809,104162.63767924809,12861.123954977651,117023.76163422574,117023.76163422574,117023.76163422574,143542.92553422926,124927.2268445909,73654.02333711625,56970.22611941628,26519.16390000353,0.0,83489.3900194198,22541.289315003,1596.0,0.0,0.8882705506619509,2.993554688255553,0.0014959713701933424,368215.12172729743,1597259.5717843783,4.337843498364848,1597259.5717843783,4.337843498364848,0.85,0.11040021406927572,4.698906859688992,1.3152880136994647,1.0,0.0,4.698906859690469,1.278172972016795,1.2783317679716715,3.6762683631736577,22598.477898949153,2304.403430218184,1603.0968420496806,1603.0968420496806,8.022674374764364,5.053610327895009,3.0112749567822448,2.042335371112764,6.265933815114238,6.265933815114238,1.7902668043183536,0.0,0.0,0.00012423020334713348,3.5008456922364434e-05,8.922174642476904e-05,0.00041924467630877904,0.10614871153480578,0.09354281803707154,0.012605893497734232,0.10581259837234601,0.09572495090178203,0.014675263167493699,0.48082759047104584,0.48082759047104584,0.06479665166649205,0.0,7.7372273124466915,15.80106558811417,1.7053025658242404e-13,1.7053025658242404e-13,10.1466956696961,1.7053025658242404e-13,26519.16390000353,22541.289315003,0.85,0.7932402636348056,0.6391952532210735,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4876754070991596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16883.310267162706,1596.0,0.48082759047104584,0.06479665166649205,6.113110376966115,6.265933815114238
3273.0,-35.93250416882564,5.053300679008593,35.35880401403683,29.439329145848774,7.3874235205445125,-31.644523435621238,-46.98618615567682,2.984101854078811,-4.024385273442533,-4.024385273442711,41.035280001787406,53386.97679779191,12847.793741174986,12847.793741174986,66234.7705389669,104129.98017562553,104129.98017562553,12847.793741174986,116977.77391680052,116977.77391680052,116977.77391680052,143551.42532013298,124922.64116394772,73634.99328702061,56986.27541880789,26573.65140333248,0.0,83559.92682214038,22587.603692832607,1597.0,0.0,0.8881219858996883,2.9938259511741547,0.0014959713701933424,368345.0645677515,1599658.1557634217,4.342825001987203,1599658.1557634217,4.342825001987203,0.85,0.11035144305090122,4.698906859688992,1.3152395753609019,1.0,0.0,4.698906859690463,1.2780413151969556,1.2781997642777005,3.6766470722152325,22597.64838079459,2304.3188429070674,1603.0968420496806,1603.0968420496806,8.014359085598423,5.053300679008593,3.0131140925213913,2.0401865864872013,6.266031966879879,6.266031966879879,1.7902948476799654,0.0,0.0,0.00012397160425765925,3.490780008022533e-05,8.906380417743391e-05,0.0004185025203993413,0.10617057649911203,0.09364580971563226,0.01252476678347977,0.10587078124798555,0.09567734610909509,0.014674096941806134,0.48047010753433805,0.48047010753433805,0.06426102846005383,0.0,6.02931318178895,14.69448928933815,1.7053025658242404e-13,1.7053025658242404e-13,10.32852686183594,1.7053025658242404e-13,26573.65140333248,22587.603692832607,0.85,0.7926619021573517,0.6389064570559949,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4877744531091606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16882.797876784105,1597.0,0.48047010753433805,0.06426102846005383,6.113110376966115,6.266031966879879
3274.0,-35.95099631813463,5.053109961190834,35.370006192247175,29.439795424137287,7.390023405952286,-31.65852579118407,-46.99928005049003,2.984976291259466,-4.021316358429033,-4.021316358429283,41.03555312022222,53358.84883567267,12843.179316471636,12843.179316471636,66202.02815214431,104119.85693466518,104119.85693466518,12843.179316471636,116963.03625113681,116963.03625113681,116963.03625113681,143556.1542789235,124920.65591781639,73628.05691619188,56991.77666847167,26593.11802778669,0.0,83584.89469625836,22604.150323618687,1598.0,0.0,0.8881363757267386,2.9940280187780917,0.0014959713701933424,368388.7689922862,1599670.1892422547,4.342342448761652,1599670.1892422547,4.342342448761652,0.85,0.1103313611047396,4.698906859688992,1.3152331074280665,1.0,0.0,4.698906859687831,1.2780377824828666,1.2781959110781895,3.6766572350938973,22597.28926339516,2304.282223123611,1603.0968420496806,1603.0968420496806,8.01148064146309,5.053109961190834,3.0136548083753842,2.0394551528154494,6.266027906678969,6.266027906678969,1.7902936876225624,0.0,0.0,0.00012372119633836278,3.485288416331111e-05,8.886831217505167e-05,0.00041758392168833304,0.10601626257468365,0.0935759817808553,0.012440280793828353,0.10594594155045203,0.09565774530877715,0.01467361579596245,0.4801241895999048,0.4801241895999048,0.06382919656156992,0.0,4.679930457900525,13.823914845443596,2.2737367544323206e-13,2.2737367544323206e-13,10.374031133223639,2.2737367544323206e-13,26593.11802778669,22604.150323618687,0.85,0.7920333978132991,0.6383790878671916,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4878942325152642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16882.21890875501,1598.0,0.4801241895999048,0.06382919656156992,6.113110376966115,6.266027906678969
3275.0,-35.96860227238973,5.053218874798955,35.37868668830414,29.432617755979322,7.385042316856605,-31.668425633139076,-47.0090446533635,2.9780255803819853,-4.020117096776971,-4.020117096777209,41.024260731790875,53319.16417589944,12841.64394861807,12841.64394861807,66160.80812451751,104109.43879277415,104109.43879277415,12841.64394861807,116951.08274139222,116951.08274139222,116951.08274139222,143553.92077437195,124919.5292383536,73624.75186612444,56994.19708025462,26602.83803297972,0.0,83597.03511323433,22612.41232803276,1599.0,0.0,0.8881826491995102,2.994321953055036,0.0014959713701933424,368405.8487844241,1599172.7085702543,4.340790771500548,1599172.7085702543,4.340790771500548,0.85,0.1103213604163169,4.698906859688992,1.3152388385077942,1.0,0.0,4.698906859693381,1.2780704422535147,1.2782282707267767,3.6765632819141034,22597.0854548133,2304.2614404320843,1603.0968420496806,1603.0968420496806,8.010522890307145,5.053218874798955,3.014017720017021,2.039201154781934,6.266059207935625,6.266059207935625,1.7903026308387502,0.0,0.0,0.00012348322264538048,3.4811983458659306e-05,8.867123918672118e-05,0.0004166578940716075,0.10584106233243909,0.09347393273721578,0.012367129595223302,0.10602817219997454,0.09564798415648657,0.014673376259830341,0.47980110339562154,0.47980110339562154,0.06348039770944947,0.0,3.6020369890820803,13.125645230223938,2.2737367544323206e-13,2.2737367544323206e-13,10.352083679273392,2.2737367544323206e-13,26602.83803297972,22612.41232803276,0.85,0.7914252943887423,0.6378116652543628,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.488010455872522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16881.650699224894,1599.0,0.47980110339562154,0.06348039770944947,6.113110376966115,6.266059207935625
3276.0,-35.98627896806348,5.053196568786447,35.387648023810335,29.4355894898996,7.381700939879023,-31.679359931336396,-47.019118164293445,2.9814513533247715,-4.018744617210416,-4.018744617210634,41.01881055441225,53280.61382809411,12839.700198541374,12839.700198541374,66120.31402663549,104139.20354003778,104139.20354003778,12839.700198541374,116978.90373857916,116978.90373857916,116978.90373857916,143605.6289870826,124917.3300895529,73618.03038216483,56999.22189709785,26626.72524850344,0.0,83625.9471456013,22632.716461227923,1600.0,0.0,0.8882089503597957,2.993698736974508,0.0014959713701933424,368425.396294544,1598932.6454752737,4.339908870443284,1598932.6454752737,4.339908870443284,0.85,0.11031021869863662,4.698906859688992,1.3152286132285373,1.0,0.0,4.698906859689796,1.2780550761266296,1.2782125978643237,3.6766074854378377,22596.687643889094,2304.220875007173,1603.0968420496806,1603.0968420496806,8.009310393328978,5.053196568786447,3.0143435658005364,2.0388530029859107,6.266180580142727,6.266180580142727,1.7903373086122076,0.0,0.0,0.0001232447179467999,3.4769835461391426e-05,8.847488248540849e-05,0.0004157352322208634,0.10570628810875424,0.0933967668116861,0.012309521297068141,0.10607554057935331,0.09563710772267676,0.014673110975959863,0.47950615535210184,0.47950615535210184,0.06319802529441977,0.0,2.7688302821866273,12.60067965143628,2.2737367544323206e-13,2.2737367544323206e-13,10.513398905508382,2.2737367544323206e-13,26626.72524850344,22632.716461227923,0.85,0.7906674457332398,0.6371301688855868,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.488121125933155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16881.099626730713,1600.0,0.47950615535210184,0.06319802529441977,6.113110376966115,6.266180580142727
3277.0,-36.00349951786003,5.053381781498572,35.39426172148278,29.433884820342087,7.3755841826241255,-31.690051086790227,-47.02926278170196,2.9800842809381276,-4.017496795468617,-4.017496795468866,41.00748951884242,53244.644975206735,12838.216735835005,12838.216735835005,66082.86171104174,104159.99285695124,104159.99285695124,12838.216735835005,116998.20959278624,116998.20959278624,116998.20959278624,143643.19957352552,124915.68232439389,73612.8848049406,57003.1083549481,26644.989980739294,0.0,83648.09833568739,22648.2414836284,1601.0,0.0,0.8882555525209143,2.9932929335256953,0.0014959713701933424,368443.16907401284,1598434.0766192263,4.338346346972531,1598434.0766192263,4.338346346972531,0.85,0.11029831399913208,4.698906859688992,1.315225839451887,1.0,0.0,4.698906859687558,1.2780618800881116,1.2782191062139205,3.6765879124452425,22596.389574481258,2304.1904803863968,1603.0968420496806,1603.0968420496806,8.008385020221462,5.053381781498572,3.0147910090396826,2.03859077245889,6.266262549286951,6.266262549286951,1.7903607283677003,0.0,0.0,0.00012301277687009298,3.4727437752635574e-05,8.828533911745741e-05,0.0004148445855889895,0.10556621577959685,0.0933064900066597,0.012259725772937139,0.10613301824609,0.09562548501954199,0.014672828979590085,0.47924376610232644,0.47924376610232644,0.06296879402906268,0.0,2.1223787248334247,12.204798730771017,2.2737367544323206e-13,2.2737367544323206e-13,10.629438521572808,2.2737367544323206e-13,26644.989980739294,22648.2414836284,0.85,0.7900103292945793,0.6365314458379095,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4882322568165913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16880.54655018497,1601.0,0.47924376610232644,0.06296879402906268,6.113110376966115,6.266262549286951
3278.0,-36.02169068074667,5.053209025577645,35.4030693592727,29.432147775683575,7.374455033819083,-31.707353847806875,-47.04556743437422,2.9786920792335274,-4.015543589686104,-4.015543589686309,41.01431942403015,53233.3539416958,12835.243897742024,12835.243897742024,66068.59783943783,104157.07518591633,104157.07518591633,12835.243897742024,116992.31908365835,116992.31908365835,116992.31908365835,143661.54991113424,124913.99740112801,73605.77961085892,57009.130878076765,26669.23082747587,0.0,83678.36170555264,22668.84620335449,1602.0,0.0,0.8882409766704661,2.9932068105594634,0.0014959713701933424,368470.9900185778,1598734.8458281986,4.338835048445992,1598734.8458281986,4.338835048445992,0.85,0.11028270795475176,4.698906859688992,1.315223115677946,1.0,0.0,4.6989068596876775,1.2780688263888782,1.2782257407674833,3.6765679301994454,22596.084783426923,2304.1594003484292,1603.0968420496806,1603.0968420496806,8.00653058572007,5.053209025577645,3.015137321281286,2.0380717042963585,6.2664070827364196,6.2664070827364196,1.790402023638977,0.0,0.0,0.00012276820048107774,3.46593956002353e-05,8.810880488084244e-05,0.0004140150676535895,0.10550871276778764,0.0932826276734658,0.012226085094321838,0.10619451175575037,0.09561024797670258,0.01467245997804918,0.4790149050464201,0.4790149050464201,0.06278207568344367,0.0,1.6159852880333574,11.902128249239638,2.2737367544323206e-13,2.2737367544323206e-13,10.698748335071855,2.2737367544323206e-13,26669.23082747587,22668.84620335449,0.85,0.7895541510709778,0.6361663022157782,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4883405355371755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16880.002022538443,1602.0,0.4790149050464201,0.06278207568344367,6.113110376966115,6.2664070827364196
3279.0,-36.03988546018256,5.053343593211599,35.409642066372065,29.428569226898276,7.368282673130226,-31.72137785755471,-47.05893503325058,2.975426650640033,-4.013856314417467,-4.013856314417681,41.00626407693979,53208.017163104756,12833.055508872787,12833.055508872787,66041.07267197754,104169.27619439876,104169.27619439876,12833.055508872787,117002.33170327154,117002.33170327154,117002.33170327154,143690.96982390055,124912.46241584246,73600.12811356786,57013.70478030511,26688.638120629017,0.0,83702.34290093413,22685.342402534665,1603.0,0.0,0.8882781292782908,2.992898007744384,0.0014959713701933424,368495.0244453159,1598380.1162356525,4.337589411530439,1598380.1162356525,4.337589411530439,0.85,0.11026585249854118,4.698906859688992,1.3152229991881184,1.0,0.0,4.698906859688791,1.2780844423662125,1.2782410465684126,3.676523008909769,22595.807115124124,2304.13108606141,1603.0968420496806,1603.0968420496806,8.005165484865387,5.053343593211599,3.015631361429633,2.037712231781966,6.266443937669438,6.266443937669438,1.7904125536198394,0.0,0.0,0.00012252402459352792,3.460370248496905e-05,8.792032210855887e-05,0.000413129404661973,0.10540821752937507,0.09321562547456265,0.012192592054812422,0.10625428189290742,0.09559379196369469,0.014672060534846484,0.4788182573916359,0.4788182573916359,0.06262936767361513,0.0,1.2278879944524306,11.682126257153584,2.2737367544323206e-13,2.2737367544323206e-13,10.807321710669953,2.2737367544323206e-13,26688.638120629017,22685.342402534665,0.85,0.7889990934918084,0.6356813360180261,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4884549339275237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16879.43747625802,1603.0,0.4788182573916359,0.06262936767361513,6.113110376966115,6.266443937669438
3280.0,-36.05490390234542,5.053137760214275,35.41657352627325,29.433338774275057,7.373116280781799,-31.72758395905761,-47.06443593660367,2.980704862415206,-4.012944223924876,-4.012944223925106,41.022282950836505,53160.67154010319,12831.505544048714,12831.505544048714,65992.1770841519,104168.93496416946,104168.93496416946,12831.505544048714,117000.44050821818,117000.44050821818,117000.44050821818,143716.90233515913,124910.01402838272,73594.38699412059,57017.36337140236,26716.461826940962,0.0,83733.82519834331,22708.992552899817,1604.0,0.0,0.8882255918830173,2.9927367401474774,0.0014959713701933424,368508.0172485564,1599085.5904206778,4.339350884032746,1599085.5904206778,4.339350884032746,0.85,0.11026059479322727,4.698906859688992,1.3152096907747914,1.0,0.0,4.6989068596889165,1.278060425301277,1.2782167693871433,3.6765920974208393,22595.36421863715,2304.085923188566,1603.0968420496806,1603.0968420496806,8.004198628226758,5.053137760214275,3.0157136733800147,2.0374240868342604,6.26657321394831,6.26657321394831,1.7904494896995171,0.0,0.0,0.00012232281335179765,3.458080829765514e-05,8.774200505414252e-05,0.00041229150943177645,0.1054107741064643,0.09323576292557598,0.012175011180888314,0.10630854960580612,0.09558866172071576,0.014671933072511504,0.4786521938991215,0.4786521938991215,0.06250386793241897,0.0,0.9274241418306701,11.517178896009852,2.2737367544323206e-13,2.2737367544323206e-13,10.860240707628577,2.2737367544323206e-13,26716.461826940962,22708.992552899817,0.85,0.7881185044136448,0.6348769020665137,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4885693722137383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16878.87225115396,1604.0,0.4786521938991215,0.06250386793241897,6.113110376966115,6.26657321394831
3281.0,-36.07163831509768,5.053368506647745,35.421901976947275,29.423581645265244,7.365759201874135,-31.74313724522128,-47.07962045269085,2.971085929622407,-4.011765663593565,-4.011765663593767,41.013826021694705,53151.18358161942,12830.170764532728,12830.170764532728,65981.35434615215,104157.55860657542,104157.55860657542,12830.170764532728,116987.72937110814,116987.72937110814,116987.72937110814,143716.31640774108,124909.30960508075,73590.46787744948,57020.93525292363,26728.587036632925,0.0,83749.52228955655,22719.298981137985,1605.0,0.0,0.8882616332078641,2.9929391305420006,0.0014959713701933424,368524.8064681748,1598713.1163884476,4.338142475970637,1598713.1163884476,4.338142475970637,0.85,0.11024739181808679,4.698906859688992,1.3152199347363789,1.0,0.0,4.698906859689819,1.278105407622862,1.2782614711030817,3.6764627014828544,22595.23679329663,2304.0729294199987,1603.0968420496806,1603.0968420496806,8.003366002598058,5.053368506647745,3.0161650766829577,2.037203429964787,6.266600026982803,6.266600026982803,1.7904571505665152,0.0,0.0,0.0001220989715613612,3.451768476180241e-05,8.75812867995588e-05,0.00041153630932283584,0.10533027968175741,0.0931793193586085,0.012150960323148913,0.10638633722640396,0.09557577465063485,0.01467161716745194,0.47851379104937203,0.47851379104937203,0.0624001348061287,0.0,0.684398167117763,11.383950247853477,2.2737367544323206e-13,2.2737367544323206e-13,10.854086675790143,2.2737367544323206e-13,26728.587036632925,22719.298981137985,0.85,0.7878415606721607,0.6346446180057471,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.488663845465856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16878.370052180624,1605.0,0.47851379104937203,0.0624001348061287,6.113110376966115,6.266600026982803
3282.0,-36.0895568005359,5.053618988805742,35.42653450640488,29.414636582974367,7.3582458553329255,-31.761232275224852,-47.09712032983077,2.962319045133626,-4.010700128869871,-4.010700128870095,41.00682849193147,53146.95705375737,12829.056659261227,12829.056659261227,65976.01371301859,104150.75183620618,104150.75183620618,12829.056659261227,116979.80849546741,116979.80849546741,116979.80849546741,143722.51797139767,124908.41287804814,73585.39865088329,57025.5713635165,26742.709475930245,0.0,83768.28083944674,22731.30305454071,1606.0,0.0,0.8882919019752606,2.9930192891854466,0.0014959713701933424,368539.9860939686,1598404.9691804748,4.337127664548511,1598404.9691804748,4.337127664548511,0.85,0.11023458215532883,4.698906859688992,1.3152286071842543,1.0,0.0,4.698906859689045,1.2781464805467406,1.2783022432158844,3.6763445592550434,22595.07458153111,2304.056388423275,1603.0968420496806,1603.0968420496806,8.002671031937348,5.053618988805742,3.016643873037271,2.0369751157684712,6.266758198423924,6.266758198423924,1.7905023424068354,0.0,0.0,0.00012185971073899988,3.444506850988031e-05,8.741464222911956e-05,0.00041075326200766895,0.10526350914278987,0.09313254676346504,0.012130962379324829,0.10645910024524154,0.09556327029382472,0.014671311861504104,0.478399331017515,0.478399331017515,0.06231381497176316,0.0,0.4914314565308473,11.28027690113106,2.2737367544323206e-13,2.2737367544323206e-13,10.868147437023651,2.2737367544323206e-13,26742.709475930245,22731.30305454071,0.85,0.7876013814760094,0.6344520446303621,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4887691267754213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16877.832975981742,1606.0,0.478399331017515,0.06231381497176316,6.113110376966115,6.266758198423924
3283.0,-36.10673888270795,5.053714759408327,35.43227893367557,29.417503263708227,7.353002205705102,-31.77552693123108,-47.11029853262005,2.9656544608152657,-4.0093528629753905,-4.009352862975597,41.005500319581905,53125.69732597839,12827.32641115994,12827.32641115994,65953.02373713833,104189.00498061518,104189.00498061518,12827.32641115994,117016.33139177512,117016.33139177512,117016.33139177512,143789.2085618417,124906.14670947765,73577.76474210763,57031.53551930002,26772.87717006657,0.0,83804.4126893666,22756.945594556586,1607.0,0.0,0.8883033723084313,2.992051695985631,0.0014959713701933424,368559.17996851855,1598346.4860921267,4.33674311471133,1598346.4860921267,4.33674311471133,0.85,0.11021857374988438,4.698906859688992,1.3152182351937522,1.0,0.0,4.698906859689144,1.2781315113807246,1.2782869794911529,3.6763876157101496,22594.66464719054,2304.014586753942,1603.0968420496806,1603.0968420496806,8.001591715918561,5.053714759408327,3.0170678337289383,2.0366469256793884,6.266922708052666,6.266922708052666,1.7905493451579046,0.0,0.0,0.00012163068951519737,3.439047865733888e-05,8.724021085785849e-05,0.0004099336252407053,0.10522454854380178,0.09310844384451152,0.012116104699290269,0.10649232581677198,0.09554764264068799,0.01467093110919639,0.47830572944249344,0.47830572944249344,0.062241425770937386,0.0,0.373161138640171,11.242671566513991,2.2737367544323206e-13,2.2737367544323206e-13,11.095047038301516,2.2737367544323206e-13,26772.87717006657,22756.945594556586,0.85,0.7869874821699775,0.6339248211534709,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4888818735479872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16877.271621046297,1607.0,0.47830572944249344,0.062241425770937386,6.113110376966115,6.266922708052666
3284.0,-36.124331842545644,5.05359554514124,35.43905143443875,29.42146297954025,7.3619572428474,-31.790391922931676,-47.123949928767956,2.9700979278459223,-4.00770270559309,-4.0077027055933145,41.03689580036734,53104.688625673494,12824.851640671774,12824.851640671774,65929.54026634527,104165.37170924654,104165.37170924654,12824.851640671774,116990.2233499183,116990.2233499183,116990.2233499183,143796.1619086249,124903.8081749556,73569.62869379233,57037.977201292524,26805.93855870659,0.0,83843.91575999912,22785.047774900602,1608.0,0.0,0.8881997210988247,2.9921712187784557,0.0014959713701933424,368582.69006585394,1599729.348136724,4.340218331606684,1599729.348136724,4.340218331606684,0.85,0.11020721754131704,4.698906859688992,1.3152062971843415,1.0,0.0,4.698906859687479,1.27811142398743,1.2782665904508586,3.676445395526959,22594.24162234602,2303.9714502246966,1603.0968420496806,1603.0968420496806,8.000047972319777,5.05359554514124,3.0173799719108194,2.036215573230421,6.267040963832455,6.267040963832455,1.7905831325235586,0.0,0.0,0.00012139660346631286,3.433401319739591e-05,8.706259026891696e-05,0.00040909900263690595,0.10531470241014773,0.09319714036601268,0.012117562044135057,0.10655041604032771,0.0955365665111074,0.014670651030209647,0.47823275364344353,0.47823275364344353,0.06218018107694344,0.0,0.2807665217824251,11.215049819235617,2.2737367544323206e-13,2.2737367544323206e-13,11.107952004290667,2.2737367544323206e-13,26805.93855870659,22785.047774900602,0.85,0.7863366073582101,0.6333755782313912,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4889900023620237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,15.0,16876.724421440096,1608.0,0.47823275364344353,0.06218018107694344,6.113110376966115,6.267040963832455
3285.0,-36.12450152274761,5.053595129701055,35.43912291167707,29.422594082448654,7.361965814442064,-31.790341823027745,-47.12358737653119,2.971675465600176,-4.0077009004959905,-4.007700900496202,41.036924468298544,53102.12487065598,12824.86185570077,12824.86185570077,65926.98672635674,104170.67180473708,104170.67180473708,12824.86185570077,116995.53366043785,116995.53366043785,116995.53366043785,143819.55054165953,124901.69949825847,73568.10265883106,57037.32982158601,26824.01688122166,0.0,83861.34670280767,22800.414349038412,1609.0,0.0,0.8881996279255003,2.9920582903007156,0.0014959713701933424,368582.71578404977,1599730.6112724857,4.340221455771566,1599730.6112724857,4.340221455771566,0.85,0.11020720414459098,4.698906859688992,1.3151985577540477,1.0,0.0,4.6989068596902905,1.278104126518576,1.2782592892129243,3.676466386575506,22593.860177204402,2303.9325536451697,1603.0968420496806,1603.0968420496806,8.0000543443796,5.053595129701055,3.0173953371188444,2.0361997925822104,6.267094525460898,6.267094525460898,1.7905984358459708,0.0,0.0,0.0001213943477846944,3.4335511689310574e-05,8.705883609538384e-05,0.00040908136212513874,0.10529371780635143,0.09318634139199852,0.012107376414352906,0.10661264369936126,0.09553655344750028,0.014670650697090696,0.47817685906591306,0.47817685906591306,0.062127851988414945,0.0,0.21184308142892405,11.198066887976893,2.2737367544323206e-13,2.2737367544323206e-13,11.130149383449009,2.2737367544323206e-13,26824.01688122166,22800.414349038412,0.85,0.7861427143543536,0.6332133570289794,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4891007327473047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16876.168417848592,1609.0,0.47817685906591306,0.062127851988414945,6.113110376966115,6.267094525460898
3286.0,-36.12585392287648,5.053586797463813,35.43975061223813,29.422540647815936,7.3620890600817175,-31.790474353456172,-47.123648634273536,2.9717695113268014,-4.007683730506528,-4.007683730506781,41.03730364744655,53095.78943845697,12824.848006649532,12824.848006649532,65920.6374451065,104169.83416317937,104169.83416317937,12824.848006649532,116994.68216982891,116994.68216982891,116994.68216982891,143835.41979737472,124900.99904939834,73567.52679149,57037.191397675924,26840.737627545812,0.0,83877.92902522173,22814.62698341394,1610.0,0.0,0.8881983620060948,2.992071423051263,0.0014959713701933424,368582.9604142578,1599747.3183299536,4.340263902954074,1599747.3183299536,4.340263902954074,0.85,0.11020709544881893,4.698906859688992,1.3151964373094964,1.0,0.0,4.698906859689367,1.2781037281383734,1.2782588678066278,3.676467532516474,22593.733470813127,2303.9196331890225,1603.0968420496806,1603.0968420496806,8.000045705443473,5.053586797463813,3.017418184813435,2.0361686126503784,6.267183726045012,6.267183726045012,1.7906239217271462,0.0,0.0,0.00012137637073510213,3.433525849607328e-05,8.704111223902886e-05,0.0004089980793749322,0.10527821023774847,0.09317947988799759,0.012098730349750881,0.10667922007712968,0.09553644746801127,0.014670647980807664,0.47813525647260513,0.47813525647260513,0.06208265538425882,0.0,0.1563444948899928,11.184020986027065,2.2737367544323206e-13,2.2737367544323206e-13,11.127879556577,2.2737367544323206e-13,26840.737627545812,22814.62698341394,0.85,0.7859116004793639,0.6330126417700572,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.489101800795552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16875.960874193795,1610.0,0.47813525647260513,0.06208265538425882,6.113110376966115,6.267183726045012
3287.0,-36.14452827145364,5.05629907579691,35.44051057351457,29.37921832725408,7.278139056996462,-31.806126794343726,-47.14123739451168,2.927643656066838,18.240080139606107,-3.80469619651122,40.89863322568582,53088.29613767609,12541.410063477968,12541.410063477968,65629.70620115405,104361.63091251122,104361.63091251122,12541.410063477968,116903.04097598919,116903.04097598919,116903.04097598919,143735.51475565266,124904.73605447795,73574.29358828558,57033.82496243597,26832.47377966346,0.0,83866.29874209943,22807.602712713942,1610.0,0.0,0.8897007536003687,2.7312489409019496,0.0014959713701933424,371483.9429135495,1593646.1279357586,4.289946196427194,1593646.1279357586,4.289946196427194,0.85,0.10453861330659774,4.698906859688992,1.3152623458253223,1.0,0.0,4.698906859690285,1.2783085187358159,1.2784633662489062,3.6758785463903343,22594.409469383118,2303.9885658591993,1603.0968420496806,1603.0968420496806,7.823239204590298,5.05629907579691,3.065158767832951,1.9911403079639594,6.267270537702945,6.267270537702945,1.7906487250579843,0.0,0.0,0.00012112838936779911,3.426263138432294e-05,8.686575798347616e-05,0.00040817410606063995,0.10449498079590804,0.09249235506980674,0.012002625726101297,0.09754458201588942,0.09252885641275,0.012009756893847746,0.47810525432449913,0.47810525432449913,0.062043164767600585,0.0,5.516845740085046,14.013733103190532,1.7053025658242404e-13,22.04477633611731,26.016584500451415,1.7053025658242404e-13,26832.47377966346,22807.602712713942,0.85,0.7825515992183529,0.6330110775596525,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4891103135014176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16875.729631060454,1610.0,0.47810525432449913,0.062043164767600585,6.113110376966115,6.267270537702945
