time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3288.0,-36.163046599316644,5.058895547512638,35.4410211566825,29.370948252640687,7.261748946179697,-31.821742507084007,-47.15637640384955,2.919611574136126,18.53294414461442,-3.8174901535357306,40.89590088804213,53069.86880308439,12563.414573575299,12563.414573575299,65633.28337665969,104399.9263845207,104399.9263845207,12563.414573575299,116963.340958096,116963.340958096,116963.340958096,143789.5450184336,124903.55547279386,73569.56313326363,57037.7692661447,26826.2040603376,0.0,83863.9733264823,22802.27345128696,1610.0,0.0,0.8896470877516816,2.726552467114729,0.0014959713701933424,371300.5722070504,1593526.0880023588,4.291741535786678,1593526.0880023588,4.291741535786678,0.85,0.10452352447944749,4.698906859688992,1.3152692912565547,1.0,0.0,4.698906859689721,1.2783462147603186,1.278500753056426,3.6757701516486327,22594.195910259383,2303.9667888891095,1603.0968420496806,1603.0968420496806,7.836965455881023,5.058895547512638,3.0645504734311486,1.994345074081489,6.268178052995868,6.268178052995868,1.7909080151416765,0.0,0.0,0.00012088294181950612,3.4200233775480505e-05,8.668270804402561e-05,0.00040731397144449014,0.10452300486777806,0.09252651414469167,0.0119964907230864,0.09737097717572549,0.09252676922089823,0.011996755258549263,0.4782570444884463,0.4782570444884463,0.06200823894094066,0.0,8.814722554352898,16.422523720176116,2.2737367544323206e-13,22.350434298150162,26.20109321605105,2.2737367544323206e-13,26826.2040603376,22802.27345128696,0.85,0.7826159526349823,0.632808901105645,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.489227869215009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16875.151326479863,1610.0,0.4782570444884463,0.06200823894094066,6.113110376966115,6.268178052995868
3289.0,-36.18148347343865,5.061404691640005,35.44154920298228,29.357376309949927,7.25473989608278,-31.838920133359924,-47.1733033779077,2.906158590972563,18.206053642514746,-3.821671512622045,40.896319125946874,53060.38687273806,12573.098487338882,12573.098487338882,65633.48536007694,104368.88921656732,104368.88921656732,12573.098487338882,116941.9877039062,116941.9877039062,116941.9877039062,143767.4369640131,124902.93737028775,73566.01813021734,57041.02137785601,26825.4492601069,0.0,83866.4706379629,22801.631871090864,1610.0,0.0,0.8896249053157353,2.729756055835032,0.0014959713701933424,371240.65783228725,1593544.4620274873,4.292483671730244,1593544.4620274873,4.292483671730244,0.85,0.10457844790715802,4.698906859688992,1.3152846058225265,1.0,0.0,4.6989068596858194,1.2784090133845902,1.2785632474372186,3.6755895886940184,22594.08409975837,2303.9553873910427,1603.0968420496806,1603.0968420496806,7.8430062099450115,5.061404691640005,3.065801614029532,1.9956030776104732,6.269055153756441,6.269055153756441,1.7911586153589831,0.0,0.0,0.00012063903011368834,3.4130591538296706e-05,8.650843857539164e-05,0.0004064950954428916,0.10457657992858577,0.09258537162722118,0.011991208301364588,0.09748295343238986,0.09258672144676183,0.011991726460396193,0.4785306190724366,0.4785306190724366,0.06197696494627939,0.0,11.418115210136364,18.27293782289854,1.7053025658242404e-13,22.027725155136807,25.76164434790013,1.7053025658242404e-13,26825.4492601069,22801.631871090864,0.85,0.7825950568899624,0.6326769979601335,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4893444606495807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16874.575525035958,1610.0,0.4785306190724366,0.06197696494627939,6.113110376966115,6.269055153756441
3290.0,-36.199872295984626,5.063758607690968,35.442799097054824,29.35715562142434,7.260166970014249,-31.85493553465287,-47.188284842390544,2.9063660917504857,17.69757599276238,-3.8222631280252455,40.90023697513683,53041.850888277775,12577.476568756689,12577.476568756689,65619.32745703447,104342.17351371713,104342.17351371713,12577.476568756689,116919.65008247382,116919.65008247382,116919.65008247382,143747.57183562964,124900.85930862818,73558.68024557256,57046.865625617356,26827.921753155828,0.0,83874.78737877318,22803.733490182454,1610.0,0.0,0.8896081173228791,2.7354165259547325,0.0014959713701933424,371232.18123236945,1593716.5887258663,4.293045348157179,1593716.5887258663,4.293045348157179,0.85,0.10467599024619408,4.698906859688992,1.3152787802321846,1.0,0.0,4.698906859689302,1.27840855148131,1.2785624750346283,3.6755909167255667,22593.708192666916,2303.91705553547,1603.0968420496806,1603.0968420496806,7.845737224879957,5.063758607690968,3.0677328939062307,1.996025713784737,6.269910238147386,6.269910238147386,1.7914029251849672,0.0,0.0,0.0001203962067829764,3.406906333558098e-05,8.632714344739543e-05,0.000405643206522322,0.1046520926333837,0.09266459896783426,0.011987493665549437,0.09768325239501541,0.09268544860396277,0.0119905416422313,0.47886935221100746,0.47886935221100746,0.06194861241721704,0.0,13.418213814310604,19.63890822144583,1.7053025658242404e-13,21.51983912078765,25.15221592542423,1.7053025658242404e-13,26827.921753155828,22803.733490182454,0.85,0.7823486593259757,0.6323932679405095,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4894605569409287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16874.000738104405,1610.0,0.47886935221100746,0.06194861241721704,6.113110376966115,6.269910238147386
3291.0,-36.21816831427971,5.066158255936001,35.44340398807354,29.357729956414573,7.261353438414558,-31.871158691533818,-47.20341016128657,2.9073732112359725,17.486641466049434,-3.8257870304195682,40.9018637270179,53024.46150480973,12586.059536908531,12586.059536908531,65610.52104171827,104339.2364828663,104339.2364828663,12586.059536908531,116925.29601977483,116925.29601977483,116925.29601977483,143753.08882158,124898.75998828662,73551.06976987424,57052.9891315693,26827.792801805164,0.0,83880.78193337447,22803.62388153439,1610.0,0.0,0.8895849096616445,2.7374104913840056,0.0014959713701933424,371181.6942923764,1593788.06253266,4.293821831841869,1593788.06253266,4.293821831841869,0.85,0.10472959758050829,4.698906859688992,1.3152717529283842,1.0,0.0,4.698906859689252,1.27840438314533,1.278557997893567,3.6756029012729194,22593.3284400258,2303.8783315429637,1603.0968420496806,1603.0968420496806,7.851091217182048,5.066158255936001,3.069029221574567,1.9971290343614339,6.270722677308825,6.270722677308825,1.7916350506596643,0.0,0.0,0.00012015505683262565,3.400704863454198e-05,8.614800819808367e-05,0.00040480146667051884,0.10472769134393142,0.0927440364074145,0.011983654936516912,0.09775190784404121,0.09274551441919635,0.011984083161311936,0.4792320562179246,0.4792320562179246,0.06192259706063383,0.0,14.98833327494043,20.675486049828805,1.7053025658242404e-13,21.31242849646901,24.842292447804027,1.7053025658242404e-13,26827.792801805164,22803.62388153439,0.85,0.7821877613614993,0.6321407631479454,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4895763682399261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16873.42629924362,1610.0,0.4792320562179246,0.06192259706063383,6.113110376966115,6.270722677308825
3292.0,-36.235861433463704,5.067704477423678,35.449785718771146,29.428003553207986,7.425849720794875,-31.92354383703817,-47.24762801835311,2.9796454233081056,4.592749168417242,-3.810218647931095,41.05129217672166,53148.9968008818,12566.414543022067,12566.414543022067,65715.41134390386,103894.27157617077,103894.27157617077,12566.414543022067,116460.68611919283,116460.68611919283,116460.68611919283,143380.3618366333,124889.2687074281,73511.78031427115,57086.09821461883,26919.675717440467,0.0,84005.7739320593,22881.724359824395,1610.0,0.0,0.8891329946715478,2.8963864066873906,0.0014959713701933424,371404.78310527,1600363.760698181,4.308947632062612,1600363.760698181,4.308947632062612,0.85,0.10746944070632207,4.698906859688992,1.3151548746181654,1.0,0.0,4.698906859688837,1.2780702609214099,1.2782235379973672,3.676563803543453,22591.61153246184,2303.703255695048,1603.0968420496806,1603.0968420496806,7.838836814721031,5.067704477423678,3.073956613765191,1.9937478636584873,6.271552835542229,6.271552835542229,1.791872238726351,0.0,0.0,0.00011992227759080751,3.382635232809684e-05,8.609592526271067e-05,0.00040455673380822196,0.10533773254024814,0.09329650814893622,0.01204122439131191,0.10337633594494482,0.09492152219808062,0.012547918508241454,0.4795948644171945,0.4795948644171945,0.061898451442033924,0.0,13.560943549936212,19.06090859618098,2.2737367544323206e-13,8.402967816348337,12.714396335403876,2.2737367544323206e-13,26919.675717440467,22881.724359824395,0.85,0.7822725542300463,0.6326826635019959,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4896916125009954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16872.853106600574,1610.0,0.4795948644171945,0.061898451442033924,6.113110376966115,6.271552835542229
3293.0,-36.2358602048652,5.069822504095119,35.45094100043558,29.427577542979293,7.316964718954027,-31.86876180707245,-47.19649638338012,2.979645466410027,16.33050484627404,-3.8484440763744976,40.9359082499844,52904.75871892687,12623.660764225006,12623.660764225006,65528.41948315187,104406.4154585421,104406.4154585421,12623.660764225006,117030.07622276711,117030.07622276711,117030.07622276711,143868.1011199691,124887.25690766382,73526.21742880765,57067.82164317352,26838.024897201998,0.0,83905.84654037553,22812.321162621698,1610.0,0.0,0.8893520766171674,2.7480508294552717,0.0014959713701933424,370857.215382253,1595284.4158379482,4.301613531217516,1595284.4158379482,4.301613531217516,0.85,0.10510246202691252,4.698906859688992,1.3151492693694313,1.0,0.0,4.698906859689051,1.2780702606887318,1.2782235377853024,3.676563804212787,22591.24761169246,2303.6661461041704,1603.0968420496806,1603.0968420496806,7.874546585772507,5.069822504095119,3.0671762902160475,2.0026462138790713,6.2721295427842385,6.2721295427842385,1.792037012224068,0.0,0.0,0.00011992229374037929,3.403538253868841e-05,8.588691120169088e-05,0.0004035745962031246,0.10498420566621242,0.09299177306773203,0.011992432598480393,0.09810618607518119,0.09304444853492241,0.012058013491990103,0.4797976102684557,0.4797976102684557,0.06187580161382067,0.0,14.965898716626498,20.006725011753133,2.2737367544323206e-13,20.178948922648544,23.72834860060476,2.2737367544323206e-13,26838.024897201998,22812.321162621698,0.85,0.7809756076010694,0.6305252959156914,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4898030757240492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16872.29138216911,1610.0,0.4797976102684557,0.06187580161382067,6.113110376966115,6.2721295427842385
3294.0,-36.23586611233465,5.071953508280004,35.4504015705621,22.33099437961357,7.312810630420347,-31.865913726410042,-43.31477873548863,2.9796445378589596,-3.841060598312936,-3.841060598313162,40.92093886864415,34309.309508783685,12616.410099754004,12616.410099754004,46925.71960853769,70915.93263445445,70915.93263445445,12616.410099754004,83532.34273420846,83532.34273420846,83532.34273420846,107994.1247556845,91377.16284010553,54944.244760777045,40481.020088142766,24461.782021476047,0.0,64942.80210961882,20792.51471825464,1610.0,0.0,0.8894417084609268,3.804585821942634,0.0014959713701933424,370962.9321371926,1594626.3384274105,4.2986136896224245,1594626.3384274105,4.2986136896224245,0.85,0.10508246794046563,4.698906859688992,1.2244873849907894,1.0,0.0,4.698906859688761,1.2780702651460851,1.2782235421439405,3.676563791390531,16529.501591191467,1685.5400764982403,1603.0968420496806,1603.0968420496806,7.870023674691398,5.071953508280004,3.07069742727881,2.0012560810011935,6.272881321625828,6.272881321625828,1.792251806178808,0.0,0.0,0.00011992221608842114,5.3899161469021334e-05,6.602305461939981e-05,0.00031023618424871874,0.10495890766932339,0.09297811126427558,0.011980796405047818,0.1358384707800774,0.09302524297209365,0.012057224968371989,0.4800265604177401,0.4800265604177401,0.06185434841791673,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,24461.782021476047,20792.51471825464,0.85,0.7225699859598055,0.5283004181259691,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4898030679835519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16872.083544734254,1610.0,0.4800265604177401,0.06185434841791673,6.113110376966115,6.272881321625828
3295.0,-36.23586611233465,5.071953508280004,35.4504015705621,29.427262173872464,7.312810630420347,-31.865913726410042,-47.1936799242161,2.9796445378589596,16.433257667829082,-3.841060598313162,40.92093886864415,52891.27577759301,12616.596008663062,12616.596008663062,65507.87178625607,104424.54179499579,104424.54179499579,12616.596008663062,117041.13780365886,117041.13780365886,117041.13780365886,143874.3637556443,124885.77200064687,73526.21102958637,57066.178856733895,26833.225951985445,0.0,83899.40480871934,22808.24205918763,1610.0,0.0,0.8894417084609268,2.7476972985094106,0.0014959713701933424,370962.9321371926,1594626.3384274105,4.2986136896224245,1594626.3384274105,4.2986136896224245,0.85,0.10508246794046563,4.698906859688992,1.3151451043086135,1.0,0.0,4.698906859689161,1.2780702651460851,1.2782235421439405,3.676563791390531,22590.979002204742,2303.638755559212,1603.0968420496806,1603.0968420496806,7.870139643299266,5.071953508280004,3.0709101294867733,2.0010433787932302,6.273640545395095,6.273640545395095,1.7924687272557414,0.0,0.0,0.00011992221608842114,3.404693116546036e-05,8.587528492296078e-05,0.0004035199654022471,0.10475725848477263,0.09278043200410664,0.011976826480665982,0.09810345111507805,0.09302524297209365,0.012057224968371989,0.4790059837031292,0.4790059837031292,0.06183385252786025,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,20.274318266142245,23.86972152956065,2.2737367544323206e-13,26833.225951985445,22808.24205918763,0.85,0.7807906615738959,0.6304130035031693,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4898031052021818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16871.87556438112,1610.0,0.4790059837031292,0.06183385252786025,6.113110376966115,6.273640545395095
3296.0,-36.23584071469868,5.078907809265627,35.44166052430035,29.427715006191306,7.329136977008911,-31.875533118838213,-47.202493250928796,2.9802673393090453,22.06371018994986,-3.4263714629876465,40.65666788062902,52933.50062996923,12039.465096949987,12039.465096949987,64972.96572691922,104349.5870498328,104349.5870498328,12039.465096949987,116389.0521467828,116389.0521467828,116389.0521467828,143226.69828243833,124884.96948049523,73522.89315167179,57068.97369869272,26837.646135655526,0.0,83906.61983434824,22811.999215307198,1610.0,0.0,0.892403111431928,2.7304494922637472,0.0014959713701933424,376938.481948475,1583042.3029349253,4.199736505415536,1583042.3029349253,4.199736505415536,0.85,0.10315000298821617,4.698906859688992,1.315142072825693,1.0,0.0,4.698906859688707,1.2780673818206874,1.2782206588994485,3.6765720857339335,22590.833831817403,2303.62395229945,1603.0968420496806,1603.0968420496806,7.510129632316302,5.078907809265627,3.1694362376422274,1.9094715716233996,6.273760467908895,6.273760467908895,1.7925029908311128,0.0,0.0,0.00011992254993324526,3.401080504007654e-05,8.591174489316872e-05,0.00040369128740636126,0.10309371333098968,0.09129252120659453,0.011801192124395156,0.09781222336741073,0.09132741479355126,0.01182258819466491,0.4781861889981071,0.4781861889981071,0.06181412248248173,0.0,2.2611028108817095,4.731577835123801,1.1368683772161603e-13,25.490081652937533,31.42912098152385,1.1368683772161603e-13,26837.646135655526,22811.999215307198,0.85,0.7743485061749765,0.6308620313209212,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4898031052021818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16871.667702177376,1610.0,0.4781861889981071,0.06181412248248173,6.113110376966115,6.273760467908895
3297.0,-36.23572684579016,5.084505398070695,35.433392779327065,22.34087741179394,7.328808884678443,-31.87510939345663,-43.32857265891505,2.9802650248630562,-3.4254806493567003,-3.425480649356791,40.6470946294161,34376.28414470947,12046.645938208254,12046.645938208254,46422.93008291772,70887.05683163961,70887.05683163961,12046.645938208254,82933.70276984786,82933.70276984786,82933.70276984786,107455.21323808457,91420.90099452021,54967.139867148,40504.17903041357,24521.510468236702,0.0,65025.689498650274,20843.283898001195,1610.0,0.0,0.8924407570683136,3.8361853817965503,0.0014959713701933424,376951.3989756099,1582623.866447498,4.198482538460879,1582623.866447498,4.198482538460879,0.85,0.10314938528534806,4.698906859688992,1.224602177473717,1.0,0.0,4.698906859690339,1.2780673894578574,1.2782206684506268,3.6765720637643517,16537.413523128536,1686.346869025461,1603.0968420496806,1603.0968420496806,7.514608988191696,5.084505398070695,3.17457010857256,1.9099352894981347,6.2759782712200245,6.2759782712200245,1.793136648920007,0.0,0.0,0.00011992404671875766,5.381265553359783e-05,6.611139118515983e-05,0.0003106512695435299,0.10298217662396274,0.09118885357432699,0.011793323049635747,0.137428526418098,0.09132679824504002,0.01182258704030805,0.4778140689560869,0.4778140689560869,0.06179500511284557,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24521.510468236702,20843.283898001195,0.85,0.7139167679856946,0.5286569724942788,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4898029451903279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16871.46034877294,1610.0,0.4778140689560869,0.06179500511284557,6.113110376966115,6.2759782712200245
3298.0,-36.23572684579016,5.084505398070695,35.433392779327065,29.427389334328495,7.328808884678443,-31.87510939345663,-47.201925970707066,2.9802650248630562,22.07785161224507,-3.425480649356791,40.6470946294161,52931.348565443746,12047.071021437476,12047.071021437476,64978.419586881224,104349.59880533685,104349.59880533685,12047.071021437476,116396.66982677432,116396.66982677432,116396.66982677432,143229.84682348068,124883.44296821745,73522.20428788227,57068.0429781502,26833.176996706356,0.0,83901.21997485656,22808.2004472004,1610.0,0.0,0.8924407570683136,2.7303919875729807,0.0014959713701933424,376951.3989756099,1582623.866447498,4.198482538460879,1582623.866447498,4.198482538460879,0.85,0.10314938528534806,4.698906859688992,1.315137930293568,1.0,0.0,4.698906859688923,1.2780673894578574,1.2782206684506268,3.6765720637643517,22590.557696223557,2303.5957943052476,1603.0968420496806,1603.0968420496806,7.514874151978484,5.084505398070695,3.1750564798890553,1.9094489181816394,6.277798390191663,6.277798390191663,1.7936566829119036,0.0,0.0,0.00011992404671875766,3.401312927070178e-05,8.591091744805588e-05,0.0004036873993188445,0.10286699134248042,0.09107722322304031,0.011789768119440113,0.09781428947007982,0.09132679824504002,0.01182258704030805,0.47722914491903,0.47722914491903,0.061776377883803316,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,25.503332261601884,31.411988006947865,1.1368683772161603e-13,26833.176996706356,22808.2004472004,0.85,0.7744633463774888,0.6308769834491819,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.489802227786365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16871.254768589584,1610.0,0.47722914491903,0.061776377883803316,6.113110376966115,6.277798390191663
3299.0,-36.254079654155966,5.087073440310286,35.433926066620536,29.36406450988727,7.267368536419651,-31.903039087344816,-47.2322091232985,2.9156743218347105,20.173158391198854,-3.790041855583262,40.88231062640644,52986.09687773906,12566.827930508874,12566.827930508874,65552.92480824793,104340.65373492132,104340.65373492132,12566.827930508874,116907.4816654302,116907.4816654302,116907.4816654302,143734.0651103849,124889.36472061537,73531.72133700736,57064.0482040089,26826.583444954693,0.0,83890.6316489636,22802.59592821149,1610.0,0.0,0.8898309255178674,2.71135632246694,0.0014959713701933424,371694.0649680373,1592929.127791277,4.285592044436481,1592929.127791277,4.285592044436481,0.85,0.10410015458785678,4.698906859688992,1.3152354888757696,1.0,0.0,4.698906859686337,1.2783669124215382,1.2785199192059502,3.6757106383394405,22591.628900588432,2303.7050267510754,1603.0968420496806,1603.0968420496806,7.83909468278986,5.087073440310286,3.0952882484849344,1.9917851918253517,6.2779392325217795,6.2779392325217795,1.7936969235776512,0.0,0.0,0.00011968302499834327,3.38892603535549e-05,8.579376464478837e-05,0.00040313690920793904,0.10410015289601705,0.09216172966607564,0.011938423229941417,0.09684829930517366,0.09216171769640209,0.01193843689145468,0.47675787235605116,0.47675787235605116,0.06175814276723618,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23.963200246782094,27.749650046242493,1.7053025658242404e-13,26826.583444954693,22802.59592821149,0.85,0.7814093602555178,0.6316092254431567,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.489802227786365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16871.046911028057,1610.0,0.47675787235605116,0.06175814276723618,6.113110376966115,6.2779392325217795
3300.0,-36.269509281977214,5.08753378582305,35.43870472616526,29.373987775202863,7.306010799398462,-31.919128382258116,-47.24654472721738,2.926259392060711,15.741377027361978,-3.7868061248073026,40.933290290356794,52978.98992117852,12563.121852066091,12563.121852066091,65542.11177324461,104205.00345682324,104205.00345682324,12563.121852066091,116768.12530888933,116768.12530888933,116768.12530888933,143627.37685318245,124886.19283370565,73521.4917394158,57071.8901047665,26859.251544293118,0.0,83931.14164905962,22830.36381264915,1610.0,0.0,0.889666765075297,2.761707080146591,0.0014959713701933424,371740.4732201263,1595169.311440798,4.291083232403962,1595169.311440798,4.291083232403962,0.85,0.10500807657447869,4.698906859688992,1.3152135063661268,1.0,0.0,4.698906859687495,1.2783183141056138,1.2784710564735082,3.675850379235646,22591.055128016687,2303.6465182316783,1603.0968420496806,1603.0968420496806,7.8367828583600625,5.08753378582305,3.096626332000146,1.9909074538229037,6.278854767594175,6.278854767594175,1.7939585050269071,0.0,0.0,0.00011948073863807815,3.383076854344894e-05,8.564997009462921e-05,0.00040246123200981024,0.10421002590166509,0.09225362759108602,0.011956398310579066,0.09862860447302488,0.09295044924619997,0.012057627328278725,0.47637752097233477,0.47637752097233477,0.06174022134064914,0.0,1.4323825678570756,3.301470758713833,2.2737367544323206e-13,19.528183152169277,23.261091594276138,2.2737367544323206e-13,26859.251544293118,22830.36381264915,0.85,0.7809033749033838,0.631219698436833,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4899178639894224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16870.471385538935,1610.0,0.47637752097233477,0.06174022134064914,6.113110376966115,6.278854767594175
3301.0,-36.28547059668334,5.088935838322592,35.44209316793013,29.364134708326333,7.306626568451775,-31.930286990068314,-47.25760251805184,2.9165878815096073,15.543072363824194,-3.786586168315486,40.93656285447051,52953.625015627666,12564.86444003992,12564.86444003992,65518.489455667586,104155.52937191875,104155.52937191875,12564.86444003992,116720.39381195867,116720.39381195867,116720.39381195867,143581.58718085126,124885.28727449488,73518.79726682791,57073.87778629664,26861.19336889259,0.0,83935.07115518923,22832.0143635587,1610.0,0.0,0.8896562839924251,2.764025532653591,0.0014959713701933424,371743.6280962332,1595313.1979554277,4.291433873729907,1595313.1979554277,4.291433873729907,0.85,0.10501254855886533,4.698906859688992,1.3152232519490648,1.0,0.0,4.698906859687408,1.278363527101537,1.2785160077761721,3.675720372234752,22590.89131857076,2303.6298143168933,1603.0968420496806,1603.0968420496806,7.837869871900438,5.088935838322592,3.097842289868745,1.991093548453847,6.279138760891042,6.279138760891042,1.7940396459688692,0.0,0.0,0.00011927181393672122,3.3785714734560344e-05,8.548609920216088e-05,0.0004016912179490874,0.10419780421526337,0.09224345295093207,0.011954351264331295,0.09871024025550268,0.09294241862681757,0.012070129932047763,0.47627019575805696,0.47627019575805696,0.06172255086604617,0.0,4.9090408211741305,7.1444034280925734,1.7053025658242404e-13,19.32965853213966,23.087985849559402,1.7053025658242404e-13,26861.19336889259,22832.0143635587,0.85,0.7805853805083354,0.6308879504935505,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4900150955545448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16869.95380933978,1610.0,0.47627019575805696,0.06172255086604617,6.113110376966115,6.279138760891042
3302.0,-36.3004931828766,5.08964459540851,35.447245594840936,29.37977467607709,7.3421186868594335,-31.94854632262659,-47.27359868176279,2.9329846552394216,11.689688408093502,-3.7833591460262905,40.98291547102212,52956.44969239012,12561.437808109944,12561.437808109944,65517.88750050006,104061.74982885546,104061.74982885546,12561.437808109944,116623.1876369654,116623.1876369654,116623.1876369654,143512.87254986365,124881.66836254514,73506.33056322888,57083.708665906954,26889.684912898247,0.0,83973.3935788052,22856.23217596351,1610.0,0.0,0.8895083361257842,2.8099937167907028,0.0014959713701933424,371789.9162783741,1597352.2603691681,4.296384034184419,1597352.2603691681,4.296384034184419,0.85,0.10585104017859934,4.698906859688992,1.315192729965784,1.0,0.0,4.698906859688767,1.278288007580404,1.2784402282690293,3.675937528807202,22590.23668223743,2303.5630599886235,1603.0968420496806,1603.0968420496806,7.835732364146631,5.08964459540851,3.099274361195734,1.9903702342127758,6.2797076030381085,6.2797076030381085,1.7942021722966024,0.0,0.0,0.00011907548484366396,3.3720638450622606e-05,8.535484639304136e-05,0.00040107447322396226,0.10439246896408329,0.09242203719491736,0.011970431769165932,0.10033519037778679,0.09365512045687259,0.01219591972172675,0.4764163411490828,0.4764163411490828,0.061705081153030465,0.0,6.981568795365604,9.526183353402189,1.7053025658242404e-13,15.473047554119773,19.26908823509666,1.7053025658242404e-13,26889.684912898247,22856.23217596351,0.85,0.7802219811328037,0.6306336737801707,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4901156906345778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16869.425067359098,1610.0,0.4764163411490828,0.061705081153030465,6.113110376966115,6.2797076030381085
3303.0,-36.31816837330949,5.096721704989124,35.44962623390965,29.844400158058875,7.822470007689769,-31.90570007126234,-47.20394059605894,3.4083997318134616,17.572348107828986,-3.3970974027850995,40.96398622297741,52537.14831335418,12024.713584568113,12024.713584568113,64561.86189792229,103987.44808402596,103987.44808402596,12024.713584568113,116012.16166859408,116012.16166859408,116012.16166859408,143018.96640734287,124830.66665244574,73372.80236907359,57175.40475930239,27006.80473874878,0.0,84182.20949805118,22955.78402793646,1610.0,0.0,0.891473540203592,2.784274477545302,0.0014959713701933424,377363.1449597194,1596519.3206648533,4.230724017405753,1596519.3206648533,4.230724017405753,0.85,0.10396325058157543,4.698906859688992,1.3144559037825096,1.0,0.0,4.698906859688795,1.2760910518624464,1.2762427166344712,3.6822661304857274,22581.010822930366,2302.6222841572167,1603.0968420496806,1603.0968420496806,7.500927747567395,5.096721704989124,3.191505707572001,1.9052159974171228,6.2800696378228995,6.2800696378228995,1.7943056108065427,0.0,0.0,0.00011884487113271444,3.40048757207929e-05,8.483999541192154e-05,0.0003986552364170607,0.1038941791280022,0.0919896586248256,0.011904520503176598,0.0996364881145687,0.09202569195710587,0.011937558624469564,0.476679181712991,0.476679181712991,0.061687772049284564,0.0,9.581689856606886,12.748133823041826,1.1368683772161603e-13,20.969445510614094,26.78264086480067,1.1368683772161603e-13,27006.80473874878,22955.78402793646,0.85,0.7669299996149056,0.6240884935975743,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4902103815498497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16868.914599195807,1610.0,0.476679181712991,0.061687772049284564,6.113110376966115,6.2800696378228995
3304.0,-36.32027355453446,5.104524588500944,35.44457988479041,23.167732112947874,7.8050567010880965,-31.90269679783267,-43.56466244263572,3.4021281013097484,-3.3172169782337164,-3.3172169782337577,40.79405401337661,35096.55412049077,11923.200593084128,11923.200593084128,47019.7547135749,72542.47553206432,72542.47553206432,11923.200593084128,84465.67612514844,84465.67612514844,84465.67612514844,109113.48153536515,93333.08210373847,55956.32921504538,41529.72543188122,24647.805410216704,0.0,66177.53084209793,20950.6345986842,1610.0,0.0,0.8924541766782497,3.808666809449842,0.0014959713701933424,378523.8343082775,1589056.5139474566,4.198035552639194,1589056.5139474566,4.198035552639194,0.85,0.10365194532423509,4.698906859688992,1.2292759229941295,1.0,0.0,4.698906859688967,1.2761200472593346,1.2762716804596312,3.682182463774174,16883.313961543077,1721.618897538209,1603.0968420496806,1603.0968420496806,7.437604691329445,5.104524588500944,3.2160793915064665,1.888445196994477,6.282353973538731,6.282353973538731,1.794958278153923,0.0,0.0,0.00011881743167751047,5.2351843322311195e-05,6.646558835519927e-05,0.00031231560905551064,0.1032343327258581,0.09141730891287218,0.01181702381298591,0.13644474544159443,0.09177122886207276,0.01188071646216234,0.4770879366148446,0.4770879366148446,0.06167059143295451,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24647.805410216704,20950.6345986842,0.85,0.7105093543874551,0.5303394320382316,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4903218074931879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16868.3504897747,1610.0,0.4770879366148446,0.06167059143295451,6.113110376966115,6.282353973538731
3305.0,-36.25028585912643,5.113814519733982,35.43821972873466,29.89171139141547,7.815871402544855,-31.80863716370687,-47.109040583576984,3.4574889317644004,20.03811672750919,-3.1938103658554007,40.72108253037188,52416.295103066,11762.21057113744,11762.21057113744,64178.505674203436,104242.18134276844,104242.18134276844,11762.21057113744,116004.39191390589,116004.39191390589,116004.39191390589,142955.25557926975,124822.47618743258,73389.77330535476,57147.447646753135,26950.86366536388,0.0,84098.31131211702,22908.234115559295,1610.0,0.0,0.8933031426378828,2.778847736582019,0.0014959713701933424,380322.46962672245,1585859.9714328297,4.169777223494878,1585859.9714328297,4.169777223494878,0.85,0.10330893345382675,4.698906859688992,1.314371449206956,1.0,0.0,4.698906859688901,1.2758627643322633,1.2760155349205018,3.682924990877225,22579.529224024693,2302.471203114692,1603.0968420496806,1603.0968420496806,7.3371803016582335,5.113814519733982,3.2516130920706945,1.8622014276632872,6.284869046239779,6.284869046239779,1.7956768703542225,0.0,0.0,0.00011973281102756275,3.4395686165923815e-05,8.533712486163893e-05,0.0004009912013984912,0.10272088954407298,0.09095588671568024,0.011765002828392738,0.0996463787012123,0.09142931684638383,0.011879616607442913,0.4766467191736117,0.4766467191736117,0.06165351360655713,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23.231927093364618,30.39464109870937,5.684341886080802e-14,26950.86366536388,22908.234115559295,0.85,0.7631366750756207,0.6232740501593612,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4903350798229311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16868.09771036505,1610.0,0.4766467191736117,0.06165351360655713,6.113110376966115,6.284869046239779
3306.0,-36.1650596944051,5.123694782004386,35.42871864592224,30.004247731436067,7.817672726780736,-31.695015764787083,-46.99516642196102,3.571665859295778,22.087753089369073,-3.116012074561538,40.61735261557503,52289.79405721577,11666.721229418166,11666.721229418166,63956.515286633934,104765.29021384887,104765.29021384887,11666.721229418166,116432.01144326704,116432.01144326704,116432.01144326704,143353.24613751235,124814.98882142393,73397.39853090978,57130.65587834906,26921.23469424531,0.0,84051.89057259438,22883.049490108515,1610.0,0.0,0.8940347816823091,2.764462571247648,0.0014959713701933424,381459.8055041751,1581324.4081421965,4.145454869228388,1581324.4081421965,4.145454869228388,0.85,0.10319346688992635,4.698906859688992,1.3142074386728932,1.0,0.0,4.698906859689725,1.275334032815873,1.2754881729764687,3.684451868122772,22578.17481090322,2302.3330914127882,1603.0968420496806,1603.0968420496806,7.277614753767083,5.123694782004386,3.2774857044185444,1.8462090775858417,6.287845716475913,6.287845716475913,1.7965273475645467,0.0,0.0,0.00012085628733513738,3.487012812769757e-05,8.598615920743982e-05,0.00040404095333814875,0.10216661560451872,0.09046020327799417,0.011706412326524545,0.09921173327818318,0.09131411649558752,0.011879350394338831,0.476290411887292,0.476290411887292,0.061636518012105894,0.0,1.022939450043907,3.8962483543270423,0.0,25.203765163930598,33.13791161546959,0.0,26921.23469424531,22883.049490108515,0.85,0.7609170341194841,0.6221132410109662,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4898939588521214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16869.289121411242,1610.0,0.476290411887292,0.061636518012105894,6.113110376966115,6.287845716475913
3307.0,-36.1650596944051,5.123694782004386,35.42871864592224,23.42121797790753,7.817672726780736,-31.695015764787083,-43.406169943604596,3.571665859295778,-3.1160120745615245,-3.116012074561538,40.61735261557503,35095.391315650544,11667.435492975945,11667.435492975945,46762.82680862649,73680.13981482772,73680.13981482772,11667.435492975945,85347.57530780367,85347.57530780367,85347.57530780367,110019.37324416041,93729.83842240278,56202.99578934456,41696.491814509136,24671.797936356747,0.0,66368.28975086588,20971.028245903235,1610.0,0.0,0.8940347816823091,3.7963006967308313,0.0014959713701933424,381459.8055041751,1581324.4081421965,4.145454869228388,1581324.4081421965,4.145454869228388,0.85,0.10319346688992635,4.698906859688992,1.230171308866702,1.0,0.0,4.698906859689036,1.275334032815873,1.2754881729764687,3.684451868122772,16955.084456454948,1728.9374512657175,1603.0968420496806,1603.0968420496806,7.278060306112414,5.123694782004386,3.278303093805884,1.845391688198502,6.291015953127042,6.291015953127042,1.797433129464869,0.0,0.0,0.00012085628733513738,5.332840917175247e-05,6.752787816338491e-05,0.00031730720992217184,0.10215352271815936,0.09045032581213419,0.01170319690602517,0.13624260139570543,0.09131411649558752,0.011879350394338831,0.47623840512506543,0.47623840512506543,0.06161958820321157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24671.797936356747,20971.028245903235,0.85,0.7045959295345017,0.5287975846204876,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4893571361738769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16870.788142715854,1610.0,0.47623840512506543,0.06161958820321157,6.113110376966115,6.291015953127042
3308.0,-36.16507188468146,5.124957280368395,35.42679964264259,30.004949087183945,7.818496466865922,-31.690715890982784,-46.9917297019623,3.5713571455974624,22.33433905257823,-3.1161706835713137,40.62122036474882,52273.31313925941,11669.494215974863,11669.494215974863,63942.80735523427,104764.71232391169,104764.71232391169,11669.494215974863,116434.20653988655,116434.20653988655,116434.20653988655,143356.92884387518,124819.75838671159,73401.27922825325,57131.643509398156,26922.72230398862,0.0,84054.36581338677,22884.313958390325,1610.0,0.0,0.8940206924508115,2.7616995233557304,0.0014959713701933424,381457.48408689885,1581493.348355234,4.145922977867064,1581493.348355234,4.145922977867064,0.85,0.10314266375360545,4.698906859688992,1.3142210927093405,1.0,0.0,4.698906859689133,1.275335455924844,1.2754895960516037,3.6844477567523226,22579.037592527875,2302.42107065388,1603.0968420496806,1603.0968420496806,7.279344522352458,5.124957280368395,3.2793004547510938,1.8456568256173016,6.291222111097049,6.291222111097049,1.797492031742014,0.0,0.0,0.00012085612594571471,3.488454061397084e-05,8.597158533174387e-05,0.0004039724720536688,0.10211195494831346,0.09041029347914123,0.011701661469172238,0.09911101038501902,0.09126805438073361,0.011874609372871842,0.4759596914806912,0.4759596914806912,0.061602711022762775,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,25.45050973614957,33.386927954905104,5.684341886080802e-14,26922.72230398862,22884.313958390325,0.85,0.760731542454283,0.621898846459849,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4893571361738769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16870.58264072604,1610.0,0.4759596914806912,0.061602711022762775,6.113110376966115,6.291222111097049
3309.0,-36.16383842938871,5.1338152224894245,35.420081866002235,23.421677376050525,7.834282427238337,-31.663928888509947,-43.3773281291127,3.5713574047582655,-3.1140313864023597,-3.1140313864023588,40.64495594984359,34962.78178767805,11679.140169322432,11679.140169322432,46641.92195700048,73603.88006506929,73603.88006506929,11679.140169322432,85283.02023439172,85283.02023439172,85283.02023439172,109967.10941005615,93733.46701885095,56211.41269476634,41691.17147120512,24684.089175664434,0.0,66375.26064686954,20981.47579931477,1610.0,0.0,0.8939491196374094,3.796494912599686,0.0014959713701933424,381488.7959853722,1582530.3984895009,4.148301116948613,1582530.3984895009,4.148301116948613,0.85,0.10312932349385794,4.698906859688992,1.230181092363782,1.0,0.0,4.698906859689143,1.2753354212493335,1.2754895822004402,3.6844478569299737,16955.740844647575,1729.0043842339205,1603.0968420496806,1603.0968420496806,7.285361596988596,5.1338152224894245,3.2868051229062534,1.847010099583171,6.291809122740199,6.291809122740199,1.7976597493543427,0.0,0.0,0.00012087245690707887,5.350792375800839e-05,6.736453314907048e-05,0.00031653966691391376,0.10215131005535398,0.09044304210400766,0.011708267951346316,0.13623651669574255,0.09125475768017977,0.011874565813678175,0.47573338723185854,0.47573338723185854,0.06158587594507041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24684.089175664434,20981.47579931477,0.85,0.7027003962386738,0.5267441731594465,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.489357212931023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16870.376894524357,1610.0,0.47573338723185854,0.06158587594507041,6.113110376966115,6.291809122740199
3310.0,-36.16383918026253,5.145274588341559,35.414876923772795,23.42207705313342,7.957293226919754,-31.73428422030096,-43.44375537531448,3.5713576002065497,-2.974812961429052,-2.9748129614290573,40.688037611025635,35281.96963887328,11498.869239538755,11498.869239538755,46780.83887841203,73024.90871450592,73024.90871450592,11498.869239538755,84523.77795404466,84523.77795404466,84523.77795404466,109275.42745553165,93735.35332810222,56198.385306814285,41707.74224587549,24751.649501486987,0.0,66459.39174736248,21038.902076263937,1610.0,0.0,0.8944662129741865,3.8154432822799302,0.0014959713701933424,383530.8036336619,1584414.02570779,4.131125872281118,1584414.02570779,4.131125872281118,0.85,0.10219844258243184,4.698906859688992,1.2301860717544328,1.0,0.0,4.698906859689458,1.275335420368947,1.2754895813072669,3.6844478594734125,16956.08206504446,1729.0391790310105,1603.0968420496806,1603.0968420496806,7.172909919051786,5.145274588341559,3.3276057614715473,1.8176688268700119,6.294689530747323,6.294689530747323,1.798482723070664,0.0,0.0,0.00012087244696488216,5.309530989499175e-05,6.777713706989042e-05,0.00031847845430778917,0.10209959793207704,0.09039606768139008,0.011703530250686966,0.1369956730008835,0.09044531621375297,0.011753126368678868,0.475549010499459,0.475549010499459,0.06156907454958318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24751.649501486987,21038.902076263937,0.85,0.7039010988280462,0.5308801165829732,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.489349446410477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16870.196102349233,1610.0,0.475549010499459,0.06156907454958318,6.113110376966115,6.294689530747323
3311.0,-36.10775106447452,5.158185871185621,35.40675844546569,23.362606611941032,7.896851246715877,-31.676864296695367,-43.37953393170608,3.5312381826616113,-2.842952192821656,-2.8429521928216115,40.59456741467928,35248.23064170081,11331.228108555115,11331.228108555115,46579.45875025592,73029.59700141562,73029.59700141562,11331.228108555115,84360.82510997073,84360.82510997073,84360.82510997073,109124.55865025822,93644.10662863363,56170.963964903465,41636.8251819224,24763.733540287485,0.0,66400.55872220988,21049.173509244363,1610.0,0.0,0.8954129386570632,3.825057440463079,0.0014959713701933424,385472.77539972117,1580329.445390687,4.099717402226249,1580329.445390687,4.099717402226249,0.8500000000000001,0.10162697272104122,4.698906859688992,1.2299807946989314,1.0,0.0,4.6989068596890915,1.2755188198407932,1.2756739529575365,3.6839180940313345,16939.57616338174,1727.356045477481,1603.0968420496806,1603.0968420496806,7.068336616562276,5.158185871185621,3.3680632208170698,1.7901226503685512,6.298369464816867,6.298369464816867,1.799534132804819,0.0,0.0,0.00012161721047263347,5.349417487559003e-05,6.812303559704345e-05,0.0003201037992697848,0.10155551736319143,0.0899138931122951,0.01164162425089634,0.13748623990720163,0.08994723440802772,0.011679738313013499,0.4753981757802061,0.4753981757802061,0.06155230009986006,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24763.733540287485,21049.173509244363,0.85,0.7014919700468705,0.5308423802450756,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4893494511383722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16869.99062602575,1610.0,0.4753981757802061,0.06155230009986006,6.113110376966115,6.298369464816867
3312.0,-36.10774893399969,5.1646464409301425,35.401645943965946,29.959420894179516,7.897691507789668,-31.678522525981464,-46.98239449700338,3.5245917432620644,25.717002079002498,-2.8438030327368846,40.60133841024819,52509.63776878083,11342.485564661556,11342.485564661556,63852.12333344238,104175.91433494112,104175.91433494112,11342.485564661556,115518.39989960268,115518.39989960268,115518.39989960268,142513.881171754,124825.77630819923,73424.53084206213,57112.494962374556,26995.481272151323,0.0,84107.97623452588,22946.159081328624,1610.0,0.0,0.8953857763655926,2.754596885466928,0.0014959713701933424,385460.22007383534,1580625.065459255,4.100617867017469,1580625.065459255,4.100617867017469,0.85,0.10161323062236885,4.698906859688992,1.3142957209283488,1.0,0.0,4.6989068596892585,1.2755494610442042,1.275704597923828,3.683829599082988,22580.126193221022,2302.5320770315066,1603.0968420496806,1603.0968420496806,7.075358934747406,5.1646464409301425,3.3739215442348582,1.7907248966952842,6.302506492788728,6.302506492788728,1.8007161407967796,0.0,0.0,0.0001216172388423349,3.492371729893635e-05,8.669352154339855e-05,0.00040736478307087085,0.10155508217488796,0.08991362469272313,0.011641457482164837,0.0990070569440931,0.08993508654851812,0.011678144073850727,0.47527417467147043,0.47527417467147043,0.06153554720674823,0.0,0.0,0.0,0.0,28.5608051117394,37.59064740791678,0.0,26995.481272151323,22946.159081328624,0.85,0.7591684664412532,0.6243122248282785,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.488996372615685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16870.90879663936,1610.0,0.47527417467147043,0.06153554720674823,6.113110376966115,6.302506492788728
3313.0,-36.10774963186091,5.173114422962855,35.39539908838491,23.350931354239606,7.898291871020018,-31.682005080966277,-43.38184412391854,3.5245908377010156,-2.844694762434983,-2.8446947624349472,40.60613999157555,35259.33917300223,11356.224938851103,11356.224938851103,46615.56411185333,72967.66360874752,72967.66360874752,11356.224938851103,84323.88854759862,84323.88854759862,84323.88854759862,109091.50148596997,93620.36478455477,56157.79084900099,41625.08215061531,24767.612938371352,0.0,66392.69508898666,21052.47099761565,1610.0,0.0,0.8953651465995871,3.825511570253651,0.0014959713701933424,385447.06170602265,1580834.7266840455,4.10130179663877,1580834.7266840455,4.10130179663877,0.85,0.10161306307539926,4.698906859688992,1.229923989973031,1.0,0.0,4.698906859688272,1.2755494652381565,1.2757046021064362,3.683829586970713,16935.281426739868,1726.9181042190626,1603.0968420496806,1603.0968420496806,7.083929455148388,5.173114422962855,3.380849585483842,1.792264837479013,6.304719074446968,6.304719074446968,1.801348306984848,0.0,0.0,0.00012161722954951629,5.3479778833024685e-05,6.81374507164916e-05,0.000320171534573443,0.10155144751901372,0.08991098635548804,0.011640461163525686,0.1374952238495855,0.08993492245257201,0.01167814062282725,0.47517164045114857,0.47517164045114857,0.06151881155892544,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24767.612938371352,21052.47099761565,0.85,0.7021188708994885,0.5310725694407171,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4889963592073012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16870.705247617723,1610.0,0.47517164045114857,0.06151881155892544,6.113110376966115,6.304719074446968
3314.0,-36.07966692013033,5.1818900045903815,35.389302498247154,29.990677150804572,7.904672706404263,-31.66484530752658,-46.96694825598968,3.5568938723765826,26.29442773035555,-2.8442771442412176,40.60062778438977,52573.4779764303,11368.680781765064,11368.680781765064,63942.158758195364,104290.61391768447,104290.61391768447,11368.680781765064,115659.29469944954,115659.29469944954,115659.29469944954,142653.21563825523,124820.92419547605,73420.36577543337,57111.7315778252,26993.920938805702,0.0,84105.6525166309,22944.832797984847,1610.0,0.0,0.8953859594577125,2.748280170315291,0.0014959713701933424,385453.2240383545,1580594.037739839,4.100611797146525,1580594.037739839,4.100611797146525,0.85,0.10161292279592218,4.698906859688992,1.3142417256953194,1.0,0.0,4.698906859689079,1.2753997885486035,1.275555384855097,3.6842619089942903,22579.248479331844,2302.4425751231915,1603.0968420496806,1603.0968420496806,7.091699318195487,5.1818900045903815,3.388464065819203,1.7934259387711786,6.307547993095054,6.307547993095054,1.8021565694557296,0.0,0.0,0.00012199171413446243,3.498862949081303e-05,8.70030846436494e-05,0.00040881939124614615,0.10151116496831325,0.08987627101675545,0.011634893951557798,0.09878003870411703,0.08993478336832601,0.011678139427596164,0.4750862797415577,0.4750862797415577,0.06150208970733387,0.0,0.0,0.0,0.0,29.138704874596783,38.131129986675376,0.0,26993.920938805702,22944.832797984847,0.85,0.7602599450203607,0.62508852144075,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4889963635993695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16870.501642006104,1610.0,0.4750862797415577,0.06150208970733387,6.113110376966115,6.307547993095054
