time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3315.0,-36.05876468127231,5.18360453711539,35.38686856996829,30.04887179648506,7.90545226899838,-31.65603715383723,-46.95478269187731,3.6161338099542757,27.42148337593227,-2.844492100764955,40.60022560673618,52617.81021099079,11372.054607103797,11372.054607103797,63989.86481809459,104561.78341803867,104561.78341803867,11372.054607103797,115933.83802514247,115933.83802514247,115933.83802514247,142925.39562799307,124816.0529542242,73407.60021761256,57120.5030406796,26991.557602850593,0.0,84112.06064353019,22942.823962423005,1610.0,0.0,0.8953863157776952,2.736132710941025,0.0014959713701933424,385450.05215173727,1580576.477851835,4.100599984429685,1580576.477851835,4.100599984429685,0.85,0.10161283864008573,4.698906859688992,1.3141541720507666,1.0,0.0,4.698906859688803,1.2751262249966862,1.275282144247505,3.6850523246835456,22578.367305223117,2302.352720370679,1603.0968420496806,1603.0968420496806,7.093803885586704,5.18360453711539,3.390480975106399,1.7931235620089914,6.310483817590962,6.310483817590962,1.8029953764545605,0.0,0.0,0.00012227113745196197,3.5039833469982146e-05,8.723130398197983e-05,0.0004098917726605407,0.10149323242133816,0.08986163983381333,0.011631592587524834,0.0983434678756737,0.0899347004811804,0.011678138158905338,0.4750146578405517,0.4750146578405517,0.06148537889272728,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,30.265975476697236,39.409298662318406,-5.684341886080802e-14,26991.557602850593,22942.823962423005,0.85,0.7607691968133541,0.6255679602713204,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4888196423401754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16870.86064067671,1610.0,0.4750146578405517,0.06148537889272728,6.113110376966115,6.310483817590962
3316.0,-35.99109591828691,5.1938865493872255,35.381566095518714,29.995047335419827,7.8877513388056,-31.55692303995076,-46.86495802653951,3.560978193856397,25.726070162600877,-3.040286369322112,40.629307671430574,52520.333697652844,11664.15177909225,11664.15177909225,64184.485476745096,104391.3826242677,104391.3826242677,11664.15177909225,116055.53440335995,116055.53440335995,116055.53440335995,143001.3269971002,124822.5484901697,73458.64465604545,57071.00426013806,26945.79259374026,0.0,84016.79685387833,22903.923704679222,1610.0,0.0,0.8943556634880478,2.7329260310512766,0.0014959713701933424,382569.3988938206,1581846.639554249,4.134796573191886,1581846.639554249,4.134796573191886,0.85,0.1020791770426843,4.698906859688992,1.3142404206795617,1.0,0.0,4.698906859689114,1.2753785274942437,1.2755356365431145,3.6843233270682454,22579.54230309359,2302.4725368085524,1603.0968420496806,1603.0968420496806,7.276011949582999,5.1938865493872255,3.3549447343222574,1.8389418150649681,6.311304184910323,6.311304184910323,1.8032297671172353,0.0,0.0,0.0001231797985080221,3.542005387085094e-05,8.775974463717118e-05,0.00041237486608015786,0.10183105001093691,0.09016223012905049,0.011668819881886418,0.09811514421907265,0.09038821437525726,0.011690962667427026,0.47495402698641354,0.47495402698641354,0.06146867690770867,0.0,0.0,0.0,0.0,28.76635653192301,36.326222917174846,0.0,26945.79259374026,22903.923704679222,0.85,0.7639482565417781,0.6251170678286628,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4886881335185764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16871.07672663116,1610.0,0.47495402698641354,0.06146867690770867,6.113110376966115,6.311304184910323
3317.0,-35.991098571874126,5.200482542203477,35.37776469932054,22.075864124950044,7.888277042666986,-31.55768093923241,-42.53115764642132,3.5601913717645695,-3.039902206899285,-3.0399022068993604,40.632325991345716,31739.922749206296,11673.713758377455,11673.713758377455,43413.63650758375,66994.25533379444,66994.25533379444,11673.713758377455,78667.9690921719,78667.9690921719,78667.9690921719,103237.98619629644,87431.61898929665,52674.66741107043,38618.83508691802,24570.01710412453,0.0,63188.85219104255,20884.51453850585,1610.0,0.0,0.894347117719588,4.025130353857996,0.0014959713701933424,382575.0343847885,1581978.5090952683,4.135080355254277,1581978.5090952683,4.135080355254277,0.85,0.10207835814355093,4.698906859688992,1.2136331612197684,1.0,0.0,4.698906859689923,1.2753821540910093,1.2755392635410239,3.684312850557328,15815.779788795597,1612.7607071523505,1603.0968420496806,1603.0968420496806,7.281976641817673,5.200482542203477,3.3610264111857227,1.8394561310177542,6.3147119328408525,6.3147119328408525,1.8042034093831008,0.0,0.0,0.00012317976275355724,5.90302665626707e-05,6.414949619088653e-05,0.00030143250769694955,0.101828757364931,0.09016187883180025,0.011666878533130736,0.14450536424097768,0.09038739639427817,0.01169096174927275,0.4749021889697697,0.4749021889697697,0.061451981986360454,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24570.01710412453,20884.51453850585,0.85,0.687045815871584,0.5023025683904676,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4882625431063632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16872.230398693595,1610.0,0.4749021889697697,0.061451981986360454,6.113110376966115,6.3147119328408525
3318.0,-35.991098661011584,5.200730087761466,35.377522415087924,29.99498111838477,7.888283959260692,-31.557689968880503,-46.86611528797073,3.5601611844281678,25.79702593004731,-3.0399269180653543,40.63285820011932,52525.85074087874,11674.616625187049,11674.616625187049,64200.467366065786,104388.55500869045,104388.55500869045,11674.616625187049,116063.1716338775,116063.1716338775,116063.1716338775,143010.74427937024,124826.09387013226,73460.55318530944,57072.82298313646,26947.57264549272,0.0,84020.39562862918,22905.436748668813,1610.0,0.0,0.8943451694244929,2.7322007071408576,0.0014959713701933424,382574.6718810758,1582001.7620069436,4.135145053456943,1582001.7620069436,4.135145053456943,0.85,0.10207222022873236,4.698906859688992,1.314251253134571,1.0,0.0,4.698906859688876,1.2753822932296346,1.2755394026952571,3.684312448614924,22580.18363799512,2302.5379347682565,1603.0968420496806,1603.0968420496806,7.282539843482053,5.200730087761466,3.3618052461347205,1.8389248416267452,6.317024868256067,6.317024868256067,1.804864248073162,0.0,0.0,0.00012317976155251846,3.541513105962086e-05,8.77646304928976e-05,0.00041239782426114626,0.10181908740287562,0.09015514773712263,0.011663939665752998,0.09808795332401041,0.09038191041150466,0.011690309817227696,0.4748573852231213,0.4748573852231213,0.06143529271594855,0.0,0.0,0.0,0.0,28.836952848112674,36.35424544927531,0.0,26947.57264549272,22905.436748668813,0.85,0.7641057493924733,0.6251559558591395,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4882625597909673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16872.030642336118,1610.0,0.4748573852231213,0.06143529271594855,6.113110376966115,6.317024868256067
3319.0,-35.99427554131569,5.21155389870825,35.374041180937944,23.402132384385936,7.943714525236575,-31.59423766348864,-43.30437396476043,3.560161244363691,-2.958498287481575,-2.958498287481533,40.65565729882384,35443.27858137968,11574.680702488055,11574.680702488055,47017.959283867734,72995.1545404959,72995.1545404959,11574.680702488055,84569.83524298396,84569.83524298396,84569.83524298396,109320.86864077473,93694.43644469017,56220.40129132398,41637.81683707355,24751.03339779077,0.0,66388.85023486432,21038.378388122153,1610.0,0.0,0.8946551323966063,3.805927979422093,0.0014959713701933424,383770.66082778224,1582998.127548563,4.124854474633579,1582998.127548563,4.124854474633579,0.85,0.10183452041777591,4.698906859688992,1.2300871680444105,1.0,0.0,4.698906859688853,1.2753823807000204,1.2755394355891876,3.6843121959313083,16948.68048166799,1728.2844275739412,1603.0968420496806,1603.0968420496806,7.220200551133859,5.21155389870825,3.3884884252954746,1.8230654734127758,6.317433682069733,6.317433682069733,1.8049810520199239,0.0,0.0,0.00012313696310265292,5.3964498126794106e-05,6.917246497585881e-05,0.00032503497017665953,0.10179153754878126,0.09013270633383916,0.011658831214942107,0.13668288318576965,0.09016358259356784,0.011670937824208066,0.4748182088924693,0.4748182088924693,0.06141860796628569,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24751.03339779077,21038.378388122153,0.85,0.7082207195565513,0.5338739631126572,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.488262560351425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16871.83093726467,1610.0,0.4748182088924693,0.06141860796628569,6.113110376966115,6.317433682069733
3320.0,-35.99427924374392,5.222483251888533,35.370544115242126,29.994623560365312,7.940730499362173,-31.592198038410533,-46.8980472307652,3.5601609312014375,26.00209202468244,-2.9397131630445696,40.64634220758443,52662.8549560385,11564.347732228793,11564.347732228793,64227.202688267294,104139.20393343976,104139.20393343976,11564.347732228793,115703.55166566855,115703.55166566855,115703.55166566855,142690.31487118633,124824.39664675116,73449.62632335155,57083.07813711068,26986.76320551777,0.0,84069.84134262845,22938.748724690104,1610.0,0.0,0.8947765017702254,2.7409648733828815,0.0014959713701933424,384046.98389473394,1582590.982442779,4.120826484283918,1582590.982442779,4.120826484283918,0.85,0.10172651348621234,4.698906859688992,1.3142466254113248,1.0,0.0,4.698906859689078,1.27538238224566,1.2755394370714102,3.6843121914662795,22579.876621934363,2302.5066278427767,1603.0968420496806,1603.0968420496806,7.213754920409486,5.222483251888533,3.4020825502775343,1.8204007016109984,6.3210334151849485,6.3210334151849485,1.8060095471956996,0.0,0.0,0.0001231369132321107,3.527954737961434e-05,8.785736585249638e-05,0.00041283357907850063,0.10172378109311166,0.09007475922592051,0.01164902186719115,0.0984500515747044,0.09007327343990691,0.01165324004630542,0.4747835344946143,0.4747835344946143,0.06140192683322207,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,28.941805187727027,36.82165015335636,-5.684341886080802e-14,26986.76320551777,22938.748724690104,0.85,0.7639743534962549,0.6264179177097515,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4882825354566478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16871.56759047388,1610.0,0.4747835344946143,0.06140192683322207,6.113110376966115,6.3210334151849485
3321.0,-35.99428155750314,5.225939127793901,35.36971547510495,29.994476318266265,7.940680528401242,-31.58970563908753,-46.89565129866821,3.5601607102948853,26.499349089737905,-2.940219537781799,40.65478730928492,52651.39383659518,11570.768560943909,11570.768560943909,64222.16239753909,104138.74471641281,104138.74471641281,11570.768560943909,115709.51327735672,115709.51327735672,115709.51327735672,142699.47722359316,124823.7025071476,73449.94531944167,57081.95243078436,26989.96394623645,0.0,84071.91637702081,22941.46935430098,1610.0,0.0,0.894745129955834,2.7355518691602225,0.0014959713701933424,384039.53324439895,1582960.0985934227,4.121867572383603,1582960.0985934227,4.121867572383603,0.85,0.1016289052388324,4.698906859688992,1.3142446588212624,1.0,0.0,4.698906859689164,1.275382383327735,1.2755394381138683,3.6843121883403924,22579.751056844303,2302.493823766965,1603.0968420496806,1603.0968420496806,7.217760186059513,5.225939127793901,3.405578723982956,1.820360403810945,6.324683026558848,6.324683026558848,1.807052293302528,0.0,0.0,0.00012313688206651177,3.528970383861259e-05,8.784717822789918e-05,0.00041278570837939696,0.10174667930526426,0.09009716261680732,0.01164951668845695,0.09825218219378863,0.08998756402470731,0.011641341214125094,0.474752461642997,0.474752461642997,0.06138524859343784,0.0,0.0,0.0,0.0,29.43956862751969,37.30332718548527,0.0,26989.96394623645,22941.46935430098,0.85,0.7638955452083972,0.6262661314924691,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.488282558736518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16871.367707117188,1610.0,0.474752461642997,0.06138524859343784,6.113110376966115,6.324683026558848
3322.0,-35.994281971039825,5.236631962737015,35.36646096341136,23.403620800841622,7.927477652712649,-31.581226222658746,-43.29295631088314,3.560160937335251,-2.943955456244339,-2.9439554562443244,40.644781394249264,35388.371925735184,11591.525758204614,11591.525758204614,46979.897683939795,73078.85392646158,73078.85392646158,11591.525758204614,84670.3796846662,84670.3796846662,84670.3796846662,109426.4807876817,93701.46623425682,56226.9654426895,41638.33421285258,24756.101103015513,0.0,66394.43531586809,21042.685937563187,1610.0,0.0,0.8947616699844456,3.800571135743609,0.0014959713701933424,383984.5675268629,1582522.76996886,4.1213186773662445,1582522.76996886,4.1213186773662445,0.85,0.10169822689053912,4.698906859688992,1.2301057064114138,1.0,0.0,4.698906859688995,1.2753823822927053,1.2755394370716067,3.684312191330376,16949.95212235168,1728.4140988361653,1603.0968420496806,1603.0968420496806,7.230708372791736,5.236631962737015,3.4134133727226863,1.8232185900143283,6.326096354543448,6.326096354543448,1.8074561012981278,0.0,0.0,0.0001231368764963062,5.403627952818285e-05,6.910059696812336e-05,0.0003246972691021192,0.10170571786845822,0.09006308017459594,0.01164263769386229,0.13650675562842834,0.09005708327604074,0.01164114361449837,0.4747242700283698,0.4747242700283698,0.06136857266827712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24756.101103015513,21042.685937563187,0.85,0.707587879322045,0.5330020770170999,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4882825732848126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16871.167851456754,1610.0,0.4747242700283698,0.06136857266827712,6.113110376966115,6.326096354543448
3323.0,-35.92663121972138,5.24564255653818,35.36493607725465,29.942285315506183,7.890066120515952,-31.547311989406204,-46.85813229354096,3.5071629528462505,25.66639690681137,-3.0777203317445534,40.68795556138823,52803.854523474925,11794.64291209798,11794.64291209798,64598.49743557291,104131.47620832406,104131.47620832406,11794.64291209798,115926.11912042204,115926.11912042204,115926.11912042204,142889.2760156189,124827.72327899915,73483.17809615405,57049.49464760567,26963.15689519686,0.0,84012.65154280253,22918.68336091733,1610.0,0.0,0.8939747955684375,2.7294745700437595,0.0014959713701933424,382020.57115242566,1584410.4367038647,4.147447955287432,1584410.4367038647,4.147447955287432,0.85,0.10200100223616745,4.698906859688992,1.3143214662792162,1.0,0.0,4.698906859688865,1.27562482664382,1.2757830777102548,3.683611953564636,22580.478386875708,2302.5679907894855,1603.0968420496806,1603.0968420496806,7.357411357019229,5.24564255653818,3.391531665360508,1.854110891177672,6.329698591630944,6.329698591630944,1.8084853118945554,0.0,0.0,0.00012405122951952003,3.544910238727574e-05,8.860212713224428e-05,0.0004163331429647388,0.10202446240077467,0.0903475830452211,0.011676879355553567,0.09794950256893065,0.09033470961433612,0.011666292621831336,0.4746983834033347,0.4746983834033347,0.06135189859481521,0.0,0.0,0.0,0.0,28.74411723855593,35.546047944631255,0.0,26963.15689519686,22918.68336091733,0.85,0.7689139224782288,0.6285226516933888,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.48828257588502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16870.968033786987,1610.0,0.4746983834033347,0.06135189859481521,6.113110376966115,6.329698591630944
3324.0,-35.92663594664305,5.2556546795478924,35.36172765125944,23.325655271206074,7.878586049470674,-31.538429674591917,-43.23807911770416,3.509810089943517,-2.982402257727358,-2.9824022577273297,40.63666144905596,35456.314973341665,11674.452550955315,11674.452550955315,47130.76752429698,72941.68930033734,72941.68930033734,11674.452550955315,84616.14185129266,84616.14185129266,84616.14185129266,109353.98077532244,93571.22711696799,56177.6035161975,41548.470667522764,24737.838924029787,0.0,66286.30959155255,21027.16308542532,1610.0,0.0,0.894606473548166,3.797391502936951,0.0014959713701933424,383419.266347094,1582167.9385453213,4.126469578899691,1582167.9385453213,4.126469578899691,0.85,0.10170740434593031,4.698906859688992,1.2298065918544308,1.0,0.0,4.698906859688738,1.275612621338572,1.2757708708090656,3.683647199067508,16926.392759929495,1726.0117124532328,1603.0968420496806,1603.0968420496806,7.282437495185031,5.2556546795478924,3.4213396528973083,1.834315026650584,6.332811174032191,6.332811174032191,1.8093746211520545,0.0,0.0,0.0001240511654130828,5.438252055501598e-05,6.966864485806682e-05,0.0003273664732288064,0.10170777633915178,0.09006942166284287,0.011638354676308901,0.1363688940912695,0.09006844053058112,0.011638963815349198,0.4746743407699733,0.4746743407699733,0.06133522600271236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24737.838924029787,21027.16308542532,0.85,0.7110181244771434,0.5348964996213966,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4878573246697455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16872.123494439365,1610.0,0.4746743407699733,0.06133522600271236,6.113110376966115,6.332811174032191
3325.0,-35.929306137770645,5.258725202601256,35.36111602337946,29.94560479363429,7.878963650216766,-31.5387713006007,-46.85047643780706,3.5098101340219316,26.79307237222133,-2.9831674708618157,40.643448437103245,52754.146711314796,11680.651178347742,11680.651178347742,64434.797889662535,104199.57033573037,104199.57033573037,11680.651178347742,115880.22151407812,115880.22151407812,115880.22151407812,142849.87672341088,124830.88960765027,73486.4294439732,57049.400181863406,26969.655209332755,0.0,84019.05539119616,22924.206927932843,1610.0,0.0,0.8945795245992311,2.7277105488186657,0.0014959713701933424,383408.021681843,1582464.517288783,4.127364133768523,1582464.517288783,4.127364133768523,0.85,0.10170732266192915,4.698906859688992,1.3143269907543438,1.0,0.0,4.698906859688719,1.2756126953837545,1.2757708986733869,3.683646985243727,22581.051153996617,2302.6263967814307,1603.0968420496806,1603.0968420496806,7.286304153286929,5.258725202601256,3.4244296533071297,1.8342955492941262,6.336240902067684,6.336240902067684,1.8103545434479096,0.0,0.0,0.00012401495721061745,3.5481709955002374e-05,8.853324725561507e-05,0.0004160094828399513,0.1017264461219031,0.09008826707476479,0.011638179047138304,0.09795241427126357,0.09006836047572,0.011638962186209151,0.47465177332995084,0.47465177332995084,0.06131855459569674,0.0,0.0,0.0,0.0,29.776239843083147,37.15341389544125,0.0,26969.655209332755,22924.206927932843,0.85,0.7669069544956376,0.6278831208669191,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4878573543748008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16871.925845369376,1610.0,0.47465177332995084,0.06131855459569674,6.113110376966115,6.336240902067684
3326.0,-35.93216473843394,5.266231759415056,35.36025421179155,29.943803906813287,7.879223458734281,-31.540912748295536,-46.85252595283089,3.5081539292506547,27.06598094144374,-2.9844573928764517,40.65629402669683,52749.92127503267,11693.418720684367,11693.418720684367,64443.33999571703,104189.83209751718,104189.83209751718,11693.418720684367,115883.25081820154,115883.25081820154,115883.25081820154,142858.4685852927,124830.19738107733,73485.58894566914,57049.56492823133,26975.217767091155,0.0,84024.78269532249,22928.93510202748,1610.0,0.0,0.894529263953446,2.7246552918126494,0.0014959713701933424,383389.06710141274,1583025.9606145923,4.129032610613947,1583025.9606145923,4.129032610613947,0.85,0.10165725090551843,4.698906859688992,1.3143271187832586,1.0,0.0,4.698906859689255,1.2756204112621465,1.2757785660729768,3.6836247038723045,22580.925934960665,2302.6136279933176,1603.0968420496806,1603.0968420496806,7.294268452137581,5.266231759415056,3.430323076614808,1.8359086828002478,6.337593267654695,6.337593267654695,1.810740933615627,0.0,0.0,0.00012397620495941276,3.547297800479573e-05,8.850322695461702e-05,0.00041586842024166163,0.10176845954582657,0.09012781265262336,0.011640646893203214,0.0978372024749039,0.09002439093649718,0.011632859969021251,0.47463038604459956,0.47463038604459956,0.06130188413675091,0.0,0.0,0.0,0.0,30.050438334320177,37.37449474602511,0.0,26975.217767091155,22928.93510202748,0.85,0.7669563422662024,0.6277900350698458,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4878741346506434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16871.6747980089,1610.0,0.47463038604459956,0.06130188413675091,6.113110376966115,6.337593267654695
3327.0,-35.934449484278865,5.275987718880778,35.35731639765121,23.324795672111236,7.871577193778174,-31.538385511200392,-43.238692288845755,3.5081544789556003,-2.982254912628264,-2.9822549126282816,40.63424540168894,35420.943594631455,11704.724023358609,11704.724023358609,47125.66761799007,72970.71200376618,72970.71200376618,11704.724023358609,84675.43602712479,84675.43602712479,84675.43602712479,109414.18660300705,93574.96754153047,56179.3324516117,41550.705655465295,24738.750575882263,0.0,66289.45623134756,21027.937989499922,1610.0,0.0,0.8946154702208948,3.7943675055109214,0.0014959713701933424,383421.43158568145,1582062.3719087366,4.1261709481547335,1582062.3719087366,4.1261709481547335,0.85,0.10167467102540878,4.698906859688992,1.2298179210396487,1.0,0.0,4.698906859689216,1.2756204722243158,1.2757785875412844,3.683624527831109,16927.069377060467,1726.0807081990758,1603.0968420496806,1603.0968420496806,7.301320616659211,5.275987718880778,3.4390853869080047,1.836902331972773,6.3402889542978595,6.3402889542978595,1.8115111297993884,0.0,0.0,0.00012394524013533182,5.437864050815225e-05,6.956659962717958e-05,0.0003268869721933918,0.1016769285986589,0.09004910870276635,0.011627819895892554,0.13626166901950185,0.09004732796496283,0.011627343060445959,0.4746099428829852,0.4746099428829852,0.061285214436260914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24738.750575882263,21027.937989499922,0.85,0.7109074398426707,0.534337519243087,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4878920993570077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16871.419887171018,1610.0,0.4746099428829852,0.061285214436260914,6.113110376966115,6.3402889542978595
3328.0,-35.849840602042704,5.287470107218832,35.35279239057003,30.007146787270926,7.932818897212938,-31.458635190511956,-46.77017078557981,3.573387410634158,27.929659384802846,-2.823282425769611,40.58379964348325,52760.14442975787,11496.420373701336,11496.420373701336,64256.56480345921,104236.07607272264,104236.07607272264,11496.420373701336,115732.49644642397,115732.49644642397,115732.49644642397,142721.55163938567,124821.52874444851,73495.63515812198,57028.770651473926,26989.05519296169,0.0,84017.82584443562,22940.696914017433,1610.0,0.0,0.8955427870546881,2.7330239739743867,0.0014959713701933424,385763.11944256665,1579859.4130780192,4.0954133079412545,1579859.4130780192,4.0954133079412545,0.85,0.10132295932393356,4.698906859688992,1.3142211168864741,1.0,0.0,4.698906859688943,1.2753174052844871,1.2754769515993574,3.6844999058417143,22579.357838091644,2302.4537266132315,1603.0968420496806,1603.0968420496806,7.1713823345832886,5.287470107218832,3.4842215247976864,1.8032485824211455,6.343675721669044,6.343675721669044,1.8124787776197269,0.0,0.0,0.0001250967080796902,3.582542417880646e-05,8.927128390088374e-05,0.0004194774482951061,0.10128454860534662,0.08970396626812946,0.01158058233721716,0.09824889834835952,0.08972594712012474,0.01159701220380882,0.47459025502036034,0.47459025502036034,0.061268545342535584,0.0,0.0,0.0,0.0,30.75294181057245,38.96871132356807,0.0,26989.05519296169,22940.696914017433,0.85,0.7647968054116796,0.627963695792922,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4879064580108496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16871.17637727131,1610.0,0.47459025502036034,0.061268545342535584,6.113110376966115,6.343675721669044
3329.0,-35.84984318149669,5.297475747221722,35.350447905012324,23.420382930804067,7.9383044816958925,-31.461668504438833,-43.179151439666725,3.573387687494057,-2.9389583290715677,-2.938958329071544,40.637204007446236,35549.71309350221,11675.43449572322,11675.43449572322,47225.147589225424,73107.14586344262,73107.14586344262,11675.43449572322,84782.58035916585,84782.58035916585,84782.58035916585,109541.38014229624,93718.50042970404,56270.89254133837,41608.45320929519,24758.799783130395,0.0,66367.25299242558,21044.979815660834,1610.0,0.0,0.8948114271378523,3.7945330525641823,0.0014959713701933424,384058.09051200084,1582191.6457925623,4.119667531761378,1582191.6457925623,4.119667531761378,0.85,0.10160109700935449,4.698906859688992,1.2301380944298579,1.0,0.0,4.698906859688297,1.2753174040808168,1.2754769503505734,3.6844999093192197,16953.033491393988,1728.7283110332264,1603.0968420496806,1603.0968420496806,7.283050025097232,5.297475747221722,3.467280307788466,1.8301954394332562,6.347599555015824,6.347599555015824,1.813599872861664,0.0,0.0,0.0001250966728250915,5.475660317545697e-05,7.034006964963454e-05,0.0003305214357876692,0.10162021303442631,0.09000363777847249,0.011616575255953818,0.13629746218363062,0.08999392041784864,0.011607176591505858,0.4745711713969271,0.4745711713969271,0.061251876734221986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24758.799783130395,21044.979815660834,0.85,0.7115730342886902,0.5356514167847124,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4873749074009346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16872.673560229297,1610.0,0.4745711713969271,0.061251876734221986,6.113110376966115,6.347599555015824
3330.0,-35.849843895092285,5.300457681608032,35.349106294982654,23.42112511340531,7.938315016645397,-31.461668185822568,-43.179439183417685,3.573592851766213,-2.938994385450826,-2.9389943854508314,40.63728551620116,35551.092706433636,11680.486979366211,11680.486979366211,47231.57968579985,73110.60063715113,73110.60063715113,11680.486979366211,84791.08761651734,84791.08761651734,84791.08761651734,109550.09687382285,93721.03615368254,56272.27702805153,41609.732361812225,24759.009257305515,0.0,66368.74161911773,21045.157868709688,1610.0,0.0,0.8948109761669014,3.7942232706780166,0.0014959713701933424,384057.55997318466,1582195.207364587,4.1196824962254555,1582195.207364587,4.1196824962254555,0.85,0.10160109920467283,4.698906859688992,1.2301446046726778,1.0,0.0,4.69890685968797,1.2753164585740344,1.2754760047130662,3.6845026409703565,16953.492186457774,1728.7750849125619,1603.0968420496806,1603.0968420496806,7.286201727171907,5.300457681608032,3.4704785408740397,1.8299791407339923,6.351097039928728,6.351097039928728,1.8145991542653508,0.0,0.0,0.00012509666307205088,5.475477075860987e-05,7.034189231344101e-05,0.00033053000031513236,0.10161387133348565,0.0900004175836225,0.011613453749863152,0.13628626630885401,0.08999392257994879,0.011607176624724045,0.4745525711648472,0.4745525711648472,0.06123520851423777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24759.009257305515,21045.157868709688,0.85,0.7116539885124873,0.535660189407494,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4873749236005684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16872.4785138675,1610.0,0.4745525711648472,0.06123520851423777,6.113110376966115,6.351097039928728
3331.0,-35.800384594109495,5.312288913957036,35.34537627398757,23.520627663843356,7.986883587366821,-31.390700825868837,-43.127150915656216,3.6405112246491185,-2.784856077770769,-2.7848560777706917,40.594895168608566,35542.3689751715,11479.051720333853,11479.051720333853,47021.42069550535,73351.20542617861,73351.20542617861,11479.051720333853,84830.25714651246,84830.25714651246,84830.25714651246,109631.55589386424,93875.01800551989,56365.141540599856,41677.64051657781,24801.298747351768,0.0,66478.93926392958,21081.103935249,1610.0,0.0,0.8956865541513639,3.8049241898833888,0.0014959713701933424,386330.8220570909,1580343.7540877631,4.09064890466913,1580343.7540877631,4.09064890466913,0.8499999999999999,0.10123836248512168,4.698906859688992,1.230491011352278,1.0,0.0,4.698906859689004,1.275006742191909,1.2751671136654668,3.685397656494691,16981.346446601674,1731.6154289794858,1603.0968420496806,1603.0968420496806,7.1605478965681275,5.312288913957036,3.5142636159238068,1.7980252980332292,6.352492383047301,6.352492383047301,1.8149978237278004,0.0,0.0,0.00012577433481902097,5.508868772039672e-05,7.068564709862424e-05,0.0003321452720332808,0.10125746225150041,0.08968713928239744,0.011570322969102967,0.13680437007719462,0.08965872353313299,0.011579638951988687,0.47453435764585,0.47453435764585,0.06121854060491707,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24801.298747351768,21081.103935249,0.85,0.7073130410343119,0.5346410362244788,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4873749280821327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16872.28350479909,1610.0,0.47453435764585,0.06121854060491707,6.113110376966115,6.352492383047301
3332.0,-35.800384594109495,5.312288913957036,35.34537627398757,30.074200441036396,7.986883587366821,-31.390700825868837,-46.70264044599605,3.6405112246491185,28.552902964321902,-2.7848560777706917,40.594895168608566,52680.01904054661,11479.935935286467,11479.935935286467,64159.95497583308,104297.54135153872,104297.54135153872,11479.935935286467,115777.47728682519,115777.47728682519,115777.47728682519,142783.3553264118,124821.35393087998,73502.79160597497,57020.62480545001,27005.878039586616,0.0,84026.50284503662,22954.99633364862,1610.0,0.0,0.8956865541513639,2.7305882410246824,0.0014959713701933424,386330.8220570909,1580343.7540877631,4.09064890466913,1580343.7540877631,4.09064890466913,0.85,0.10123836248512168,4.698906859688992,1.3141364886751399,1.0,0.0,4.698906859688895,1.275006742191909,1.2751671136654668,3.685397656494691,22579.32621551693,2302.4505020080182,1603.0968420496806,1603.0968420496806,7.161099463341529,5.312288913957036,3.5152764085869777,1.7970125053700583,6.356562234275264,6.356562234275264,1.8161606383643611,0.0,0.0,0.00012577433481902097,3.611684472567672e-05,8.965749009334426e-05,0.0004212921952221132,0.1012509281689248,0.08968375539282827,0.011567172776096517,0.0981770951565332,0.08965872353313299,0.011579638951988687,0.47451645349731886,0.47451645349731886,0.06120187294412717,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,31.337759042092614,39.62764377301261,-5.684341886080802e-14,27005.878039586616,22954.99633364862,0.85,0.7635680743985999,0.6269452762743223,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4870643741500884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16873.079344665606,1610.0,0.47451645349731886,0.06120187294412717,6.113110376966115,6.356562234275264
3333.0,-35.80038706798397,5.322869715968775,35.343549302384055,23.51537678567695,8.01769958977257,-31.418634008612734,-43.1521320255473,3.6377817225570097,-2.8622641016785337,-2.8622641016785235,40.63672427452993,35662.456946617174,11604.798592981264,11604.798592981264,47267.25553959844,73180.89555682172,73180.89555682172,11604.798592981264,84785.69414980299,84785.69414980299,84785.69414980299,109573.36367338734,93863.11187704935,56353.339146503546,41677.525256162,24787.669523584354,0.0,66465.19477974635,21069.5190950467,1610.0,0.0,0.8951773203574719,3.801533178709278,0.0014959713701933424,385187.8801744209,1582170.683709006,4.107529767012833,1582170.683709006,4.107529767012833,0.85,0.101469235936405,4.698906859688992,1.2304619405465198,1.0,0.0,4.698906859689071,1.2750193155534435,1.2751796885651616,3.685361313643592,16979.192709678995,1731.3958089336313,1603.0968420496806,1603.0968420496806,7.238987869343964,5.322869715968775,3.506460555851716,1.8164091601170589,6.357082715798526,6.357082715798526,1.8163093473710075,0.0,0.0,0.00012577430083838891,5.4928921984917774e-05,7.084537885347114e-05,0.000332895836671841,0.10149626646475812,0.08990348062023348,0.011592785844524632,0.1366047383036037,0.0898835769724027,0.011585658964002293,0.4744987968451606,0.4744987968451606,0.061185205482161914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24787.669523584354,21069.5190950467,0.85,0.7111580082813808,0.5365583756249586,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4870643741500884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16872.88599851247,1610.0,0.4744987968451606,0.061185205482161914,6.113110376966115,6.357082715798526
3334.0,-35.80038706798397,5.322869715968775,35.343549302384055,23.515771224070363,8.01769958977257,-31.418634008612734,-43.152355403266824,3.6377817225570097,-2.8622641016785337,-2.8622641016785235,40.63672427452993,35663.530881370505,11605.612864865467,11605.612864865467,47269.143746235975,73182.75813630459,73182.75813630459,11605.612864865467,84788.37100117006,84788.37100117006,84788.37100117006,109576.09922015153,93864.97445653223,56354.41308125688,41678.40152808373,24787.728218981472,0.0,66466.12974706519,21069.56898613425,1610.0,0.0,0.8951773203574719,3.801437539510755,0.0014959713701933424,385187.8801744209,1582170.683709006,4.107529767012833,1582170.683709006,4.107529767012833,0.85,0.101469235936405,4.698906859688992,1.2304669226845726,1.0,0.0,4.6989068596888535,1.2750193155534435,1.2751796885651616,3.685361313643592,16979.529637523643,1731.4301660122105,1603.0968420496806,1603.0968420496806,7.239495806146564,5.322869715968775,3.507393291153407,1.8154764248153676,6.360795072595328,6.360795072595328,1.8173700207415224,0.0,0.0,0.00012577430083838891,5.4927495317673864e-05,7.084680552071505e-05,0.0003329025404483399,0.10148980060557997,0.08990017272173663,0.011589627883843335,0.13660130159344713,0.0898835769724027,0.011585658964002293,0.4744813381901007,0.4744813381901007,0.06116853817925638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24787.728218981472,21069.56898613425,0.85,0.7111764131011877,0.5365669855772703,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.487064389680335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16872.69260279938,1610.0,0.4744813381901007,0.06116853817925638,6.113110376966115,6.360795072595328
3335.0,-35.723863844494495,5.335185859188776,35.33995415420747,23.624328534957044,8.065771830706579,-31.324163014238636,-43.078101066034264,3.712010920606695,-2.703494359322292,-2.703494359322258,40.581687707412,35682.047382225945,11398.073735832957,11398.073735832957,47080.1211180589,73468.51551543616,73468.51551543616,11398.073735832957,84866.58925126912,84866.58925126912,84866.58925126912,109692.88437562631,94027.25737717054,56457.720531446575,41743.92982858218,24826.29512435718,0.0,66570.22495293936,21102.350855703604,1610.0,0.0,0.8961151946125048,3.8120753882348555,0.0014959713701933424,387535.001379,1579767.2357133382,4.076450462776041,1579767.2357133382,4.076450462776041,0.85,0.10112176801658586,4.698906859688992,1.2308283774321902,1.0,0.0,4.698906859688724,1.2746753092600247,1.2748369840729727,3.6863559100527366,17008.885504039303,1734.423631315414,1603.0968420496806,1603.0968420496806,7.110034426404119,5.335185859188776,3.552325794365468,1.7828600648233084,6.361333188788611,6.361333188788611,1.8175237682253174,0.0,0.0,0.00012682947198792548,5.5403636143681065e-05,7.142583584424442e-05,0.00033562335000754,0.10108059897331219,0.08954011325163548,0.011540485721676708,0.13712708051150746,0.08956402341940971,0.01155774459717615,0.4744640379327194,0.4744640379327194,0.061151871003598625,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24826.29512435718,21102.350855703604,0.85,0.7072249065004866,0.536006110952017,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.487064389680335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16872.49925656378,1610.0,0.4744640379327194,0.061151871003598625,6.113110376966115,6.361333188788611
3336.0,-35.725290359914396,5.346013811978903,35.33917658949521,30.14463137313726,8.077976997129001,-31.33412740229768,-46.644406545069046,3.7120110317461235,28.106964817964183,-2.8202558804024207,40.63845212808695,52770.18906257713,11579.912911447036,11579.912911447036,64350.10197402416,104200.17170999464,104200.17170999464,11579.912911447036,115780.08462144168,115780.08462144168,115780.08462144168,142797.64524863294,124816.54588226063,73505.54506475829,57012.22313055815,27017.56062719126,0.0,84029.7837577494,22964.926533112568,1610.0,0.0,0.8953704690294148,2.731466605785847,0.0014959713701933424,385807.8092618411,1582246.1838071009,4.101125342264022,1582246.1838071009,4.101125342264022,0.85,0.10135125282897191,4.698906859688992,1.3140334133105354,1.0,0.0,4.698906859689539,1.2746753492066119,1.2748369988553636,3.6863557945273695,22578.4564725217,2302.361812904682,1603.0968420496806,1603.0968420496806,7.223464364536607,5.346013811978903,3.5359212010428456,1.8100926109360573,6.365586674853259,6.365586674853259,1.818739049958074,0.0,0.0,0.00012680972738974295,3.636990978066381e-05,9.043981760907913e-05,0.00042496827935232324,0.10143079777550051,0.08985275423461951,0.011578043540881006,0.09817401882398218,0.08979193825993546,0.011559314569036439,0.47444686439348105,0.47444686439348105,0.06113520392973908,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,30.927220698366625,38.54991249807301,-5.684341886080802e-14,27017.56062719126,22964.926533112568,0.85,0.7658011135615906,0.6279938695868719,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4865841508503204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16873.838925572087,1610.0,0.47444686439348105,0.06113520392973908,6.113110376966115,6.365586674853259
3337.0,-35.64567456265289,5.358098954446698,35.332856608446484,30.077594727650308,7.968514258510057,-31.240250578897616,-46.55984718175603,3.643688231655063,29.602037988739937,-2.726610263707715,40.50912348005934,52756.783472144256,11465.085393067755,11465.085393067755,64221.86886521201,104400.7242470391,104400.7242470391,11465.085393067755,115865.80964010686,115865.80964010686,115865.80964010686,142844.35797935413,124822.8747817643,73559.52356085088,56959.279134348246,26978.54833924726,0.0,83937.8274735955,22931.76608836017,1610.0,0.0,0.8962531708233059,2.7258381876271973,0.0014959713701933424,387192.58021341165,1576602.5717158194,4.071882190631939,1576602.5717158194,4.071882190631939,0.85,0.10106158255050432,4.698906859688992,1.3141354594985026,1.0,0.0,4.698906859688621,1.2749877181738842,1.2751508180592648,3.6854526461000385,22579.60132700355,2302.4785555723465,1603.0968420496806,1603.0968420496806,7.151835804509959,5.358098954446698,3.5670316448860477,1.79106730956065,6.369411750376929,6.369411750376929,1.8198319286791225,0.0,0.0,0.0001279160515434025,3.674030293089136e-05,9.117574861251113e-05,0.0004284263505926076,0.10082859841027925,0.08932170709783215,0.011506891312447094,0.09806830846027285,0.08951995707076582,0.011541625479738494,0.47442979222875703,0.47442979222875703,0.06111853693731811,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,32.328648252447636,40.66510516923995,-5.684341886080802e-14,26978.54833924726,22931.76608836017,0.85,0.7651123551585179,0.6285221462128033,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.486593100506759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16873.619552251694,1610.0,0.47442979222875703,0.06111853693731811,6.113110376966115,6.369411750376929
3338.0,-35.64567456265289,5.358098954446698,35.332856608446484,23.51996706509965,7.968514258510057,-31.240250578897616,-42.98036744641138,3.643688231655063,-2.726610263707755,-2.726610263707715,40.50912348005934,35595.88967534783,11465.996854489298,11465.996854489298,47061.88652983713,73435.11825542459,73435.11825542459,11465.996854489298,84901.1151099139,84901.1151099139,84901.1151099139,109689.48628146193,93857.26879014977,56398.62976405446,41620.71002899479,24788.37117154804,0.0,66409.08120054283,21070.115495815833,1610.0,0.0,0.8962531708233059,3.8069984223205036,0.0014959713701933424,387192.58021341165,1576602.5717158194,4.071882190631939,1576602.5717158194,4.071882190631939,0.85,0.10106158255050432,4.698906859688992,1.2304404459754004,1.0,0.0,4.698906859688802,1.2749877181738842,1.2751508180592648,3.6854526461000385,16978.13573536285,1731.2880275489438,1603.0968420496806,1603.0968420496806,7.152404367429947,5.358098954446698,3.5680758889884387,1.790023065458259,6.373634124708012,6.373634124708012,1.8210383213451462,0.0,0.0,0.0001279160515434025,5.60361565535383e-05,7.18798949898642e-05,0.0003377569316415973,0.10082226156258049,0.08931850816099024,0.011503753401590258,0.13696553863048322,0.08951995707076582,0.011541625479738494,0.4744128011636445,0.4744128011636445,0.06110187001004801,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24788.37117154804,21070.115495815833,0.85,0.7086664305401118,0.5360093684756004,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4860937683231545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16875.023679044833,1610.0,0.4744128011636445,0.06110187001004801,6.113110376966115,6.373634124708012
3339.0,-35.56063600114983,5.36906541695317,35.32865694891601,22.09068532045933,7.922323718142832,-31.210629202466706,-42.19318897286428,3.5780093658935552,-2.781212471876472,-2.781212471876409,40.54285250101904,32224.834355067014,11559.118259623741,11559.118259623741,43783.95261469076,66904.20599784635,66904.20599784635,11559.118259623741,78463.32425747009,78463.32425747009,78463.32425747009,103099.76315435926,87418.4270969807,52765.93566941377,38502.76825285214,24636.438896889173,0.0,63139.20714974131,20940.973062355795,1610.0,0.0,0.8958811557874702,4.041647230676799,0.0014959713701933424,386384.6858428161,1578072.9621341233,4.084201625879381,1578072.9621341233,4.084201625879381,0.85,0.10100853116712631,4.698906859688992,1.2135817848099397,1.0,0.0,4.698906859690382,1.2752878821893896,1.2754525400738692,3.684585202536387,15813.393466018111,1612.5173699497905,1603.0968420496806,1603.0968420496806,7.210492813924159,5.36906541695317,3.564673595032219,1.8043918219209507,6.3742309562987565,6.3742309562987565,1.8212088446567876,0.0,0.0,0.00012910756462667874,6.137976553667143e-05,6.772779909000731e-05,0.0003182466197356732,0.10100904731985039,0.08948640268086987,0.011522644638980513,0.14534721459074465,0.08948290938964784,0.011525621777478465,0.4743958749782211,0.4743958749782211,0.06108520313489858,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24636.438896889173,20940.973062355795,0.85,0.6934510994230967,0.5103775579354743,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4860937683231545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16874.835489892746,1610.0,0.4743958749782211,0.06108520313489858,6.113110376966115,6.3742309562987565
3340.0,-35.56557327383548,5.379380824760815,35.327353100415685,23.41983028398829,7.941561625144733,-31.224722924419407,-42.94766621952874,3.5780096373040355,-2.8036369590809613,-2.8036369590808783,40.610362403144066,35831.93684333198,11606.403629068891,11606.403629068891,47438.34047240087,73089.68889915156,73089.68889915156,11606.403629068891,84696.09252822046,84696.09252822046,84696.09252822046,109498.79248196234,93694.74909744046,56329.79799193771,41516.61233944751,24802.699953741892,0.0,66319.3122931894,21082.294960680607,1610.0,0.0,0.8955450228203428,3.80015498670451,0.0014959713701933424,386053.2756814709,1581019.11580176,4.095339206773742,1581019.11580176,4.095339206773742,0.85,0.10101860209698298,4.698906859688992,1.2300697500677784,1.0,0.0,4.698906859689572,1.2752880233304744,1.2754525926502722,3.6845847947490142,16948.737038404626,1728.2901947560713,1603.0968420496806,1603.0968420496806,7.23998907903108,5.379380824760815,3.568716969357587,1.8106638554032277,6.378136004078953,6.378136004078953,1.8223245725939865,0.0,0.0,0.00012903810714568977,5.624928271786473e-05,7.278882442782505e-05,0.0003420279064126048,0.1012805135500933,0.08972933011755825,0.011551183432535053,0.13661130552309023,0.0894930260724393,0.011525576024543682,0.4743790006965491,0.4743790006965491,0.061068536301445715,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24802.699953741892,21082.294960680607,0.85,0.7153020565515199,0.5402941557192792,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4855607865385025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16876.350906589432,1610.0,0.4743790006965491,0.061068536301445715,6.113110376966115,6.378136004078953
3341.0,-35.56557327383548,5.379380824760815,35.327353100415685,23.420466645061992,7.941561625144733,-31.224722924419407,-42.948014522530116,3.5780096373040355,-2.8036369590809613,-2.8036369590808783,40.610362403144066,35833.61200793372,11607.215936869812,11607.215936869812,47440.82794480353,73092.69387886999,73092.69387886999,11607.215936869812,84699.90981573981,84699.90981573981,84699.90981573981,109502.69331402326,93697.7540771589,56331.47315653945,41518.08991179939,24802.78349828344,0.0,66320.87341008283,21082.365973540924,1610.0,0.0,0.8955450228203428,3.8000183640876815,0.0014959713701933424,386053.2756814709,1581019.11580176,4.095339206773742,1581019.11580176,4.095339206773742,0.85,0.10101860209698298,4.698906859688992,1.2300776169775056,1.0,0.0,4.698906859688194,1.2752880233304744,1.2754525926502722,3.6845847947490142,16949.280618611032,1728.345624511024,1603.0968420496806,1603.0968420496806,7.24049579065299,5.379380824760815,3.569647722597613,1.8097331021632015,6.381862927795847,6.381862927795847,1.8233894079416706,0.0,0.0,0.00012903810714568977,5.6247008749411364e-05,7.27910983962784e-05,0.000342038591578569,0.10127417707026821,0.08972614618201862,0.011548030888249601,0.13660639409339478,0.0894930260724393,0.011525576024543682,0.47436216793787817,0.47436216793787817,0.06105186950135009,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24802.78349828344,21082.365973540924,0.85,0.715322725794969,0.5403066963000204,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4855917208650071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16876.06664202659,1610.0,0.47436216793787817,0.06105186950135009,6.113110376966115,6.381862927795847
