time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3342.0,-35.56557327383548,5.379380824760815,35.327353100415685,23.420876869373046,7.941561625144733,-31.224722924419407,-42.94824547888709,3.5780096373040355,-2.8036369590809613,-2.8036369590808783,40.610362403144066,35834.72271429386,11607.353664706812,11607.353664706812,47442.07637900067,73094.63097323394,73094.63097323394,11607.353664706812,84701.98463794075,84701.98463794075,84701.98463794075,109504.81354292977,93699.69117152285,56332.583862899584,41519.00812069252,24802.82890498902,0.0,66321.83702568154,21082.404569240665,1610.0,0.0,0.8955450228203428,3.799944109291053,0.0014959713701933424,386053.2756814709,1581019.11580176,4.095339206773742,1581019.11580176,4.095339206773742,0.85,0.10101860209698298,4.698906859688992,1.2300828156108037,1.0,0.0,4.698906859688774,1.2752880233304744,1.2754525926502722,3.6845847947490142,16949.631025686238,1728.381356088597,1603.0968420496806,1603.0968420496806,7.240581704263068,5.379380824760815,3.569805537694705,1.8095752870661097,6.382495229170448,6.382495229170448,1.823570065477271,0.0,0.0,0.00012903810714568977,5.624550094979838e-05,7.27926061958914e-05,0.0003420456765885135,0.10126784687878924,0.08972296852977744,0.011544878349011798,0.13660372471681823,0.0894930260724393,0.011525576024543682,0.47434536839760805,0.47434536839760805,0.06103520272794025,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24802.82890498902,21082.404569240665,0.85,0.7153311564730914,0.5403155931947078,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4855917208650071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16875.881122917464,1610.0,0.47434536839760805,0.06103520272794025,6.113110376966115,6.382495229170448
3343.0,-35.57915487201669,5.388521251606718,35.333678495729764,30.022403806820535,8.009429422710268,-31.264657905244537,-46.585676924418635,3.5857256948814245,29.468168172058654,-2.897513054866436,40.78207535385146,53206.92651011835,11753.61880221858,11753.61880221858,64960.54531233693,103947.08330707766,103947.08330707766,11753.61880221858,115700.70210929624,115700.70210929624,115700.70210929624,142763.42704710402,124836.17771021048,73580.33756700391,56950.933492451746,27062.724937807787,0.0,84013.65843025953,23003.316197136617,1610.0,0.0,0.8945117633948996,2.70872088985858,0.0014959713701933424,384668.3019012719,1588531.450759598,4.129613599322012,1588531.450759598,4.129613599322012,0.85,0.10105090797479398,4.698906859688992,1.3142441159347071,1.0,0.0,4.698906859689215,1.2752528565537151,1.2754171778925012,3.6846864020265526,22582.0077354549,2302.723940943635,1603.0968420496806,1603.0968420496806,7.331820819502515,5.388521251606718,3.556324882221941,1.8321963693847767,6.38312753054505,6.38312753054505,1.8237507230128713,0.0,0.0,0.00012884721931757107,3.6626792466132075e-05,9.2220426851439e-05,0.0004333351963356736,0.10201548052731826,0.09038781895326306,0.011627661574055202,0.09726312543882132,0.08977281004987007,0.011278097924923907,0.47432859543205863,0.47432859543205863,0.06101853597587905,0.0,0.0,0.0,0.0,32.36568122692506,37.810892988885485,0.0,27062.724937807787,23003.316197136617,0.85,0.7732141002556298,0.6333128148952814,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4855917208650071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16875.695603808337,1610.0,0.47432859543205863,0.06101853597587905,6.113110376966115,6.38312753054505
3344.0,-35.49629021798929,5.393715372263619,35.33046237232223,23.532986535597615,7.699605454862391,-30.959992593513036,-42.715795571543254,3.6526127276475364,-3.2585162603174354,-3.258516260317464,40.574234214615,35056.80788549216,12273.844446748273,12273.844446748273,47330.65233224044,74766.69510608543,74766.69510608543,12273.844446748273,87040.53955283371,87040.53955283371,87040.53955283371,111711.34314315178,93876.9703861673,56477.62630534213,41554.826756472416,24670.80359031808,0.0,66225.6303467905,20970.183051770367,1610.0,0.0,0.8934998651489999,3.668059298880724,0.0014959713701933424,379378.5567361786,1579441.9537368864,4.1632346522822505,1579441.9537368864,4.1632346522822505,0.85,0.10146043601335897,4.698906859688992,1.230483649414964,1.0,0.0,4.698906859689088,1.2749423070832762,1.2751080785373763,3.6855839151175576,16981.699618860643,1731.6514425273303,1603.0968420496806,1603.0968420496806,7.656333744039587,5.393715372263619,3.4814398435189307,1.9122755287446886,6.3865171940181655,6.3865171940181655,1.8247191982909043,0.0,0.0,0.0001300159414244573,5.77821234506082e-05,7.22338179738491e-05,0.0003394199827788456,0.10168714108334938,0.09009934586423572,0.011587795219113661,0.13156147897072104,0.08998833144494038,0.011472104568418582,0.47431184372628576,0.47431184372628576,0.061001869240896754,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,1.8917171912848403,24670.80359031808,20970.183051770367,0.85,0.7146878343685593,0.529354083938759,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.485676822413361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16875.238000015645,1610.0,0.47431184372628576,0.061001869240896754,6.113110376966115,6.3865171940181655
3345.0,-35.496695117207864,5.401285085619971,35.330123140823915,30.087085905857407,7.950810708902008,-31.118834625485263,-46.44485120717434,3.6511784940334078,29.203372220007964,-3.0313277873213633,40.656348547746255,52938.637315289445,11962.794919816733,11962.794919816733,64901.43223510618,104529.54490806676,104529.54490806676,11962.794919816733,116492.3398278835,116492.3398278835,116492.3398278835,143448.05945886526,124832.8070821265,73611.30066950122,56912.78490291698,26955.71963098177,0.0,83868.50453389875,22912.361686334505,1610.0,0.0,0.8943054430637399,2.6970435024302097,0.0014959713701933424,382700.834206891,1583028.3438916141,4.136464314670965,1583028.3438916141,4.136464314670965,0.85,0.10173220024728918,4.698906859688992,1.3141525285551325,1.0,0.0,4.698906859688868,1.274948924895708,1.2751146898988186,3.6855647845448924,22581.39801196879,2302.6617664512137,1603.0968420496806,1603.0968420496806,7.462303340652456,5.401285085619971,3.5381173661848346,1.8631677194351366,6.388731622502343,6.388731622502343,1.8253518921435266,0.0,0.0,0.0001300102070185284,3.7249627508730215e-05,9.276057950979817e-05,0.0004358733233673168,0.10170317435645332,0.0901159955434006,0.011587178813052709,0.09682148365692174,0.09016901348378253,0.011563186763506646,0.47429510902833416,0.47429510902833416,0.06098520251957759,0.0,0.0,0.0,0.0,32.23470000732931,38.21417155860752,0.0,26955.71963098177,22912.361686334505,0.85,0.7738474960987735,0.6312099829309847,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4851577447413915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16876.712083422262,1610.0,0.47429510902833416,0.06098520251957759,6.113110376966115,6.388731622502343
3346.0,-35.50026377430696,5.409122490004014,35.33128173606035,30.08695434490221,7.9567296982008235,-31.124899621740212,-46.45047843279315,3.6511790107231996,30.276619475001382,-3.0065222870051014,40.67505430798164,52948.01344545657,11939.380410337571,11939.380410337571,64887.393855794144,104500.96382265072,104500.96382265072,11939.380410337571,116440.3442329883,116440.3442329883,116440.3442329883,143411.4830768473,124832.17167189001,73608.88692226136,56914.76083292073,26971.138843859007,0.0,83885.89967677974,22925.468017280156,1610.0,0.0,0.8943595516611518,2.688577517734187,0.0014959713701933424,383064.95119344327,1583846.1882585431,4.134667458675225,1583846.1882585431,4.134667458675225,0.85,0.1014705886364852,4.698906859688992,1.3141507295565682,1.0,0.0,4.698906859688525,1.2749490260800227,1.2751147266682388,3.6855644920458674,22581.283070618145,2302.650045695334,1603.0968420496806,1603.0968420496806,7.447697542134863,5.409122490004014,3.550456756647861,1.8586657333561534,6.391671344985282,6.391671344985282,1.8261918128529377,0.0,0.0,0.00012995967582468064,3.722455269700275e-05,9.273512312767788e-05,0.0004357537061987489,0.10173527238480412,0.09014688145292843,0.011588390931875693,0.09652340192013574,0.08994031642387641,0.011530272212608786,0.4742783879366395,0.4742783879366395,0.06096853580918892,0.0,0.0,0.0,0.0,33.283141762006494,39.353188627577765,0.0,26971.138843859007,22925.468017280156,0.85,0.7735196750086889,0.6311908634165009,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4851602802372956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16876.520762267315,1610.0,0.4742783879366395,0.06096853580918892,6.113110376966115,6.391671344985282
3347.0,-35.5032050545545,5.416667803527794,35.33569231892597,30.09556025443601,8.002368850915108,-31.145229833910502,-46.468755312357075,3.6601690328075125,29.579317441902788,-3.026297834949454,40.78620869546311,53020.958358030635,11978.820358377116,11978.820358377116,64999.77871640775,104326.0814383785,104326.0814383785,11978.820358377116,116304.90179675561,116304.90179675561,116304.90179675561,143326.9814449968,124830.34828598195,73599.71810710905,56922.92242096989,27022.07964824119,0.0,83945.00206921107,22968.76770100501,1610.0,0.0,0.8938824424644067,2.6936738166366867,0.0014959713701933424,382774.6463604479,1588712.6136094413,4.15051683468449,1588712.6136094413,4.15051683468449,0.85,0.1015464983237151,4.698906859688992,1.3141345374705269,1.0,0.0,4.698906859688794,1.2749077046190442,1.2750733467544801,3.6856839461120634,22580.953232622174,2302.6164115801193,1603.0968420496806,1603.0968420496806,7.47229989116645,5.416667803527794,3.5527467490991187,1.8639210544286753,6.394704437117167,6.394704437117167,1.827058410604905,0.0,0.0,0.00012991804174146757,3.714321912108823e-05,9.277482262037934e-05,0.00043594025041732994,0.1021658011589866,0.09053082559398895,0.011634975564997659,0.0966547761998404,0.09010515845337892,0.01144133987033618,0.4742616777299505,0.4742616777299505,0.06095186910754465,0.0,0.0,0.0,0.0,32.605615276852234,37.87452586714426,0.0,27022.07964824119,22968.76770100501,0.85,0.774313861625933,0.6316154273760796,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4851826276824023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16876.266046999524,1610.0,0.4742616777299505,0.06095186910754465,6.113110376966115,6.394704437117167
3348.0,-35.43752007222892,5.423672964010007,35.33693309359928,23.458391718473308,7.941266589286261,-31.092278883929115,-42.82702576657755,3.6031289111986,-3.0605784428211678,-3.06057844282123,40.712942096894935,35880.68177897777,12038.061670930143,12038.061670930143,47918.74344990791,73273.41818676055,73273.41818676055,12038.061670930143,85311.47985769069,85311.47985769069,85311.47985769069,110066.62677426914,93758.53859971264,56399.345678293954,41510.214357131874,24755.146916578447,0.0,66265.36127371032,21041.87487909168,1610.0,0.0,0.8939707632701283,3.7658260010443265,0.0014959713701933424,382271.81565255026,1585503.6781824946,4.147581938459127,1585503.6781824946,4.147581938459127,0.85,0.10189806590488637,4.698906859688992,1.2302148930961265,1.0,0.0,4.698906859688819,1.2751685571543592,1.2753354226124023,3.6849299908829147,16960.276121546816,1729.4668537723705,1603.0968420496806,1603.0968420496806,7.50925418550421,5.423672964010007,3.5513999488350496,1.8722730151749571,6.397662477513514,6.397662477513514,1.827903565003861,0.0,0.0,0.00013085075723690942,5.704204741993261e-05,7.380870981697681e-05,0.00034682025286378657,0.10193018751049182,0.09032449496845543,0.01160569254203639,0.13513924029731725,0.09032022660530412,0.011577839299582261,0.47424497623126594,0.47424497623126594,0.060935202412895906,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24755.146916578447,21041.87487909168,0.85,0.7231341160576886,0.5414696470267767,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4852010468954973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16876.02378122609,1610.0,0.47424497623126594,0.060935202412895906,6.113110376966115,6.397662477513514
3349.0,-35.43751615004749,5.431750327171718,35.336092634679304,23.455774678755574,7.934810151061815,-31.097572729715903,-42.83061046209184,3.6030275698557945,-2.9583823736044224,-2.958382373604422,40.65002543313877,35897.94558489999,11905.143339428127,11905.143339428127,47803.08892432812,73291.54844308482,73291.54844308482,11905.143339428127,85196.69178251293,85196.69178251293,85196.69178251293,109963.28657519595,93746.65945445973,56391.59289562283,41505.62950981878,24766.594792683016,0.0,66272.2243025018,21051.605573780562,1610.0,0.0,0.8946750104214314,3.776921735103956,0.0014959713701933424,383772.36540565797,1582751.959841928,4.124194711541868,1582751.959841928,4.124194711541868,0.85,0.10160444441721703,4.698906859688992,1.2301836474472654,1.0,0.0,4.698906859688927,1.2751690239806663,1.2753358895710554,3.6849286418678213,16958.127265703002,1729.2477314580415,1603.0968420496806,1603.0968420496806,7.426340709527256,5.431750327171718,3.5809622603548745,1.8507880668168437,6.400470147264861,6.400470147264861,1.8287057563613889,0.0,0.0,0.00013085081311528166,5.701834301761335e-05,7.38324700976683e-05,0.000346931900209716,0.10156363076365646,0.09000211630167186,0.011561514461984602,0.13564419118750337,0.09003609061037472,0.0115683538068423,0.47422828169898495,0.47422828169898495,0.06091853572384358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24766.594792683016,21051.605573780562,0.85,0.7213140863679075,0.5416740717957891,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.484789812998093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16877.156230203527,1610.0,0.47422828169898495,0.06091853572384358,6.113110376966115,6.400470147264861
3350.0,-35.41869473085088,5.440480301547595,35.33221391626284,23.466071008611493,7.915873659606834,-31.085950290596696,-42.82108334647489,3.6096508317497755,-2.933599360786502,-2.9335993607865096,40.612851374911585,35944.596418097295,11883.061507081502,11883.061507081502,47827.6579251788,73429.62517246754,73429.62517246754,11883.061507081502,85312.68667954904,85312.68667954904,85312.68667954904,110077.69069701007,93764.05057118664,56404.25958789831,41510.87887032037,24765.004017461037,0.0,66275.88288778141,21050.25341484188,1610.0,0.0,0.8949203826733877,3.771502718932703,0.0014959713701933424,384136.9495338299,1581127.8146912286,4.116052404253247,1581127.8146912286,4.116052404253247,0.85,0.10141809019930514,4.698906859688992,1.2302235693903643,1.0,0.0,4.698906859688976,1.275137957161828,1.2753051609491906,3.6850184196129714,16961.27319935508,1729.5685274130392,1603.0968420496806,1603.0968420496806,7.412566225187063,5.440480301547595,3.5940317562173107,1.8464485453302841,6.403612940091994,6.403612940091994,1.8296036971691412,0.0,0.0,0.00013111921112208242,5.7081362763381086e-05,7.403784835870135e-05,0.0003478969535293151,0.10138884875884406,0.08984966907043927,0.011539179688404792,0.13548672109382334,0.08987576170465124,0.0115423284946539,0.4742115927398268,0.4742115927398268,0.06090186903926838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24765.004017461037,21050.25341484188,0.85,0.7216449761395225,0.5423480586287901,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4847897884491157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16876.97505810882,1610.0,0.4742115927398268,0.06090186903926838,6.113110376966115,6.403612940091994
3351.0,-35.41869708785701,5.448281812062165,35.335598026971105,30.046744679007702,7.948163379968305,-31.084443624240347,-46.41412954134864,3.609650599736464,32.2340403244134,-2.964513615806512,40.7539268757385,53174.97940764508,11938.746216129297,11938.746216129297,65113.72562377437,104351.76495432909,104351.76495432909,11938.746216129297,116290.51117045838,116290.51117045838,116290.51117045838,143311.21126048276,124838.66681523951,73641.76833910026,56885.44275126583,27020.70009002438,0.0,83906.14284129022,22967.595076520724,1610.0,0.0,0.8942889342949405,2.6730254698025613,0.0014959713701933424,383682.21022445854,1587298.1282524946,4.137012574348722,1587298.1282524946,4.137012574348722,0.85,0.10096868440985653,4.698906859688992,1.314219953636639,1.0,0.0,4.698906859689504,1.2751379582997648,1.2753051620443745,3.68501841632445,22582.457997470694,2302.7698548913945,1603.0968420496806,1603.0968420496806,7.447301936459872,5.448281812062165,3.5941515816275813,1.8541302304345835,6.40696606624067,6.40696606624067,1.8305617332116202,0.0,0.0,0.00013111917747881367,3.738679886736392e-05,9.373237861144974e-05,0.00044043971683230693,0.10194365726074997,0.09034378636565515,0.011599870895094814,0.09595748606702882,0.08969964464736807,0.011269039762488456,0.474194908239167,0.474194908239167,0.06088520235827489,0.0,0.0,0.0,0.0,35.19855394021994,40.109470909047275,0.0,27020.70009002438,22967.595076520724,0.85,0.7760304957282806,0.633743580708106,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4846719940759519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16877.170863335057,1610.0,0.474194908239167,0.06088520235827489,6.113110376966115,6.40696606624067
3352.0,-35.3356675517629,5.455997364064897,35.332309914585174,23.368548263702564,7.732063833513407,-30.935671007313378,-42.662676552403695,3.5445371708131708,-2.9914786356907257,-2.9914786356907164,40.57744419502281,35590.48365605194,11988.651068494722,11988.651068494722,47579.13472454666,73837.24425607393,73837.24425607393,11988.651068494722,85825.89532456866,85825.89532456866,85825.89532456866,110572.61009644665,93611.21775654152,56367.763917233686,41381.615377008704,24746.71477187799,0.0,66128.33014888669,21034.70755609629,1610.0,0.0,0.8947664919239393,3.7359972627608333,0.0014959713701933424,383285.9072890929,1579582.0360521043,4.12115865992617,1579582.0360521043,4.12115865992617,0.85,0.10108280949040986,4.698906859688992,1.2298778643971313,1.0,0.0,4.698906859688735,1.2754355914194018,1.2756043521628706,3.6841584877364846,16933.62679215284,1726.749378447568,1603.0968420496806,1603.0968420496806,7.478432215714637,5.455997364064897,3.5950135597241357,1.8609838043407616,6.410053655748477,6.410053655748477,1.831443901642422,0.0,0.0,0.00013230927473244876,5.8138679558475394e-05,7.417059517397337e-05,0.0003485207184501987,0.10131737222780236,0.08979120196923307,0.011526170258569297,0.1341881510778846,0.08964777475212293,0.011435034738286928,0.4741782273053058,0.4741782273053058,0.06086853568014676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24746.71477187799,21034.70755609629,0.85,0.7194969934583731,0.538203271970132,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.484672008826201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16876.990192958674,1610.0,0.4741782273053058,0.06086853568014676,6.113110376966115,6.410053655748477
3353.0,-35.2640070570313,5.463177486397901,35.328423790272,30.04490485126155,7.730551793399687,-30.82621029528483,-46.171834879182256,3.606933335191906,35.959053434432064,-3.021807245819088,40.53727313130521,52776.55666181339,12042.572025922369,12042.572025922369,64819.128687735756,105371.09539809707,105371.09539809707,12042.572025922369,117413.66742401944,117413.66742401944,117413.66742401944,144297.9332512468,124843.32445135189,73732.37396458049,56789.944985301554,26884.265827227377,0.0,83674.21081252894,22851.62595314327,1610.0,0.0,0.8947599587580374,2.629844615764652,0.0014959713701933424,382840.553035273,1577829.6623640766,4.121375465202359,1577829.6623640766,4.121375465202359,0.85,0.10107285341230579,4.698906859688992,1.314234936865978,1.0,0.0,4.698906859688374,1.2751459165464152,1.2753159589936565,3.684995417948274,22583.300531875768,2302.855769490679,1603.0968420496806,1603.0968420496806,7.512067711720414,5.463177486397901,3.594719825792645,1.8684576606052556,6.413128316956072,6.413128316956072,1.8323223762731635,0.0,0.0,0.0001333444219295156,3.848515408158761e-05,9.4859267847928e-05,0.0004457348643957043,0.10120037009468619,0.08968994539436306,0.01151042470032313,0.09445708471536172,0.08963782297363163,0.01143503043867416,0.4741615492248835,0.4741615492248835,0.06085186900431092,0.0,0.0,0.0,0.0,38.98086068025117,44.880200006673135,0.0,26884.265827227377,22851.62595314327,0.85,0.7746607713213123,0.6307386248321915,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4841525832409803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16878.472928095496,1610.0,0.4741615492248835,0.06085186900431092,6.113110376966115,6.413128316956072
3354.0,-35.26688089111736,5.470439498585214,35.32836991811036,30.045809503085934,7.911668186876965,-30.94017580833277,-46.278205141983904,3.6069329984749965,29.969706566148773,-2.987025382377787,40.6566942297882,53271.22618704146,12004.166256123131,12004.166256123131,65275.39244316459,104520.10550647978,104520.10550647978,12004.166256123131,116524.27176260292,116524.27176260292,116524.27176260292,143493.159687458,124847.58827166706,73702.45346376528,56827.9275643353,26968.88792485508,0.0,83796.81548919038,22923.554736126818,1610.0,0.0,0.8945156472444433,2.6938473856015603,0.0014959713701933424,383351.3343199807,1583043.4547435862,4.129484660726995,1583043.4547435862,4.129484660726995,0.85,0.10160189776107029,4.698906859688992,1.3142467589350424,1.0,0.0,4.6989068596884405,1.2751460034858606,1.2753159928238815,3.6849951667053125,22584.071827706077,2302.934419776996,1603.0968420496806,1603.0968420496806,7.488110475456303,5.470439498585214,3.6087900412374387,1.861649457347775,6.4160543161333035,6.4160543161333035,1.8331583760380867,0.0,0.0,0.0001333027654853658,3.799933259308373e-05,9.530343289228206e-05,0.0004478219545694537,0.10159232357287394,0.09003976331909123,0.011552560253782701,0.09672947655133038,0.09004905303311449,0.011552844727955805,0.47414487342721234,0.47414487342721234,0.060835202330308924,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,32.95673194852657,38.79685614306584,-5.684341886080802e-14,26968.88792485508,22923.554736126818,0.85,0.77897223256157,0.6357189813962959,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4837045656955987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16879.730671088226,1610.0,0.47414487342721234,0.060835202330308924,6.113110376966115,6.4160543161333035
3355.0,-35.26603559418847,5.477787549141327,35.32867948909376,30.037781525775813,7.904930658351639,-30.93725800202743,-46.27589708017183,3.5988998939230297,30.356027054632307,-2.975043757350509,40.64433792451282,53264.34339066123,11998.249431673445,11998.249431673445,65262.59282233468,104514.01422452882,104514.01422452882,11998.249431673445,116512.26365620227,116512.26365620227,116512.26365620227,143478.04012586526,124847.61531825653,73705.35777206912,56824.730606874895,26965.776469662986,0.0,83790.50707653788,22920.909999213538,1610.0,0.0,0.8946151774682023,2.6911368068243138,0.0014959713701933424,383527.41133053624,1582503.3893455109,4.126180665563064,1582503.3893455109,4.126180665563064,0.85,0.10150562594667382,4.698906859688992,1.3142569006932905,1.0,0.0,4.69890685968959,1.2751829916398965,1.275353001532383,3.6848882791685895,22584.07672024848,2302.934918677477,1603.0968420496806,1603.0968420496806,7.484419603954043,5.477787549141327,3.617914507026719,1.8598730421146081,6.4190169856204715,6.4190169856204715,1.8340048530344204,0.0,0.0,0.00013331501688178555,3.800981353945102e-05,9.530520334233454e-05,0.00044783027374935004,0.10152535161977241,0.08998285063349214,0.01154250098628027,0.0966428982767514,0.08996527902616769,0.011540346920506131,0.4741281994557421,0.4741281994557421,0.06081853565777399,0.0,0.0,0.0,0.0,33.33107081198284,39.19307508748125,0.0,26965.776469662986,22920.909999213538,0.85,0.7788781223476903,0.6356847004399588,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4837225276850814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16879.497631710135,1610.0,0.4741281994557421,0.06081853565777399,6.113110376966115,6.4190169856204715
3356.0,-35.27120604380883,5.484914609324861,35.332391065125115,30.033056681882613,7.949279559420381,-30.97540169955943,-46.31166241653261,3.5941729191540617,30.19117613934162,-2.9895244052809185,40.755187992664084,53409.97869901068,12029.589668842253,12029.589668842253,65439.56836785293,104282.26759970895,104282.26759970895,12029.589668842253,116311.8572685512,116311.8572685512,116311.8572685512,143329.21798931988,124847.60809737167,73695.28657965189,56835.91279746643,27017.360720768673,0.0,83853.2735182351,22964.75661265337,1610.0,0.0,0.8941651477447224,2.6912856391166136,0.0014959713701933424,383314.6176922353,1587353.3684701761,4.14112401459385,1587353.3684701761,4.14112401459385,0.85,0.10141298722769101,4.698906859688992,1.314262754856609,1.0,0.0,4.698906859688736,1.27520492619835,1.2753748434690952,3.6848248961030965,22584.075414039966,2302.9347854812772,1603.0968420496806,1603.0968420496806,7.503969413015314,5.484914609324861,3.6210547605574224,1.8638598487674383,6.4220177133692085,6.4220177133692085,1.834862203819774,0.0,0.0,0.00013324009470752968,3.7847703003671754e-05,9.539239170385793e-05,0.00044823996373939733,0.10194769658041747,0.09035963290862788,0.011588063671789587,0.09659962487251723,0.09002076151346947,0.011392225714221547,0.4741115269452325,0.4741115269452325,0.06080186898641271,0.0,1.779037281830881,3.0051162862212095,0.0,33.18070054462254,38.03963525354192,0.0,27017.360720768673,22964.75661265337,0.85,0.7804056493229469,0.636945660653259,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4837172443805005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16879.339003128905,1610.0,0.4741115269452325,0.06080186898641271,6.113110376966115,6.4220177133692085
3357.0,-35.276157248409845,5.4922655544958765,35.33173819256668,23.43175815129655,7.912127543728279,-30.960092358656848,-42.692798807378836,3.5894840111749113,-2.956250535958361,-2.9562505359583438,40.645988048153654,36027.98787006558,11993.446478429682,11993.446478429682,48021.43434849526,73285.5636913821,73285.5636913821,11993.446478429682,85279.0101698118,85279.0101698118,85279.0101698118,110047.96589256456,93697.60675743782,56408.96579296397,41431.82329385984,24768.955722752762,0.0,66200.77901661259,21053.612364339846,1610.0,0.0,0.8946990132123704,3.7718340134662975,0.0014959713701933424,383803.7163183521,1582575.5043619096,4.123398073220367,1582575.5043619096,4.123398073220367,0.85,0.1015181022607421,4.698906859688992,1.2300654240092261,1.0,0.0,4.6989068596889645,1.2752266795055722,1.2753965082251617,3.68476203894263,16949.253969484616,1728.3429070563973,1603.0968420496806,1603.0968420496806,7.481423557104108,5.4922655544958765,3.634857863371472,1.8574076911244046,6.42496402243981,6.42496402243981,1.8357040064113743,0.0,0.0,0.00013316838592023763,5.7936237808225994e-05,7.523214811201164e-05,0.00035350885683266975,0.10153000329626069,0.08999579316104248,0.011534210135218213,0.13546510521814079,0.0899920302663452,0.011526071994396897,0.4742771659915223,0.4742771659915223,0.060785202315990355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24768.955722752762,21053.612364339846,0.85,0.7253907742754,0.5442230198080392,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4837495614794132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16879.059887268373,1610.0,0.4742771659915223,0.060785202315990355,6.113110376966115,6.42496402243981
3358.0,-35.27615795638147,5.49671878446042,35.33626848015152,30.03161883624273,7.883093657130978,-30.941463496716285,-46.28010332873089,3.593111752217229,29.10418123811064,-3.197648733687746,40.79459343811599,53234.68755028626,12343.146620867195,12343.146620867195,65577.83417115346,104588.00190855743,104588.00190855743,12343.146620867195,116931.14852942462,116931.14852942462,116931.14852942462,143901.21198879473,124845.81283711968,73703.63654431439,56824.64032533921,26970.06345937011,0.0,83794.70378470933,22924.553940464593,1610.0,0.0,0.893030142713362,2.6801986799738127,0.0014959713701933424,380266.4252334717,1589080.1617538508,4.178860021044996,1589080.1617538508,4.178860021044996,0.85,0.1021839863212245,4.698906859688992,1.3142592195002365,1.0,0.0,4.698906859688711,1.2752099629690026,1.2753797894492889,3.6848103419367746,22583.75066378214,2302.9016701709697,1603.0968420496806,1603.0968420496806,7.6995639297034275,5.49671878446042,3.5860533335827833,1.9106654508776364,6.4279897485819415,6.4279897485819415,1.8365684995948404,0.0,0.0,0.00013316837566916244,3.7990714902874774e-05,9.517766076628766e-05,0.00044723096306386093,0.10236753409678663,0.09073989250227693,0.011627641594509698,0.0960795620336765,0.09064794867319545,0.011536037648029043,0.47422603691804754,0.47422603691804754,0.060768535646319136,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,32.301829971798384,36.289786341714716,2.310855805025767,26970.06345937011,22924.553940464593,0.85,0.7826011813305074,0.6352989526290372,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4837805095050791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16878.784991268072,1610.0,0.47422603691804754,0.060768535646319136,6.113110376966115,6.4279897485819415
3359.0,-35.19671902015614,5.505961432539326,35.33338006484355,30.155802005343162,7.989687887287918,-30.83148916696964,-46.16823792513458,3.7202959943217344,31.934314325887613,-2.7819973475672812,40.58882973927058,53090.274523524145,11766.650670786783,11766.650670786783,64856.92519431093,104671.2826232417,104671.2826232417,11766.650670786783,116437.93329402848,116437.93329402848,116437.93329402848,143434.84560196602,124831.90812882365,73703.45938033464,56809.38749832112,26996.912307937553,0.0,83806.29980625867,22947.37546174692,1610.0,0.0,0.895720739310421,2.6956053636779065,0.0014959713701933424,386373.08245111257,1580078.9725339846,4.089516180863636,1580078.9725339846,4.089516180863636,0.85,0.10110158025870765,4.698906859688992,1.3140614263666799,1.0,0.0,4.698906859689141,1.2746218112199392,1.2747930314237228,3.686510632664973,22581.235397486267,2302.645184388784,1603.0968420496806,1603.0968420496806,7.339950003109126,5.505961432539326,3.685147983763491,1.8208134487758354,6.430153582212071,6.430153582212071,1.8371867377748774,0.0,0.0,0.00013432320774754776,3.850168248259863e-05,9.582152526494913e-05,0.0004502564223733315,0.10107662905927152,0.08959745981335412,0.011479169245917391,0.0969230003038202,0.08961036583288054,0.011491214425827111,0.4741818003259344,0.4741818003259344,0.06075186897724883,0.0,1.328794251089164,2.535948090918623,-5.684341886080802e-14,34.71631167345487,41.65256508510453,-5.684341886080802e-14,26996.912307937553,22947.37546174692,0.85,0.7738908094528163,0.6334878719888234,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.48378051393042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16878.609105176758,1610.0,0.4741818003259344,0.06075186897724883,6.113110376966115,6.430153582212071
3360.0,-35.19671902015614,5.505961432539326,35.33338006484355,30.156811780203157,7.989687887287918,-30.83148916696964,-46.16877946592865,3.7202959943217344,31.957455930946992,-2.7819973475672812,40.58882973927058,53092.86507665403,11767.437113547803,11767.437113547803,64860.30219020184,104676.05090216524,104676.05090216524,11767.437113547803,116443.48801571304,116443.48801571304,116443.48801571304,143440.3520973912,124836.67640774719,73706.04993346451,56811.807193647415,26996.86408167816,0.0,83808.67127532557,22947.334469426434,1610.0,0.0,0.895720739310421,2.6953677325526906,0.0014959713701933424,386373.08245111257,1580078.9725339846,4.089516180863636,1580078.9725339846,4.089516180863636,0.85,0.10110158025870765,4.698906859688992,1.3140746144438165,1.0,0.0,4.698906859688852,1.2746218112199392,1.2747930314237228,3.686510632664973,22582.09794641648,2302.7331399016466,1603.0968420496806,1603.0968420496806,7.340440580309693,5.505961432539326,3.6860497330055724,1.8199116995337539,6.433769645689976,6.433769645689976,1.8382198987685645,0.0,0.0,0.00013432320774754776,3.8499193622368435e-05,9.582401412517932e-05,0.00045026811729574,0.10109523291198387,0.08961921286151883,0.011476020050465035,0.09691445605549219,0.08961036583288054,0.011491214425827111,0.47429692523642625,0.47429692523642625,0.060735202308659246,0.0,7.710090850150266,9.991252268058986,-5.684341886080802e-14,34.73945327851425,41.67521291283896,-5.684341886080802e-14,26996.86408167816,22947.334469426434,0.85,0.7739092053747618,0.6335008569964681,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.483284124044846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16880.024659933926,1610.0,0.47429692523642625,0.060735202308659246,6.113110376966115,6.433769645689976
3361.0,-35.22814564767343,5.48531824951647,35.330350636844656,27.27267740936952,4.789392860024938,-31.231346346108865,-46.72747766654936,0.7728594999110592,38.78110642238357,-5.269266103262398,40.45574082599578,55609.89557779161,15269.847442095559,15269.847442095559,70879.74301988717,106168.91288441488,106168.91288441488,15269.847442095559,121438.76032651044,121438.76032651044,121438.76032651044,147487.62932489713,125135.49133340102,74483.28730677975,56280.22669624585,26048.868998386697,0.0,82329.09569463255,22141.53864862869,1610.0,0.0,0.8838731792238439,2.378572017704445,0.0014959713701933424,350949.0772721476,1574277.51239086,4.485771909210828,1574277.51239086,4.485771909210828,0.85,0.10375262176821669,4.698906859688992,1.3186309398664164,1.0,0.0,4.698906859685623,1.2883378137855848,1.2885102864240932,3.647263015498993,22636.151515552894,2308.245069983419,1603.0968420496806,1603.0968420496806,9.525218340878208,5.48531824951647,3.124045201215262,2.361273048301208,6.434612914744208,6.434612914744208,1.8384608327840595,0.0,0.0,0.00013386524716407452,3.600940769238727e-05,9.785583947168725e-05,0.0004598154753541361,0.10370584351236822,0.0919482663184614,0.011757577193906833,0.08439256147675991,0.09199535799018002,0.011757263778036663,0.4748396709169602,0.4748396709169602,0.06071853564045424,0.0,15.716190560494908,16.268684090377803,11.42677330009991,44.05037252564597,37.03050678393805,99.9315293439127,26048.868998386697,22141.53864862869,0.85,0.860931878600826,0.6754585983071487,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.483284124044846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16879.85143596659,1610.0,0.4748396709169602,0.06071853564045424,6.113110376966115,6.434612914744208
3362.0,-35.25952213564067,5.465279130911884,35.32316432021979,27.26812408016997,4.775892906894944,-31.256761208981615,-46.7516680835746,0.7687701266427259,37.75576532327659,-5.29614488228981,40.448601611696205,55571.21926533594,15278.038257630815,15278.038257630815,70849.25752296676,106211.07024271604,106211.07024271604,15278.038257630815,121489.10850034686,121489.10850034686,121489.10850034686,147511.18409979722,125133.19478075283,74472.74659649057,56289.386871402516,26022.075599450367,0.0,82311.46247085289,22118.76425953281,1609.0,0.0,0.8837598099520608,2.384857210876573,0.0014959713701933424,350580.72062729084,1573966.7633958126,4.489598745132158,1573966.7633958126,4.489598745132158,0.85,0.10400269519171854,4.698906859688992,1.3186300639947879,1.0,0.0,4.698906859688819,1.2883579915377634,1.288529879623738,3.647205893511362,22635.73608494121,2308.202707850409,1603.0968420496806,1603.0968420496806,9.530327711267075,5.465279130911884,3.1007610006386583,2.3645181302732254,6.429228823586545,6.429228823586545,1.836922521024727,0.0,0.0,0.00013340945521298785,3.590505327307053e-05,9.750440193991732e-05,0.00045816410312535016,0.10400021658461718,0.09211107049159548,0.011889146093021705,0.08455215965908673,0.09211276074778108,0.011889934443937464,0.4756580258267868,0.4756580258267868,0.06139509321942964,0.0,21.06174067016093,20.27017100922859,27.24678770757299,43.0519102055664,36.60128778917709,93.91927097831427,26022.075599450367,22118.76425953281,0.85,0.860745944686076,0.675133421241472,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4834804608981713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16879.048631894653,1609.0,0.4756580258267868,0.06139509321942964,6.113110376966115,6.429228823586545
3363.0,-35.29076571127715,5.445261210461845,35.31667111807303,27.267426007334166,4.775065995920729,-31.28526677276471,-46.77847058102486,0.7686129837477362,35.326797821155424,-5.316696464230553,40.45725511838414,55545.6969403179,15277.314877980358,15277.314877980358,70823.01181829826,106211.58983127834,106211.58983127834,15277.314877980358,121488.9047092587,121488.9047092587,121488.9047092587,147497.2402355379,125130.53579974097,74460.13765987859,56300.44237762487,26008.335526279192,0.0,82308.77790390406,22107.085197337314,1608.0,0.0,0.8836211222121174,2.4041784725860764,0.0014959713701933424,350299.27901287377,1574343.431042061,4.494281105797545,1574343.431042061,4.494281105797545,0.85,0.10451158742573437,4.698906859688992,1.3186229751491925,1.0,0.0,4.698906859689252,1.2883596676728,1.288530973049731,3.647201148555635,22635.255093526066,2308.1536603759764,1603.0968420496806,1603.0968420496806,9.52987647237028,5.445261210461845,3.0789277799115045,2.3663334305503403,6.423992553223356,6.423992553223356,1.8354264437781018,0.0,0.0,0.00013295701764003094,3.5789757989603103e-05,9.716725965042784e-05,0.00045657990290857677,0.10452315439059107,0.0923359590611463,0.012187195329444766,0.0851708279350618,0.09232981397141075,0.012181773454323615,0.4765629790837852,0.4765629790837852,0.06290037133886339,0.0,24.93898202366455,23.281715159637145,37.68370513632442,40.643494285386,35.481722000906984,80.47908044479806,26008.335526279192,22107.085197337314,0.85,0.8604551497652474,0.6748453610278092,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.483676534960816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16878.24578473079,1608.0,0.4765629790837852,0.06290037133886339,6.113110376966115,6.423992553223356
3364.0,-35.32172536081389,5.425037782527925,35.31276929843329,27.27620011372494,4.800766664634396,-31.31100633331109,-46.80208107512442,0.7781400630089228,32.013944622352994,-5.334828642551473,40.47476539667294,55506.3287645343,15272.855603309366,15272.855603309366,70779.18436784367,106131.57280680111,106131.57280680111,15272.855603309366,121404.42841011047,121404.42841011047,121404.42841011047,147405.8468190725,125126.87666860044,74445.40369655294,56312.74774671944,26001.418408962036,0.0,82314.16615568148,22101.20564761773,1607.0,0.0,0.8834622780895812,2.432197529343262,0.0014959713701933424,350051.11698477605,1575105.822336834,4.499645182978623,1575105.822336834,4.499645182978623,0.8500000000000001,0.10514660632516057,4.698906859688992,1.3186007750453432,1.0,0.0,4.698906859690896,1.2883157847727742,1.2884865084995216,3.6473253803358143,22634.593181817167,2308.086164165864,1603.0968420496806,1603.0968420496806,9.527094809682152,5.425037782527925,3.0574552617098583,2.3675825208180665,6.418729279105781,6.418729279105781,1.8339226511730804,0.0,0.0,0.00013251008888928156,3.568847796435725e-05,9.682161092492431e-05,0.0004549557317412655,0.10514640834899283,0.09258997892954668,0.012556429419446156,0.08609437195651069,0.09259837682972695,0.012548229495433624,0.47747982214851487,0.47747982214851487,0.06475259801689302,0.0,27.43786131385923,25.364952884673585,42.97854951579484,37.34877326490448,33.74659608040713,64.37393049044476,26001.418408962036,22101.20564761773,0.85,0.859866383557581,0.6743229186037639,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4838718285620707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16877.444554361016,1607.0,0.47747982214851487,0.06475259801689302,6.113110376966115,6.418729279105781
3365.0,-35.35266963094324,5.404765447867615,35.30784107922046,27.252864685747795,4.778360644134937,-31.344188925239035,-46.834687830973394,0.754865819621028,29.439416379605177,-5.38081304257146,40.48147575958045,55510.04751398256,15307.828474126954,15307.828474126954,70817.87598810952,106127.09641293413,106127.09641293413,15307.828474126954,121434.92488706109,121434.92488706109,121434.92488706109,147411.97193651382,125126.48446292288,74438.53723256165,56319.94136706803,25977.047049452733,0.0,82296.98841652076,22080.48999203482,1606.0,0.0,0.8831978379400036,2.4513949450472157,0.0014959713701933424,349422.3805147742,1575398.0630751997,4.508578015965377,1575398.0630751997,4.508578015965377,0.85,0.10572645204239298,4.698906859688992,1.318629721119069,1.0,0.0,4.698906859691452,1.288426177871134,1.288596342433988,3.64701287539267,22634.522234501994,2308.078929553109,1603.0968420496806,1603.0968420496806,9.548910628851804,5.404765447867615,3.0297787268734764,2.374986720994139,6.413370647029819,6.413370647029819,1.832391613437091,0.0,0.0,0.0001320647680836442,3.554904405899569e-05,9.651572402464851e-05,0.0004535183976872705,0.10574880303068018,0.09282881549687706,0.01291998753380312,0.08669396300344166,0.09281714143227197,0.012909310610121006,0.4783518674990572,0.4783518674990572,0.06657738905509548,0.0,28.96715961177108,26.830497865746963,44.56246238716341,34.820229422176624,32.625005400203065,50.79857018715137,25977.047049452733,22080.48999203482,0.85,0.86051600855291,0.6745088560596606,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4840653967869286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16876.647970524922,1606.0,0.4783518674990572,0.06657738905509548,6.113110376966115,6.413370647029819
3366.0,-35.38311006767449,5.383648507298803,35.308429820476356,27.26237311670559,4.78973771741866,-31.368376454125265,-46.856791992299236,0.765148891198543,26.265968944895064,-5.399171570597219,40.50009181789439,55466.061339426065,15302.374184223712,15302.374184223712,70768.43552364978,106118.1868834986,106118.1868834986,15302.374184223712,121420.5610677223,121420.5610677223,121420.5610677223,147389.9879154762,125122.72556907762,74424.06265720261,56331.84767986112,25969.426847753897,0.0,82301.27452761502,22074.01282059081,1605.0,0.0,0.8830332840296833,2.4795875962874705,0.0014959713701933424,349171.61542031093,1576209.0191946581,4.514138462536012,1576209.0191946581,4.514138462536012,0.85,0.10641492167450586,4.698906859688992,1.3186062885308645,1.0,0.0,4.698906859689222,1.288378713447268,1.2885483090488092,3.647147232909723,22633.842276404535,2308.0095931234964,1603.0968420496806,1603.0968420496806,9.545508282992115,5.383648507298803,3.007504692341324,2.376143814957479,6.407963555711505,6.407963555711505,1.8308467302032871,0.0,0.0,0.00013162804609372701,3.545480894791487e-05,9.617323714581215e-05,0.00045190908374295285,0.10630291097090587,0.09306461326191971,0.013238297708986152,0.08762007031093351,0.09316338155978683,0.013251540114719032,0.4791519901435994,0.4791519901435994,0.06815863163286434,0.0,29.54878165998383,27.638564455200594,43.15597711079312,31.665140515492283,30.839224755094108,37.50452195220038,25969.426847753897,22074.01282059081,0.85,0.8598704689549423,0.6739392756404424,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4842589179712835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16875.850662801302,1605.0,0.4791519901435994,0.06815863163286434,6.113110376966115,6.407963555711505
3367.0,-35.41373817701833,5.3633533476718425,35.30455778379857,27.256954181380593,4.7871164433837965,-31.396288987586516,-46.883327735681064,0.7601828856409464,24.89893781835974,-5.426195834855878,40.503673004177166,55442.34631328068,15310.298691011258,15310.298691011258,70752.64500429193,106104.88993557433,106104.88993557433,15310.298691011258,121415.18862658559,121415.18862658559,121415.18862658559,147362.79659021727,125120.48527611782,74413.15548904725,56341.477541189524,25947.607963631694,0.0,82289.08550482121,22055.46676908694,1604.0,0.0,0.8828788040677911,2.4900630589691706,0.0014959713701933424,348802.7393077015,1576365.059649669,4.519359746940105,1576365.059649669,4.519359746940105,0.85,0.10671254187668025,4.698906859688992,1.31860659074504,1.0,0.0,4.698906859689668,1.2884029791174136,1.2885720134745928,3.6470785428545454,22633.437022784343,2307.968268754809,1603.0968420496806,1603.0968420496806,9.55045153194605,5.3633533476718425,2.9838640295228265,2.379489318149016,6.402267887719692,6.402267887719692,1.8292193964913406,0.0,0.0,0.00013118997726240713,3.534198677831592e-05,9.584799048409121e-05,0.0004503807799731014,0.10671946515241361,0.09324115712296081,0.013478308029452801,0.08792003080850871,0.09323766874361784,0.013474873133062403,0.4798556646309038,0.4798556646309038,0.06936467389657107,0.0,29.738818649556038,28.206944758656675,40.4513127261373,30.32513365321563,30.420617361356108,29.664920861857354,25947.607963631694,22055.46676908694,0.85,0.8598059459555742,0.6737509108669385,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.484449336184134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16875.062417064422,1604.0,0.4798556646309038,0.06936467389657107,6.113110376966115,6.402267887719692
3368.0,-35.436923779576645,5.364479198991498,35.31378452822226,29.713232314121,7.569277340868012,-31.13595828335351,-46.48258398575706,3.2708170991962744,10.933570796848642,-3.6090327353747824,40.877300413936,53412.74501068382,12732.050732468439,12732.050732468439,66144.79574315227,104565.97380776757,104565.97380776757,12732.050732468439,117298.02454023602,117298.02454023602,117298.02454023602,144080.64848252508,124863.7337129619,73722.33497886056,56823.776371223714,26782.623942289054,0.0,83606.40031351277,22765.230350945694,1603.0,0.0,0.8907402816063507,2.8392407113218647,0.0014959713701933424,374297.1634112731,1592709.0938944188,4.255199476744016,1592709.0938944188,4.255199476744016,0.85,0.10661420754017117,4.698906859688992,1.3147130506811668,1.0,0.0,4.698906859688777,1.2767015413874105,1.2768686182948148,3.6805053549027757,22586.992427222183,2303.232238044815,1603.0968420496806,1603.0968420496806,7.942159449450073,5.364479198991498,3.383998795537834,1.9804804034536643,6.39678492874439,6.39678492874439,1.8276528367841114,0.0,0.0,0.00013085925272725862,3.7081789883575024e-05,9.37774628436836e-05,0.0004406515634404144,0.10620143758903229,0.09266425775742915,0.013537179831603139,0.1010785167649128,0.09288164215301697,0.013732565387154207,0.48046817833546046,0.48046817833546046,0.0701908620529412,0.0,25.79436884932221,26.685082391671756,19.820252093806403,14.542603532223438,24.99327530665863,1.7053025658242404e-13,26782.623942289054,22765.230350945694,0.85,0.7911451216069364,0.6388595228402755,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4846409763730237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16874.26939693831,1603.0,0.48046817833546046,0.0701908620529412,6.113110376966115,6.39678492874439
