time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3369.0,-35.43880935617597,5.370235753040566,35.31188928732144,22.94043368836867,7.565025209744106,-31.134740639481215,-42.77701322045175,3.2706679696455216,-3.215595249853152,-3.215595249853222,40.58007948082147,35633.744771412166,12182.205451656298,12182.205451656298,47815.95022306847,72604.21552100345,72604.21552100345,12182.205451656298,84786.42097265975,84786.42097265975,84786.42097265975,109275.5072422461,92882.599633493,55957.98744705939,41027.34687381511,24489.08626958635,0.0,65516.43314340146,20815.723329148397,1604.0,0.0,0.8936859257383636,3.84722678560068,0.0014959713701933424,380004.4721808045,1579697.045930859,4.15704856541595,1579697.045930859,4.15704856541595,0.85,0.10472865176534642,4.698906859688992,1.2281988596962767,1.0,0.0,4.698906859688321,1.2767022853010885,1.276869328008755,3.6805032103321054,16801.824774559278,1713.309313023232,1603.0968420496806,1603.0968420496806,7.599170014008898,5.370235753040566,3.475564177163749,1.8946715758768171,6.39773014947194,6.39773014947194,1.8279228998491257,0.0,0.0,0.00013083239031324556,5.73737164078319e-05,7.345867390541366e-05,0.000345175466717805,0.10454056581688269,0.09131904679510675,0.013221519021775943,0.13750202747852638,0.09142575709536756,0.013302894669978858,0.4808813342786811,0.4808813342786811,0.06962382910815999,0.0,0.14383248894353073,5.684341886080802e-14,3.8075202346563515,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24489.08626958635,20815.723329148397,0.85,0.7298314015112755,0.5438901823824493,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4847860808047975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16873.62445409449,1604.0,0.4808813342786811,0.06962382910815999,6.113110376966115,6.39773014947194
3370.0,-35.440552764690764,5.376111730034388,35.3097297098428,22.94117003856229,7.56063055207003,-31.134017556646892,-42.776777025405295,3.270667443866634,-3.1996037839527958,-3.1996037839528437,40.56269928916959,35624.04232797502,12168.385367147492,12168.385367147492,47792.42769512251,72628.4414813904,72628.4414813904,12168.385367147492,84796.8268485379,84796.8268485379,84796.8268485379,109301.71384955733,92886.07513279984,55959.93108763019,41029.048939077395,24504.887001019433,0.0,65533.935940096824,20829.15395086652,1605.0,0.0,0.893822702449305,3.8461517698264456,0.0014959713701933424,380237.8818354482,1578938.65147128,4.152502227946298,1578938.65147128,4.152502227946298,0.8500000000000001,0.10461284754822497,4.698906859688992,1.2282079992024229,1.0,0.0,4.698906859689781,1.2767023386939278,1.2768693497031907,3.6805030564101533,16802.45346852982,1713.3734219667085,1603.0968420496806,1603.0968420496806,7.590549147105357,5.376111730034388,3.484282697295905,1.8918290327384835,6.400074175275061,6.400074175275061,1.8285926215071604,0.0,0.0,0.0001308075577913042,5.7375287011515186e-05,7.343227077978901e-05,0.0003450514008896901,0.10394390463239717,0.09100183661010881,0.012942068022288348,0.13757035794438,0.0913127071826419,0.013300140365583085,0.47960742075642404,0.47960742075642404,0.06820864385427579,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24504.887001019433,20829.15395086652,0.85,0.729277541620704,0.5435968680492226,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4847978826835366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16873.4054489173,1605.0,0.47960742075642404,0.06820864385427579,6.113110376966115,6.400074175275061
3371.0,-35.44420753277416,5.382346973404399,35.31054862220752,29.712280549015873,7.570746617331273,-31.142399540229363,-46.48828933769835,3.2706671846810202,23.546581583064608,-3.180112927851357,40.60723194449399,53404.23352541898,12150.11817861245,12150.11817861245,65554.35170403143,104554.52134703977,104554.52134703977,12150.11817861245,116704.63952565222,116704.63952565222,116704.63952565222,143530.40024457502,124859.92333551205,73717.79794532301,56824.58376687671,26825.760718922804,0.0,83650.34448579952,22801.896611084383,1606.0,0.0,0.8937624691999442,2.7412610769087005,0.0014959713701933424,380522.52003413514,1580882.4097805698,4.1545042055296895,1580882.4097805698,4.1545042055296895,0.85,0.10310298820764734,4.698906859688992,1.3147027363860988,1.0,0.0,4.698906859688904,1.2767024467005714,1.27686939127687,3.6805027450464656,22586.303156094003,2303.1619519503606,1603.0968420496806,1603.0968420496806,7.579154209472215,5.382346973404399,3.4940629991433294,1.8882839742610695,6.402463821256599,6.402463821256599,1.8292753775018853,0.0,0.0,0.00013075551462792345,3.705647321665036e-05,9.369904141127309e-05,0.00044028306843371407,0.10363434598549481,0.09093351886157956,0.012700827123915251,0.09810476145379476,0.09040931095008296,0.012693677257564371,0.47858495660528505,0.47858495660528505,0.06684471110375571,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,26.72669451091599,37.01816116824625,5.684341886080802e-14,26825.760718922804,22801.896611084383,0.85,0.7836710309681981,0.6384221589725179,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4848087948906072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16873.18922898818,1606.0,0.47858495660528505,0.06684471110375571,6.113110376966115,6.402463821256599
3372.0,-35.377442090400514,5.38697212961584,35.309829722427374,29.66406742287802,7.512320526512094,-31.091060453894347,-46.442248521465785,3.221622340271262,22.98914400869228,-3.2952017696819467,40.600273702515956,53512.20038682971,12320.568165495652,12320.568165495652,65832.76855232536,104602.93267033462,104602.93267033462,12320.568165495652,116923.50083583027,116923.50083583027,116923.50083583027,143725.38762622845,124864.07124796636,73752.9557520901,56790.1283287514,26801.88679039816,0.0,83592.01511914955,22781.603771838436,1607.0,0.0,0.8932331071109616,2.734710544357475,0.0014959713701933424,378844.2137599138,1580578.5778028849,4.172106951604519,1580578.5778028849,4.172106951604519,0.85,0.1034055044957786,4.698906859688992,1.3147750425012792,1.0,0.0,4.69890685968912,1.2769270522770624,1.27709524415271,3.67985536159621,22587.053484987817,2303.2384642041693,1603.0968420496806,1603.0968420496806,7.6854796555789315,5.38697212961584,3.4729477596422043,1.9140243699736357,6.404971639223275,6.404971639223275,1.8299918969209357,0.0,0.0,0.00013170926213971392,3.726123032010571e-05,9.444803181960822e-05,0.00044380250460128125,0.103388587363784,0.09088141180310416,0.012507175560679845,0.09787326698485181,0.09087103990591747,0.01253446458986113,0.4777636519510405,0.4777636519510405,0.06575023157000633,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,26.284345778374245,34.818071412816266,5.684341886080802e-14,26801.88679039816,22781.603771838436,0.85,0.7875485291087827,0.6401592342349329,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4848316710376928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16872.934660042087,1607.0,0.4777636519510405,0.06575023157000633,6.113110376966115,6.404971639223275
3373.0,-35.31133403155957,5.391601573527053,35.30947677778493,29.71372230621057,7.549255073280647,-31.019434494804614,-46.37169381659476,3.2715571132610295,24.55347297600133,-3.289757897668454,40.60904206382903,53499.776830444396,12319.878917535872,12319.878917535872,65819.65574798027,104663.18360831142,104663.18360831142,12319.878917535872,116983.06252584729,116983.06252584729,116983.06252584729,143805.0569340833,124862.96926170836,73766.62397548386,56773.71698469389,26821.994408236,0.0,83595.7113929299,22798.6952470006,1608.0,0.0,0.893228964840964,2.7183084210666624,0.0014959713701933424,378923.46923031105,1580961.4559621825,4.1722447521488,1580961.4559621825,4.1722447521488,0.85,0.10311939311719452,4.698906859688992,1.3147089191386478,1.0,0.0,4.6989068596882015,1.276694427924868,1.2768638029506136,3.680525861874849,22586.854143237222,2303.2181370026688,1603.0968420496806,1603.0968420496806,7.685049707779332,5.391601573527053,3.478291433494242,1.9133101400328112,6.407004139636067,6.407004139636067,1.8305726113245906,0.0,0.0,0.00013265994169192757,3.75770430492538e-05,9.508289864267377e-05,0.0004467856846711729,0.1031218264923819,0.09077872299811322,0.012343103494268674,0.09734633473926306,0.09077402458338144,0.012345368533813088,0.47710327489431154,0.47710327489431154,0.06487131460967348,0.0,2.761883841145618,5.841165264428923,1.1368683772161603e-13,27.843230873669768,35.63270868507425,1.1368683772161603e-13,26821.994408236,22798.6952470006,0.85,0.7873568470349421,0.6399823141521724,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4844138769105604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16874.09072081988,1608.0,0.47710327489431154,0.06487131460967348,6.113110376966115,6.407004139636067
3374.0,-35.27336045436251,5.39653639809918,35.30692599771623,29.703524184320145,7.35837927789314,-30.824360168720816,-46.19094645660368,3.2602943559083184,29.278970274567087,-3.272123440781764,40.54489495604914,52821.98554335637,12302.324218545362,12302.324218545362,65124.309761901735,105516.47184571599,105516.47184571599,12302.324218545362,117818.79606426135,117818.79606426135,117818.79606426135,144622.27200258538,124868.12357379278,73830.70198160762,56708.24621353906,26803.47593832404,0.0,83511.7221518631,22782.954547575435,1609.0,0.0,0.8935359124588114,2.6704234195547047,0.0014959713701933424,379180.29244402115,1578162.034629046,4.162036018425277,1578162.034629046,4.162036018425277,0.85,0.1028052157595542,4.698906859688992,1.3147370679164307,1.0,0.0,4.698906859689327,1.2767453221279206,1.2769154048064866,3.6803791470780074,22587.7865229167,2303.3132132702503,1603.0968420496806,1603.0968420496806,7.6740992158751355,5.39653639809918,3.486561136726269,1.9099752613729106,6.4090456420986435,6.4090456420986435,1.8311558977424696,0.0,0.0,0.00013320888778707934,3.839744448066832e-05,9.481144330641101e-05,0.0004455101413295087,0.10269191204971065,0.09051426964930596,0.012177642400404684,0.09572386288672484,0.09058291572038274,0.012222300039171467,0.47692600394163703,0.47692600394163703,0.06416484770807387,0.0,8.494319643156246,12.494096740713417,5.684341886080802e-14,32.55109371534883,40.51359052647075,5.684341886080802e-14,26803.47593832404,22782.954547575435,0.85,0.7798223780306613,0.6325098343356095,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.484000421865817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16875.23583752898,1609.0,0.47692600394163703,0.06416484770807387,6.113110376966115,6.4090456420986435
3375.0,-35.27372347841035,5.40015468474054,35.30524498544556,22.915731416456424,7.35895687059649,-30.85241328639368,-42.50056617949156,3.2602946725752364,-3.2741945092489573,-3.2741945092490115,40.552746491591876,35114.770540544516,12310.888875784052,12310.888875784052,47425.65941632857,73460.96672664525,73460.96672664525,12310.888875784052,85771.85560242929,85771.85560242929,85771.85560242929,110376.64492338797,92815.3442335103,55992.73081074023,40914.01491418897,24604.789320958676,0.0,65518.80423514765,20914.070922814873,1610.0,0.0,0.8934987904740623,3.7486127367565594,0.0014959713701933424,379150.1229271555,1578504.4794257178,4.16327038809635,1578504.4794257178,4.16327038809635,0.85,0.10280502874859798,4.698906859688992,1.2280296170106157,1.0,0.0,4.69890685968835,1.2767453314562436,1.2769154074228477,3.680379120187942,16789.658734309425,1712.0687221741805,1603.0968420496806,1603.0968420496806,7.679441785964504,5.40015468474054,3.489488110202818,1.9106665745377223,6.411186983467113,6.411186983467113,1.8317677095620322,0.0,0.0,0.00013320363000014171,5.923945647058773e-05,7.396417352955399e-05,0.0003475507623692482,0.10266570458614815,0.09059220631042017,0.012073498275727982,0.13445050975944484,0.09058274952561926,0.012222279222978716,0.4771883591325683,0.4771883591325683,0.06359634085346086,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24604.789320958676,20914.070922814873,0.85,0.7238480611782444,0.5359495025964951,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4837630276950315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16875.81953039111,1610.0,0.4771883591325683,0.06359634085346086,6.113110376966115,6.411186983467113
3376.0,-35.275085827811495,5.402916081752047,35.3061755562502,22.916367917228513,7.518677146672452,-30.98160692763267,-42.62245047194881,3.2602939089975815,-3.429500383760683,-3.429500383760812,40.66441370137982,35694.72247546587,12535.631029813667,12535.631029813667,48230.353505279534,72709.7512927712,72709.7512927712,12535.631029813667,85245.38232258486,85245.38232258486,85245.38232258486,109822.43051229374,92818.35008898609,55969.047219156666,40943.669855366024,24577.04818970887,0.0,65520.71804507489,20890.490961252537,1610.0,0.0,0.8923609646146419,3.756341480481033,0.0014959713701933424,376893.11453946517,1583380.9255746712,4.201140494459398,1583380.9255746712,4.201140494459398,0.85,0.10327246752348047,4.698906859688992,1.2280374943604695,1.0,0.0,4.698906859687694,1.2767453754760252,1.2769154262574938,3.680378993295385,16790.202472934325,1712.1241680833236,1603.0968420496806,1603.0968420496806,7.819634285964858,5.402916081752047,3.457900864848462,1.945015216903585,6.412939393934089,6.412939393934089,1.8322683982668824,0.0,0.0,0.00013318390039035292,5.8410046610341974e-05,7.477385378001095e-05,0.0003513553744522751,0.10308512349282858,0.09102730816170292,0.012057815331125672,0.1345561456016412,0.09116472860570475,0.012107738917775723,0.4766452641475372,0.4766452641475372,0.06313820203643711,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24577.04818970887,20890.490961252537,0.85,0.7361084393504285,0.5447852761764566,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4837652968124664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16875.636479127537,1610.0,0.4766452641475372,0.06313820203643711,6.113110376966115,6.412939393934089
3377.0,-35.276098162032234,5.403077107680824,35.30662670207414,29.70367153119298,7.518676011067567,-30.98146561145886,-46.336960641760356,3.260293947997667,25.176594843856833,-3.4295267119971307,40.66480209734696,53506.91532390228,12536.246413962384,12536.246413962384,66043.16173786466,104760.21934564921,104760.21934564921,12536.246413962384,117296.4657596116,117296.4657596116,117296.4657596116,144131.54801157198,124868.8120496603,73786.68719355244,56757.9165067865,26835.082251960383,0.0,83592.9987587469,22809.819914166324,1610.0,0.0,0.8923594844143581,2.6964414172734807,0.0014959713701933424,376892.7328145321,1583397.9064512944,4.201189804395831,1583397.9064512944,4.201189804395831,0.85,0.1032724397942,4.698906859688992,1.3147389982407915,1.0,0.0,4.698906859688645,1.2767454053816785,1.276915437450439,3.6803789070885835,22587.911063475785,2303.325912872978,1603.0968420496806,1603.0968420496806,7.820018158063271,5.403077107680824,3.4584212511132346,1.9446558565675893,6.414439339840461,6.414439339840461,1.832696954240132,0.0,0.0,0.00013316924146406205,3.7733422954922014e-05,9.543581850914005e-05,0.00044844402225263186,0.10293236314308352,0.09094500631941634,0.011987356823667182,0.09658923822645465,0.09116470115185443,0.01210773864234558,0.476207454826179,0.476207454826179,0.06276835764948478,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,28.606121555853974,34.20072290322412,1.1368683772161603e-13,26835.082251960383,22809.819914166324,0.85,0.790056137697227,0.6400884777243799,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4837738123713125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16875.433395945256,1610.0,0.476207454826179,0.06276835764948478,6.113110376966115,6.414439339840461
3378.0,-35.277948736989,5.406912801901876,35.305424838546564,22.88126303991305,7.4851417556214805,-30.979519649771515,-42.613491509668506,3.239339918191682,-3.3366998318423384,-3.3366998318423966,40.58049521179571,35637.530595150434,12410.105931473065,12410.105931473065,48047.6365266235,72702.33449027927,72702.33449027927,12410.105931473065,85112.44042175234,85112.44042175234,85112.44042175234,109687.96402533406,92751.52086023301,55935.22916127618,40906.9907766187,24575.523603581718,0.0,65482.51438020042,20889.19506304446,1610.0,0.0,0.8931015580764885,3.7696272047789097,0.0014959713701933424,378240.4843820388,1579715.1899558739,4.176483626645039,1579715.1899558739,4.176483626645039,0.85,0.10305957575353202,4.698906859688992,1.227879723724909,1.0,0.0,4.698906859689607,1.2768422548514347,1.2770122656059275,3.6800997475101003,16778.113524134882,1710.8914383744584,1603.0968420496806,1603.0968420496806,7.741332654367782,5.406912801901876,3.4820402837635585,1.9248725181383173,6.415159442798561,6.415159442798561,1.832902697942446,0.0,0.0,0.00013314244839045874,5.847064356529204e-05,7.46718048251667e-05,0.00035087585591833334,0.10237904290261238,0.09049857078014756,0.011880472122464812,0.1351441209684823,0.09095358473260559,0.012105991020926422,0.4758538740357591,0.4758538740357591,0.06246914880658958,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24575.523603581718,20889.19506304446,0.85,0.7337475810359444,0.5442297219717934,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4837801401720483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16875.237279322107,1610.0,0.4758538740357591,0.06246914880658958,6.113110376966115,6.415159442798561
3379.0,-35.2779534981232,5.411326334821364,35.304335425555195,22.88203623555603,7.496814350905161,-30.98637348714468,-42.62037175996227,3.239339529808532,-3.2858938733608056,-3.2858938733609353,40.580882738860126,35670.61919520129,12344.678890756497,12344.678890756497,48015.29808595779,72650.86611294594,72650.86611294594,12344.678890756497,84995.54500370243,84995.54500370243,84995.54500370243,109593.31325883303,92755.17371160978,55935.97559788845,40910.22012635703,24597.768255130602,0.0,65507.98838148764,20908.103016861012,1610.0,0.0,0.8933451042537595,3.7703336065110005,0.0014959713701933424,378979.73211957834,1579732.103200573,4.168381497251481,1579732.103200573,4.168381497251481,0.85,0.1026923758480835,4.698906859688992,1.2278893857868391,1.0,0.0,4.698906859688305,1.2768422567871316,1.2770122674538695,3.6800997419310577,16778.77429987762,1710.9588187482595,1603.0968420496806,1603.0968420496806,7.7005197483720895,5.411326334821364,3.497147606603341,1.9141787282180234,6.416988339068047,6.416988339068047,1.8334252397337278,0.0,0.0,0.0001331423794640179,5.842410149828635e-05,7.471827796573155e-05,0.00035109422887732484,0.10221696577265099,0.0903897656290496,0.011827200143601386,0.1352063063418332,0.09059535521991956,0.012097020628163932,0.4755676760700898,0.4755676760700898,0.062226448398940086,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24597.768255130602,20908.103016861012,0.85,0.7329685931788857,0.5445231959722595,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4837917077025717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16875.024336198403,1610.0,0.4755676760700898,0.062226448398940086,6.113110376966115,6.416988339068047
3380.0,-35.27795513721884,5.4155909587488535,35.30327564707507,22.882683074008696,7.497116057357394,-30.986539623460708,-42.62088455781338,3.239339711535361,-3.283278597885385,-3.283278597885473,40.57895604437506,35673.07905664532,12347.48051273189,12347.48051273189,48020.55956937721,72652.49593621404,72652.49593621404,12347.48051273189,84999.97644894593,84999.97644894593,84999.97644894593,109598.23959996674,92758.2273699736,55937.65868280505,40911.74298574283,24598.263151020798,0.0,65510.00613676362,20908.523678367677,1610.0,0.0,0.8933643673572856,3.77011505528559,0.0014959713701933424,379017.816068269,1579648.0158301084,4.1677407996714875,1579648.0158301084,4.1677407996714875,0.85,0.10267619815278697,4.698906859688992,1.2278973807254805,1.0,0.0,4.69890685968864,1.2768422559963089,1.2770122666326418,3.6800997442103576,16779.326685716867,1711.0151464278697,1603.0968420496806,1603.0968420496806,7.702267379520697,5.4155909587488535,3.5015772184674487,1.9140137402814048,6.418997942835263,6.418997942835263,1.8339994122386467,0.0,0.0,0.00013314235573501078,5.8420634004582097e-05,7.472172173042868e-05,0.0003511104108068834,0.10212488589847275,0.0903364223473976,0.011788463551075158,0.13520138424056952,0.09057953704776187,0.012096661105025108,0.47533538436422107,0.47533538436422107,0.062028954739487156,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24598.263151020798,20908.523678367677,0.85,0.7330263329410454,0.5445439736667329,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.483791737463584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16874.84830919245,1610.0,0.47533538436422107,0.062028954739487156,6.113110376966115,6.418997942835263
3381.0,-35.30936792175486,5.394568514030418,35.2960133914008,27.05437185885387,4.5352627494771,-31.32390907976314,-46.82699687601996,0.5536635652538121,38.76269702821202,-5.452799358600092,40.39512751182951,55686.16680611566,15397.697631879493,15397.697631879493,71083.86443799516,106337.84938042413,106337.84938042413,15397.697631879493,121735.54701230362,121735.54701230362,121735.54701230362,147688.08655540014,125139.42327694756,74505.96645500415,56259.39646882602,25952.539543096525,0.0,82211.93601192255,22059.658611632047,1610.0,0.0,0.883140744660294,2.361163964159388,0.0014959713701933424,348439.90513452294,1571640.6665754833,4.510507101558062,1571640.6665754833,4.510507101558062,0.85,0.10397116944135071,4.698906859688992,1.3189234985737128,1.0,0.0,4.698906859690521,1.2893720202100842,1.2895431137144018,3.6443375426460505,22636.862777153594,2308.317598482009,1603.0968420496806,1603.0968420496806,9.60497034738861,5.394568514030418,3.0084660692438208,2.386102444786597,6.4209699816114245,6.4209699816114245,1.8345628518889785,0.0,0.0,0.00013268831244672314,3.5581886759749015e-05,9.710642568697413e-05,0.00045629404978040207,0.10397686136932154,0.09199802378114359,0.011978837588177941,0.08370549636684003,0.09199509646349727,0.01197607297785344,0.47514621766619275,0.47514621766619275,0.06186762647859148,0.0,3.979039320256561e-13,3.979039320256561e-13,4.3504674699556745,44.215496386812106,37.807028318454456,94.25679163808849,25952.539543096525,22059.658611632047,0.85,0.864641655290619,0.677348928968659,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4837917477092828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16874.672344572627,1610.0,0.47514621766619275,0.06186762647859148,6.113110376966115,6.4209699816114245
3382.0,-35.341129525617745,5.37392002298427,35.28910344958261,27.05376308821144,4.544700403813391,-31.35560407264513,-46.85674861595032,0.5536264967941954,38.51158668459357,-5.443010472098549,40.39093775946312,55672.21018830429,15352.882322630225,15352.882322630225,71025.09251093451,106290.31887957583,106290.31887957583,15352.882322630225,121643.20120220605,121643.20120220605,121643.20120220605,147582.10089703326,125136.6175547899,74492.30844112996,56271.454570733265,25938.89969482721,0.0,82210.35426556048,22048.064740603128,1609.0,0.0,0.8832073259022563,2.364247784648303,0.0014959713701933424,348573.37712983036,1571458.5242206086,4.508257449722845,1571458.5242206086,4.508257449722845,0.85,0.10394292484685917,4.698906859688992,1.3189159102505075,1.0,0.0,4.698906859688497,1.2893731433614624,1.2895436469259531,3.644334368124575,22636.35524127233,2308.2658442253296,1603.0968420496806,1603.0968420496806,9.577014887634865,5.37392002298427,2.9926673699671413,2.3812526530171283,6.415320862385944,6.415320862385944,1.8329488178245554,0.0,0.0,0.00013223068065297254,3.545499364432397e-05,9.677568700864857e-05,0.0004547399395360536,0.10394555479916416,0.09194434723615694,0.012001207563007227,0.08376907682007541,0.09194268913424118,0.012000235712617989,0.4749915509744368,0.4749915509744368,0.061999158896385576,0.0,3.979039320256561e-13,3.979039320256561e-13,20.81793793027441,43.9545971566921,37.85234691997397,91.47904819204774,25938.89969482721,22048.064740603128,0.85,0.8639433943017115,0.67719219416655,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.483988128793997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16873.867109951185,1609.0,0.4749915509744368,0.061999158896385576,6.113110376966115,6.415320862385944
3383.0,-35.372757934619514,5.353460190137566,35.28265796962069,27.049369608890288,4.551540875810253,-31.385630806871138,-46.88518774984402,0.5497338970044436,37.340329378265665,-5.448777959863024,40.39018123719485,55652.64944929698,15330.440838112097,15330.440838112097,70983.09028740908,106237.18152845178,106237.18152845178,15330.440838112097,121567.62236656388,121567.62236656388,121567.62236656388,147490.96333030026,125134.14708438433,74480.29516015269,56282.05769359071,25923.340963736377,0.0,82205.39865732708,22034.83981917592,1608.0,0.0,0.8831800074406205,2.3737827115826433,0.0014959713701933424,348494.732266113,1571425.6374023934,4.50918046073202,1571425.6374023934,4.50918046073202,0.85,0.10412003521110888,4.698906859688992,1.3189142271922902,1.0,0.0,4.698906859689606,1.2893924225888265,1.2895623429468357,3.64427987738177,22635.90835013202,2308.220274011209,1603.0968420496806,1603.0968420496806,9.563016054919663,5.353460190137566,2.9736214847075164,2.37983870543005,6.409749515110407,6.409749515110407,1.8313570043172593,0.0,0.0,0.00013177641598076343,3.5334091037441594e-05,9.644232494332184e-05,0.0004531735022405298,0.10413852183122996,0.09192319033829072,0.01221533149293924,0.08405204183816253,0.0919121634927381,0.012207871718370771,0.4748644842876987,0.4748644842876987,0.0631029783501935,0.0,3.410605131648481e-13,3.410605131648481e-13,32.55524063166297,42.7891073381287,37.77164136605717,81.16742420441511,25923.340963736377,22034.83981917592,0.85,0.8634845332154139,0.6769950679429809,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.484186742006146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16873.053840223074,1608.0,0.4748644842876987,0.0631029783501935,6.113110376966115,6.409749515110407
3384.0,-35.40396804278607,5.332917508173903,35.27671189418138,27.04866490038114,4.543801720128881,-31.409937517455848,-46.908060531690694,0.549614542933817,35.829258911645184,-5.477226727284954,40.392238243796676,55608.55836987301,15340.07573650728,15340.07573650728,70948.6341063803,106270.31104334739,106270.31104334739,15340.07573650728,121610.38677985467,121610.38677985467,121610.38677985467,147511.70711159494,125131.27947267746,74468.78707275883,56291.65822213181,25901.320331740277,0.0,82192.97855387209,22016.122281979235,1607.0,0.0,0.8830237800811085,2.38420208642833,0.0014959713701933424,348107.0116418226,1571515.0588569613,4.514459652636756,1571515.0588569613,4.514459652636756,0.85,0.10447061910860823,4.698906859688992,1.3189065866684544,1.0,0.0,4.69890685969021,1.2893939110486146,1.289563255414243,3.6442756704718353,22635.38961885608,2308.167378141983,1603.0968420496806,1603.0968420496806,9.569026233557944,5.332917508173903,2.949519837048282,2.3833976711256213,6.404200665573292,6.404200665573292,1.8297716187352262,0.0,0.0,0.00013132957151023724,3.5237129879321126e-05,9.609244163091611e-05,0.0004515294331437758,0.1044697638349904,0.09193872432921525,0.012531039505775155,0.08435355137823236,0.09193913623497484,0.012531482873633397,0.4747594976049749,0.4747594976049749,0.06470864223574425,0.0,2.511656290197152,3.410605131648481e-13,39.43085795657805,41.306485638930155,37.80367966176408,67.35292787379979,25901.320331740277,22016.122281979235,0.85,0.8631958027884113,0.6765609343798784,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4843845737393855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16872.242180111883,1607.0,0.4747594976049749,0.06470864223574425,6.113110376966115,6.404200665573292
3385.0,-35.43532309042481,5.312583282033242,35.2713897831086,27.044475450553023,4.554529771912405,-31.44198815297847,-46.938354371208675,0.5459365344774636,33.95607612309345,-5.481385722927041,40.39802130811947,55599.23317496943,15315.519968062328,15315.519968062328,70914.75314303176,106199.78115448689,106199.78115448689,15315.519968062328,121515.30112254922,121515.30112254922,121515.30112254922,147406.24620346454,125128.76082423366,74456.16162046562,56302.88800418671,25890.945080915328,0.0,82193.83308510203,22007.303318778027,1606.0,0.0,0.8829806634796002,2.400343914497125,0.0014959713701933424,348050.35819250543,1571766.4787585582,4.515916854449032,1571766.4787585582,4.515916854449032,0.85,0.10478485459202075,4.698906859688992,1.318904489302076,1.0,0.0,4.698906859691844,1.2894121658932851,1.2895809356003296,3.6442240766618337,22634.934012639325,2308.1209192373876,1603.0968420496806,1603.0968420496806,9.553708526105186,5.312583282033242,2.930915310677322,2.3816679713559203,6.398592723497817,6.398592723497817,1.828169349570805,0.0,0.0,0.0001308820605557044,3.510908930012378e-05,9.577297125558063e-05,0.0004500282716056445,0.1048123281359106,0.09194496136339689,0.012867366772513709,0.08486766166119077,0.09192921961782029,0.012855634974200456,0.4746721749254625,0.4746721749254625,0.06642866428898415,0.0,9.664954283680743,5.352651314661273,42.150071645865125,39.43746184602048,37.544379603259074,53.09537486756068,25890.945080915328,22007.303318778027,0.85,0.8627746204463769,0.6764404467839208,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.484579839377208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16871.43784568046,1606.0,0.4746721749254625,0.06642866428898415,6.113110376966115,6.398592723497817
3386.0,-35.46660675094038,5.291878858340354,35.26818355284299,27.044095016922824,4.5487046703907135,-31.466084043925537,-46.961010166536994,0.5461551253671098,31.913173717749373,-5.51608605234987,40.4065722672986,55553.773987153996,15333.77985910621,15333.77985910621,70887.55384626021,106225.40395494657,106225.40395494657,15333.77985910621,121559.18381405278,121559.18381405278,121559.18381405278,147429.75496544703,125125.82913225972,74444.62823981035,56312.445436054855,25870.57115139425,0.0,82183.0165874491,21989.985478685114,1605.0,0.0,0.8827674466612262,2.4153050887205176,0.0014959713701933424,347577.9556747491,1572138.2891466592,4.5231242760913455,1572138.2891466592,4.5231242760913455,0.85,0.10525798681612059,4.698906859688992,1.3188962569879368,1.0,0.0,4.698906859687913,1.2894120586493059,1.289580254409285,3.6442243797620635,22634.403689682887,2308.0668413457083,1603.0968420496806,1603.0968420496806,9.565098911617099,5.291878858340354,2.9052903473899896,2.3865885109503644,6.39301342779234,6.39301342779234,1.8265752650835256,0.0,0.0,0.00013043697153496822,3.501361380996497e-05,9.542335772500325e-05,0.0004483854701885743,0.1052365391304399,0.09205714867726257,0.013179390453177335,0.08532285408836349,0.09207574741339597,0.013182239402724623,0.4749237109616087,0.4749237109616087,0.06799260146736387,0.0,15.144268868603945,11.45049558515069,41.93842629021708,37.429259770099236,36.91960036444931,40.999242550321696,25870.57115139425,21989.985478685114,0.85,0.8625572142491308,0.6759763305602255,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4847760621882027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16870.629567291337,1605.0,0.4749237109616087,0.06799260146736387,6.113110376966115,6.39301342779234
3387.0,-35.49768869066707,5.271634872563051,35.263923573701526,27.043517922889464,4.559333470853314,-31.49876091662863,-46.99163344977421,0.546176936022419,30.10637229697147,-5.517324617669862,40.41212847248204,55547.39259786601,15305.175618367804,15305.175618367804,70852.56821623382,106172.4019573154,106172.4019573154,15305.175618367804,121477.5775756832,121477.5775756832,121477.5775756832,147338.33650836564,125122.89890179374,74430.70001570095,56324.665428992,25860.758932682438,0.0,82185.42436167444,21981.645092780072,1604.0,0.0,0.8827403971349094,2.4316853964248457,0.0014959713701933424,347561.1034340877,1572379.9181069671,4.5240388023027345,1572379.9181069671,4.5240388023027345,0.85,0.10557737113281687,4.698906859688992,1.3188882340257984,1.0,0.0,4.698906859689431,1.2894128696421012,1.289580497059874,3.6442220876803058,22633.87363110321,2308.012790412956,1603.0968420496806,1603.0968420496806,9.54725579697292,5.271634872563051,2.887363313514024,2.3842715590490267,6.387288565448374,6.387288565448374,1.824939590128107,0.0,0.0,0.0001299961364727802,3.4884944343818516e-05,9.511119212896167e-05,0.00044691863312797564,0.10561441454860504,0.09218736121225014,0.013427053336354897,0.08584535167351093,0.09216441202332605,0.013412959109490826,0.47549511077714507,0.47549511077714507,0.06925567810625557,0.0,19.203553809714208,16.27777072788888,39.855555562667575,35.62369691464136,36.2140754787672,31.582224485597806,25860.758932682438,21981.645092780072,0.85,0.8621062526176422,0.6758788803403618,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4849718885810737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16869.821673855993,1604.0,0.47549511077714507,0.06925567810625557,6.113110376966115,6.387288565448374
3388.0,-35.528610706768056,5.251435524002431,35.26023015467922,27.057168899942212,4.57301347127734,-31.518754650726535,-47.00955339996142,0.5607317546137847,28.306240648566245,-5.534426739153881,40.419841798589914,55481.111207345646,15299.169312561842,15299.169312561842,70780.2805199075,106172.17899723427,106172.17899723427,15299.169312561842,121471.34830979611,121471.34830979611,121471.34830979611,147317.12434600265,125118.52963783106,74416.00766303594,56336.135527550134,25845.77603620654,0.0,82181.91156375667,21968.909630775557,1603.0,0.0,0.8826222186832671,2.446702832267855,0.0014959713701933424,347328.4731201091,1572715.4027326198,4.528034769521362,1572715.4027326198,4.528034769521362,0.85,0.10596426728520573,4.698906859688992,1.3188575592869896,1.0,0.0,4.698906859689096,1.2893452101005696,1.2895122649888808,3.6444133214893433,22633.08326124078,2307.9321951166585,1603.0968420496806,1603.0968420496806,9.543509107659832,5.251435524002431,2.866000584905029,2.3854349390974017,6.381668094502789,6.381668094502789,1.8233337412865112,0.0,0.0,0.0001295589345711805,3.4809853706477816e-05,9.47490808647027e-05,0.0004452171060243785,0.10598596878044837,0.09237642507539562,0.013609543705052757,0.08631010297183983,0.09236376344556244,0.013600503839643301,0.47624938565195707,0.47624938565195707,0.07016440421075774,0.0,22.12440517010998,19.998847399552915,36.82643969247863,33.840667387720146,35.182144398051776,24.816294838944316,25845.77603620654,21968.909630775557,0.85,0.8612634967123659,0.675101249796355,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4851665020717264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16869.01677877177,1603.0,0.47624938565195707,0.07016440421075774,6.113110376966115,6.381668094502789
3389.0,-35.55431552816112,5.246956274581947,35.27326266776233,29.23911107880997,7.15332008946317,-31.35488876510149,-46.71611446011809,2.7907688283746066,2.3495562840572006,-4.17994874886577,40.90513815371266,53952.47489556572,13370.144286815543,13370.144286815543,67322.61918238126,104290.99677718584,104290.99677718584,13370.144286815543,117661.14106400138,117661.14106400138,117661.14106400138,144248.044597834,124891.33749990544,73782.52776640558,56787.566370555396,26586.90353383262,0.0,83374.46990438801,22598.86800375773,1602.0,0.0,0.8878067333532357,2.8821997767569014,0.0014959713701933424,366135.0045870516,1593931.9367688538,4.353399475055883,1593931.9367688538,4.353399475055883,0.85,0.1090306727158811,4.698906859688992,1.3153926138719547,1.0,0.0,4.698906859689082,1.2789260102216635,1.2790912516281834,3.674103757475835,22591.985762821845,2303.7414165715963,1603.0968420496806,1603.0968420496806,8.34019750779422,5.246956274581947,3.1604492024585653,2.086507072123382,6.376027349141273,6.376027349141273,1.8217220997546495,0.0,0.0,0.00012919653131593576,3.605852409792946e-05,9.313800721800629e-05,0.00043764682101445263,0.10646711083831527,0.09272071215099528,0.01374639868731999,0.10220615682617165,0.09405650828852902,0.014974164427352084,0.47708606938370623,0.47708606938370623,0.0707308557686098,0.0,18.441338586803397,19.064796197112287,14.551724636856875,6.529505032922998,18.39141477748467,2.8421709430404007e-13,26586.90353383262,22598.86800375773,0.85,0.8074728302271108,0.6471102599805099,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4853601635208902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16868.214051426192,1602.0,0.47708606938370623,0.0707308557686098,6.113110376966115,6.376027349141273
3390.0,-35.57628750956853,5.243316852430656,35.28456112355462,29.22467349506917,7.141233124267274,-31.36670590931132,-46.7281308612786,2.776558671855355,3.2891108298342147,-4.178216510470652,40.894991013013005,53901.996823492394,13362.291455496948,13362.291455496948,67264.28827898935,104279.83734928424,104279.83734928424,13362.291455496948,117642.12880478118,117642.12880478118,117642.12880478118,144240.90897763212,124890.1921745657,73779.99033554769,56789.11315446446,26598.780172850933,0.0,83387.8933273154,22608.96314692329,1603.0,0.0,0.8878517251584499,2.869991327269051,0.0014959713701933424,366159.55677917396,1593486.1159307982,4.351890006497383,1593486.1159307982,4.351890006497383,0.85,0.1087666581020676,4.698906859688992,1.315407466324978,1.0,0.0,4.698906859688062,1.2789925100036266,1.2791573647303298,3.673912726569187,22591.77858132882,2303.72028993885,1603.0968420496806,1603.0968420496806,8.335298969469774,5.243316852430656,3.1577303563973427,2.0855864960333133,6.375095168106098,6.375095168106098,1.821455762316028,0.0,0.0,0.00012888749805361186,3.6006586204054584e-05,9.288091184955728e-05,0.0004364387538240533,0.10637692435102722,0.09280616086452939,0.013570763486497824,0.10184192069410467,0.09384626113354257,0.01492039696852504,0.4777087498277572,0.4777087498277572,0.0698539019279787,0.0,16.213909212006854,19.118262707753274,2.8421709430404007e-13,7.467327340304848,19.33607462165753,2.8421709430404007e-13,26598.780172850933,22608.96314692329,0.85,0.8066433338825645,0.6464007504292677,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4855211876449839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16867.514811147394,1603.0,0.4777087498277572,0.0698539019279787,6.113110376966115,6.375095168106098
3391.0,-35.59860547665286,5.237889960185482,35.299612761573464,29.241321456525498,7.182285967877383,-31.393648437002316,-46.75222708666695,2.7940682812398645,-1.830137964648486,-4.169450309425104,40.95806207917192,53907.56760655098,13341.989573294468,13341.989573294468,67249.55717984545,104164.5351362386,104164.5351362386,13341.989573294468,117506.52470953307,117506.52470953307,117506.52470953307,144156.9421022156,124886.05105435087,73763.7120492992,56802.59889450186,26650.41739268254,0.0,83453.01628718441,22652.854783780156,1604.0,0.0,0.8876701322933485,2.940589664038694,0.0014959713701933424,366283.8259023399,1596258.7092329648,4.357983062180217,1596258.7092329648,4.357983062180217,0.85,0.11001475075142007,4.698906859688992,1.3153741535311565,1.0,0.0,4.698906859687807,1.2789119973921819,1.27907644116407,3.6741440140294963,22591.02948110451,2303.6439029744624,1603.0968420496806,1603.0968420496806,8.32263480491654,5.237889960185482,3.1552479791954795,2.0826419809900028,6.374408869548095,6.374408869548095,1.8212596770137413,0.0,0.0,0.00012857429718190577,3.59026451203027e-05,9.267165206160307e-05,0.00043545546157097817,0.10639868142534263,0.09310586005357148,0.013292821371771154,0.10439084892128828,0.09496334996613494,0.015051400785285137,0.4782195143487749,0.4782195143487749,0.0682759020439291,0.0,13.383434870698807,18.01632475358332,2.8421709430404007e-13,2.3393123447766015,13.6644230565459,2.8421709430404007e-13,26650.41739268254,22652.854783780156,0.85,0.8058373462311,0.6459630820417618,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4856588548870484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16866.889495268926,1604.0,0.4782195143487749,0.0682759020439291,6.113110376966115,6.374408869548095
3392.0,-35.62036048693206,5.23363500467432,35.314698510241506,29.27726040305572,7.245032348553359,-31.419828552036382,-46.774351050239034,2.831306568771365,-4.156312139960505,-4.156312139960816,41.02603093100173,53906.481774642016,13317.013145056684,13317.013145056684,67223.4949196987,104037.88950143184,104037.88950143184,13317.013145056684,117354.90264648852,117354.90264648852,117354.90264648852,143939.75508775597,124879.84493037961,73741.71933425566,56820.13955124883,26584.85244126743,0.0,83404.99199251627,22597.124575077316,1605.0,0.0,0.887492888257801,2.9852819175953527,0.0014959713701933424,366470.1336967356,1599250.686109763,4.363931843442359,1599250.686109763,4.363931843442359,0.85,0.11098168710352489,4.698906859688992,1.3153102725977082,1.0,0.0,4.6989068596889165,1.2787400593830993,1.2789040914914962,3.674638035470539,22589.906835873804,2303.529425020145,1603.0968420496806,1603.0968420496806,8.307054692984039,5.23363500467432,3.154490057740544,2.079144946933776,6.3731772851415185,6.3731772851415185,1.8209077957547195,0.0,0.0,0.00012826967291581405,3.5807456475215264e-05,9.246221644059878e-05,0.0004344713430947779,0.10646292074334049,0.09338676858127397,0.013076152162066522,0.10602231930037749,0.09576585517579399,0.01521583192773091,0.47857068723817464,0.47857068723817464,0.06701016880335608,0.0,10.299555935065143,16.3078972025055,2.8421709430404007e-13,2.8421709430404007e-13,9.596497313486907,2.8421709430404007e-13,26584.85244126743,22597.124575077316,0.85,0.8059888660588865,0.6463220064750911,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4857987153715244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16866.256515744684,1605.0,0.47857068723817464,0.06701016880335608,6.113110376966115,6.3731772851415185
3393.0,-35.64073104829457,5.230518938752668,35.32856731253794,29.42884530583399,7.380322957014227,-31.408992284678217,-46.7546001082286,2.986766684108209,-4.083952136306721,-4.083952136306968,41.04108898687553,53712.05259262111,13209.750911830157,13209.750911830157,66921.80350445127,104114.77759008364,104114.77759008364,13209.750911830157,117324.5285019138,117324.5285019138,117324.5285019138,144063.89716921578,124861.48011353084,73694.64069035334,56852.043803530556,26739.36866730198,0.0,83591.41247083254,22728.46336720668,1606.0,0.0,0.887802649768819,2.9845079139921427,0.0014959713701933424,367497.5776038661,1599914.111845045,4.35353648390474,1599914.111845045,4.35353648390474,0.85,0.11056317628964318,4.698906859688992,1.3150643455376858,1.0,0.0,4.698906859689322,1.2780207361163034,1.2781843121648784,3.676706274710537,22586.584766552663,2303.190668225405,1603.0968420496806,1603.0968420496806,8.240145302101958,5.230518938752668,3.1678334103485524,2.0626855284041152,6.3722901901626265,6.3722901901626265,1.8206543400464648,0.0,0.0,0.0001279850384731468,3.589242394788516e-05,9.209261452526162e-05,0.0004327346181194459,0.1062695784029235,0.0933954722558309,0.012874106147092593,0.10609788935702134,0.09535899323611151,0.015204183053531675,0.47875665849476473,0.47875665849476473,0.06599424887756433,0.0,8.120373845218694,15.360187718012128,2.2737367544323206e-13,2.2737367544323206e-13,11.75294929932926,2.2737367544323206e-13,26739.36866730198,22728.46336720668,0.85,0.8005822790445396,0.6425546716459996,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4859350726482807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16865.634070189535,1606.0,0.47875665849476473,0.06599424887756433,6.113110376966115,6.3722901901626265
3394.0,-35.64082020994271,5.233824295811768,35.32596448139028,29.428372147399955,7.237907270680063,-31.327201440694946,-46.67837825892491,2.986765611527126,5.748639615175364,-3.561152983055959,40.60522668241641,53347.27318823344,12472.877309343441,12472.877309343441,65820.15049757688,104785.0406992929,104785.0406992929,12472.877309343441,117257.91800863635,117257.91800863635,117257.91800863635,143994.3515656569,124859.250679988,73716.50477196781,56825.27323113355,26736.433557020537,0.0,83561.70678815409,22725.968523467454,1607.0,0.0,0.8919274650947483,2.910769331616401,0.0014959713701933424,374988.10719162045,1580794.8453880395,4.215586614804951,1580794.8453880395,4.215586614804951,0.85,0.10772595785445546,4.698906859688992,1.3150581155298284,1.0,0.0,4.698906859689257,1.2780207436373296,1.2781843180962131,3.6767062530734824,22586.18147732647,2303.1495441691577,1603.0968420496806,1603.0968420496806,7.780488977444385,5.233824295811768,3.2860323216225904,1.9477919741891778,6.371739568617386,6.371739568617386,1.8204970196049675,0.0,0.0,0.0001279837939149111,3.622208111475583e-05,9.176171280015528e-05,0.0004311797417334608,0.10383815329212545,0.09139778000095782,0.012440373291167638,0.10402200879848662,0.09265864932555762,0.015067308528897844,0.4788554797227792,0.4788554797227792,0.0651781796035976,0.0,8.056520916723173,17.338213843712992,1.1368683772161603e-13,9.309792598231297,26.51127580689939,1.1368683772161603e-13,26736.433557020537,22725.968523467454,0.85,0.7876831748356258,0.638417706372126,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4860627744988308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16865.03863459401,1607.0,0.4788554797227792,0.0651781796035976,6.113110376966115,6.371739568617386
