time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3395.0,-35.64082020994271,5.233824295811768,35.32596448139028,29.428214392997347,7.237907270680063,-31.327201440694946,-46.67829115698112,2.986765611527126,5.747098734504448,-3.561152983055959,40.60522668241641,53346.856754850975,12473.201597259986,12473.201597259986,65820.05835211097,104784.29566445293,104784.29566445293,12473.201597259986,117257.49726171292,117257.49726171292,117257.49726171292,144010.56929263135,124858.50564514803,73716.08833858534,56824.90811840299,26753.07203091841,0.0,83577.9801493214,22740.11122628065,1608.0,0.0,0.8919274650947483,2.910789573770518,0.0014959713701933424,374988.10719162045,1580794.8453880395,4.215586614804951,1580794.8453880395,4.215586614804951,0.85,0.10772595785445546,4.698906859688992,1.315056048384868,1.0,0.0,4.698906859689547,1.2780207436373296,1.2781843180962131,3.6767062530734824,22586.046705637462,2303.1358012815244,1603.0968420496806,1603.0968420496806,7.780691265857681,5.233824295811768,3.286403856756329,1.9474204390554393,6.373120882894802,6.373120882894802,1.8208916808270863,0.0,0.0,0.0001279837939149111,3.622245942776254e-05,9.176133448714857e-05,0.00043117796407587846,0.10375222018232408,0.09143709176728364,0.012315128415040434,0.10408746320072493,0.09265864932555762,0.015067308528897844,0.47906144374862863,0.47906144374862863,0.06452199085109088,0.0,8.30636649373065,19.154028027792776,1.1368683772161603e-13,9.308251717560381,26.507934609603467,1.1368683772161603e-13,26753.07203091841,22740.11122628065,0.85,0.7875287035474664,0.6382884183075597,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4860633334949487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16864.848824020715,1608.0,0.47906144374862863,0.06452199085109088,6.113110376966115,6.373120882894802
3396.0,-35.639831418670454,5.236968279466641,35.32275425644819,22.42847311953085,7.235780021007694,-31.325335015683223,-42.84436125364152,2.986922820277015,-3.5560812818210934,-3.5560812818212653,40.576872707211706,34970.418495997845,12470.55911930419,12470.55911930419,47440.977615302036,71741.03886535771,71741.03886535771,12470.55911930419,84211.5979846619,84211.5979846619,84211.5979846619,108588.21616621368,91804.46197448304,55343.794852596824,40511.852357651354,24376.618181551778,0.0,64888.47053920313,20720.12545431901,1609.0,0.0,0.8920511699791077,3.903252165549329,0.0014959713701933424,375061.3544669055,1579557.0958561862,4.21146321006944,1579557.0958561862,4.21146321006944,0.85,0.10770805892943841,4.698906859688992,1.2256048988318073,1.0,0.0,4.698906859688851,1.278019987684775,1.2781835796878422,3.676708427855967,16606.797071835434,1693.4220219784977,1603.0968420496806,1603.0968420496806,7.779042907576084,5.236968279466641,3.290079455592419,1.9468888238742221,6.373510590054488,6.373510590054488,1.8210030257298537,0.0,0.0,0.00012799759653157094,5.692749812223609e-05,7.107009840933485e-05,0.00033395177293439523,0.10359268094588549,0.0913916644813807,0.012201016464504794,0.1396832889611651,0.09264178503693464,0.015066273892503765,0.4793445998390382,0.4793445998390382,0.06399370651575216,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24376.618181551778,20720.12545431901,0.85,0.7311156700270814,0.5389311568820235,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4860633334949487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16864.660796680382,1609.0,0.4793445998390382,0.06399370651575216,6.113110376966115,6.373510590054488
3397.0,-35.64170443967157,5.238170282318854,35.32223556322856,29.416781302448385,7.235964296305311,-31.326547102417557,-46.678263776097424,2.975378340182493,5.903775029411406,-3.556815638254702,40.58536137242075,53342.384168048986,12473.619314950429,12473.619314950429,65816.00348299941,104739.480271374,104739.480271374,12473.619314950429,117213.09958632443,117213.09958632443,117213.09958632443,143990.98938725755,124858.28647161649,73718.88051991956,56821.56216855214,26777.88980093311,0.0,83599.45196948525,22761.206330793142,1610.0,0.0,0.8920179592070612,2.909248688860787,0.0014959713701933424,375050.7479414911,1579927.57876689,4.212570132011477,1579927.57876689,4.212570132011477,0.85,0.10763673980218282,4.698906859688992,1.3150697798980406,1.0,0.0,4.6989068596887185,1.2780734739251123,1.2782370393583316,3.6765545608720775,22586.007058649902,2303.1317584139238,1603.0968420496806,1603.0968420496806,7.780951835075642,5.238170282318854,3.291212475373733,1.9469578069451208,6.374848732283395,6.374848732283395,1.82138535208097,0.0,0.0,0.00012797145204489026,3.62225783528964e-05,9.174887369199386e-05,0.00043111941196004885,0.10336760108616258,0.09124396357619612,0.012123637509966463,0.10417232405027028,0.09258593421786905,0.015050805584313766,0.47841854969636494,0.47841854969636494,0.06356774571414786,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,9.46059066766611,26.632466276488174,1.1368683772161603e-13,26777.88980093311,22761.206330793142,0.85,0.7872779298484277,0.6380709790719629,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.486057134322427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16864.492578125206,1610.0,0.47841854969636494,0.06356774571414786,6.113110376966115,6.374848732283395
3398.0,-35.641698144440795,5.242944216821037,35.31849950322808,29.391741449385904,7.236872681792378,-31.354567256380324,-46.70580049334092,2.949960642903384,22.283557438668936,-3.4305510782511943,40.53685001756858,53474.04551785845,12301.48868286487,12301.48868286487,65775.53420072333,104616.95072796631,104616.95072796631,12301.48868286487,116918.43941083118,116918.43941083118,116918.43941083118,143694.8842897314,124860.07066736683,73718.1988794487,56824.3019865757,26776.444878900198,0.0,83600.7468654759,22759.97814706517,1610.0,0.0,0.8927996476314435,2.727577737209089,0.0014959713701933424,376877.88108108746,1577811.2127847653,4.186531744072532,1577811.2127847653,4.186531744072532,0.85,0.1035157453413509,4.698906859688992,1.3151065796939658,1.0,0.0,4.698906859688992,1.2781911328872475,1.278354713490551,3.6762161298012184,22586.32980741532,2303.1646696288053,1603.0968420496806,1603.0968420496806,7.673578014873073,5.242944216821037,3.323081743804307,1.91986247301673,6.37560628360959,6.37560628360959,1.8216017953170258,0.0,0.0,0.0001279715399083542,3.610315900486368e-05,9.186838090349051e-05,0.0004316809652159327,0.10282240779231047,0.09080386263505338,0.01201854515725709,0.09775276599686215,0.09085210922892817,0.012663636112422732,0.477674376248893,0.477674376248893,0.06322364373953109,0.0,5.684341886080802e-14,5.995615177495836,5.684341886080802e-14,25.714108516920135,34.93720344411042,5.684341886080802e-14,26776.444878900198,22759.97814706517,0.85,0.7867816576634706,0.6396359784190075,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4860688771672896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16864.26706089053,1610.0,0.477674376248893,0.06322364373953109,6.113110376966115,6.37560628360959
3399.0,-35.641698144440795,5.242944216821037,35.31849950322808,29.3915836600587,7.236872681792378,-31.354567256380324,-46.70571716325355,2.949960642903384,22.282274997989475,-3.4305510782511943,40.53685001756858,53473.647201480824,12301.91351281611,12301.91351281611,65775.56071429694,104616.20569314323,104616.20569314323,12301.91351281611,116918.11920595934,116918.11920595934,116918.11920595934,143694.56625861616,124859.32563254375,73717.80056307107,56823.916743858535,26776.447052656804,0.0,83600.36379651533,22759.979994758283,1610.0,0.0,0.8927996476314435,2.7275917944806762,0.0014959713701933424,376877.88108108746,1577811.2127847653,4.186531744072532,1577811.2127847653,4.186531744072532,0.85,0.1035157453413509,4.698906859688992,1.3151045581558725,1.0,0.0,4.698906859689138,1.2781911328872475,1.278354713490551,3.6762161298012184,22586.195035729368,2303.1509267414835,1603.0968420496806,1603.0968420496806,7.673843020666914,5.242944216821037,3.3235684966561987,1.9193757201648385,6.37744337098828,6.37744337098828,1.8221266774252227,0.0,0.0,0.0001279715399083542,3.6103519834055606e-05,9.186802007429858e-05,0.0004316792697131676,0.10272478355303505,0.09075920190302997,0.011965581650005075,0.09775326979081872,0.09085210922892817,0.012663636112422732,0.4774394381450168,0.4774394381450168,0.06294502882650432,0.0,3.0963653253701864,11.580093144404088,5.684341886080802e-14,25.712826076240674,34.93374086192972,5.684341886080802e-14,26776.447052656804,22759.979994758283,0.85,0.7867855799574718,0.6396341447943524,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4860688376992406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16864.07913019033,1610.0,0.4774394381450168,0.06294502882650432,6.113110376966115,6.37744337098828
3400.0,-35.64169915189307,5.247536069713132,35.31514747617543,29.39143138881775,7.23558139700511,-31.353660593342305,-46.70479124234987,2.949959261929998,23.29753590387986,-3.4416847030821573,40.5396782756328,53469.21607578907,12324.311267968644,12324.311267968644,65793.52734375771,104621.58418441027,104621.58418441027,12324.311267968644,116945.89545237891,116945.89545237891,116945.89545237891,143718.27364422966,124858.61310080017,73717.65552493486,56823.2861954059,26772.378191850734,0.0,83595.66438725663,22756.521463073124,1610.0,0.0,0.8927359392372235,2.7153051423914407,0.0014959713701933424,376716.4902372271,1577934.5401012506,4.1886526897391425,1577934.5401012506,4.1886526897391425,0.85,0.10331687368501008,4.698906859688992,1.3151025140890855,1.0,0.0,4.6989068596890045,1.2781911393092875,1.2783547198954393,3.676216111330736,22586.06614362741,2303.1377834048744,1603.0968420496806,1603.0968420496806,7.687814575326016,5.247536069713132,3.3247878712642835,1.9227481984488488,6.377848278016315,6.377848278016315,1.8222423651475186,0.0,0.0,0.00012797152584718998,3.610752940660397e-05,9.186399644058602e-05,0.0004316603630331148,0.10273493023489078,0.09080952642974696,0.011925403805143812,0.09730598843116585,0.09080695707264641,0.012509916612363666,0.4775909430686934,0.4775909430686934,0.06271880356274959,0.0,7.740759925400255,16.190390926239616,5.684341886080802e-14,26.73922060696202,35.2135071557409,5.684341886080802e-14,26772.378191850734,22756.521463073124,0.85,0.7870447328341027,0.6396170957873258,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4860688376992406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16863.891073585513,1610.0,0.4775909430686934,0.06271880356274959,6.113110376966115,6.377848278016315
3401.0,-35.64229693490612,5.252106110986704,35.312630997192485,29.391278977878414,7.237040134916722,-31.355032593994494,-46.7059979570098,2.949958618514974,25.427771864569763,-3.440858551641589,40.54020912383848,53472.04923791991,12330.036026665992,12330.036026665992,65802.08526458591,104613.97463504584,104613.97463504584,12330.036026665992,116944.01066171183,116944.01066171183,116944.01066171183,143713.07761965634,124857.89454682934,73716.83246072795,56823.40231789043,26769.06695794452,0.0,83592.46927583496,22753.70691425284,1610.0,0.0,0.8927380923818141,2.6925458670977633,0.0014959713701933424,376728.4641063245,1577957.6887599225,4.1885810048974,1577957.6887599225,4.1885810048974,0.85,0.10285082864538657,4.698906859688992,1.315100548048504,1.0,0.0,4.6989068596890045,1.278191159430745,1.2783547293548445,3.676216053459247,22585.936162145877,2303.1245289824637,1603.0968420496806,1603.0968420496806,7.691385637626921,5.252106110986704,3.329004548461606,1.9231015625250976,6.379638394000132,6.379638394000132,1.8227538268571806,0.0,0.0,0.0001279631827508546,3.610230397702808e-05,9.186087877382653e-05,0.0004316457134073924,0.10277790148937152,0.09088743259534315,0.01189046889402836,0.09649061713557319,0.09085665796566696,0.011994170679719607,0.4779962251351622,0.4779962251351622,0.06253449001841246,0.0,12.102833011808286,19.86495867612905,1.1368683772161603e-13,28.868630416211374,34.91254233465111,1.1368683772161603e-13,26769.06695794452,22753.70691425284,0.85,0.7871771923312245,0.6396754360907209,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4860688440154783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16863.70299679807,1610.0,0.4779962251351622,0.06253449001841246,6.113110376966115,6.379638394000132
3402.0,-35.642298289831785,5.256526731336488,35.30963469418708,22.341429290268593,7.234785266546142,-31.353693610855668,-42.84462133711202,2.949957871994881,-3.4463786935257303,-3.4463786935258267,40.538013235655804,34959.55846144451,12344.551070311929,12344.551070311929,47304.10953175644,71334.70428296557,71334.70428296557,12344.551070311929,83679.25535327749,83679.25535327749,83679.25535327749,108169.4439754555,91567.980061888,55210.67086024102,40397.010224052196,24490.18862217802,0.0,64887.19884623021,20816.660328851314,1610.0,0.0,0.8927190065501125,3.8000021602946354,0.0014959713701933424,376648.46330129734,1577861.9344898767,4.189216439807102,1577861.9344898767,4.189216439807102,0.85,0.10287037715892342,4.698906859688992,1.2250133909611032,1.0,0.0,4.698906859688543,1.2781911629255773,1.2783547328259526,3.676216043407731,16564.019116939115,1689.0598845619163,1603.0968420496806,1603.0968420496806,7.700440014920426,5.256526731336488,3.3317017006541607,1.9248250306823276,6.381429583233848,6.381429583233848,1.8232655952096708,0.0,0.0,0.00012796316384109234,5.692578116669081e-05,7.103738267440153e-05,0.0003337980447430973,0.10285333703051103,0.09099169418745853,0.011861642843052501,0.13617473303941258,0.09098844980057633,0.011881927358347096,0.4785508348257814,0.4785508348257814,0.062383705849609436,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24490.18862217802,20816.660328851314,0.85,0.7290206754626255,0.5387743512289955,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4860725918347213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16863.502964573312,1610.0,0.4785508348257814,0.062383705849609436,6.113110376966115,6.381429583233848
3403.0,-35.642283226094136,5.260902423055582,35.306862127084,29.390054137352877,7.2363308465016525,-31.355241549114705,-46.70607807403428,2.9490316562587298,26.216292688638987,-3.4455534946267843,40.53850136060949,53472.49953969117,12349.99364970734,12349.99364970734,65822.4931893985,104611.54012319572,104611.54012319572,12349.99364970734,116961.53377290306,116961.53377290306,116961.53377290306,143726.6967542236,124856.48791432448,73716.23133390842,56822.50731157339,26765.162981320547,0.0,83587.67029289393,22750.388534122463,1610.0,0.0,0.8927213040075175,2.683705398976852,0.0014959713701933424,376660.421672329,1577883.2193693556,4.189139948295431,1577883.2193693556,4.189139948295431,0.85,0.10269462893244442,4.698906859688992,1.3150978077901534,1.0,0.0,4.698906859689024,1.2781954503781396,1.2783590210959141,3.676203712271761,22585.681711980164,2303.0985822865264,1603.0968420496806,1603.0968420496806,7.703835055851604,5.260902423055582,3.335757821851826,1.9251446012037565,6.383183313891011,6.383183313891011,1.8237666611117174,0.0,0.0,0.0001279633740754208,3.610195707154539e-05,9.186141700387541e-05,0.00043164824250026116,0.10268766595876187,0.09084950109352775,0.011838164865234114,0.096171999740431,0.09085017139641709,0.011844457536027338,0.4777992917243757,0.4777992917243757,0.06225974518123368,0.0,1.1368683772161603e-13,1.7548969560106116,1.1368683772161603e-13,29.661846183265766,34.935331839573905,1.1368683772161603e-13,26765.162981320547,22750.388534122463,0.85,0.787466536138097,0.6397175486805863,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4860726003294908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16863.31486086514,1610.0,0.4777992917243757,0.06225974518123368,6.113110376966115,6.383183313891011
3404.0,-35.642283226094136,5.260902423055582,35.306862127084,29.389896348025673,7.2363308465016525,-31.355241549114705,-46.70599474394692,2.9490316562587298,26.214907168865807,-3.4455534946267843,40.53850136060949,53472.101223403704,12350.39842979696,12350.39842979696,65822.49965320066,104610.79508838392,104610.79508838392,12350.39842979696,116961.19351818088,116961.19351818088,116961.19351818088,143726.3591361205,124855.74287951268,73715.83301762094,56822.12206876859,26765.165617939634,0.0,83587.28768670822,22750.39077524869,1610.0,0.0,0.8927213040075175,2.683719983641947,0.0014959713701933424,376660.421672329,1577883.2193693556,4.189139948295431,1577883.2193693556,4.189139948295431,0.85,0.10269462893244442,4.698906859688992,1.3150957400957126,1.0,0.0,4.698906859689024,1.2781954503781396,1.2783590210959141,3.676203712271761,22585.546940296248,2303.0848393994124,1603.0968420496806,1603.0968420496806,7.704087554689486,5.260902423055582,3.336221649951563,1.9246807731040194,6.384930858778499,6.384930858778499,1.8242659596509996,0.0,0.0,0.0001279633740754208,3.610231788960522e-05,9.186105618581557e-05,0.0004316465470498047,0.10257346581157226,0.0907547908110854,0.011818675000486866,0.09617252238960415,0.09085017139641709,0.011844457536027338,0.4773011876585824,0.4773011876585824,0.06215724331319974,0.0,4.019174588895623,8.100486230876868,1.1368683772161603e-13,29.660460663492586,34.93186902601013,1.1368683772161603e-13,26765.165617939634,22750.39077524869,0.85,0.7874702179583648,0.63971571160224,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4860725058866908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16863.127086032357,1610.0,0.4773011876585824,0.06215724331319974,6.113110376966115,6.384930858778499
3405.0,-35.642283226094136,5.260902423055582,35.306862127084,29.38973855869847,7.2363308465016525,-31.355241549114705,-46.70591141385955,2.9490316562587298,26.21228339786336,-3.4455534946267843,40.53850136060949,53471.7029070763,12350.499118630349,12350.499118630349,65822.20202570665,104610.05005357211,104610.05005357211,12350.499118630349,116960.54917220246,116960.54917220246,116960.54917220246,143725.7197828689,124854.99784470086,73715.43470129355,56821.73682600813,26765.170610666435,0.0,83586.90743667456,22750.39501906647,1610.0,0.0,0.8927213040075175,2.68374760329969,0.0014959713701933424,376660.421672329,1577883.2193693556,4.189139948295431,1577883.2193693556,4.189139948295431,0.85,0.10269462893244442,4.698906859688992,1.315093718557619,1.0,0.0,4.698906859689024,1.2781954503781396,1.2783590210959141,3.676203712271761,22585.412168612333,2303.0710965122985,1603.0968420496806,1603.0968420496806,7.704150363641969,5.260902423055582,3.3363370286581224,1.9245653943974599,6.385365696150258,6.385365696150258,1.8243901989000737,0.0,0.0,0.0001279633740754208,3.610267871100694e-05,9.186069536441385e-05,0.00043164485158364503,0.10255425852283806,0.09075180921933781,0.011802449303500245,0.0961735121546202,0.09085017139641709,0.011844457536027338,0.47728550675326037,0.47728550675326037,0.06207190848543925,0.0,8.970650116513127,13.298543730942015,1.1368683772161603e-13,29.65783689249014,34.9284062325018,1.1368683772161603e-13,26765.170610666435,22750.39501906647,0.85,0.7874702395895379,0.6397138564743104,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4860725058866908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16862.93900992482,1610.0,0.47728550675326037,0.06207190848543925,6.113110376966115,6.385365696150258
3406.0,-35.64227579291521,5.261130299048297,35.30643167887624,22.346031478978716,7.2363295360678555,-31.35524213589726,-42.84919942785052,2.949032132154852,-3.4455560556980345,-3.445556055698162,40.538506468501865,34981.69118964205,12350.926682868021,12350.926682868021,47332.61787251007,71349.14390661404,71349.14390661404,12350.926682868021,83700.07058948207,83700.07058948207,83700.07058948207,108194.44738752171,91594.08326644645,55225.385116887504,40409.664610621054,24494.37679803963,0.0,64904.04140866068,20820.220278333683,1610.0,0.0,0.8927212738484792,3.7942289159094673,0.0014959713701933424,376660.38455809944,1577883.442102147,4.189140952408177,1577883.442102147,4.189140952408177,0.85,0.10269462444655952,4.698906859688992,1.225083060120232,1.0,0.0,4.698906859688528,1.278195447961829,1.278359018811901,3.676203719221285,16568.741007484557,1689.5413833964258,1603.0968420496806,1603.0968420496806,7.7044170750635566,5.261130299048297,3.336629334459333,1.924500964588964,6.3858005335220165,6.3858005335220165,1.8245144381491476,0.0,0.0,0.00012796347781535681,5.6895566490065906e-05,7.106791132529091e-05,0.00033394149603017845,0.10259863501735775,0.09080979752648952,0.01178883749086823,0.13596819163818505,0.09085016701299267,0.011844457433566859,0.47759037784149394,0.47759037784149394,0.062000307289897534,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24494.37679803963,20820.220278333683,0.85,0.729270733304353,0.538975546520808,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4860725058866908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16862.750933817282,1610.0,0.47759037784149394,0.062000307289897534,6.113110376966115,6.3858005335220165
3407.0,-35.643011861594594,5.265435564511628,35.303829460820715,22.347788151260488,7.236182600394977,-31.355833120383952,-42.850748368632026,2.949031523715227,-3.4460604220990376,-3.4460604220991593,40.53725735097212,34985.52836831226,12357.866061197508,12357.866061197508,47343.39442950977,71358.13161905472,71358.13161905472,12357.866061197508,83715.99768025223,83715.99768025223,83715.99768025223,108212.13382410114,91602.37962583122,55229.90700907278,40413.858463064935,24496.136143848915,0.0,64909.99460691385,20821.715722271576,1610.0,0.0,0.892723175657606,3.790244995634713,0.0014959713701933424,376653.0754968944,1577828.9742707363,4.189077633812513,1577828.9742707363,4.189077633812513,0.85,0.10257960949407458,4.698906859688992,1.2251049508666618,1.0,0.0,4.698906859688711,1.2781954718857462,1.2783590296080045,3.676203650413974,16570.24176195525,1689.6944177629723,1603.0968420496806,1603.0968420496806,7.708745808142849,5.265435564511628,3.340005155626029,1.9254304088855987,6.386304113484911,6.386304113484911,1.824658318138546,0.0,0.0,0.0001279532053711365,5.688534708585385e-05,7.106785828528265e-05,0.0003339412468001198,0.10247711117065611,0.09070026134274257,0.011776849827913532,0.1358257151125421,0.09073855204362329,0.01184105745045129,0.47703302875489095,0.47703302875489095,0.06193969300013082,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24496.136143848915,20821.715722271576,0.85,0.7293698715616133,0.538985229935388,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4860724592840358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16862.563006621098,1610.0,0.47703302875489095,0.06193969300013082,6.113110376966115,6.386304113484911
3408.0,-35.64299741339633,5.269682057897865,35.30138021474946,22.34952257657426,7.235741815667648,-31.355842188135437,-42.85175671158356,2.9489782302543346,-3.446845535467787,-3.446845535467888,40.53613551559262,34990.44978620234,12365.405487980295,12365.405487980295,47355.855274182635,71368.40318775586,71368.40318775586,12365.405487980295,83733.80867573616,83733.80867573616,83733.80867573616,108233.01549451055,91610.82143934745,55234.717390444406,40417.89338767005,24499.206818774383,0.0,64917.10020644443,20824.325795958226,1610.0,0.0,0.8927232758234825,3.7840522251097295,0.0014959713701933424,376641.69819236966,1577780.0577945786,4.189074298907626,1577780.0577945786,4.189074298907626,0.8500000000000001,0.10239288348520419,4.698906859688992,1.2251272674603388,1.0,0.0,4.698906859689908,1.2781957181926125,1.2783592762041232,3.676202942013697,16571.768828080003,1689.8501351715422,1603.0968420496806,1603.0968420496806,7.713448847026722,5.269682057897865,3.3435999192872212,1.9260821386106435,6.388038085731431,6.388038085731431,1.8251537387804089,0.0,0.0,0.000127953407000309,5.6878695282035965e-05,7.107471171827304e-05,0.00033397345044341076,0.10237864722573624,0.09061201879699689,0.011766628428739347,0.13560380866135124,0.09061478397015924,0.011778099515044953,0.4765838161522752,0.4765838161522752,0.06188786823498412,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24499.206818774383,20824.325795958226,0.85,0.7294819873898424,0.5390020452997495,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4860770741140694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16862.360184852125,1610.0,0.4765838161522752,0.06188786823498412,6.113110376966115,6.388038085731431
3409.0,-35.57301206697187,5.27304481620074,35.299153991075066,22.244806761760287,7.180218267899205,-31.29936134141485,-42.75915707750244,2.914850296143212,-3.518981822799219,-3.5189818227993603,40.53968944559706,34888.61363406716,12472.91219587262,12472.91219587262,47361.525829939776,71136.24254579694,71136.24254579694,12472.91219587262,83609.15474166955,83609.15474166955,83609.15474166955,108081.17918121853,91277.66564748115,55069.148589607335,40231.68561985979,24472.024439548968,0.0,64703.71005940875,20801.220773616624,1610.0,0.0,0.8923611911611675,3.77832643746092,0.0014959713701933424,375597.498793116,1577935.0271864175,4.201132947521476,1577935.0271864175,4.201132947521476,0.8500000000000001,0.1024022775285402,4.698906859688992,1.2242780571663756,1.0,0.0,4.698906859688225,1.278351718312557,1.2785165492846178,3.6757543267447694,16511.503231944072,1683.7047546250833,1603.0968420496806,1603.0968420496806,7.780510739404273,5.27304481620074,3.3307410386849297,1.9423037775158107,6.389761503843798,6.389761503843798,1.8256461439553708,0.0,0.0,0.00012893352344025747,5.749256495731772e-05,7.144095848293975e-05,0.00033569440987824207,0.10240330406393863,0.09063345324330396,0.011769850820634677,0.1353437044953635,0.09063223002795409,0.011770047500586106,0.47622111273684925,0.47622111273684925,0.06184307508953343,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24472.024439548968,20801.220773616624,0.85,0.7319754274747774,0.539205767366873,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4860769835298901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16862.172373902307,1610.0,0.47622111273684925,0.06184307508953343,6.113110376966115,6.389761503843798
3410.0,-35.5734546655952,5.274115271852545,35.29878196181563,29.356610343698435,7.180582404147752,-31.297450782949692,-46.65321634439749,2.9148503055673944,28.801894315581535,-3.5192976469348274,40.54570084360369,53557.80431300259,12475.22069180744,12475.22069180744,66033.02500481003,104717.05112899092,104717.05112899092,12475.22069180744,117192.27182079836,117192.27182079836,117192.27182079836,143931.1066954301,124860.19343599044,73749.4508400022,56789.71399554249,26738.834874631742,0.0,83528.54887017423,22728.00964343698,1610.0,0.0,0.8923387062438295,2.648990351369337,0.0014959713701933424,375592.9321149719,1578197.1808371781,4.201882000149246,1578197.1808371781,4.201882000149246,0.85,0.10234022959187435,4.698906859688992,1.3151505057001491,1.0,0.0,4.69890685968896,1.2783517310511805,1.278516554072957,3.675754290116313,22586.35201541671,2303.1669342147125,1603.0968420496806,1603.0968420496806,7.781950762161644,5.274115271852545,3.331896975888049,1.942218295964496,6.391225406028329,6.391225406028329,1.8260644017223797,0.0,0.0,0.00012892730331110275,3.6331520144359145e-05,9.25957831667436e-05,0.00043509896070048604,0.10236269470415088,0.0905976889215212,0.011765005782629673,0.09488728395769788,0.09057751405494949,0.01176271553692486,0.47592761667117517,0.47592761667117517,0.061803907239839535,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,32.321191962516366,36.956168921166636,1.1368683772161603e-13,26738.834874631742,22728.00964343698,0.85,0.7905443815077293,0.6411916049953865,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4856383307582617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16863.3863137619,1610.0,0.47592761667117517,0.061803907239839535,6.113110376966115,6.391225406028329
3411.0,-35.57344401166521,5.277788785411544,35.29654055282302,29.355989035125845,7.189505857424354,-31.297572784464883,-46.653275995608396,2.9143775788174247,28.99028321084029,-3.4865545762226695,40.53231755625157,53558.14192277384,12434.160701702815,12434.160701702815,65992.30262447665,104671.97996756985,104671.97996756985,12434.160701702815,117106.14066927266,117106.14066927266,117106.14066927266,143849.00662601675,124859.49182495536,73749.16204530631,56789.255310721164,26742.865956744085,0.0,83532.12126746525,22731.43606323247,1610.0,0.0,0.8925441898087915,2.6505413492544294,0.0014959713701933424,376066.6141342597,1577613.5881956096,4.195037604780267,1577613.5881956096,4.195037604780267,0.85,0.10222175317876858,4.698906859688992,1.315149151780643,1.0,0.0,4.698906859688821,1.2783539197657297,1.2785187432611154,3.675747996728567,22586.225098795967,2303.1539923211258,1603.0968420496806,1603.0968420496806,7.75633784282477,5.277788785411544,3.34219857550159,1.9355902099099538,6.392003401510291,6.392003401510291,1.8262866861457974,0.0,0.0,0.00012892745303452478,3.633126033590862e-05,9.259619269861616e-05,0.00043510088505261123,0.10222081790751573,0.09047274891280857,0.011748068994707168,0.09496470395653332,0.09047310722416897,0.011748645954599611,0.47568948648530257,0.47568948648530257,0.06176923962675109,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,32.47683778706295,37.261461272022984,1.1368683772161603e-13,26742.865956744085,22731.43606323247,0.85,0.7900230668532041,0.6411682249907628,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4856411040767314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16863.191679967247,1610.0,0.47568948648530257,0.06176923962675109,6.113110376966115,6.392003401510291
3412.0,-35.60461518032909,5.2571234777512466,35.289074845462196,26.89413403803485,4.397746220607493,-31.602210743354014,-47.096246760897316,0.3990762447723705,37.54066485288962,-5.565314154718003,40.375457303303286,55522.022908194405,15354.472381326821,15354.472381326821,70876.49528952123,106229.73121491866,106229.73121491866,15354.472381326821,121584.20359624548,121584.20359624548,121584.20359624548,147488.58633625868,125111.76865171679,74421.69476730714,56322.30431601072,25904.38274001321,0.0,82226.68705602393,22018.725329011228,1610.0,0.0,0.8826246655318194,2.3608948716308666,0.0014959713701933424,346908.63919682783,1570785.6760678408,4.527952027094413,1570785.6760678408,4.527952027094413,0.85,0.10407833353626159,4.698906859688992,1.3190465926053003,1.0,0.0,4.698906859687393,1.2901093732653695,1.290275148151514,3.6422546468255517,22631.860245256692,2307.807482193888,1603.0968420496806,1603.0968420496806,9.578006754535787,5.2571234777512466,2.867521783128849,2.3896016946223977,6.39356843688701,6.39356843688701,1.8267338391105743,0.0,0.0,0.00012849007969256614,3.444869004955315e-05,9.4041389643013e-05,0.00044189173088823907,0.10407696303814112,0.09211658151937956,0.011960381518761564,0.08364704754914432,0.09211781916955725,0.011960514366704339,0.4754956490032712,0.4754956490032712,0.061738172202947,0.0,3.410605131648481e-13,3.410605131648481e-13,10.764022233625155,43.10597900760763,36.68145797179045,93.45714824130658,25904.38274001321,22018.725329011228,0.85,0.8619646227657279,0.6752311797551238,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4856410373191962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16863.00611157879,1610.0,0.4754956490032712,0.061738172202947,6.113110376966115,6.39356843688701
3413.0,-35.635661182955594,5.236631514314313,35.28196454986328,26.893398735579126,4.400716926877256,-31.63181911014892,-47.12400137269867,0.39898129040245806,36.96170864782209,-5.5724916314431105,40.3712313663444,55502.16903007579,15333.9258739756,15333.9258739756,70836.0949040514,106212.14572576658,106212.14572576658,15333.9258739756,121546.07159974218,121546.07159974218,121546.07159974218,147431.27421815472,125108.64426766332,74408.61432375481,56333.36660434278,25885.202618412535,0.0,82218.56922275532,22002.422225650655,1609.0,0.0,0.8826026799732476,2.365196011738193,0.0014959713701933424,346811.13718636654,1570602.0362428853,4.528695499760978,1570602.0362428853,4.528695499760978,0.85,0.10416346631901374,4.698906859688992,1.3190382102830336,1.0,0.0,4.698906859688472,1.2901107216853778,1.2902759364780927,3.6422508399514917,22631.29506562561,2307.7498499105823,1603.0968420496806,1603.0968420496806,9.565189994616926,5.236631514314313,2.84807145690905,2.388560057405263,6.387797383718506,6.387797383718506,1.825084966776716,0.0,0.0,0.00012805582430558976,3.4333800575527764e-05,9.372202373006199e-05,0.0004403910602091228,0.1041599913150579,0.0920794133342894,0.012080577980768498,0.08374530250225112,0.09208116952367078,0.012082296795342968,0.47533724568431274,0.47533724568431274,0.062363002279410315,0.0,0.5757360167380625,3.410605131648481e-13,25.37575382416344,42.53420027926518,36.791483335737496,87.05689451780296,25885.202618412535,22002.422225650655,0.85,0.8615583507921998,0.6750563717510505,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4858363808935833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16862.195867699502,1609.0,0.47533724568431274,0.062363002279410315,6.113110376966115,6.387797383718506
3414.0,-35.6671709770114,5.216456987544665,35.2754733903475,26.888389919791393,4.41402652635208,-31.665465329457554,-47.15578918168319,0.39452215294147397,35.42472523362284,-5.567442976101444,40.37446613272099,55499.319341523915,15296.493861686842,15296.493861686842,70795.81320321075,106125.55870473121,106125.55870473121,15296.493861686842,121422.05256641806,121422.05256641806,121422.05256641806,147298.4855093241,125105.9471324829,74395.66090705174,56344.76247270129,25876.43294290604,0.0,82221.19541560733,21994.968001470133,1608.0,0.0,0.8826171736821496,2.379044894236936,0.0014959713701933424,346879.71810296655,1570742.6028870658,4.528205371813673,1570742.6028870658,4.528205371813673,0.85,0.10437927820597957,4.698906859688992,1.3190366107458251,1.0,0.0,4.698906859688792,1.2901326633897316,1.290297314133934,3.6421888950109587,22630.807172383244,2307.700098645638,1603.0968420496806,1603.0968420496806,9.541840181114145,5.216456987544665,2.8315797489046277,2.384877238640037,6.382044180544616,6.382044180544616,1.823441194441319,0.0,0.0,0.00012761646723161252,3.420265213150209e-05,9.341381510011044e-05,0.0004389428165636281,0.10441023058775013,0.09205963449229425,0.01235059609545589,0.08418468423306572,0.09204103787584983,0.012338240330129747,0.47520718969581266,0.47520718969581266,0.06375315407189604,0.0,8.312413814836361,4.905868793436753,34.9288274601048,40.9921682097243,36.60837332772587,74.21858964975144,25876.43294290604,21994.968001470133,0.85,0.8610409134208744,0.6750001512504032,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4860309898131245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16861.387092274206,1608.0,0.47520718969581266,0.06375315407189604,6.113110376966115,6.382044180544616
3415.0,-35.697985786768875,5.196062396603153,35.2695206583645,26.863869290705793,4.390369040429417,-31.69500213883725,-47.18500126674769,0.37015582802080016,33.47144670691796,-5.607458678598709,40.37713526621231,55487.58956439107,15322.68739671243,15322.68739671243,70810.2769611035,106121.39860912679,106121.39860912679,15322.68739671243,121444.08600583921,121444.08600583921,121444.08600583921,147295.37616483428,125105.11917586032,74389.95095432582,56350.18691281612,25851.290158995056,0.0,82201.47707181118,21973.596635145797,1607.0,0.0,0.8823972535508006,2.3924106958852476,0.0014959713701933424,346336.437123095,1570858.5971345298,4.535643463284272,1570858.5971345298,4.535643463284272,0.85,0.10480746532360855,4.698906859688992,1.3190658106794582,1.0,0.0,4.6989068596887185,1.2902484822136415,1.2904125950704934,3.6418619548594355,22630.657400712895,2307.684826185588,1603.0968420496806,1603.0968420496806,9.558179515294421,5.196062396603153,2.8049689117505903,2.391093484852563,6.37635258415963,6.37635258415963,1.8218150240456086,0.0,0.0,0.00012718814683764627,3.40825400297833e-05,9.310560680786297e-05,0.00043749457450497346,0.10483387930733026,0.09214610056867471,0.012687778738655545,0.08458391671131964,0.09213184279533201,0.012675622528276528,0.4753974342784811,0.4753974342784811,0.06545841247568117,0.0,14.347403068753124,10.939657142367253,40.056532760434834,39.07890538551669,36.1365111835529,60.744771139361944,25851.290158995056,21973.596635145797,0.85,0.8614234133438219,0.6750193736289815,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4862285567426203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16860.567990693857,1607.0,0.4753974342784811,0.06545841247568117,6.113110376966115,6.37635258415963
3416.0,-35.7287285141925,5.175498817706407,35.264229773828234,26.858725875522964,4.380365168685942,-31.718639339408572,-47.20748526798559,0.36556565236213673,31.180590857293737,-5.64307731887064,40.38459373342849,55444.08686891798,15342.36803388815,15342.36803388815,70786.45490280613,106144.2662965629,106144.2662965629,15342.36803388815,121486.63433045105,121486.63433045105,121486.63433045105,147317.239635745,125102.40807385338,74379.98611021879,56358.24662626066,25830.605305293968,0.0,82188.85193155463,21956.014509499873,1606.0,0.0,0.882182320134083,2.409509158654914,0.0014959713701933424,345853.4159853985,1571182.7588445432,4.542915253180198,1571182.7588445432,4.542915253180198,0.85,0.10533246053450594,4.698906859688992,1.3190643325773999,1.0,0.0,4.698906859687981,1.2902710189193622,1.2904345849641676,3.641798343749871,22630.16698096747,2307.6348172890307,1603.0968420496806,1603.0968420496806,9.57045615177668,5.175498817706407,2.779157600898184,2.3963412168082225,6.370560977538181,6.370560977538181,1.8201602792966232,0.0,0.0,0.0001267621510785488,3.399035835744876e-05,9.277179272110004e-05,0.00043592601320282224,0.10533229359450205,0.09230734697779382,0.01302494661670824,0.08511468650501898,0.09230746906289718,0.01302499147160877,0.4759156170169799,0.4759156170169799,0.06715365253856936,0.0,18.823782218550264,15.711659810928666,41.53263222444696,36.823668176164404,35.34768629604014,47.36668032458158,25830.605305293968,21956.014509499873,0.85,0.8612658923835047,0.6745937626077415,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4864218156059552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16859.761761639147,1606.0,0.4759156170169799,0.06715365253856936,6.113110376966115,6.370560977538181
3417.0,-35.75936154339236,5.1548209865807655,35.25948426520134,26.839811622072034,4.363256669108017,-31.751442536065497,-47.239366081170715,0.34692103811261293,29.056693494942806,-5.6750450898542315,40.39021981154402,55446.023344408284,15356.677675824396,15356.677675824396,70802.70102023268,106135.65626433108,106135.65626433108,15356.677675824396,121492.33394015547,121492.33394015547,121492.33394015547,147302.22573593992,125101.03681977185,74371.66009217668,56365.97414177241,25809.891795784453,0.0,82175.86593755687,21938.408026416786,1605.0,0.0,0.8819931063631729,2.4257987451275485,0.0014959713701933424,345420.3545509371,1571427.3142573163,4.549318804041663,1571427.3142573163,4.549318804041663,0.85,0.10579503819411439,4.698906859688992,1.3190846622502432,1.0,0.0,4.698906859690738,1.290359856016867,1.290522887259483,3.641547617727167,22629.918930515716,2307.6095231823015,1603.0968420496806,1603.0968420496806,9.579382400996877,5.1548209865807655,2.7540301021506863,2.400790884430079,6.364684401898668,6.364684401898668,1.8184812576853335,0.0,0.0,0.00012633898576718618,3.386004698755118e-05,9.247893877963501e-05,0.0004345499198083853,0.1058130453105071,0.09249579288647147,0.013317252424035626,0.08561838394566362,0.0924861830431226,0.013308855150991781,0.4766236244744332,0.4766236244744332,0.06862276564487028,0.0,22.018240429926664,19.395550777453423,40.655551996480995,34.73173858479703,34.395668522897154,37.072033786193174,25809.891795784453,21938.408026416786,0.85,0.8615996949035336,0.6747239315560137,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4866146711919377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16858.955949473537,1605.0,0.4766236244744332,0.06862276564487028,6.113110376966115,6.364684401898668
3418.0,-35.789908467610154,5.134062879585548,35.25529338724321,26.839011848811083,4.3612137937781,-31.775550768350534,-47.26199026973916,0.3467740652853393,27.036575262679776,-5.703540590257595,40.39692298798089,55404.179083760435,15365.923988597015,15365.923988597015,70770.10307235745,106141.44367078529,106141.44367078529,15365.923988597015,121507.3676593823,121507.3676593823,121507.3676593823,147297.91718702228,125097.85689966557,74360.20496592585,56375.168815266356,25790.54952763998,0.0,82165.71834290633,21921.967098493984,1604.0,0.0,0.8818179441696142,2.441793231158175,0.0014959713701933424,345034.69039618684,1571718.7267285709,4.5552484155255275,1571718.7267285709,4.5552484155255275,0.85,0.10624926730085513,4.698906859688992,1.3190761370630937,1.0,0.0,4.69890685968776,1.2903614220452866,1.29052391063214,3.6415431982157314,22629.34370479385,2307.5508664828308,1603.0968420496806,1603.0968420496806,9.585150182786533,5.134062879585548,2.7295804192920654,2.4044824602934822,6.35873908753861,6.35873908753861,1.816782596439603,0.0,0.0,0.00012591830877400377,3.376785271747926e-05,9.215045605652451e-05,0.00043300641008747206,0.10624884938179756,0.09270163678215214,0.01354721259964542,0.0861121065075662,0.09270182119072275,0.013547446110132385,0.477420660932239,0.477420660932239,0.06976920168423072,0.0,24.184887247945824,22.158702209291903,38.27840308490988,32.74011585293738,33.32111103113624,28.780659010719717,25790.54952763998,21921.967098493984,0.85,0.8613093696450023,0.6742979943598787,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4868068871182547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16858.151310171426,1604.0,0.477420660932239,0.06976920168423072,6.113110376966115,6.35873908753861
3419.0,-35.82024590396244,5.113484117486206,35.251600759640375,26.835537200700514,4.372540181304694,-31.80699523657251,-47.29159543113781,0.34390321946114977,25.26512158643351,-5.710567807478826,40.40258990774622,55396.721052752386,15344.967032019995,15344.967032019995,70741.68808477238,106071.47069842988,106071.47069842988,15344.967032019995,121416.43773044988,121416.43773044988,121416.43773044988,147194.62778228632,125094.90940701462,74347.50485788884,56386.0050545842,25778.190051836453,0.0,82164.19510642065,21911.461544060985,1603.0,0.0,0.881759771426765,2.457879211997908,0.0014959713701933424,344939.6345455299,1571965.121047921,4.557218027783442,1571965.121047921,4.557218027783442,0.85,0.1065618895182532,4.698906859688992,1.319071804410778,1.0,0.0,4.6989068596882335,1.2903758308564008,1.2905377837728016,3.641502535405058,22628.81052360339,2307.4964971323943,1603.0968420496806,1603.0968420496806,9.572077387664432,5.113484117486206,2.7100116465648902,2.403472470921316,6.352735093572688,6.352735093572688,1.8150671695921967,0.0,0.0,0.00012550179686570458,3.364756219511693e-05,9.185423467058765e-05,0.0004316144933851068,0.1065914311744574,0.0928857068646409,0.0137057243098165,0.08661963944486367,0.09286734578136543,0.013694543736887757,0.47823551831920014,0.47823551831920014,0.0705659071830814,0.0,25.55147126202405,24.143592349369214,35.20599624052761,30.97568939391232,32.15326022563062,23.062161682877047,25778.190051836453,21911.461544060985,0.85,0.8609795056489798,0.6742197252830321,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4869986109852977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16857.34737473815,1603.0,0.47823551831920014,0.0705659071830814,6.113110376966115,6.352735093572688
3420.0,-35.85044225772503,5.092957693026771,35.24835326091247,26.84840307282286,4.3844454254555325,-31.827655044200213,-47.3101144429296,0.3577214021435913,23.841933265381385,-5.727362464531119,40.4082692871023,55337.01670896294,15337.936742156142,15337.936742156142,70674.95345111909,106075.92566005439,106075.92566005439,15337.936742156142,121413.86240221054,121413.86240221054,121413.86240221054,147175.1179725337,125090.316824959,74332.81806219913,56397.22084751095,25761.255570323174,0.0,82158.47641783413,21897.0672347747,1602.0,0.0,0.8816499525542224,2.4698810997627163,0.0014959713701933424,344712.5396764296,1572212.0863843514,4.56093673836216,1572212.0863843514,4.56093673836216,0.8500000000000001,0.10687725243437864,4.698906859688992,1.3190413994668055,1.0,0.0,4.698906859690055,1.2903114956675439,1.29047290718081,3.6416841014487034,22627.979757030687,2307.4117825180556,1603.0968420496806,1603.0968420496806,9.567691944639753,5.092957693026771,2.688321124070738,2.4046365689560334,6.346750605138695,6.346750605138695,1.813357315753913,0.0,0.0,0.00012508848521970643,3.357251854036848e-05,9.151596667933796e-05,0.0004300250036006104,0.10687682929633363,0.09307387489761056,0.013802954398723078,0.08697747159990406,0.09307413741414183,0.013803115020236803,0.4790192600320733,0.4790192600320733,0.07103906450232603,0.0,26.366032603984877,25.53918014048304,31.978218345717835,29.569295729912483,31.122540651778763,19.228608936491753,25761.255570323174,21897.0672347747,0.85,0.8602271674524101,0.6735399574297721,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4871890677196358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16856.546617814307,1602.0,0.4790192600320733,0.07103906450232603,6.113110376966115,6.346750605138695
