time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3421.0,-35.880256155051484,5.072549757524886,35.24535639260399,26.84763214727866,4.383283728974711,-31.854662265903595,-47.33540624203158,0.35761980215537276,22.901163013349105,-5.739104288499358,40.40943267238196,55311.55137501251,15323.905549220452,15323.905549220452,70635.45692423296,106077.69087921777,106077.69087921777,15323.905549220452,121401.59642843822,121401.59642843822,121401.59642843822,147144.7679730448,125087.06190128769,74320.59167596261,56407.18913925008,25743.17154460659,0.0,82150.36068385666,21881.6958129156,1601.0,0.0,0.8815835862909168,2.477844009374264,0.0014959713701933424,344553.83822424134,1572262.679303847,4.563184341254073,1572262.679303847,4.563184341254073,0.85,0.10707661529677362,4.698906859688992,1.3190326204197484,1.0,0.0,4.698906859689492,1.2903128188651303,1.2904737055609483,3.64168036695305,22627.390963678696,2307.3517423053436,1603.0968420496806,1603.0968420496806,9.558939389854752,5.072549757524886,2.6678384904140247,2.4047112671108613,6.340747607289243,6.340747607289243,1.8116421735112123,0.0,0.0,0.00012468164151774943,3.347028045883799e-05,9.121136105891144e-05,0.00042859369016128837,0.10707525164941237,0.09323052416202358,0.013844727487388778,0.08719685508607976,0.0932311950127119,0.013845420284061718,0.47974368145659896,0.47974368145659896,0.07124190916293029,0.0,26.826508594303903,26.499108023666054,29.03694517407274,28.64026730184844,30.329505552187527,17.42826486417681,25743.17154460659,21881.6958129156,0.85,0.8598313669743085,0.6732965128159415,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4873786859626517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16855.74767599713,1601.0,0.47974368145659896,0.07124190916293029,6.113110376966115,6.340747607289243
3422.0,-35.91012929778458,5.052483537660654,35.24263531052019,26.846956251561664,4.392413072033719,-31.884576886833376,-47.363394778780616,0.35760531586005584,22.085670569113518,-5.731765500162849,40.41139779786817,55298.68766376696,15283.318011034067,15283.318011034067,70582.00567480102,106031.31037877509,106031.31037877509,15283.318011034067,121314.62838980915,121314.62838980915,121314.62838980915,147047.01895935973,125083.84465317674,74307.51780336746,56418.14094423253,25732.390569550575,0.0,82150.5315137831,21872.531984117988,1600.0,0.0,0.881615038892866,2.4865867683171206,0.0014959713701933424,344653.021911115,1572348.1408337597,4.562119119440838,1572348.1408337597,4.562119119440838,0.85,0.10718489753752025,4.698906859688992,1.3190238127997151,1.0,0.0,4.698906859687825,1.2903137302275758,1.2904740925918037,3.6416777947950956,22626.808985576987,2307.2923970547527,1603.0968420496806,1603.0968420496806,9.533621182543907,5.052483537660654,2.6518693283508767,2.4006142093097775,6.334746142901219,6.334746142901219,1.8099274694003482,0.0,0.0,0.0001242752148386587,3.335747767383301e-05,9.091773716482568e-05,0.0004272139788312002,0.10720100983221238,0.09335608263281256,0.01384492719939982,0.08745298197105884,0.09334645102854454,0.01383844650897572,0.48039514700789293,0.48039514700789293,0.07124373313123104,0.0,27.020560150995152,27.099633191382964,26.487523203520084,27.81743606927637,29.527104783275547,16.457243790808036,25732.390569550575,21872.531984117988,0.85,0.8591789289027165,0.6731385256404461,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4875659488042094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16854.9553895121,1600.0,0.48039514700789293,0.07124373313123104,6.113110376966115,6.334746142901219
3423.0,-35.941907965974856,5.032495212512492,35.23996848408386,26.833707640785747,4.381395301515842,-31.911013195698835,-47.38899908317251,0.34476391646072696,21.53410883829781,-5.746757230276341,40.40728444591931,55265.103476576194,15274.50976066943,15274.50976066943,70539.61323724562,106020.69168589692,106020.69168589692,15274.50976066943,121295.20144656635,121295.20144656635,121295.20144656635,147005.10872476187,125081.82200764072,74299.14528032581,56425.19636368322,25709.907278195515,0.0,82135.10364187874,21853.42118646619,1599.0,0.0,0.8815511475226547,2.490508476501727,0.0014959713701933424,344450.4326330654,1572169.2588937106,4.564283014179007,1572169.2588937106,4.564283014179007,0.8500000000000001,0.10728906344155151,4.698906859688992,1.3190348639478906,1.0,0.0,4.698906859689345,1.2903752083800684,1.2905350221929859,3.641504292063996,22626.443102881934,2307.255087403133,1603.0968420496806,1603.0968420496806,9.528126660857128,5.032495212512492,2.631015602532681,2.401479609979811,6.328813749504717,6.328813749504717,1.8082324998584907,0.0,0.0,0.0001238442061205079,3.325459285229625e-05,9.058961326821165e-05,0.0004256721552025727,0.10728756848794604,0.0934690331154802,0.013818535372465838,0.08752981987910599,0.09346969957797294,0.013819363863578567,0.4809670840477853,0.4809670840477853,0.0711065520031075,0.0,27.080066983866857,27.45637936964988,24.542795761125262,27.28086606857414,28.849285227645566,16.819778326216408,25709.907278195515,21853.42118646619,0.85,0.8588241824690307,0.6728560752481699,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4877536298692886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16854.16092234751,1599.0,0.4809670840477853,0.0711065520031075,6.113110376966115,6.328813749504717
3424.0,-35.97099194571754,5.012777587024781,35.237490496318905,26.847479806188517,4.395264385756806,-31.933030510343656,-47.40867036217821,0.3595559719818984,21.16078793512156,-5.7439443212860954,40.407525235116616,55216.41431059544,15240.853961085419,15240.853961085419,70457.26827168086,106020.15678646011,106020.15678646011,15240.853961085419,121261.01074754553,121261.01074754553,121261.01074754553,146956.74358293388,125076.91493119653,74283.81130316318,56436.781808925945,25695.73283538836,0.0,82132.5146443143,21841.372910080107,1598.0,0.0,0.881565117201648,2.4944972701108887,0.0014959713701933424,344488.43747395114,1572179.7299392878,4.563809866791741,1572179.7299392878,4.563809866791741,0.85,0.10734371577544699,4.698906859688992,1.319002339108847,1.0,0.0,4.698906859690221,1.2903062374697918,1.2904655352996133,3.6416989418754175,22625.55544643287,2307.1645716358667,1603.0968420496806,1603.0968420496806,9.50713242102008,5.012777587024781,2.614337411337777,2.3984401756870035,6.32287141064779,6.32287141064779,1.8065346887565112,0.0,0.0,0.0001234509548345727,3.3175748372024825e-05,9.027520646254788e-05,0.0004241947869067062,0.10733967720614455,0.09356292203245513,0.013776755173689429,0.0876165678606151,0.0935650641103524,0.013778651665094597,0.48146100936997505,0.48146100936997505,0.0708931519845724,0.0,27.04466236365323,27.63546833537862,23.052840380336534,26.90473225640767,28.359374186464606,17.155278820071942,25695.73283538836,21841.372910080107,0.85,0.8578486678120762,0.672284472839014,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4879533332697912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16853.32728538484,1598.0,0.48146100936997505,0.0708931519845724,6.113110376966115,6.32287141064779
3425.0,-36.000045662258714,4.992699830519054,35.23866163314952,26.832533440925204,4.396152122272857,-31.962471920935524,-47.43712147520853,0.3449804444034789,20.20828422448011,-5.746336264485567,40.41230838965322,55209.8152333999,15214.080059871241,15214.080059871241,70423.89529327114,105945.31084009615,105945.31084009615,15214.080059871241,121159.39089996739,121159.39089996739,121159.39089996739,146842.07746944553,125075.0731972256,74275.3676988339,56444.117220435226,25682.68656947815,0.0,82126.80378991338,21830.28358405643,1597.0,0.0,0.8815346456420414,2.5037624416359545,0.0014959713701933424,344456.12003658735,1572387.742836876,4.564841938850907,1572387.742836876,4.564841938850907,0.85,0.10747221133977511,4.698906859688992,1.3190161706274375,1.0,0.0,4.698906859687842,1.2903758150093754,1.290534615974386,3.6415025801261254,22625.22228939826,2307.1305990729006,1603.0968420496806,1603.0968420496806,9.490431058686935,4.992699830519054,2.596239131800962,2.3964606987180925,6.316977418979851,6.316977418979851,1.8048506911371003,0.0,0.0,0.0001230592640165792,3.3062019932048196e-05,8.999724408453101e-05,0.00042288866758190735,0.10739429504742119,0.09366306250969283,0.013731232537728363,0.08788392679442966,0.09372953445284579,0.013742676886929317,0.4818819852778941,0.4818819852778941,0.07064506987381722,0.0,26.829412176671838,27.549621756733245,21.947901264923246,25.954620488965702,27.200535458631407,17.55401175538185,25682.68656947815,21830.28358405643,0.85,0.8575019609118215,0.6722508692123319,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4881361485252667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16852.54657272513,1597.0,0.4818819852778941,0.07064506987381722,6.113110376966115,6.316977418979851
3426.0,-36.012778888907164,4.988590370486223,35.23753928977098,26.823464047070615,4.395623227113862,-31.9641002706141,-47.43904875414444,0.33641143177026356,20.0176073910971,-5.746312327657592,40.41225843067928,55156.58411511253,15206.465249167813,15206.465249167813,70363.04936428033,105904.9487298938,105904.9487298938,15206.465249167813,121111.41397906162,121111.41397906162,121111.41397906162,146778.3674564513,125072.67070176946,74274.56810351663,56442.336220280915,25666.95347738967,0.0,82109.28969767058,21816.91045578122,1596.0,0.0,0.8815349584056453,2.5056795434684083,0.0014959713701933424,344456.443434202,1572385.5700814587,4.564831345307133,1572385.5700814587,4.564831345307133,0.8500000000000001,0.10747309816571833,4.698906859688992,1.3190204323967922,1.0,0.0,4.698906859689857,1.2904166010574627,1.2905751859787358,3.6413874835757385,22624.787694459756,2307.0862827224137,1603.0968420496806,1603.0968420496806,9.485680995868725,4.988590370486223,2.5910384086984584,2.397551961787765,6.310941925078998,6.310941925078998,1.803126264308285,0.0,0.0,0.00012288796151494147,3.30543290498442e-05,8.983363246509727e-05,0.0004221198718210253,0.10741219183471817,0.09373025261935108,0.013681939215367082,0.08789617690888404,0.09373048000407491,0.013742618161643419,0.4822286482906818,0.4822286482906818,0.07039160643913155,0.0,26.616113694251453,27.442650718949153,21.01955580093926,25.76391971875472,27.015063355849918,17.328992377204656,25666.95347738967,21816.91045578122,0.85,0.8569438320969487,0.6717459658730589,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.48831881728332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16851.76549687223,1596.0,0.4822286482906818,0.07039160643913155,6.113110376966115,6.310941925078998
3427.0,-36.02805985723218,4.982831301499166,35.236179370742015,26.814692001231037,4.394237005880952,-31.968313827510954,-47.44357857909051,0.3278560489582703,19.834292467038154,-5.746278209839989,40.41201982503254,55103.29314955138,15197.893911606287,15197.893911606287,70301.18706115766,105870.03249911786,105870.03249911786,15197.893911606287,121067.92641072415,121067.92641072415,121067.92641072415,146719.051583819,125071.60017483872,74273.53050845448,56442.29962931582,25651.125173094868,0.0,82093.4248024107,21803.456397130638,1595.0,0.0,0.8815360281972129,2.5075272860961606,0.0014959713701933424,344456.9043821069,1572375.1929638432,4.564795110681258,1572375.1929638432,4.564795110681258,0.85,0.10747622068642551,4.698906859688992,1.3190285493200644,1.0,0.0,4.698906859691373,1.2904573958466632,1.290615720853309,3.641272369636086,22624.59404348554,2307.066535818607,1603.0968420496806,1603.0968420496806,9.48033425864319,4.982831301499166,2.586155342949871,2.396675958549295,6.3096900710199595,6.3096900710199595,1.8027685917199885,0.0,0.0,0.00012268267439270465,3.303625913468981e-05,8.964641525801484e-05,0.00042124015560241385,0.10741864570199913,0.0937849898368311,0.013633655865168029,0.0879059867369026,0.09373392255966892,0.013742298126756584,0.4825145222057909,0.4825145222057909,0.07014381466741126,0.0,26.408837084581137,27.322245209422704,20.22902668725044,25.580570676878153,26.841009757137954,17.083865507500946,25651.125173094868,21803.456397130638,0.85,0.8563558802713424,0.6712266333409598,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4883988883839683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16851.310406376295,1595.0,0.4825145222057909,0.07014381466741126,6.113110376966115,6.3096900710199595
3428.0,-36.04420755859598,4.9761647756377645,35.23475628697514,26.800002890545898,4.391965043000736,-31.975234631185174,-47.45099233752114,0.3133130787849104,19.538556488705296,-5.746229586553964,40.41162050369563,55059.52919989003,15187.86979546129,15187.86979546129,70247.39899535132,105811.35582321919,105811.35582321919,15187.86979546129,120999.22561868047,120999.22561868047,120999.22561868047,146634.66520920972,125070.85982709988,74273.32853229232,56441.70143867507,25635.439590529255,0.0,82077.14102920433,21790.123651949867,1594.0,0.0,0.8815377737486568,2.510514839979737,0.0014959713701933424,344457.56130661,1572357.826330183,4.564735987695707,1572357.826330183,4.564735987695707,0.85,0.10748258539283863,4.698906859688992,1.319045336493291,1.0,0.0,4.698906859687875,1.2905264725990349,1.2906845265549847,3.6410774667998127,22624.460119660955,2307.0528793890835,1603.0968420496806,1603.0968420496806,9.474081288839953,4.9761647756377645,2.5804027262746025,2.395762049363162,6.3079337358263405,6.3079337358263405,1.8022667816646687,0.0,0.0,0.0001224660875097585,3.300670468234546e-05,8.945938282741304e-05,0.00042036130763127474,0.10741723300417358,0.09382955248175906,0.013587680522414514,0.08795571596757773,0.09374083734851847,0.013741748044320162,0.48275087850411286,0.48275087850411286,0.06990830218767188,0.0,26.18385471957663,27.166269672784324,19.54117888260214,25.284786075259262,26.5429983070689,16.80293032509644,25635.439590529255,21790.123651949867,0.85,0.8558704422995947,0.670826596899848,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4884949916888097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16850.803851681223,1594.0,0.48275087850411286,0.06990830218767188,6.113110376966115,6.3079337358263405
3429.0,-36.06471440097599,4.966490334667326,35.23409924644849,26.797425106074684,4.390915837689413,-31.986846028737613,-47.462050896696724,0.31114182083740277,19.206286536859693,-5.7459663478119305,40.41470403906837,55011.80517121125,15173.199022537325,15173.199022537325,70185.00419374858,105804.08406284245,105804.08406284245,15173.199022537325,120977.28308537978,120977.28308537978,120977.28308537978,146598.70883045963,125068.87663984192,74267.59924779004,56445.86376894653,25621.425745079832,0.0,82067.28951402637,21778.211883317857,1593.0,0.0,0.8815276707778055,2.5139037537140694,0.0014959713701933424,344461.1178085363,1572491.9341934624,4.5650781841435855,1572491.9341934624,4.5650781841435855,0.85,0.10754059687991133,4.698906859688992,1.319042640742846,1.0,0.0,4.698906859688709,1.2905372888409674,1.2906949897904985,3.641046950227284,22624.101374697584,2307.016297583536,1603.0968420496806,1603.0968420496806,9.46492976877008,4.966490334667326,2.572268303021171,2.394222031646155,6.305894052693983,6.305894052693983,1.8016840150554236,0.0,0.0,0.0001221915408789452,3.296266601617275e-05,8.922887486277246e-05,0.0004192781721750122,0.10742370023515928,0.09387733718003052,0.013546363055128751,0.08801818384371564,0.09379400258118979,0.013746594298721533,0.4829453825236873,0.4829453825236873,0.06968831545485654,0.0,25.937285875318025,26.982518798377214,18.87315822670473,24.952252884671623,26.248872329189737,16.214223861632547,25621.425745079832,21778.211883317857,0.85,0.8552128943134286,0.6703256010643438,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4885965591012493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16850.27942406866,1593.0,0.4829453825236873,0.06968831545485654,6.113110376966115,6.305894052693983
3430.0,-36.08165974333687,4.9588688423976475,35.23263943427907,26.805185072030895,4.387725723586456,-31.99680988030109,-47.470787808392174,0.31962054173193893,19.32572612201926,-5.745929274660109,40.41370797288843,54970.45959439314,15161.48926740675,15161.48926740675,70131.94886179989,105855.74643163418,105855.74643163418,15161.48926740675,121017.23569904093,121017.23569904093,121017.23569904093,146621.93419084494,125065.4304337415,74259.21235697453,56451.35341862996,25604.698491804,0.0,82056.05191043396,21763.9937180334,1592.0,0.0,0.8815315798339038,2.512697768695614,0.0014959713701933424,344461.61868976936,1572448.6127443092,4.564945780390399,1572448.6127443092,4.564945780390399,0.85,0.10754828896888778,4.698906859688992,1.3190222039213406,1.0,0.0,4.698906859687824,1.2904977464472471,1.290655150334151,3.6411585162586517,22623.47797966703,2306.9527289815614,1603.0968420496806,1603.0968420496806,9.4576253097858,4.9588688423976475,2.565371703699207,2.3934971386984403,6.3029358709606305,6.3029358709606305,1.8008388202744658,0.0,0.0,0.00012196510467058271,3.292791140269848e-05,8.903719326788424e-05,0.0004183774782139158,0.10741061662106506,0.09390493859936799,0.013505678021697066,0.08792112251735124,0.09380314059205846,0.013745148376829316,0.4831046156994147,0.4831046156994147,0.06948149360140156,0.0,25.764156684443094,26.872215963199324,18.278927596346648,25.071655396679375,26.431353283061014,15.91219452310844,25604.698491804,21763.9937180334,0.85,0.8546834417326159,0.6699135324521175,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4887255645526947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16849.66713007436,1592.0,0.4831046156994147,0.06948149360140156,6.113110376966115,6.3029358709606305
3431.0,-36.0974210518807,4.952189309701186,35.23128879136961,26.8130483100191,4.385335313056398,-32.00452698904581,-47.47744957040993,0.32814028782501536,19.4378279313471,-5.745890198641074,40.41272794694552,54925.0132162211,15151.28710141186,15151.28710141186,70076.30031763297,105904.12304214707,105904.12304214707,15151.28710141186,121055.41014355893,121055.41014355893,121055.41014355893,146643.40284827657,125062.28158373825,74251.7433492535,56456.15359387194,25587.992704717642,0.0,82044.14629858958,21749.793799009996,1591.0,0.0,0.8815354396191426,2.5115676596094354,0.0014959713701933424,344462.14663159795,1572405.9898059533,4.564815046245533,1572405.9898059533,4.564815046245533,0.85,0.10755609151285339,4.698906859688992,1.3190025193383916,1.0,0.0,4.698906859688917,1.2904579793770075,1.2906151070592893,3.641270723094352,22622.908374313556,2306.894645400168,1603.0968420496806,1603.0968420496806,9.451261273797902,4.952189309701186,2.559408727811329,2.3927805818898573,6.300580871350389,6.300580871350389,1.8001659632429683,0.0,0.0,0.00012175483819712676,3.29014343668401e-05,8.885340383028666e-05,0.00041751386876485015,0.10739578081889023,0.09392794694091167,0.013467833877978567,0.08782676172919303,0.09381221805689724,0.013743873455956146,0.4832399655471947,0.4832399655471947,0.06928923489921365,0.0,25.64813664470097,26.817648224716777,17.751405251797735,25.183718129988165,26.599535612932243,15.649490534911479,25587.992704717642,21749.793799009996,0.85,0.8541291911625102,0.6694568192144784,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.488832181597863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16849.125501235696,1591.0,0.4832399655471947,0.06928923489921365,6.113110376966115,6.300580871350389
3432.0,-36.11378448014717,4.944745665515177,35.2298919840448,26.79811647338795,4.38208020475283,-32.01508370290078,-47.48824850013477,0.31336310405586715,19.128011047650716,-5.745839861072949,40.41144107130872,54896.37577129431,15140.066390259533,15140.066390259533,70036.44216155384,105848.94274108738,105848.94274108738,15140.066390259533,120989.00913134692,120989.00913134692,120989.00913134692,146560.946070567,125061.50101031187,74250.51752213607,56456.64832019533,25571.936939220075,0.0,82028.58525941541,21736.146398337063,1590.0,0.0,0.8815405026748075,2.5147104287705604,0.0014959713701933424,344462.8267250413,1572350.0227960441,4.564643557463263,1572350.0227960441,4.564643557463263,0.85,0.10756742398552871,4.698906859688992,1.3190194460796194,1.0,0.0,4.698906859689533,1.2905281642072752,1.2906850191565018,3.6410726941208296,22622.767173938184,2306.8802469689635,1603.0968420496806,1603.0968420496806,9.444261876844458,4.944745665515177,2.552946178332932,2.3917994871822454,6.298497327057619,6.298497327057619,1.7995706648736056,0.0,0.0,0.00012153689316673676,3.285855616439398e-05,8.867833700234277e-05,0.0004166912460461206,0.10737966882372937,0.09394685007370837,0.013432818750021006,0.08788189434220987,0.0938250934848008,0.013742330500727911,0.4833595164599263,0.4833595164599263,0.06911227753362494,0.0,25.493351399293545,26.71118616431869,17.27273390509447,24.873850908723682,26.285702344203514,15.364914175766955,25571.936939220075,21736.146398337063,0.85,0.8538053160378615,0.6692347015090473,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4889313622831053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16848.607027696424,1590.0,0.4833595164599263,0.06911227753362494,6.113110376966115,6.298497327057619
3433.0,-36.130254101527925,4.937189560685551,35.22848199615699,26.80599382091316,4.378748465850856,-32.02586106598959,-47.49776227455584,0.3218922913453685,19.23825060284662,-5.745788416523742,40.409975413026,54861.085145991405,15128.614889006218,15128.614889006218,69989.70003499763,105901.82920849667,105901.82920849667,15128.614889006218,121030.44409750288,121030.44409750288,121030.44409750288,146585.47306667874,125058.37219746113,74242.09799111175,56462.52689594375,25555.02896917585,0.0,82017.5558651196,21721.774623799472,1589.0,0.0,0.8815462378810107,2.513598151421452,0.0014959713701933424,344463.5217756127,1572286.2822527143,4.564449304088921,1572286.2822527143,4.564449304088921,0.85,0.10757830986555743,4.698906859688992,1.3189998323796324,1.0,0.0,4.698906859693372,1.2904883688368534,1.2906449363231294,3.6411849755176204,22622.20119316807,2306.8225329922116,1603.0968420496806,1603.0968420496806,9.437118514726249,4.937189560685551,2.54631653406146,2.3908730266240914,6.296172143244342,6.296172143244342,1.7989063266412406,0.0,0.0,0.00012131789748509779,3.282082372133777e-05,8.849707376376001e-05,0.0004158395069709346,0.10736268814881268,0.09396207962542706,0.013400608523385624,0.08778834740214517,0.09383792329964363,0.013740386565913792,0.4834632435905972,0.4834632435905972,0.06895017318295515,0.0,25.391653765266085,26.65971667196351,16.834295947368275,24.984039019370357,26.454020304875655,15.086398458559756,25555.02896917585,21721.774623799472,0.85,0.8533502284571591,0.6688944161688035,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4890343455428574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16848.07596631509,1589.0,0.4834632435905972,0.06895017318295515,6.113110376966115,6.296172143244342
3434.0,-36.146959186081645,4.929195718016392,35.22704085260853,26.797115604300075,4.374738896278264,-32.03883833112963,-47.51041465261949,0.31331274304769374,19.040504434318336,-5.745729473396019,40.408215365084885,54839.63204466116,15116.519897660872,15116.519897660872,69956.15194232203,105878.79596250747,105878.79596250747,15116.519897660872,120995.31586016834,120995.31586016834,120995.31586016834,146533.87754742004,125056.91059620603,74238.23975360315,56465.18982511431,25538.561687251702,0.0,82003.75151236601,21707.777434163945,1588.0,0.0,0.8815531098827296,2.5156098111893743,0.0014959713701933424,344464.3181383932,1572209.7414710768,4.564216549243339,1572209.7414710768,4.564216549243339,0.85,0.10759157655650123,4.698906859688992,1.3190068690245973,1.0,0.0,4.698906859688592,1.2905293162440807,1.2906856025027986,3.6410694437880378,22621.936799532716,2306.7955723445534,1603.0968420496806,1603.0968420496806,9.429573748229242,4.929195718016392,2.5393339761723395,2.3898617418440526,6.29380062772993,6.29380062772993,1.7982287507799801,0.0,0.0,0.00012109614307185748,3.27707055324344e-05,8.832543753942309e-05,0.00041503300433902673,0.10734547662518228,0.09397449394087828,0.01337098268430399,0.08780399806777268,0.09385339355227869,0.013738183004222535,0.48355757693670726,0.48355757693670726,0.06880207295558734,0.0,25.270762822614472,26.58166055833709,16.42577653567224,24.786233907714347,26.269709841763813,14.79687428166676,25538.561687251702,21707.777434163945,0.85,0.8530847754175341,0.6687454053415037,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4891380111584385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16847.54223208409,1588.0,0.48355757693670726,0.06880207295558734,6.113110376966115,6.29380062772993
3435.0,-36.16420584909722,4.920573093000084,35.22554891077968,26.788231764826946,4.3699395464522,-32.054446387921026,-47.52550983158869,0.3047354267117522,18.849211829528485,-5.74568399823303,40.40605960538811,54827.19325861107,15103.512016179513,15103.512016179513,69930.70527479058,105859.4640622024,105859.4640622024,15103.512016179513,120962.97607838191,120962.97607838191,120962.97607838191,146484.87897564902,125055.41018952715,74233.53028112664,56468.75545377833,25521.902897267093,0.0,81990.65835104542,21693.61746267703,1587.0,0.0,0.8815613854188764,2.5175585336564525,0.0014959713701933424,344464.93254056183,1572115.9958539212,4.563936259807229,1572115.9958539212,4.563936259807229,0.85,0.1076056853069077,4.698906859688992,1.3190137759922071,1.0,0.0,4.698906859689926,1.290570269787901,1.2907262660296872,3.64095390207713,22621.66538626254,2306.767895893352,1603.0968420496806,1603.0968420496806,9.421459527590688,4.920573093000084,2.5318128577430965,2.3887602352569877,6.2912844677925435,6.2912844677925435,1.7975098479407268,0.0,0.0,0.00012086759205313892,3.2711003812893e-05,8.815658824024592e-05,0.00041423959720886944,0.10732747073722529,0.09398382226646297,0.01334364847076232,0.08781750497310956,0.09387037861383891,0.013735306693068787,0.4836427480204833,0.4836427480204833,0.06866669879334844,0.0,25.135841441604555,26.48398647565608,16.040015291715747,24.59489582776149,26.09360579001509,14.501622083216319,25521.902897267093,21693.61746267703,0.85,0.8529106447149163,0.6687004880954465,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.489243173243893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16847.00323175348,1587.0,0.4836427480204833,0.06866669879334844,6.113110376966115,6.2912844677925435
3436.0,-36.181582421628526,4.911788367874422,35.224071260932675,26.773624342773132,4.364814120535107,-32.071078199679945,-47.54192816382272,0.2903252446581814,18.556048731882242,-5.745632629916312,40.403804746060935,54820.43997945732,15090.207748826993,15090.207748826993,69910.64772828431,105814.64510098765,105814.64510098765,15090.207748826993,120904.85284981463,120904.85284981463,120904.85284981463,146410.2383682419,125054.42578031235,74230.28551369181,56471.26696291171,25505.385518427276,0.0,81976.65248133898,21679.577690663184,1586.0,0.0,0.8815700611661504,2.5205506146428145,0.0014959713701933424,344465.6265645116,1572017.945298054,4.5636424190604865,1572017.945298054,4.5636424190604865,0.85,0.10762024141755884,4.698906859688992,1.3190296680619944,1.0,0.0,4.698906859687203,1.2906387591852595,1.2907944670113665,3.6407606901990666,22621.48731339207,2306.749737514041,1603.0968420496806,1603.0968420496806,9.413160423629193,4.911788367874422,2.524100339358812,2.38768802851561,6.288565302109317,6.288565302109317,1.796732943459805,0.0,0.0,0.00012063772229953516,3.2646183472972274e-05,8.799153882656288e-05,0.0004134640453867266,0.1073096110334326,0.09399114670534389,0.013318464328088708,0.08786733819227088,0.09388808414972988,0.013732157267828964,0.4837193471001937,0.4837193471001937,0.0685426137991144,0.0,24.969250571909583,26.347138638366516,15.672440677796772,24.301681361798558,25.80027714189623,14.206434091150584,25505.385518427276,21679.577690663184,0.85,0.8528116922583372,0.6687323563491024,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4893517598810515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16846.45282496487,1586.0,0.4837193471001937,0.0685426137991144,6.113110376966115,6.288565302109317
3437.0,-36.199417094552594,4.902814804423128,35.22257452593268,26.77439907509836,4.3600287725198905,-32.087050034748216,-47.55673563396556,0.2916274137350262,18.545429267631732,-5.745605813817894,40.40130262841011,54803.75452983312,15076.653119064305,15076.653119064305,69880.40764889742,105840.85366127633,105840.85366127633,15076.653119064305,120917.50678034063,120917.50678034063,120917.50678034063,146405.7470753337,125051.88064464965,74222.38793994304,56477.21411634066,25488.240294993062,0.0,81965.45441133372,21665.004250744103,1585.0,0.0,0.881579528367775,2.5206617453097384,0.0014959713701933424,344465.98887027,1571909.1483420876,4.563321776693859,1571909.1483420876,4.563321776693859,0.85,0.10763276334989172,4.698906859688992,1.3190209587989379,1.0,0.0,4.698906859689013,1.2906331015998778,1.2907885047705285,3.640776649742049,22621.026915819206,2306.7027900270946,1603.0968420496806,1603.0968420496806,9.404705145440667,4.902814804423128,2.5162155189655575,2.386599285457571,6.285782865184743,6.285782865184743,1.795937961481355,0.0,0.0,0.00012040221224050623,3.2587825030981966e-05,8.781438720952426e-05,0.00041263162643821884,0.10729095481033027,0.09399586442102764,0.013295090389302633,0.08781675100971877,0.09390438122263885,0.013728382127252867,0.48378664691948353,0.48378664691948353,0.0684284062873439,0.0,24.833941090354585,26.24365241677299,15.321931796198328,24.29103508144965,25.830004891622025,13.923795853164734,25488.240294993062,21665.004250744103,0.85,0.852559265983094,0.6686201512994377,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4894611800615243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16845.899240766852,1585.0,0.48378664691948353,0.0684284062873439,6.113110376966115,6.285782865184743
3438.0,-36.217343631420064,4.893887221910385,35.221056669808156,26.782279915083222,4.355578000494167,-32.10206898216107,-47.5701974594034,0.3001963754190651,18.661553735283462,-5.745571203913285,40.398670314186795,54780.198138743304,15063.132394942933,15063.132394942933,69843.33053368624,105899.03723639766,105899.03723639766,15063.132394942933,120962.1696313406,120962.1696313406,120962.1696313406,146432.98375886594,125048.57654750314,74212.55271290049,56484.47092733627,25470.81412752535,0.0,81955.28505486163,21650.19200839655,1584.0,0.0,0.8815895215985119,2.5194810083925807,0.0014959713701933424,344466.45647668384,1571794.6963264842,4.56298332326264,1571794.6963264842,4.56298332326264,0.85,0.10764457869629654,4.698906859688992,1.3190008099051191,1.0,0.0,4.698906859688798,1.2905931479643777,1.2907482413472844,3.640889359361986,22620.429227323053,2306.6418427621106,1603.0968420496806,1603.0968420496806,9.396271017341393,4.893887221910385,2.5083450861982817,2.385542135712103,6.282928820823393,6.282928820823393,1.7951225202352552,0.0,0.0,0.00012016591692811748,3.253485391173305e-05,8.763106301638444e-05,0.0004117702031295272,0.1072724156070848,0.09399906882147199,0.013273346785612797,0.08772123101362209,0.09392013547511989,0.013724443221176656,0.4838484400365643,0.4838484400365643,0.06832289103289572,0.0,24.748974528857445,26.195810234210683,14.98627821167429,24.407124939196763,26.004574974881734,13.64729781846927,25470.81412752535,21650.19200839655,0.85,0.8522126484818211,0.6684156867012656,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.489573501206528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16845.335900071885,1584.0,0.4838484400365643,0.06832289103289572,6.113110376966115,6.282928820823393
3439.0,-36.23627341390337,4.8842448415892985,35.21948157564584,26.78435785872864,4.351377511832126,-32.11719793015162,-47.584146971907444,0.3028455212463321,18.654982151103354,-5.745533029332956,40.395450633702495,54754.06032112919,15048.595075834459,15048.595075834459,69802.65539696364,105928.63534231074,105928.63534231074,15048.595075834459,120977.23041814519,120977.23041814519,120977.23041814519,146430.58608957205,125045.82182072916,74204.3534952162,56490.52036168107,25453.355671426856,0.0,81943.87603310792,21635.352320712827,1583.0,0.0,0.8816017221470772,2.519551929796346,0.0014959713701933424,344466.9722451853,1571654.7144116177,4.562570118603251,1571654.7144116177,4.562570118603251,0.85,0.10765796983596365,4.698906859688992,1.3189898131554947,1.0,0.0,4.6989068596911645,1.2905811617129124,1.2907359322135123,3.6409231740624586,22619.930916156693,2306.5910291645664,1603.0968420496806,1603.0968420496806,9.38720274477847,4.8842448415892985,2.4999214754435215,2.384323366145777,6.280073691439421,6.280073691439421,1.7943067689826917,0.0,0.0,0.00011991686234039792,3.248004800199497e-05,8.743681433840295e-05,0.0004108574466840744,0.10725290961953425,0.09400009833409328,0.01325281128544096,0.08766953243803961,0.09393825925305925,0.013719710582904408,0.48390913453943135,0.48390913453943135,0.06822499713307352,0.0,24.67978425132776,26.164364901106524,14.66141600561025,24.400515180436287,26.038697446335163,13.365416896759257,25453.355671426856,21635.352320712827,0.85,0.8518349238051804,0.6681897778304606,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4896864175556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16844.770124546823,1583.0,0.48390913453943135,0.06822499713307352,6.113110376966115,6.280073691439421
3440.0,-36.25653404132566,4.891083413210713,35.227881418618374,29.395076783280842,7.402688751950674,-31.943198355718646,-47.253679403197,2.9710252820585246,7.028992443080142,-3.6193556704502323,40.68467647981442,53076.629556394146,12047.523123207262,12047.523123207262,65124.15267960141,103848.105208153,103848.105208153,12047.523123207262,115895.62833136026,115895.62833136026,115895.62833136026,142234.40362542498,124774.42997065169,73444.21025829347,57033.577458175794,26338.775294064708,0.0,83372.3527522405,22387.958999955,1582.0,0.0,0.8913654934603051,2.8872181839818576,0.0014959713701933424,374148.32588165614,1584267.0085972366,4.234328738112123,1584267.0085972366,4.234328738112123,0.85,0.10618980971922402,4.698906859688992,1.31484719531145,1.0,0.0,4.698906859688573,1.2781107183528064,1.278263653317797,3.6764474252628228,22570.837993173936,2301.584944213767,1603.0968420496806,1603.0968420496806,7.515156169731819,4.891083413210713,2.9813163246385748,1.909767088572138,6.276988052079077,6.276988052079077,1.7934251577368792,0.0,0.0,0.00011965082622172303,3.380169268538711e-05,8.584913353633592e-05,0.0004033970824722451,0.10575526069392102,0.09270428500720242,0.013050975686718602,0.10151119324203275,0.09292183939996927,0.013267970319254752,0.48396991299833947,0.48396991299833947,0.06813363122485566,0.0,20.858140198517503,24.161059413298062,1.7053025658242404e-13,10.648348113530346,21.2206302075748,1.7053025658242404e-13,26338.775294064708,22387.958999955,0.85,0.7811240840609635,0.6366214674800309,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4898056713148544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16844.183653116692,1582.0,0.48396991299833947,0.06813363122485566,6.113110376966115,6.276988052079077
3441.0,-36.25505011066428,4.901904468697003,35.226355668564295,22.517790051084035,7.330535063940112,-31.89713181822085,-43.45322591308502,2.971756942430229,-3.2786003789354936,-3.278600378935558,40.388790018955774,34880.62720656845,11580.882282459444,11580.882282459444,46461.5094890279,71714.25440913979,71714.25440913979,11580.882282459444,83295.13669159923,83295.13669159923,83295.13669159923,107341.85780517754,92296.41513604198,55458.72781855999,40930.76368609109,24046.72111357831,0.0,64977.4847996694,20439.712946541564,1583.0,0.0,0.8940441927042465,3.874270969766075,0.0014959713701933424,379085.9483201749,1571365.1610406716,4.145142197973271,1571365.1610406716,4.145142197973271,0.85,0.10399639737305354,4.698906859688992,1.2269200700847431,1.0,0.0,4.698906859689227,1.278107291651353,1.2782602510879257,3.6764572820939496,16695.788022244007,1702.4965734724915,1603.0968420496806,1603.0968420496806,7.224069051032755,4.901904468697003,3.066655801398372,1.835248667298631,6.278858095920853,6.278858095920853,1.7939594559773866,0.0,0.0,0.00011967029275324687,5.30367239664762e-05,6.663356878677066e-05,0.00031310493345771496,0.10400468508800134,0.09132654870081278,0.012678136387188564,0.13671051694364658,0.0913158399122569,0.012680557460796627,0.4839111114758063,0.4839111114758063,0.06717752020461144,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24046.72111357831,20439.712946541564,0.85,0.7150401347831841,0.5368109786660429,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.489933329762976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16843.569889433536,1583.0,0.4839111114758063,0.06717752020461144,6.113110376966115,6.278858095920853
3442.0,-36.17235305600162,4.911583990701566,35.22485622169225,22.431360964570217,7.2763692088898555,-31.831915547283554,-43.36813925821332,2.928179395556172,-3.362068363850085,-3.362068363850179,40.40880529866329,34876.905106646234,11713.447536975653,11713.447536975653,46590.35264362189,71562.05166546247,71562.05166546247,11713.447536975653,83275.49920243812,83275.49920243812,83275.49920243812,107320.55788515657,92094.25577904092,55372.50274544986,40801.94781510117,24045.05868271845,0.0,64847.00649781962,20438.299880310682,1584.0,0.0,0.8935741628463464,3.8557909101699397,0.0014959713701933424,377871.78485425876,1572235.3961274282,4.160764204011218,1572235.3961274282,4.160764204011218,0.85,0.1037743630048813,4.698906859688992,1.2264242228912194,1.0,0.0,4.698906859688637,1.2783067956334535,1.2784611716978114,3.6758835013158877,16659.218782081996,1698.767548763543,1603.0968420496806,1603.0968420496806,7.306762280187096,4.911583990701566,3.056238353583459,1.8553456371181074,6.281940920014568,6.281940920014568,1.7948402628613052,0.0,0.0,0.0001207597646567258,5.356523366886287e-05,6.719453098786293e-05,0.00031574084259245366,0.10375768317083807,0.09120261913515917,0.012555064035678893,0.13607278922999688,0.09120407832283267,0.012570284682048623,0.48241107335964856,0.48241107335964856,0.06640929805508272,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24045.05868271845,20438.299880310682,0.85,0.7184657420568584,0.5378336948802551,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4899239790673096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16843.39106637641,1584.0,0.48241107335964856,0.06640929805508272,6.113110376966115,6.281940920014568
3443.0,-36.17235106929154,4.921532992696225,35.22293280597914,29.353721590619557,7.280517858744148,-31.83396583553463,-47.15362630141897,2.9281799785341978,18.740149963701526,-3.3278980145328263,40.39390694420944,53011.136562207364,11679.778983178601,11679.778983178601,64690.915545385964,104229.93106195042,104229.93106195042,11679.778983178601,115909.71004512903,115909.71004512903,115909.71004512903,142239.22703561798,124781.72239774866,73497.04333518528,56982.976736181525,26329.51699048896,0.0,83312.49372667048,22380.089441915614,1585.0,0.0,0.893789966513972,2.7786252419676187,0.0014959713701933424,378368.47349901084,1571587.602828534,4.153590251045698,1571587.602828534,4.153590251045698,0.85,0.10335325785502981,4.698906859688992,1.314920522361063,1.0,0.0,4.698906859689009,1.2783067928801182,1.278461168977743,3.6758835092333455,22572.157143184253,2301.719460079054,1603.0968420496806,1603.0968420496806,7.285760084365905,4.921532992696225,3.0723316931506166,1.8492012995456082,6.284697416600439,6.284697416600439,1.7956278333144111,0.0,0.0,0.00012075979093978853,3.421156088458372e-05,8.654823005520481e-05,0.0004066820719003429,0.10331426618037522,0.09088794059379823,0.01242632558657698,0.09814467698690393,0.0908994992290964,0.012453758625933406,0.48120770953338904,0.48120770953338904,0.06579138700212642,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,22.068047978234347,32.52858987859213,1.1368683772161603e-13,26329.51699048896,22380.089441915614,0.85,0.7764851662899719,0.6362927598365373,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4894030608450186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16844.839262367794,1585.0,0.48120770953338904,0.06579138700212642,6.113110376966115,6.284697416600439
3444.0,-36.17234627302234,4.931308352742969,35.2210388209491,22.427284041792177,7.274281275376137,-31.82908237243219,-43.362306675966806,2.9296752942976747,-3.33295268252175,-3.3329526825218867,40.39075420896132,34848.90955047755,11701.421294100273,11701.421294100273,46550.330844577824,71552.6596296197,71552.6596296197,11701.421294100273,83254.08092371997,83254.08092371997,83254.08092371997,107344.50243796592,92067.94084799003,55357.85344878817,40788.985999113174,24090.42151424594,0.0,64879.40751335911,20476.858287109048,1586.0,0.0,0.8937765851111533,3.8399756691219302,0.0014959713701933424,378294.96833875607,1571450.5450395767,4.154035016485792,1571450.5450395767,4.154035016485792,0.85,0.1030530170782283,4.698906859688992,1.2263534075161444,1.0,0.0,4.698906859688758,1.278299869124164,1.2784542444667488,3.6759034192098294,16654.45859166725,1698.2821444292651,1603.0968420496806,1603.0968420496806,7.299260398479184,4.931308352742969,3.0795214423421937,1.851786910400775,6.287551338853331,6.287551338853331,1.7964432396723802,0.0,0.0,0.0001207598543917672,5.360164027202395e-05,6.715821411974325e-05,0.00031557019301172367,0.10303232493555559,0.09070065195946954,0.012331672976086049,0.13571650287052772,0.09070495249734757,0.012348064580880721,0.4802416851390481,0.4802416851390481,0.06529372482642803,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24090.42151424594,20476.858287109048,0.85,0.7174900731791176,0.5371335973328967,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.489403048334772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16844.633557066354,1586.0,0.4802416851390481,0.06529372482642803,6.113110376966115,6.287551338853331
3445.0,-36.10167303804613,4.939944890230226,35.21994428009607,22.333210030943178,7.219240539714066,-31.771425429462848,-43.2799871667288,2.886593061648523,-3.420817990136868,-3.420817990136976,40.4099620245021,34799.610547515294,11838.703236005973,11838.703236005973,46638.31378352127,71368.46798270088,71368.46798270088,11838.703236005973,83207.17121870685,83207.17121870685,83207.17121870685,107290.30738161354,91827.31653875676,55247.12687159508,40644.655185735195,24083.136162906696,0.0,64727.79134864189,20470.665738470692,1587.0,0.0,0.8932871629450228,3.826899136861639,0.0014959713701933424,377019.01439382683,1572285.700003352,4.17030876421785,1572285.700003352,4.17030876421785,0.85,0.10299902898928207,4.698906859688992,1.225755711398088,1.0,0.0,4.698906859690078,1.2784974504783384,1.2786530493801431,3.6753353383152527,16610.93130565039,1693.8435965034328,1603.0968420496806,1603.0968420496806,7.3848958624790875,4.939944890230226,3.067272022863459,1.872672867366767,6.290369460788592,6.290369460788592,1.7972484173681693,0.0,0.0,0.00012169817118505266,5.4117922158397884e-05,6.758024902665478e-05,0.00031755329573083846,0.102991821624372,0.09071428592935807,0.012277535695013926,0.1352655078496927,0.09071298914386908,0.012286039845412988,0.47946553229024197,0.47946553229024197,0.064892261752536,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24083.136162906696,20470.665738470692,0.85,0.7205299734748299,0.5376301249037668,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.489403018132828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16844.42790811597,1587.0,0.47946553229024197,0.064892261752536,6.113110376966115,6.290369460788592
3446.0,-36.10155877765945,4.948458741366035,35.22098270511347,29.313508013170235,7.218262156097805,-31.77105531196984,-47.096874670218654,2.886345877849235,23.061611870624063,-3.4209845237087873,40.43570862298152,53086.95459539645,11851.564191906042,11851.564191906042,64938.51878730249,104334.1957643165,104334.1957643165,11851.564191906042,116185.75995622254,116185.75995622254,116185.75995622254,142548.58627518476,124789.59163776746,73535.67913950214,56948.79166473924,26362.82631896223,0.0,83311.61798370146,22408.402371117896,1588.0,0.0,0.8931970606746877,2.7201295661952325,0.0014959713701933424,377016.59924841305,1573405.686957952,4.173306135842704,1573405.686957952,4.173306135842704,0.85,0.10265203330345998,4.698906859688992,1.3149942774558445,1.0,0.0,4.698906859688988,1.2784985922125414,1.2786541931998532,3.6753320561402947,22573.58063469317,2301.864615816122,1603.0968420496806,1603.0968420496806,7.392918432022431,4.948458741366035,3.074493554277703,1.8739651870883316,6.292860330185153,6.292860330185153,1.7979600943386151,0.0,0.0,0.00012169969363610271,3.4446086901035564e-05,8.725360673506715e-05,0.0004099965712200127,0.10290886229954128,0.09068125088831054,0.012227611411230742,0.09619652990857404,0.09041540818333574,0.01223662512012425,0.47884127667786375,0.47884127667786375,0.06456775796008904,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,26.48259639433286,35.74837350942522,1.1368683772161603e-13,26362.82631896223,22408.402371117896,0.85,0.7794653417967063,0.6372095018702197,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4889581208283813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16845.637983714227,1588.0,0.47884127667786375,0.06456775796008904,6.113110376966115,6.292860330185153
