time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3447.0,-36.10155455652405,4.956581629170475,35.2212955527549,29.313304542470746,7.224072440636588,-31.774390985664176,-47.099873156379886,2.8863365517926804,22.285900225252078,-3.447277827728252,40.44633220686133,53101.3006606119,11900.865710804843,11900.865710804843,65002.166371416744,104305.7987319682,104305.7987319682,11900.865710804843,116206.66444277304,116206.66444277304,116206.66444277304,142583.99599725413,124788.67492593954,73534.25415622178,56949.35641079751,26377.3315544811,0.0,83326.68796527862,22420.731821308935,1589.0,0.0,0.893033235579378,2.725716876574492,0.0014959713701933424,376635.43383535004,1573867.9925884646,4.17875709824078,1573867.9925884646,4.17875709824078,0.85,0.10284276570324814,4.698906859688992,1.314991813586094,1.0,0.0,4.6989068596888774,1.2784986352918029,1.2786542363562698,3.6753319322992626,22573.41480781535,2301.8477061805356,1603.0968420496806,1603.0968420496806,7.423672356305488,4.956581629170475,3.0755586981580416,1.8810229310124331,6.295328583428173,6.295328583428173,1.7986653095509066,0.0,0.0,0.00012169974988053415,3.443365847221719e-05,8.726609140831697e-05,0.0004100552355367872,0.10283631161586643,0.09064990862317676,0.012186402992689659,0.09643713378647775,0.09065033894861746,0.012192426754630684,0.47833853885462785,0.47833853885462785,0.06430482159279814,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,25.73317805298035,34.39181809411366,1.7053025658242404e-13,26377.3315544811,22420.731821308935,0.85,0.7800882041357804,0.6372664263667683,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4889574017541052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16845.436883629372,1589.0,0.47833853885462785,0.06430482159279814,6.113110376966115,6.295328583428173
3448.0,-36.10155499291551,4.957937741661662,35.2213633629668,29.31310994261878,7.224071330287274,-31.77439241246393,-47.09977110670877,2.8863365869918454,22.29919069320664,-3.44728963323128,40.44635769143037,53100.81089684788,11903.345155855583,11903.345155855583,65004.15605270346,104304.88507899069,104304.88507899069,11903.345155855583,116208.23023484627,116208.23023484627,116208.23023484627,142602.14817630107,124787.75586343887,73533.75971551005,56948.88460880979,26393.917941454798,0.0,83342.80255026459,22434.830250236577,1590.0,0.0,0.8930330900484083,2.725570030038112,0.0014959713701933424,376635.2627626816,1573869.101721756,4.178761941134155,1573869.101721756,4.178761941134155,0.85,0.1028412445277619,4.698906859688992,1.3149892398202798,1.0,0.0,4.698906859689425,1.278498635140724,1.2786542361977382,3.675331932733573,22573.248555716957,2301.8307531845185,1603.0968420496806,1603.0968420496806,7.425219015861986,4.957937741661662,3.0772293025886923,1.8807084390729698,6.297693085818121,6.297693085818121,1.7993408816623204,0.0,0.0,0.00012169974406584403,3.443408138969178e-05,8.726566267615225e-05,0.00041005322096427743,0.10271907575710833,0.0905731547210665,0.012145921036041831,0.09649260974871113,0.09064892780808882,0.012192316719673078,0.4779330152627058,0.4779330152627058,0.06409113916563208,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,25.746480326437904,34.39518326640183,1.1368683772161603e-13,26393.917941454798,22434.830250236577,0.85,0.7799612451657002,0.6371373324627814,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4889573751892695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16845.233582900197,1590.0,0.4779330152627058,0.06409113916563208,6.113110376966115,6.297693085818121
3449.0,-36.00962811502632,4.96638536183393,35.21863794980944,22.329390223044925,7.167838494172769,-31.663826479580855,-43.17482770476488,2.886542439333327,-3.4313851163623212,-3.431385116362429,40.378136414837144,34745.31836624317,11892.861952857034,11892.861952857034,46638.1803191002,71593.31563255785,71593.31563255785,11892.861952857034,83486.17758541487,83486.17758541487,83486.17758541487,107630.09785446746,91809.7278404014,55266.3279180997,40603.77769144634,24143.920269052578,0.0,64747.69796049892,20522.33222869469,1591.0,0.0,0.8933465622735539,3.7982191229723306,0.0014959713701933424,376865.7891513194,1570902.1063620644,4.168333002312701,1570902.1063620644,4.168333002312701,0.85,0.10239866518184139,4.698906859688992,1.2257088500680404,1.0,0.0,4.698906859689246,1.2784951525643091,1.278652326576204,3.675341944210175,16607.74963083783,1693.5191559643538,1603.0968420496806,1603.0968420496806,7.418679671061607,4.96638536183393,3.087433716394037,1.878951645439893,6.298029815801581,6.298029815801581,1.799437090229023,0.0,0.0,0.00012293032896143954,5.478414452554105e-05,6.814618443589849e-05,0.00032021257350747464,0.10234985201022583,0.0902693092705061,0.012080542739719735,0.13459911298817687,0.09030853077949522,0.012090134402346171,0.47760526305583484,0.47760526305583484,0.0639168598905659,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24143.920269052578,20522.33222869469,0.85,0.7203063859900175,0.5366263119878099,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4889573779356085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16845.030189005935,1591.0,0.47760526305583484,0.0639168598905659,6.113110376966115,6.298029815801581
3450.0,-36.006704738877445,4.97374146103152,35.217344252137444,29.314588370639854,7.172985745594064,-31.66560047398314,-46.9975907128304,2.886541959047679,25.250310074660717,-3.4326454418737247,40.39341785043756,53077.5970070048,11905.632494693993,11905.632494693993,64983.22950169879,104553.33910194125,104553.33910194125,11905.632494693993,116458.97159663524,116458.97159663524,116458.97159663524,142859.73252213112,124794.06053102948,73576.42692194162,56908.4817878754,26400.760925495866,0.0,83309.24271337126,22440.646786671485,1592.0,0.0,0.8932874951881269,2.695319512619531,0.0014959713701933424,376847.51746042154,1571566.3400291586,4.170297712507056,1571566.3400291586,4.170297712507056,0.85,0.10239785114311654,4.698906859688992,1.3150057324720552,1.0,0.0,4.698906859689898,1.278495073973391,1.27865229825092,3.6753421701386935,22574.389026812052,2301.9470488711286,1603.0968420496806,1603.0968420496806,7.426645840978477,4.97374146103152,3.093512065783203,1.8802293952483171,6.300508077456318,6.300508077456318,1.8001451649875193,0.0,0.0,0.00012296965072324654,3.48599647597089e-05,8.810968596353763e-05,0.0004140192077791099,0.10233114178231592,0.09027069088425921,0.012060450898056718,0.0955689038924954,0.09030772853090496,0.012090122612211582,0.47733972795700474,0.47733972795700474,0.06377410313717963,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,28.682955516534435,37.27693981698536,5.684341886080802e-14,26400.760925495866,22440.646786671485,0.85,0.7800242492333793,0.6371153461281646,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.488379074404536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16846.66840562655,1592.0,0.47733972795700474,0.06377410313717963,6.113110376966115,6.300508077456318
3451.0,-36.006704738877445,4.97374146103152,35.217344252137444,22.318077727127843,7.172985745594064,-31.66560047398314,-43.170142674911745,2.886541959047679,-3.4326454418736603,-3.4326454418737247,40.39341785043756,34737.12854855498,11906.127939393615,11906.127939393615,46643.256487948594,71515.59725913139,71515.59725913139,11906.127939393615,83421.725198525,83421.725198525,83421.725198525,107600.53793376577,91756.31868821963,55235.95846349179,40578.17802747538,24178.812735240754,0.0,64756.99076271613,20551.99082495464,1593.0,0.0,0.8932874951881269,3.8000571382671104,0.0014959713701933424,376847.51746042154,1571566.3400291586,4.170297712507056,1571566.3400291586,4.170297712507056,0.85,0.10239785114311654,4.698906859688992,1.2255679270485418,1.0,0.0,4.698906859688008,1.278495073973391,1.27865229825092,3.6753421701386935,16598.088281781525,1692.5339725371587,1603.0968420496806,1603.0968420496806,7.4269548957321465,4.97374146103152,3.094079139569421,1.8796623214620989,6.30267114298398,6.30267114298398,1.8007631837097087,0.0,0.0,0.00012296965072324654,5.4814001726684016e-05,6.815564899656252e-05,0.0003202570465965028,0.10226811071050412,0.09022988780288435,0.012038222907619765,0.13482461500095447,0.09030772853090496,0.012090122612211582,0.4771239665446073,0.4771239665446073,0.06365656440113727,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24178.812735240754,20551.99082495464,0.85,0.7202814080546107,0.536422834653319,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4883606909001084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16846.526649658234,1593.0,0.4771239665446073,0.06365656440113727,6.113110376966115,6.30267114298398
3452.0,-36.006507903187845,4.973916110414619,35.21738625841679,29.314267553295963,7.172999112117741,-31.665607899424863,-46.99742401773108,2.8865419690206857,25.27048817465328,-3.4326694268392974,40.39384284775898,53077.76569754305,11906.399247822357,11906.399247822357,64984.16494536541,104551.76159880108,104551.76159880108,11906.399247822357,116458.16084662343,116458.16084662343,116458.16084662343,142892.25305455155,124792.54619714254,73575.63118550251,56907.6833462667,26434.09220792811,0.0,83341.77555419481,22468.978376738894,1594.0,0.0,0.8932859055854935,2.695102351859601,0.0014959713701933424,376847.1697427952,1571584.8162953616,4.170350588988093,1571584.8162953616,4.170350588988093,0.85,0.10239297235738751,4.698906859688992,1.3150015965336939,1.0,0.0,4.698906859689397,1.2784950684849088,1.278652296147414,3.675342185916658,22574.115094205525,2301.9191155191147,1603.0968420496806,1603.0968420496806,7.42712413593125,4.973916110414619,3.0941979042251533,1.8797182061894655,6.302627378752367,6.302627378752367,1.8007506796435333,0.0,0.0,0.00012297229873887066,3.4860663508586054e-05,8.811163523028462e-05,0.00041402836720199867,0.10221803562759103,0.09019803610172673,0.012019999525864298,0.09568108544530989,0.09030342418509721,0.012089548172290297,0.47694802408135606,0.47694802408135606,0.06355920007897005,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,28.70315760149259,37.293831018217986,5.684341886080802e-14,26434.09220792811,22468.978376738894,0.85,0.7797309874098859,0.6368686693389208,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4883606909001084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16846.326426166936,1594.0,0.47694802408135606,0.06355920007897005,6.113110376966115,6.302627378752367
3453.0,-36.02667543395335,4.9754637932885375,35.23416972947137,29.22236599205064,7.230572929346669,-31.777814977773037,-47.107878083456285,2.7927637761822672,3.1616792838137258,-3.879192627564528,40.89960126418959,53506.615381079995,12541.012301732153,12541.012301732153,66047.62768281215,103845.88210808465,103845.88210808465,12541.012301732153,116386.8944098168,116386.8944098168,116386.8944098168,142959.77210624513,124801.34511571554,73569.85718375724,56923.87547995366,26572.877696428328,0.0,83496.75317638199,22586.946041964078,1595.0,0.0,0.8893281242338834,2.907154807910891,0.0014959713701933424,370417.2110629584,1593688.658460899,4.30241525194688,1593688.658460899,4.30241525194688,0.85,0.10767996636676679,4.698906859688992,1.3151438267668716,1.0,0.0,4.698906859690095,1.2789301178449142,1.2790870523514688,3.6740919571172315,22575.706758184053,2302.0814200755667,1603.0968420496806,1603.0968420496806,7.822991083743584,4.9754637932885375,2.995559097712805,1.9799046955757325,6.302636300417987,6.302636300417987,1.8007532286908534,0.0,0.0,0.00012270125991943183,3.440049919611406e-05,8.830076072331777e-05,0.0004149170502785542,0.10461567129546887,0.0923243270010883,0.012291344294380564,0.10281652102914096,0.0947607547728908,0.012919211593875993,0.4768039367774217,0.4768039367774217,0.06347797528790294,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,7.040871911378247,12.98833682202627,1.7053025658242404e-13,26572.877696428328,22586.946041964078,0.85,0.7910203112124661,0.6408227068189156,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.488359453124647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,18.0,16846.13014595062,1595.0,0.4768039367774217,0.06347797528790294,6.113110376966115,6.302636300417987
3454.0,-36.04583848285471,4.976965963941017,35.250002105212076,29.25223078290003,7.281721756310487,-31.79753727136469,-47.124304867442675,2.823861249927669,0.727940682249482,-3.874817862833225,40.93453753642893,53491.1427432194,12537.045876275442,12537.045876275442,66028.18861949485,103745.3288552749,103745.3288552749,12537.045876275442,116282.37473155034,116282.37473155034,116282.37473155034,142891.2169358542,124795.46491777239,73551.73423285777,56937.47853879403,26608.84220430385,0.0,83546.32074309788,22617.515873658274,1596.0,0.0,0.8892260206669076,2.940712123193506,0.0014959713701933424,370479.7879057033,1595224.1485961475,4.305833140355213,1595224.1485961475,4.305833140355213,0.85,0.10822685973186454,4.698906859688992,1.3150886408099907,1.0,0.0,4.698906859689138,1.2787865329477937,1.2789431211341575,3.674504492049436,22574.643070734845,2301.9729541418164,1603.0968420496806,1603.0968420496806,7.820516856764483,4.976965963941017,2.9978204243954774,1.9791455395455393,6.303059711602311,6.303059711602311,1.8008742033149459,0.0,0.0,0.00012244423178706134,3.4332546232385254e-05,8.811168555467608e-05,0.0004140286036716269,0.10470540014632772,0.09241249964145605,0.012292900504871663,0.10405659086345631,0.09511315905899906,0.013113700672865481,0.4766853336009409,0.4766853336009409,0.06340966212171593,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,4.602758545082679,11.01284324350138,2.2737367544323206e-13,26608.84220430385,22617.515873658274,0.85,0.7903183291880597,0.6402573119611439,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4884862844350224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16845.52590615418,1596.0,0.4766853336009409,0.06340966212171593,6.113110376966115,6.303059711602311
3455.0,-36.04584470327313,4.9854441666668565,35.25075326893254,29.351271874643885,7.25655347759105,-31.71729602179284,-47.043029219470895,2.925670412028737,26.645405802405605,-3.399478123331095,40.49166713224194,53102.80601352111,11875.910074803809,11875.910074803809,64978.71608832492,104331.84883957838,104331.84883957838,11875.910074803809,116207.75891438218,116207.75891438218,116207.75891438218,142748.20086847286,124782.39404085968,73542.328190984,56933.40649986187,26540.441954090667,0.0,83473.84845395254,22559.375660977068,1597.0,0.0,0.8931067127156922,2.6841547738499103,0.0014959713701933424,377328.5951343787,1575841.9824443294,4.176312113008881,1575841.9824443294,4.176312113008881,0.85,0.10192413274710721,4.698906859688992,1.3149245560960854,1.0,0.0,4.6989068596887895,1.2783149515949561,1.278471481929342,3.6758600482816512,22572.278638813215,2301.73184918532,1603.0968420496806,1603.0968420496806,7.408105214417094,4.9854441666668565,3.110790642992078,1.8746535236747786,6.303471972737956,6.303471972737956,1.8009919922108446,0.0,0.0,0.00012244414843524658,3.4669979885918984e-05,8.777416854932759e-05,0.0004124426426999332,0.1024332382231793,0.0904146213005401,0.012018616922639214,0.09545262054998777,0.089967805194128,0.011956327552979205,0.4765871177264229,0.4765871177264229,0.06335167825543299,0.0,1.1368683772161603e-13,0.7717777227457532,1.1368683772161603e-13,30.044883925736713,38.27283377074741,1.1368683772161603e-13,26540.441954090667,22559.375660977068,0.85,0.7784320154373827,0.636160989304509,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.488606818201733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16844.941117226725,1597.0,0.4765871177264229,0.06335167825543299,6.113110376966115,6.303471972737956
3456.0,-36.04493831360399,4.993649980141394,35.24911530038537,22.41893954286354,7.255119682805303,-31.715920397789017,-43.2511008932255,2.925670957272785,-3.401018721237733,-3.4010187212378287,40.45380922350033,34938.855805537896,11890.290003362008,11890.290003362008,46829.145808899906,71603.96293450562,71603.96293450562,11890.290003362008,83494.25293786763,83494.25293786763,83494.25293786763,107789.18571492097,92047.7356035505,55380.59417957501,40741.26824886166,24294.932777053345,0.0,65036.20102591501,20650.692860495343,1598.0,0.0,0.8932306015603161,3.7973983178648867,0.0014959713701933424,377306.23877499154,1574193.4308430457,4.172190303436312,1574193.4308430457,4.172190303436312,0.85,0.1022780769314255,4.698906859688992,1.2263029476394878,1.0,0.0,4.698906859688907,1.2783149241111162,1.2784714699692465,3.675860127312841,16650.80360162671,1697.909439169004,1603.0968420496806,1603.0968420496806,7.4170753079142555,4.993649980141394,3.117476353258373,1.8761736268830211,6.305991173833485,6.305991173833485,1.8017117639524243,0.0,0.0,0.00012245629434801358,5.4300175922112136e-05,6.815611842590145e-05,0.00032025925240124366,0.10227818553047252,0.09028529578849548,0.011992889741977037,0.13514455535201406,0.09028531226842884,0.011992764662996666,0.4765520328753218,0.4765520328753218,0.0633019578290733,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24294.932777053345,20650.692860495343,0.85,0.7200473746958231,0.537221658928322,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.488606857330667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16844.73946466158,1598.0,0.4765520328753218,0.0633019578290733,6.113110376966115,6.305991173833485
3457.0,-36.044937613987344,5.001753913929086,35.24769572044251,22.420028142537944,7.258009774332915,-31.717644799567505,-43.253335368912644,2.925671441165714,-3.4006655768912992,-3.40066557689138,40.456805277735036,34949.599392155935,11901.82854541329,11901.82854541329,46851.42793756923,71595.4561308368,71595.4561308368,11901.82854541329,83497.28467625008,83497.28467625008,83497.28467625008,107809.04224022776,92052.87360476734,55383.191791623496,40744.09090349316,24311.75756397768,0.0,65055.848467470845,20664.993929381028,1599.0,0.0,0.8932219147657068,3.7970108278900474,0.0014959713701933424,377311.363331275,1574323.84881422,4.172479288496758,1574323.84881422,4.172479288496758,0.85,0.10226873143038911,4.698906859688992,1.2263165774988014,1.0,0.0,4.6989068596897425,1.2783149218512775,1.2784714677211164,3.6758601338111228,16651.733030782198,1698.0042145668704,1603.0968420496806,1603.0968420496806,7.424272965441004,5.001753913929086,3.1244893151406306,1.8772645987884555,6.308442334509415,6.308442334509415,1.8024120955741185,0.0,0.0,0.00012245630372353106,5.428605757448371e-05,6.817024614904735e-05,0.0003203256372564457,0.1022660003713106,0.0902800233910783,0.011985976980232306,0.13521401252171444,0.09028084248276559,0.011987888947623518,0.4764743249977428,0.4764743249977428,0.06325884815465221,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24311.75756397768,20664.993929381028,0.85,0.7201724217154101,0.5372245572914386,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.488601155796167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16844.55609451118,1599.0,0.4764743249977428,0.06325884815465221,6.113110376966115,6.308442334509415
3458.0,-36.044937613987344,5.001753913929086,35.24769572044251,22.421227243635826,7.258009774332915,-31.717644799567505,-43.25399802820755,2.925671441165714,-3.4006655768912992,-3.40066557689138,40.456805277735036,34952.78444307353,11902.384500406344,11902.384500406344,46855.168943479875,71601.11833769167,71601.11833769167,11902.384500406344,83503.50283809802,83503.50283809802,83503.50283809802,107830.60351137724,92058.53581162222,55386.37684254109,40746.84329897903,24327.10067327922,0.0,65073.94397225825,20678.035572287336,1600.0,0.0,0.8932219147657068,3.796786898803259,0.0014959713701933424,377311.363331275,1574323.84881422,4.172479288496758,1574323.84881422,4.172479288496758,0.85,0.10226873143038911,4.698906859688992,1.2263314414909114,1.0,0.0,4.698906859688726,1.2783149218512775,1.2784714677211164,3.6758601338111228,16652.757285139724,1698.1086594443286,1603.0968420496806,1603.0968420496806,7.424619766069935,5.001753913929086,3.125125719132342,1.8766281947967443,6.3108764378356055,6.3108764378356055,1.8031075536673158,0.0,0.0,0.00012245630372353106,5.4281871270435584e-05,6.817443245309547e-05,0.00032034530830925414,0.10224642366912597,0.09026761284069715,0.01197881082842882,0.13529059488383802,0.09028084248276559,0.011987888947623518,0.47640882536234624,0.47640882536234624,0.06322102708178201,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24327.10067327922,20678.035572287336,0.85,0.7200296475568587,0.5371241131162158,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4886011513953294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16844.354610583043,1600.0,0.47640882536234624,0.06322102708178201,6.113110376966115,6.3108764378356055
3459.0,-36.044937613987344,5.001753913929086,35.24769572044251,29.350524872448318,7.258009774332915,-31.717644799567505,-47.04293565647674,2.925671441165714,25.033690887340583,-3.40066557689138,40.456805277735036,53106.806060018665,11902.385167833307,11902.385167833307,65009.191227851974,104321.44719494597,104321.44719494597,11902.385167833307,116223.83236277927,116223.83236277927,116223.83236277927,142816.12158425452,124778.86466887651,73540.39845948623,56931.62912154476,26592.28922147525,0.0,83523.91834302002,22603.445838253963,1601.0,0.0,0.8932219147657068,2.7010922672831654,0.0014959713701933424,377311.363331275,1574323.84881422,4.172479288496758,1574323.84881422,4.172479288496758,0.85,0.10226873143038911,4.698906859688992,1.314914753916674,1.0,0.0,4.698906859688907,1.2783149218512775,1.2784714677211164,3.6758601338111228,22571.640199645284,2301.666746508266,1603.0968420496806,1603.0968420496806,7.424620182405954,5.001753913929086,3.1251264831517194,1.8766274307773667,6.310879361025488,6.310879361025488,1.803108388864425,0.0,0.0,0.00012245630372353106,3.4670370098249456e-05,8.77859336252816e-05,0.0004124979256960383,0.10222949914000275,0.09025705281670447,0.011972446323298273,0.0963079531878463,0.09028084248276559,0.011987888947623518,0.47635309232069567,0.47635309232069567,0.0631874368901525,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,28.43435646423194,36.44745312022809,5.684341886080802e-14,26592.28922147525,22603.445838253963,0.85,0.7783302378232438,0.6358275223860679,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4886011513953294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16844.153112662578,1601.0,0.47635309232069567,0.0631874368901525,6.113110376966115,6.310879361025488
3460.0,-36.04493760648594,5.009698271431755,35.24653345514391,22.423593943845503,7.25748311230332,-31.717326998733103,-43.255019013863034,2.925671055258799,-3.405933534703422,-3.4059335347035233,40.46145247895491,34957.69185397213,11921.101643822434,11921.101643822434,46878.79349779456,71614.78097973583,71614.78097973583,11921.101643822434,83535.88262355827,83535.88262355827,83535.88262355827,107894.70752960819,92069.71336374406,55392.78488206092,40752.1427574257,24358.82490604992,0.0,65110.96766347562,20705.00117014243,1602.0,0.0,0.8931803812004208,3.793993402263252,0.0014959713701933424,377234.92448216403,1574526.1572171587,4.173861047935936,1574526.1572171587,4.173861047935936,0.85,0.10224213204556436,4.698906859688992,1.2263610381493346,1.0,0.0,4.69890685968845,1.278314923637938,1.2784714695081243,3.675860128673489,16654.779227601506,1698.3148401953274,1603.0968420496806,1603.0968420496806,7.436295382243036,5.009698271431755,3.130120718529402,1.8795775529023526,6.310882284215369,6.310882284215369,1.803109224061534,0.0,0.0,0.00012245630382405704,5.4275421849339956e-05,6.818088197471708e-05,0.0003203756140106437,0.10223849899639545,0.09026898918052428,0.01196950981587117,0.13535374921773163,0.09026957749317495,0.011972554552389414,0.47630517255404187,0.47630517255404187,0.06315723140351558,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24358.82490604992,20705.00117014243,0.85,0.7199830563122086,0.5368940611457362,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4886011513953294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16843.951614742113,1602.0,0.47630517255404187,0.06315723140351558,6.113110376966115,6.310882284215369
3461.0,-35.97685233323052,5.01779798031642,35.24393913477166,29.30376436505469,7.169575066636675,-31.637746461272293,-46.970178781170375,2.87831932558775,26.667669308845916,-3.4085416533479105,40.42213857738838,53092.99650085243,11936.8189565793,11936.8189565793,65029.81545743173,104518.4109865163,104518.4109865163,11936.8189565793,116455.2299430956,116455.2299430956,116455.2299430956,143057.92983424233,124781.8696998862,73582.40519497852,56888.29389434186,26602.699891146713,0.0,83490.99378548858,22612.294907474705,1603.0,0.0,0.8933041391732561,2.682945367639091,0.0014959713701933424,377197.0847844193,1572815.3096422055,4.169744075676306,1572815.3096422055,4.169744075676306,0.85,0.10210486486617394,4.698906859688992,1.3149820366827776,1.0,0.0,4.698906859688902,1.2785323325353388,1.278690075652524,3.6752350645454746,22572.183789129926,2301.7221772093353,1603.0968420496806,1603.0968420496806,7.446099726150778,5.01779798031642,3.1364576159788466,1.8813403643375732,6.313281755251889,6.313281755251889,1.8037947872148254,0.0,0.0,0.00012337185484476675,3.497504410127254e-05,8.83968107434942e-05,0.0004153683803772345,0.10208254820272786,0.09013496777644864,0.011947580426279218,0.09578924047469996,0.0901511368017184,0.011953728064455537,0.47626350340738555,0.47626350340738555,0.0631297336808727,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,30.07621096219384,38.01017168856612,5.684341886080802e-14,26602.699891146713,22612.294907474705,0.85,0.7788841946774677,0.6359128583049688,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.488601151348143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16843.750116971925,1603.0,0.47626350340738555,0.0631297336808727,6.113110376966115,6.313281755251889
3462.0,-35.97356473872557,5.022292950248654,35.242178046083644,29.304775117803388,7.169397775125233,-31.6397828933848,-46.97260604063047,2.87822449673689,26.73106702601092,-3.409279497384506,40.4257214542085,53120.71657816939,11944.794729432098,11944.794729432098,65065.51130760149,104524.02944710793,104524.02944710793,11944.794729432098,116468.82417654002,116468.82417654002,116468.82417654002,143089.53012363843,124787.10043294623,73584.9867141587,56891.23746531947,26620.705947098406,0.0,83511.94341241788,22627.600055033643,1604.0,0.0,0.8932881590690921,2.682200667270085,0.0014959713701933424,377186.3803680866,1572971.1697286908,4.170275629235785,1572971.1697286908,4.170275629235785,0.85,0.10210474665808644,4.698906859688992,1.3149965808773423,1.0,0.0,4.698906859688964,1.2785326805824622,1.2786904804717507,3.6752340640587358,22573.129992839382,2301.8186631356666,1603.0968420496806,1603.0968420496806,7.451074954498548,5.022292950248654,3.1404286897168787,1.8818642605317755,6.315741331217817,6.315741331217817,1.8044975232050906,0.0,0.0,0.00012341622305672286,3.496483991717906e-05,8.84513831395438e-05,0.0004156248109833816,0.10208503413381417,0.09014058402894891,0.011944450104865272,0.09582067792783217,0.0901510206305387,0.011953726027547747,0.4762268347567271,0.4762268347567271,0.06310440216942506,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,30.140346523395408,38.04524004384547,1.1368683772161603e-13,26620.705947098406,22627.600055033643,0.85,0.7791162395333087,0.6360852640662001,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4881729908841939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16844.912594025926,1604.0,0.4762268347567271,0.06310440216942506,6.113110376966115,6.315741331217817
3463.0,-35.97268932550459,5.023375870679268,35.24161360335918,29.304648970160656,7.169513013318421,-31.639926078003285,-46.972652595117665,2.8782240178692056,26.735898577250225,-3.409372497048003,40.42637396913231,53125.23202085403,11946.777627856323,11946.777627856323,65072.00964871036,104522.891950591,104522.891950591,11946.777627856323,116469.66957844733,116469.66957844733,116469.66957844733,143107.25545220939,124786.50979965199,73584.69274953724,56890.907833460835,26637.585873762044,0.0,83528.49370722288,22641.947992697736,1605.0,0.0,0.8932854481445073,2.6821399768608685,0.0014959713701933424,377185.0311742113,1572999.5562846086,4.170365805312363,1572999.5562846086,4.170365805312363,0.85,0.10210473552423426,4.698906859688992,1.3149949357332664,1.0,0.0,4.698906859688952,1.2785326585136452,1.2786904735090976,3.6752341274971374,22573.02315133026,2301.807768333759,1603.0968420496806,1603.0968420496806,7.452311871927501,5.023375870679268,3.141612061544973,1.881763809134295,6.317126977114567,6.317126977114567,1.8048934220327335,0.0,0.0,0.00012342803980689432,3.496464422936716e-05,8.846339557752717e-05,0.0004156812563106232,0.10207692220920103,0.09013664194147317,0.01194028026772786,0.09587795604132522,0.0901510096840871,0.011953725840147155,0.47619416650286706,0.47619416650286706,0.06308080362693362,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,30.14527107429825,38.04137525516728,1.1368683772161603e-13,26637.585873762044,22641.947992697736,0.85,0.7790396637199678,0.636013289154527,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4881523226229483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16844.7792270914,1605.0,0.47619416650286706,0.06308080362693362,6.113110376966115,6.317126977114567
3464.0,-35.97268932550459,5.023375870679268,35.24161360335918,29.30447015622633,7.169513013318421,-31.639926078003285,-46.97256168639285,2.8782240178692056,26.732778632329996,-3.409372497048003,40.42637396913231,53124.79761261624,11946.860843561346,11946.860843561346,65071.65845617758,104522.04758489224,104522.04758489224,11946.860843561346,116468.90842845358,116468.90842845358,116468.90842845358,143123.09688451924,124785.66543395323,73584.25834129943,56890.45232517088,26654.188456065665,0.0,83544.64078123655,22656.060187655814,1606.0,0.0,0.8932854481445073,2.6821727060587963,0.0014959713701933424,377185.0311742113,1572999.5562846086,4.170365805312363,1572999.5562846086,4.170365805312363,0.85,0.10210473552423426,4.698906859688992,1.314992683413439,1.0,0.0,4.698906859689098,1.2785326585136452,1.2786904735090976,3.6752341274971374,22572.87041137065,2301.792193192441,1603.0968420496806,1603.0968420496806,7.452363781271245,5.023375870679268,3.141707329045321,1.881668541633947,6.317490813028217,6.317490813028217,1.804997375150919,0.0,0.0,0.00012342803980689432,3.496502635737405e-05,8.846301344952028e-05,0.0004156794607267104,0.1020671399158957,0.09013106408894828,0.011936075826947421,0.09593886377905371,0.0901510096840871,0.011953725840147155,0.47616469856644567,0.47616469856644567,0.06305859145960714,0.0,1.1368683772161603e-13,1.7259442019253015,1.1368683772161603e-13,30.14215112937802,38.03740134321657,1.1368683772161603e-13,26654.188456065665,22656.060187655814,0.85,0.7788848913309607,0.6358851640971762,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4881468192194955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16844.597645711634,1606.0,0.47616469856644567,0.06305859145960714,6.113110376966115,6.317490813028217
3465.0,-35.97268566527033,5.0236993932334,35.241421567934175,22.314433624874823,7.169547250004604,-31.6400195174798,-43.14833708396179,2.878223837441622,-3.4093996621855354,-3.409399662185678,40.42657420136416,34799.09622442694,11947.366581199618,11947.366581199618,46746.46280562656,71514.6872071288,71514.6872071288,11947.366581199618,83462.05378832841,83462.05378832841,83462.05378832841,107881.80571677731,91778.46757686704,55258.098446725315,40578.18792237969,24419.751928448888,0.0,64997.93985082858,20756.789139181554,1607.0,0.0,0.8932846228770457,3.7927428844551274,0.0014959713701933424,377184.6370763229,1573008.2671261237,4.170393257050464,1573008.2671261237,4.170393257050464,0.85,0.10210473314530408,4.698906859688992,1.2256334251025693,1.0,0.0,4.698906859688693,1.2785326592478143,1.2786904743065326,3.6752341253867153,16602.094863719085,1692.942530193194,1603.0968420496806,1603.0968420496806,7.45267925668421,5.0236993932334,3.141962800930084,1.8817365923033162,6.317529772812684,6.317529772812684,1.8050085065179096,0.0,0.0,0.00012342808921669599,5.495316473231235e-05,6.847492448438364e-05,0.000321757292376356,0.10207864896778614,0.09014647679412388,0.011932172173662256,0.1357472901570664,0.09015100737083045,0.011953725774473624,0.4762424981655587,0.4762424981655587,0.06303748839241262,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24419.751928448888,20756.789139181554,0.85,0.7191991455869295,0.5353876800448057,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4881468192194955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16844.398556067452,1607.0,0.4762424981655587,0.06303748839241262,6.113110376966115,6.317529772812684
3466.0,-35.9729349550813,5.02714778786363,35.24199564585559,29.304096253495686,7.170869847716234,-31.641108688315892,-46.973461902793474,2.8782269529522564,26.881937501098605,-3.4107275189411075,40.44004177399073,53127.89453668332,11954.164456143177,11954.164456143177,65082.058992826496,104513.87424358846,104513.87424358846,11954.164456143177,116468.03869973164,116468.03869973164,116468.03869973164,143161.4721459996,124783.88512852314,73582.93068378157,56889.94938304619,26693.433446267958,0.0,83583.38282931414,22689.418429327765,1608.0,0.0,0.8932315160804831,2.680463430931501,0.0014959713701933424,377165.37360467634,1573594.2399437707,4.17215988017268,1573594.2399437707,4.17215988017268,0.85,0.10207802068181006,4.698906859688992,1.314987717210316,1.0,0.0,4.698906859688951,1.2785326517334599,1.278690462488583,3.675234146987268,22572.548366337465,2301.7593537382763,1603.0968420496806,1603.0968420496806,7.456919720993825,5.02714778786363,3.1443812119602326,1.8827665759033971,6.317666328567644,6.317666328567644,1.8050475224478983,0.0,0.0,0.0001234247240748999,3.4961242535845173e-05,8.846348153905473e-05,0.0004156816602358348,0.1021180290111345,0.09018364618713873,0.011934382823995773,0.09599132815796463,0.09012757798927319,0.011950442692536867,0.4761978478594003,0.4761978478594003,0.06301727260532367,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,30.292665020039692,38.156378040586446,5.684341886080802e-14,26693.433446267958,22689.418429327765,0.85,0.7786483005327836,0.6356274744846825,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4881467962090216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16844.19953974996,1608.0,0.4761978478594003,0.06301727260532367,6.113110376966115,6.317666328567644
3467.0,-35.974980361703565,5.0344003164161935,35.24160110809828,22.318917174730473,7.1865038944815165,-31.652851433607108,-43.1625995557755,2.8788344460949205,-3.4219992665509835,-3.421999266551084,40.46860178895071,34856.41093843476,11980.655884832458,11980.655884832458,46837.06682326722,71455.78474868336,71455.78474868336,11980.655884832458,83436.44063351583,83436.44063351583,83436.44063351583,107899.69060165047,91796.75050948649,55265.65486802981,40590.1062682852,24463.249968134638,0.0,65053.35623641984,20793.76247291444,1609.0,0.0,0.8930780229563778,3.7905174474052235,0.0014959713701933424,377001.88324928586,1574837.4292400023,4.1772667437808755,1574837.4292400023,4.1772667437808755,0.85,0.10208556987544591,4.698906859688992,1.2256812260439625,1.0,0.0,4.698906859689348,1.278529894639165,1.2786876697550351,3.6752420724703883,16605.402120745148,1693.2797765541902,1603.0968420496806,1603.0968420496806,7.473444879046914,5.0344003164161935,3.147783817555548,1.8866164988606453,6.318746093269819,6.318746093269819,1.8053560266485198,0.0,0.0,0.0001233971165044967,5.4862104875071366e-05,6.853501162942534e-05,0.00032203963627437155,0.10222698923658334,0.0902822732130174,0.01194471602356594,0.13580506824377028,0.09013515361999307,0.01195041625545285,0.47615879428114016,0.47615879428114016,0.06299776664231917,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24463.249968134638,20793.76247291444,0.85,0.7199792529235516,0.5358126460340958,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.488148363399001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16843.995456121906,1609.0,0.47615879428114016,0.06299776664231917,6.113110376966115,6.318746093269819
3468.0,-35.97435360347634,5.040983371439507,35.24141611593545,22.33625646857547,7.190617387507699,-31.658277235809262,-43.17342956839127,2.885423112914962,-3.4893658810532884,-3.4893658810533963,40.47917140227613,34911.5479127581,12085.940807940953,12085.940807940953,46997.48872069905,71518.2384830886,71518.2384830886,12085.940807940953,83604.17929102955,83604.17929102955,83604.17929102955,108062.35922667682,91847.5167049759,55292.2117594592,40617.00549501856,24458.17993564728,0.0,65075.185430665835,20789.45294530019,1610.0,0.0,0.8927155149760015,3.7819798161789526,0.0014959713701933424,376025.9256567173,1575297.7021737746,4.189332688756945,1575297.7021737746,4.189332688756945,0.85,0.1023376549460037,4.698906859688992,1.2258093994716184,1.0,0.0,4.698906859688988,1.2784993601290178,1.2786571422921718,3.675329848592814,16614.58537707572,1694.2162080910118,1603.0968420496806,1603.0968420496806,7.539120838444273,5.040983371439507,3.1384598231246925,1.9025235483148148,6.320979185696282,6.320979185696282,1.8059940530560805,0.0,0.0,0.0001234055754742084,5.4793053125096345e-05,6.861252234911206e-05,0.0003224038519268069,0.10233940282499164,0.09038395990249243,0.011955442922499214,0.13552836440957067,0.09038312812214695,0.011954526823856755,0.4761242180851988,0.4761242180851988,0.06297882853858223,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24458.17993564728,20789.45294530019,0.85,0.7222029166674045,0.5364801910546149,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4881612222119711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16843.755381977404,1610.0,0.4761242180851988,0.06297882853858223,6.113110376966115,6.320979185696282
3469.0,-35.97435360347634,5.040983371439507,35.24141611593545,22.337576548475795,7.190617387507699,-31.658277235809262,-43.17416417235506,2.885423112914962,-3.4893658810532884,-3.4893658810533963,40.47917140227613,34915.0792344789,12086.412894053323,12086.412894053323,47001.49212853222,71524.47188842915,71524.47188842915,12086.412894053323,83610.88478248248,83610.88478248248,83610.88478248248,108069.2151487396,91853.75011031647,55295.74308118,40620.007810151634,24458.33036625712,0.0,65078.33817640875,20789.580811318552,1610.0,0.0,0.8927155149760015,3.7817396878781695,0.0014959713701933424,376025.9256567173,1575297.7021737746,4.189332688756945,1575297.7021737746,4.189332688756945,0.85,0.1023376549460037,4.698906859688992,1.2258258344279604,1.0,0.0,4.698906859688297,1.2784993601290178,1.2786571422921718,3.675329848592814,16615.71295731889,1694.3311892765512,1603.0968420496806,1603.0968420496806,7.539415322283291,5.040983371439507,3.139000314769922,1.9019830566695854,6.323022407822342,6.323022407822342,1.8065778308063833,0.0,0.0,0.0001234055754742084,5.4788372232468906e-05,6.861720324173949e-05,0.00032242584700528345,0.10233001026100122,0.09037807617180624,0.011951934089194975,0.13551975934094648,0.09038312812214695,0.011954526823856755,0.4760932237951123,0.4760932237951123,0.06296034472225936,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24458.33036625712,20789.580811318552,0.85,0.7222294460120451,0.5365084636893171,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.488157281961744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16843.568772021834,1610.0,0.4760932237951123,0.06296034472225936,6.113110376966115,6.323022407822342
3470.0,-35.974352844539965,5.044448963445263,35.24133972765438,22.33898090142759,7.191240266062559,-31.65486840415049,-43.171738379728026,2.885422285911566,-3.489407614864831,-3.4894076148649575,40.4794096065234,34903.42146559672,12091.39810940434,12091.39810940434,46994.819575001064,71528.1620784535,71528.1620784535,12091.39810940434,83619.56018785785,83619.56018785785,83619.56018785785,108078.17107078861,91860.38546022755,55300.17835150122,40622.452343029254,24458.61088293076,0.0,65081.06322596001,20789.819250491146,1610.0,0.0,0.8927144842195252,3.7814181293714775,0.0014959713701933424,376025.32166237774,1575308.076379654,4.189367007028525,1575308.076379654,4.189367007028525,0.85,0.10233763443762739,4.698906859688992,1.225843371092342,1.0,0.0,4.698906859688134,1.2784993639383555,1.2786571461150762,3.675329837642028,16616.91324657612,1694.4535847181373,1603.0968420496806,1603.0968420496806,7.542525062893001,5.044448963445263,3.1417019612032715,1.9027470022419917,6.323090713441408,6.323090713441408,1.8065973466975451,0.0,0.0,0.00012340558571742873,5.480383077739733e-05,6.860175494003139e-05,0.0003223532568744167,0.10232216731248751,0.0903735636885233,0.011948603623964221,0.13550807973489865,0.09038310783680979,0.011954526600817595,0.47606509502970984,0.47606509502970984,0.06294222433586773,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24458.61088293076,20789.819250491146,0.85,0.7220966782892911,0.5363068723141909,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.488157281961744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16843.369626901716,1610.0,0.47606509502970984,0.06294222433586773,6.113110376966115,6.323090713441408
3471.0,-35.976442625876295,5.048396166846383,35.24696264737317,29.30980963809418,7.201740792728386,-31.658900081368326,-46.98909673662854,2.885070711640827,23.39181080919775,-3.7040915343937524,40.64572359337575,53185.40137570952,12401.434736202944,12401.434736202944,65586.83611191247,104395.07041979034,104395.07041979034,12401.434736202944,116796.50515599328,116796.50515599328,116796.50515599328,143532.02031661785,124778.53673844575,73572.98749699284,56895.05471272546,26735.51516062458,0.0,83630.56987335005,22725.187886530894,1610.0,0.0,0.8910872643854649,2.6857719190088027,0.0014959713701933424,372928.344397655,1582563.9467817117,4.243614009382503,1582563.9467817117,4.243614009382503,0.85,0.10318872572989404,4.698906859688992,1.3149643115466467,1.0,0.0,4.6989068596894406,1.2785010502720495,1.2786587965981955,3.675324989908394,22571.580879281108,2301.6606975145546,1603.0968420496806,1603.0968420496806,7.735923626639275,5.048396166846383,3.0972043435442407,1.9511918233021426,6.324204472648876,6.324204472648876,1.8069155636139647,0.0,0.0,0.0001233773833069197,3.489558614939934e-05,8.848179715752034e-05,0.00041576772362108226,0.10319710590640693,0.09114876946928253,0.012048336437124404,0.09606988552380709,0.09114535861503877,0.012043367114855276,0.4760392586840545,0.4760392586840545,0.06292439469342109,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,27.09590234359149,32.74713013226551,1.7053025658242404e-13,26735.51516062458,22725.187886530894,0.85,0.7842447589587999,0.6359564625262435,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4881572771905398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16843.170496985626,1610.0,0.4760392586840545,0.06292439469342109,6.113110376966115,6.324204472648876
3472.0,-35.97654556066559,5.054623153599099,35.24754318819023,29.309133567754202,7.200752438220325,-31.65890073159553,-46.98900649147106,2.8846104424977024,25.48630991947971,-3.5046709155349394,40.50767467196124,53184.46544713339,12127.990895306593,12127.990895306593,65312.45634243998,104396.5446014305,104396.5446014305,12127.990895306593,116524.5354967371,116524.5354967371,116524.5354967371,143255.99179395213,124777.51723022126,73572.53450726267,56894.42524773177,26731.456297215038,0.0,83625.88154494681,22721.73785263278,1610.0,0.0,0.8925421495226373,2.685035075691718,0.0014959713701933424,375804.473875672,1576539.435250025,4.195105553138237,1576539.435250025,4.195105553138237,0.85,0.10244931183001414,4.698906859688992,1.3149620141694323,1.0,0.0,4.698906859688964,1.2785031849412594,1.2786609297548668,3.675318853354974,22571.396457240688,2301.64189170009,1603.0968420496806,1603.0968420496806,7.56535137315849,5.054623153599099,3.146835435193265,1.9077877184058343,6.3254692939472905,6.3254692939472905,1.8072769411277974,0.0,0.0,0.00012337599431574227,3.489596479370811e-05,8.848002952203416e-05,0.00041575941766657085,0.10242986289241757,0.09047352410275135,0.011956338789666215,0.09620033970616393,0.09048311234145312,0.011966199488561024,0.4760152562741969,0.4760152562741969,0.06290679764613046,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,28.990980835014625,35.878230028403664,1.1368683772161603e-13,26731.456297215038,22721.73785263278,0.85,0.7810076872832268,0.6359809243810253,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4881704151288864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16842.929486604706,1610.0,0.4760152562741969,0.06290679764613046,6.113110376966115,6.3254692939472905
