time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3473.0,-35.97879134080271,5.060355017079196,35.25188440271633,29.30894420659172,7.220403031548232,-31.671298014835276,-47.00046336567027,2.884610477436865,25.41178045207556,-3.5329330838729414,40.610113834590656,53228.195905431654,12176.61374744613,12176.61374744613,65404.80965287778,104302.85390329713,104302.85390329713,12176.61374744613,116479.46765074326,116479.46765074326,116479.46765074326,143252.12195612089,124776.61600405324,73568.3280740765,56898.097699974154,26772.65430537761,0.0,83670.75200535177,22756.75615957097,1610.0,0.0,0.8920477641662204,2.6827756654645762,0.0014959713701933424,375395.81117531896,1581008.2605745976,4.211576723844232,1581008.2605745976,4.211576723844232,0.85,0.10246900439070722,4.698906859688992,1.3149595294194296,1.0,0.0,4.698906859688967,1.278503247054866,1.2786609531345425,3.6753186747967184,22571.23343161245,2301.6252677124658,1603.0968420496806,1603.0968420496806,7.595681950116874,5.060355017079196,3.145511772886058,1.914843244193138,6.327428428562438,6.327428428562438,1.8078366938749824,0.0,0.0,0.00012334569358877755,3.4847925275378106e-05,8.849776831339944e-05,0.00041584277059499974,0.10283831855392096,0.0908367347412962,0.012001583812624768,0.09606614759309247,0.09050280055259881,0.011966203838108404,0.47599272101297746,0.47599272101297746,0.0628893866749646,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,28.944713535948495,35.56652014406097,1.7053025658242404e-13,26772.65430537761,22756.75615957097,0.85,0.7816926235907901,0.6361625135391046,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4881710622602888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16842.728209723562,1610.0,0.47599272101297746,0.0628893866749646,6.113110376966115,6.327428428562438
3474.0,-35.980810706717286,5.062837656486606,35.25491864173906,29.30870755752551,7.220726913754272,-31.671888193591016,-47.000925907026954,2.8846105123888264,25.423896192022028,-3.5335871653029582,40.61271584987855,53220.503665339274,12181.4814776405,12181.4814776405,65401.98514297977,104300.20168991292,104300.20168991292,12181.4814776405,116481.68316755342,116481.68316755342,116481.68316755342,143255.37622056552,124775.49197625247,73567.3834792254,56897.89833003007,26773.693053012114,0.0,83671.59138304218,22757.639095060294,1610.0,0.0,0.8920354994911199,2.6825771398949647,0.0014959713701933424,375386.3574733197,1581121.8958686318,4.211985503444964,1581121.8958686318,4.211985503444964,0.85,0.10246944326472374,4.698906859688992,1.3149564935406677,1.0,0.0,4.698906859689032,1.2785033028779007,1.278660974136203,3.6753185143220124,22571.03010269805,2301.6045339334073,1603.0968420496806,1603.0968420496806,7.5987184043513905,5.062837656486606,3.1477798197920204,1.915057836694586,6.3292485793015985,6.3292485793015985,1.8083567369433138,0.0,0.0,0.0001233184535753873,3.484598709319328e-05,8.847246648219402e-05,0.0004157238796467859,0.10284144645091882,0.09084193189197212,0.011999514558946692,0.09605771798599647,0.09050323934821719,0.011966203916506544,0.4759713594706686,0.4759713594706686,0.0628721245646986,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,28.957483357324975,35.557624577373645,1.1368683772161603e-13,26773.693053012114,22757.639095060294,0.85,0.7816510247017349,0.6360641979629604,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.488185181188578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16842.484001076125,1610.0,0.4759713594706686,0.0628721245646986,6.113110376966115,6.3292485793015985
3475.0,-35.98214441754837,5.068325083008964,35.25619444866613,29.30848152553665,7.216598410000471,-31.672822371187138,-47.00169697226954,2.884609716757726,25.381623491970345,-3.529489911603498,40.55759902324983,53217.64774186701,12183.648802896685,12183.648802896685,65401.296544763696,104318.62594196525,104318.62594196525,12183.648802896685,116502.27474486193,116502.27474486193,116502.27474486193,143250.24111520313,124774.42436800657,73566.4134879003,56897.78986678475,26747.966370341208,0.0,83645.75623712596,22735.771414790026,1610.0,0.0,0.8922477183554877,2.6834656093247875,0.0014959713701933424,375445.5798049603,1578716.1507086041,4.204913403238704,1578716.1507086041,4.204913403238704,0.85,0.10247245040053278,4.698906859688992,1.3149534724978733,1.0,0.0,4.698906859689237,1.2785033435325635,1.2786609917970924,3.675318397451896,22570.836979693886,2301.584840867563,1603.0968420496806,1603.0968420496806,7.600070365879432,5.068325083008964,3.153183573011314,1.91514150999765,6.330098100551298,6.330098100551298,1.808599457300371,0.0,0.0,0.00012330046567585084,3.484275632870408e-05,8.845770934714676e-05,0.000415654537243683,0.10262404570357483,0.09065232772917282,0.011971717974402009,0.09611239238750988,0.09050623905266303,0.011966211347869755,0.47595093690348816,0.47595093690348816,0.06285498154315244,0.0,1.1368683772161603e-13,1.089906135356955,1.1368683772161603e-13,28.911113403573836,35.50965827099395,1.1368683772161603e-13,26747.966370341208,22735.771414790026,0.85,0.781884216090517,0.6362265120898805,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4881978769030395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16842.244253400942,1610.0,0.47595093690348816,0.06285498154315244,6.113110376966115,6.330098100551298
3476.0,-35.98211687835499,5.074578401016173,35.255589841400806,22.346376918163173,7.202513889319199,-31.66465151194612,-43.18570748493073,2.884608845081706,-3.481186875277274,-3.481186875277388,40.495943261637976,34932.505501251246,12124.4685089905,12124.4685089905,47056.97401024174,71509.83808863301,71509.83808863301,12124.4685089905,83634.30659762351,83634.30659762351,83634.30659762351,108102.84688681788,91899.13305752404,55319.72429643119,40643.78751232539,24468.54028919437,0.0,65112.32780151976,20798.259245815214,1610.0,0.0,0.8926967813727626,3.78223766782106,0.0014959713701933424,376144.3113348619,1576028.2717262793,4.189956418942682,1576028.2717262793,4.189956418942682,0.85,0.1023534373637272,4.698906859688992,1.2259464816236871,1.0,0.0,4.698906859689059,1.2785033468065685,1.2786609955463615,3.6753183880401012,16623.922420983166,1695.1683215963828,1603.0968420496806,1603.0968420496806,7.5631541345240585,5.074578401016173,3.169269188123129,1.905309212893044,6.331858203646354,6.331858203646354,1.8091023438989584,0.0,0.0,0.00012330083707538206,5.471486688860167e-05,6.858597018678038e-05,0.000322279085789087,0.10234079413829908,0.0904060084917557,0.011934785646543376,0.13553476034757111,0.09041329429188158,0.011940143071845627,0.47599738648862217,0.47599738648862217,0.06283793379258219,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24468.54028919437,20798.259245815214,0.85,0.7227045261487857,0.5364960320223093,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4882062620330423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16842.018174370405,1610.0,0.47599738648862217,0.06283793379258219,6.113110376966115,6.331858203646354
3477.0,-35.95470116603582,5.0810721641795595,35.256183055802936,29.3026766384952,7.1943989609903385,-31.647989354508006,-46.97821957580743,2.879118775415351,26.166145232667418,-3.4837232453378797,40.51119669086792,53240.04722292229,12137.727783799737,12137.727783799737,65377.775006722026,104396.11316096588,104396.11316096588,12137.727783799737,116533.84094476562,116533.84094476562,116533.84094476562,143272.78270504516,124773.02742169192,73576.50130127209,56885.0290226887,26738.941760279537,0.0,83623.97078296824,22728.100496237606,1610.0,0.0,0.8926314239813329,2.680123919245128,0.0014959713701933424,376107.5959387747,1576692.9218577945,4.192132620779239,1576692.9218577945,4.192132620779239,0.85,0.10231451961022621,4.698906859688992,1.3149562792433431,1.0,0.0,4.698906859688811,1.2785280145824371,1.2786861397596883,3.6752474768600507,22570.5842816935,2301.559072842765,1603.0968420496806,1603.0968420496806,7.5714251724685155,5.0810721641795595,3.174281684836909,1.9067904793426504,6.333858496383545,6.333858496383545,1.8096738561095844,0.0,0.0,0.00012367108402569407,3.494125121780366e-05,8.87298328078904e-05,0.00041693322004005353,0.10239139068625445,0.09045285410708752,0.011938536579166933,0.0960339857573485,0.090383529774235,0.011930989835991215,0.47596581845527464,0.47596581845527464,0.06282096225879266,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,29.649868478005317,36.40818458601507,1.1368683772161603e-13,26738.941760279537,22728.100496237606,0.85,0.7818066326508089,0.6366601193944467,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4882060888913433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16841.81932125833,1610.0,0.47596581845527464,0.06282096225879266,6.113110376966115,6.333858496383545
3478.0,-35.95470303383452,5.081641130727893,35.25634274916244,22.336645109485858,7.194528830383354,-31.647685016060564,-43.166105112154014,2.880717461209592,-3.4838019662878423,-3.48380196628794,40.511760716900675,34972.69332929195,12139.127173488141,12139.127173488141,47111.82050278009,71501.63878836049,71501.63878836049,12139.127173488141,83640.76596184864,83640.76596184864,83640.76596184864,108115.89963679927,91871.61724221086,55310.59332402538,40623.35990909498,24475.13367495063,0.0,65098.49358404561,20803.863623708035,1610.0,0.0,0.892629079841937,3.780204826846511,0.0014959713701933424,376106.45645327657,1576717.5026844384,4.192210677671025,1576717.5026844384,4.192210677671025,0.85,0.10231452618375678,4.698906859688992,1.2258770520379767,1.0,0.0,4.698906859689025,1.2785206097897275,1.2786787340188759,3.675268762747438,16618.944998847637,1694.6607657913394,1603.0968420496806,1603.0968420496806,7.572298101446794,5.081641130727893,3.1752578350900142,1.9063832956378786,6.335941745606194,6.335941745606194,1.8102690701731983,0.0,0.0,0.0001236710587663029,5.48397447697199e-05,6.883131399658299e-05,0.00032343193349995073,0.10238493751607568,0.09044935893867426,0.01193557857740142,0.13545164107758564,0.09038353643592345,0.011930989747833333,0.4759372306952633,0.4759372306952633,0.0628040516984277,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24475.13367495063,20803.863623708035,0.85,0.7237006251451307,0.5372273827525724,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4880337430096846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16842.169145465843,1610.0,0.4759372306952633,0.0628040516984277,6.113110376966115,6.335941745606194
3479.0,-35.98452043077146,5.062065702866294,35.25076758664166,26.750644063018285,4.298888413042395,-31.956888272591257,-47.43104571299625,0.2713266676433517,34.48774373318906,-5.680012630965806,40.35039755818727,55256.92907305557,15223.989570594274,15223.989570594274,70480.91864364984,106017.9500384941,106017.9500384941,15223.989570594274,121241.93960908838,121241.93960908838,121241.93960908838,147099.44963210417,125036.23290131486,74275.54442741185,56400.76497100334,25857.510023015784,0.0,82258.27499401913,21978.883519563416,1610.0,0.0,0.8821149724052083,2.376412472450103,0.0014959713701933424,345353.09844261047,1569696.9316774257,4.54519429174391,1569696.9316774257,4.54519429174391,0.85,0.10440208703888224,4.698906859688992,1.3190014802711088,1.0,0.0,4.698906859691421,1.290722980286037,1.2908820939595826,3.640523126540807,22618.19634644813,2306.41415227913,1603.0968420496806,1603.0968420496806,9.496612538472258,5.062065702866294,2.671337447954074,2.3907282549122195,6.336248504121906,6.336248504121906,1.8103567154634017,0.0,0.0,0.00012326842613465932,3.308627635802169e-05,9.018214977663764e-05,0.0004237575222069427,0.10440046076074364,0.09223221637183393,0.0121682443889097,0.08414821819288903,0.09223302084746093,0.012169066191421305,0.47591102715392086,0.47591102715392086,0.0627871899168024,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,40.167756364154855,35.11179752722626,79.18656582886103,25857.510023015784,21978.883519563416,0.85,0.8568246616984662,0.6717491836179791,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4880337547500715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16841.97061800874,1610.0,0.47591102715392086,0.0627871899168024,6.113110376966115,6.336248504121906
3480.0,-36.01363961831529,5.042858850989939,35.24541691032122,26.759166397992544,4.312478635671553,-31.981630131491997,-47.453564568981506,0.28079052331277415,34.36944579721745,-5.66994361397456,40.34582111856744,55221.68341207304,15180.83045235911,15180.83045235911,70402.51386443216,105993.94223518766,105993.94223518766,15180.83045235911,121174.77268754676,121174.77268754676,121174.77268754676,147018.3204596442,125031.696128327,74260.95484520859,56411.93475902046,25843.547772097445,0.0,82255.48253111792,21967.01560628283,1609.0,0.0,0.8821849767141283,2.3784231472046216,0.0014959713701933424,345489.43472258636,1569498.1655098195,4.542825359536859,1569498.1655098195,4.542825359536859,0.85,0.10436773599002679,4.698906859688992,1.3189768075058237,1.0,0.0,4.698906859689139,1.2906791198041776,1.2908377220515135,3.6406468405577925,22617.37567535274,2306.3304671169813,1603.0968420496806,1603.0968420496806,9.469690198471895,5.042858850989939,2.656735593575595,2.3861232574143436,6.330479318601537,6.330479318601537,1.808708376743296,0.0,0.0,0.00012287638990695994,3.29964563816432e-05,8.987993352531674e-05,0.0004223374361905014,0.10436391967027021,0.0922022651068753,0.012161654563394913,0.0841737849961471,0.09220419646333261,0.012163539526694179,0.4758867309875136,0.4758867309875136,0.06277036715816885,0.0,3.979039320256561e-13,3.979039320256561e-13,14.586143659865456,40.03938941119202,35.137773588992786,77.86509559906659,25843.547772097445,21967.01560628283,0.85,0.855900563683379,0.6713434984857359,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4882212004167625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16841.174786055642,1609.0,0.4758867309875136,0.06277036715816885,6.113110376966115,6.330479318601537
3481.0,-36.04313536919875,5.0237273246386,35.24043010711774,26.755213702004426,4.315844575888243,-32.00798659972624,-47.47841223198918,0.27749937871458585,33.34868272591666,-5.682999985087865,40.34536871222238,55195.724906422336,15170.573933307465,15170.573933307465,70366.2988397298,105959.30589020587,105959.30589020587,15170.573933307465,121129.87982351333,121129.87982351333,121129.87982351333,146954.76011377957,125028.48076589224,74249.80616434339,56420.7495572765,25824.880290266243,0.0,82245.62984754273,21951.148246726305,1608.0,0.0,0.8821179333469273,2.386178892118777,0.0014959713701933424,345312.6572649538,1569478.5174088227,4.5450940890492255,1569478.5174088227,4.5450940890492255,0.85,0.10454261856830802,4.698906859688992,1.318972226488404,1.0,0.0,4.6989068596884636,1.290695476724918,1.2908535699277104,3.6406007028181877,22616.794038356915,2306.27115664951,1603.0968420496806,1603.0968420496806,9.463292257447614,5.0237273246386,2.637070762604943,2.3866565620336564,6.324788694456947,6.324788694456947,1.8070824841305562,0.0,0.0,0.0001224804576891189,3.289760992060117e-05,8.958284776851774e-05,0.0004209414578899627,0.10454111963984036,0.09220968909672252,0.01233143054311785,0.08438936658074987,0.09221047452317242,0.012332144045135586,0.47586396072105447,0.47586396072105447,0.06363846833329381,0.0,4.720404453871822,2.081215878226317,25.2995984078118,39.03168271100452,34.9521718741247,70.04673119655928,25824.880290266243,21951.148246726305,0.85,0.8555627693552419,0.6711083009363255,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4884043012626003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16840.391947650824,1608.0,0.47586396072105447,0.06363846833329381,6.113110376966115,6.324788694456947
3482.0,-36.07250755362533,5.004685281393785,35.23594188781569,26.754342403169744,4.3154875186965524,-32.03450778212218,-47.503196297306545,0.27737049959679116,31.819000963267456,-5.695745638469492,40.350176504002754,55170.0806574672,15160.000430547132,15160.000430547132,70330.08108801434,105956.80040432083,105956.80040432083,15160.000430547132,121116.80083486797,121116.80083486797,121116.80083486797,146926.66852385845,125024.88394320976,74237.61055044713,56430.303769736245,25809.86768899048,0.0,82240.17145872672,21938.387535641905,1607.0,0.0,0.8820329346429668,2.3986029481971487,0.0014959713701933424,345140.1553127679,1569687.3303066215,4.547970747953573,1569687.3303066215,4.547970747953573,0.85,0.10485643402527953,4.698906859688992,1.318962512225844,1.0,0.0,4.698906859689787,1.2906969007196618,1.2908544866938394,3.640596686231286,22616.143397820422,2306.2048097791217,1603.0968420496806,1603.0968420496806,9.456696584321087,5.004685281393785,2.617540858675672,2.387144422718113,6.319088782092609,6.319088782092609,1.8054539377407455,0.0,0.0,0.00012208735484616162,3.279928994861554e-05,8.928806489754608e-05,0.0004195563006354352,0.10485581410512902,0.09225870793415866,0.012597106170970356,0.08476783151218487,0.09225899841783261,0.012597435607446911,0.4759686716044995,0.4759686716044995,0.06498928962387578,0.0,11.07660194895874,8.343238484477581,31.80172651998913,37.51474660173693,34.70193813706442,58.393615848323236,25809.86768899048,21938.387535641905,0.85,0.8551791641547147,0.6708410218375458,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.488589814719224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16839.600594787513,1607.0,0.4759686716044995,0.06498928962387578,6.113110376966115,6.319088782092609
3483.0,-36.10168220129084,4.985766109926514,35.23204242507292,26.750293175596767,4.326750573724846,-32.065318311404866,-47.53216523732988,0.27400066493050157,29.680008470717212,-5.705840909480116,40.35782780234543,55165.39911471155,15145.844217535383,15145.844217535383,70311.24333224693,105884.4191549613,105884.4191549613,15145.844217535383,121030.26337249669,121030.26337249669,121030.26337249669,146828.72891404325,125021.58575358689,74225.19060241371,56440.439056859075,25798.46554154656,0.0,82238.90459840564,21928.695710314576,1606.0,0.0,0.8819512798248265,2.4170324226586772,0.0014959713701933424,345003.5721445311,1570019.6861918215,4.550734580609208,1570019.6861918215,4.550734580609208,0.85,0.1052413536427573,4.698906859688992,1.3189578180154786,1.0,0.0,4.698906859689424,1.290713615772851,1.2908707012794327,3.640549539624551,22615.546777954747,2306.1439714841204,1603.0968420496806,1603.0968420496806,9.44786604293367,4.985766109926514,2.598695750917045,2.387070359009469,6.313383977921488,6.313383977921488,1.8038239936918536,0.0,0.0,0.00012169804909107945,3.268471359577814e-05,8.901333549530131e-05,0.00041826537276266895,0.10527416076260161,0.09238356920364395,0.012890591558957668,0.08535808115845174,0.09236400486533715,0.012877348777420153,0.47643039049328695,0.47643039049328695,0.06647794216075198,0.0,15.860907675432998,13.300412972560537,34.74050356937528,35.38584938019733,33.83679343680865,46.59463975020117,25798.46554154656,21928.695710314576,0.85,0.8549632765124409,0.6707944297665297,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4887745958176066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16838.810734180526,1606.0,0.47643039049328695,0.06647794216075198,6.113110376966115,6.313383977921488
3484.0,-36.13078728079946,4.966380200849557,35.230365364790885,26.749791239295178,4.320514187373653,-32.086778536672924,-47.55221869619561,0.2742520161196089,27.38268884694361,-5.745611707515512,40.36933185207183,55118.499672182144,15173.062498031722,15173.062498031722,70291.56217021387,105911.42156035996,105911.42156035996,15173.062498031722,121084.48405839168,121084.48405839168,121084.48405839168,146862.13284698143,125017.93923754546,74214.37662876587,56448.402898643995,25777.64878858974,0.0,82226.05168723373,21911.00147030128,1605.0,0.0,0.8816986218751252,2.434371897917883,0.0014959713701933424,344465.9092419347,1570519.4973554898,4.559288612367268,1570519.4973554898,4.559288612367268,0.85,0.10578800833326849,4.698906859688992,1.3189474504208194,1.0,0.0,4.698906859689907,1.2907132327224828,1.290869818346866,3.6405506200456745,22614.887148230697,2306.0767079717025,1603.0968420496806,1603.0968420496806,9.464844605789256,4.966380200849557,2.5728593110628326,2.393520889786724,6.307684503331184,6.307684503331184,1.8021955723803382,0.0,0.0,0.00012131081392036058,3.260561669600539e-05,8.870519722435519e-05,0.00041681745972758753,0.10576299293373706,0.09259229167181117,0.013170701261925884,0.08589228498209876,0.09261411587052894,0.013173892462739553,0.47710272968225026,0.47710272968225026,0.06786501781559569,0.0,19.310930842305766,17.119433773483422,35.04690694978473,33.128300554459145,32.696679711169566,36.17129859597594,25777.64878858974,21911.00147030128,0.85,0.8548575631186146,0.6703289108643866,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4889581784954096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16838.023851820508,1605.0,0.47710272968225026,0.06786501781559569,6.113110376966115,6.307684503331184
3485.0,-36.15967321644131,4.947423949737946,35.227535167115654,26.762812595721357,4.338710346929326,-32.10879035841351,-47.57189409630371,0.28832156513872775,25.505227854848386,-5.74923404060746,40.37776562416363,55070.8818387524,15149.632915988968,15149.632915988968,70220.51475474137,105886.91096181104,105886.91096181104,15149.632915988968,121036.54387780001,121036.54387780001,121036.54387780001,146804.6265716066,125012.90099781298,74199.20490935913,56459.66232050427,25768.082693806613,0.0,82227.74501431089,21902.87028973562,1604.0,0.0,0.881648068647316,2.451719870324243,0.0014959713701933424,344416.9715029425,1570885.991949405,4.56100053692036,1570885.991949405,4.56100053692036,0.85,0.10616093042189524,4.698906859688992,1.3189154547313229,1.0,0.0,4.698906859690819,1.290647615153039,1.2908036982220827,3.64073570858597,22613.975765243013,2305.9837727708255,1603.0968420496806,1603.0968420496806,9.450229405117545,4.947423949737946,2.5553722764682227,2.392051673269723,6.301812697609513,6.301812697609513,1.800517913602718,0.0,0.0,0.00012092761942880652,3.252818345893118e-05,8.839943596987535e-05,0.00041538071607148506,0.10617218896126288,0.092774140051337,0.013398048909925875,0.08644552237740219,0.09276748380721452,0.013393446614680725,0.4778778219039919,0.4778778219039919,0.06901309381359509,0.0,21.697951785117937,20.016392466327545,33.52388883392342,31.254461895455847,31.80407413981419,27.463219637337374,25768.082693806613,21902.87028973562,0.85,0.8539759267692457,0.6697360097758717,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.48914136741238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16837.237390654307,1604.0,0.4778778219039919,0.06901309381359509,6.113110376966115,6.301812697609513
3486.0,-36.18847864285686,4.9283968275797605,35.22505829975789,26.740211981255584,4.327388032658612,-32.14209406748432,-47.604371107276506,0.26600917659929957,23.713981922741596,-5.775710564536073,40.382429511977485,55084.79324387891,15158.498014320498,15158.498014320498,70243.2912581994,105833.5800569967,105833.5800569967,15158.498014320498,120992.0780713172,120992.0780713172,120992.0780713172,146739.8938536798,125011.45184621087,74191.86188894574,56466.21106362792,25747.8157823626,0.0,82214.02684599052,21885.64341500821,1603.0,0.0,0.8814907348565392,2.4662492958329043,0.0014959713701933424,344059.4393178915,1571088.6917222806,4.5663292797227495,1571088.6917222806,4.5663292797227495,0.85,0.1065183812289876,4.698906859688992,1.318940245085396,1.0,0.0,4.698906859687706,1.2907537303327778,1.2909093344147327,3.6404363971720115,22613.713623664436,2305.9570417690484,1603.0968420496806,1603.0968420496806,9.455759388147262,4.9283968275797605,2.5327502109450286,2.395646616634732,6.296038195525592,6.296038195525592,1.798868055864455,0.0,0.0,0.00012054660607340208,3.240074184464615e-05,8.814586422875593e-05,0.0004141892060777158,0.10654116000940655,0.09297265691851742,0.013568503090889132,0.08688809594049487,0.0929601033597957,0.01355827786919191,0.47868172413126675,0.47868172413126675,0.06985918945093221,0.0,23.26974195929398,22.12231415097068,31.216607855433097,29.489692487277694,30.588181581397237,22.025045911399275,25747.8157823626,21885.64341500821,0.85,0.8543954596675383,0.6700169710342478,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4893232204969753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16836.454349500924,1603.0,0.47868172413126675,0.06985918945093221,6.113110376966115,6.296038195525592
3487.0,-36.21714112845439,4.909432580549785,35.22294590104905,26.7535273678601,4.337468325865303,-32.16199950000573,-47.622065304871626,0.2803795843038568,22.32407852792784,-5.790282912148148,40.38828178077032,55028.83529712978,15150.575377304085,15150.575377304085,70179.41067443386,105848.78208553654,105848.78208553654,15150.575377304085,120999.35746284062,120999.35746284062,120999.35746284062,146730.9987244907,125006.38250673703,74177.24143706946,56476.823410741745,25731.641261650086,0.0,82208.46467239183,21871.89507240257,1602.0,0.0,0.881391805794562,2.4783095978687144,0.0014959713701933424,343862.7824818872,1571343.0683270257,4.569680548111645,1571343.0683270257,4.569680548111645,0.8499999999999999,0.10683691133704448,4.698906859688992,1.3189077724469827,1.0,0.0,4.698906859688878,1.2906866778124138,1.2908417858772687,3.6406255216433894,22612.796614946998,2305.863532903387,1603.0968420496806,1603.0968420496806,9.450817305542776,4.909432580549785,2.5128198038342378,2.396612776715547,6.290210720257436,6.290210720257436,1.797203062930696,0.0,0.0,0.00012016858379066625,3.233150375568701e-05,8.783708003497923e-05,0.00041273825791141494,0.10684006177336627,0.09315855759360957,0.013681504179756703,0.087248729361969,0.09315692579961338,0.013679985537431112,0.47946261609026586,0.47946261609026586,0.07041510684066278,0.0,24.246871157194335,23.62719626293631,28.489532717676354,28.11436144007598,29.663469579423975,17.706614852736493,25731.641261650086,21871.89507240257,0.85,0.8536762114960444,0.6693816204502137,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4895046098751616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16835.671958351184,1602.0,0.47946261609026586,0.07041510684066278,6.113110376966115,6.290210720257436
3488.0,-36.24559762354203,4.890674284221993,35.221160858736184,26.767038192506902,4.3524881992137265,-32.18349142549119,-47.64121334357185,0.2949538596842592,21.187883733986325,-5.792585953709005,40.39353445221383,54980.84070675771,15125.567976401922,15125.567976401922,70106.40868315964,105841.58294196006,105841.58294196006,15125.567976401922,120967.150918362,120967.150918362,120967.150918362,146686.42763116234,125001.27420882482,74162.12030546533,56487.94878151054,25719.276712800343,0.0,82207.22549431089,21861.38520588029,1601.0,0.0,0.8813600139922212,2.4892728936136903,0.0014959713701933424,343831.71054154716,1571571.409139964,4.5707576147199545,1571571.409139964,4.5707576147199545,0.85,0.10706660046301376,4.698906859688992,1.318874930557795,1.0,0.0,4.698906859686491,1.2906186622320526,1.2907732791193784,3.6408173825431103,22611.872558915453,2305.7693054116803,1603.0968420496806,1603.0968420496806,9.4352178730904,4.890674284221993,2.4957937797460703,2.394880504475923,6.28437050044936,6.28437050044936,1.7955344286998172,0.0,0.0,0.00011979436122795847,3.225673127048347e-05,8.7537629957475e-05,0.0004113311698880959,0.10706168179456613,0.09331961241447202,0.01374206938009411,0.08757682916753103,0.09332241197225105,0.013744188490762714,0.4801900407150251,0.4801900407150251,0.07071187593266028,0.0,24.794619316361263,24.65709006926255,25.729564461027792,26.980469687695347,28.794682256414376,14.86500672277225,25719.276712800343,21861.38520588029,0.85,0.8528010556445713,0.668807886121429,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4896851419290003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16834.89147060162,1601.0,0.4801900407150251,0.07071187593266028,6.113110376966115,6.28437050044936
3489.0,-36.273929674371765,4.8719257939134994,35.220689806341646,26.759617623779945,4.356217412919777,-32.21012416769089,-47.66649176655335,0.2881577513426813,20.08897993590108,-5.798296294226853,40.39768218273129,54962.73527159856,15105.409316278658,15105.409316278658,70068.14458787722,105788.86087850784,105788.86087850784,15105.409316278658,120894.2701947865,120894.2701947865,120894.2701947865,146599.26121481915,124998.23954352466,74152.02581620937,56495.79303035032,25704.991020032667,0.0,82200.784050383,21849.242367027768,1600.0,0.0,0.8813142993036676,2.4996403840355153,0.0014959713701933424,343754.6778663255,1571751.7343742729,4.57230646032248,1571751.7343742729,4.57230646032248,0.8500000000000001,0.10725261560486514,4.698906859688992,1.318875410803594,1.0,0.0,4.698906859687997,1.2906515104468397,1.2908056517456366,3.6407247205422415,22611.32360879106,2305.713328077484,1603.0968420496806,1603.0968420496806,9.422643049415065,4.8719257939134994,2.4780239906051804,2.393901803308319,6.278560802024726,6.278560802024726,1.7938745148642075,0.0,0.0,0.00011942284436416352,3.2158265322010374e-05,8.726457904215314e-05,0.00041004812906904564,0.1072284460095637,0.0934668499581698,0.013761596051393902,0.08788208732068377,0.0934861246670451,0.013766490937820041,0.4808468787699249,0.4808468787699249,0.07079751282050005,0.0,25.015661150767926,25.273704449293064,23.267356143672657,25.887276230127952,27.734762870286204,13.559830434297226,25704.991020032667,21849.242367027768,0.85,0.8524023876089872,0.6686400367898009,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4898644187761458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16834.114154112413,1600.0,0.4808468787699249,0.07079751282050005,6.113110376966115,6.278560802024726
3490.0,-36.30206410240066,4.8533957406329815,35.22074496483883,26.77090539308267,4.370533594708096,-32.23368849541771,-47.68770304564384,0.30045778962960673,19.418042455729164,-5.794538082822749,40.401077362296974,54926.19182750041,15072.150099432743,15072.150099432743,69998.34192693315,105774.48875806053,105774.48875806053,15072.150099432743,120846.63885749326,120846.63885749326,120846.63885749326,146539.74990545737,124993.37456707696,74137.04930618207,56507.02806766098,25693.11104796412,0.0,82200.13911562509,21839.144390769503,1599.0,0.0,0.8813215260656286,2.5067711954018344,0.0014959713701933424,343805.37473265274,1571899.3536112697,4.57206160559182,1571899.3536112697,4.57206160559182,0.85,0.10736518608176764,4.698906859688992,1.318846100973897,1.0,0.0,4.6989068596893535,1.29059421904815,1.2907478787058335,3.6408863377325287,22610.443567942402,2305.6235888853384,1603.0968420496806,1603.0968420496806,9.4018961949684,4.8533957406329815,2.4625417588484453,2.3908539817845362,6.272722797922034,6.272722797922034,1.7922065136920098,0.0,0.0,0.00011905497185142218,3.2075857020179785e-05,8.697911483124238e-05,0.00040870675933020136,0.10733584432078186,0.09358619526929154,0.013749649051490311,0.08807843085937657,0.0936106995726514,0.013754486509116233,0.4814228618796127,0.4814228618796127,0.07073046806915967,0.0,25.05363053916659,25.62523389731456,21.1835577875176,25.21258053855189,27.043125441436416,12.974294827284723,25693.11104796412,21839.144390769503,0.85,0.851559896127079,0.6682007161841861,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4900429534445927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16833.338382106675,1599.0,0.4814228618796127,0.07073046806915967,6.113110376966115,6.272722797922034
3491.0,-36.32084767046819,4.860562111430589,35.23182475893791,29.507957863993965,7.529571958090806,-31.97304081441093,-47.26843211157245,3.0981497380858314,5.727661260628338,-3.625185330286047,40.76523570249737,52832.08132348945,12010.221030918337,12010.221030918337,64842.30235440779,103781.82564918898,103781.82564918898,12010.221030918337,115792.04668010732,115792.04668010732,115792.04668010732,142435.4504790233,124706.97866162303,73362.40301587983,57049.52849527022,26643.40379891599,0.0,83692.9322941862,22646.893229078592,1598.0,0.0,0.8910545045062044,2.903438681236442,0.0014959713701933424,374064.29352035857,1587793.536305089,4.2447075644729315,1587793.536305089,4.2447075644729315,0.85,0.10645385695663825,4.698906859688992,1.3145013023959478,1.0,0.0,4.698906859689269,1.2775242815625893,1.2776760720599538,3.6781350675711444,22558.636514322287,2300.3407396330335,1603.0968420496806,1603.0968420496806,7.491887399367822,4.860562111430589,2.953649345274162,1.906912766156427,6.2669194415056,6.2669194415056,1.7905484118587427,0.0,0.0,0.00011880994952296,3.37416446009253e-05,8.506830492203469e-05,0.00039972804154026365,0.10614332979364771,0.09258675954365729,0.013556570249990428,0.10307794107125709,0.09274215660164692,0.013711700354991333,0.4819184902901758,0.4819184902901758,0.07056259340524308,0.0,20.837890564241036,23.8677998037233,1.0997232288950727,9.352846590914396,21.9833929008185,1.1368683772161603e-13,26643.40379891599,22646.893229078592,0.85,0.7747643746843855,0.6312609664312058,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490220284105423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16832.56562474268,1598.0,0.4819184902901758,0.07056259340524308,6.113110376966115,6.2669194415056
3492.0,-36.32084780633627,4.8606688957343085,35.23250149598607,29.507358313445025,7.529555966457248,-31.973027195312095,-47.268096695747204,3.0981497321930007,5.720956542929741,-3.6251866285450927,40.765194526290955,52830.478648318036,12010.821742492877,12010.821742492877,64841.30039081091,103779.07008185082,103779.07008185082,12010.821742492877,115789.8918243437,115789.8918243437,115789.8918243437,142449.95246746377,124704.14760963047,73360.86529152439,57048.09146456231,26660.06064312007,0.0,83708.15210768238,22661.05154665206,1599.0,0.0,0.8910546426184403,2.9035263466969927,0.0014959713701933424,374064.274808089,1587791.7322788683,4.244702954040381,1587791.7322788683,4.244702954040381,0.8500000000000001,0.10645351825386584,4.698906859688992,1.314493406913244,1.0,0.0,4.698906859688868,1.2775242815934773,1.2776760720885834,3.678135067482214,22558.124396447743,2300.2885181430706,1603.0968420496806,1603.0968420496806,7.492262118822547,4.8606688957343085,2.9542440686379594,1.906424827096349,6.268836956263934,6.268836956263934,1.791096273218267,0.0,0.0,0.00011880994775231353,3.374300874787612e-05,8.50669390044374e-05,0.000399721623220696,0.10594369551770168,0.09264495803159097,0.013298737486110717,0.10314557565092282,0.09274192833041568,0.013711589923450155,0.4822221255062133,0.4822221255062133,0.06922066341607838,0.0,18.50596611646671,23.4879610858423,1.1368683772161603e-13,9.346143171474807,21.972227829100973,1.1368683772161603e-13,26660.06064312007,22661.05154665206,0.85,0.774611537325527,0.6311270445960481,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4903386994354204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16831.97925845898,1599.0,0.4822221255062133,0.06922066341607838,6.113110376966115,6.268836956263934
3493.0,-36.348221537641116,4.8438775639884675,35.23105271706653,26.913808669801824,4.535586673025843,-32.260604720244096,-47.703326494060434,0.4480123857903527,20.141248094732134,-5.676145507932186,40.42283799206772,54774.721226129,14889.910613318878,14889.910613318878,69664.63183944787,105669.78000480907,105669.78000480907,14889.910613318878,120559.69061812795,120559.69061812795,120559.69061812795,146321.98381956882,124971.27211393455,74076.41416232708,56549.84216845274,25762.293201440873,0.0,82312.13536989361,21897.949221224742,1600.0,0.0,0.8818659967019092,2.511634502019274,0.0014959713701933424,345405.4549776639,1572845.7342293719,4.5536215817178745,1572845.7342293719,4.5536215817178745,0.85,0.10696672234213807,4.698906859688992,1.3185951862810183,1.0,0.0,4.698906859688585,1.2898994333228984,1.290052234643895,3.6428474486450315,22606.445385868992,2305.215887777069,1603.0968420496806,1603.0968420496806,9.288216546095247,4.8438775639884675,2.4803921695659534,2.363485394422514,6.268636773047939,6.268636773047939,1.7910390780136969,0.0,0.0,0.0001184537045833669,3.2015283344758434e-05,8.643842123860846e-05,0.000406166090498784,0.10696377223341484,0.09373683234629512,0.01322693988711972,0.08835905285549256,0.09373832837057154,0.013228393971566521,0.482454568663361,0.482454568663361,0.06807780269767959,0.0,21.04090410193413,24.934772099180122,3.979039320256561e-13,25.81739360266431,25.90438307671451,25.201452757398215,25762.293201440873,21897.949221224742,0.85,0.8463470365139905,0.6654513454180576,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.490338700292026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16831.768560814744,1600.0,0.482454568663361,0.06807780269767959,6.113110376966115,6.268636773047939
3494.0,-36.36999961483173,4.840157785969576,35.237387879809184,28.289543429296486,6.130267762003665,-32.14089852624002,-47.50298102209342,1.8543048618330322,14.097906156769,-4.576470429741287,40.64586111340973,53711.53122788768,13326.80574905525,13326.80574905525,67038.33697694293,104635.86241042921,104635.86241042921,13326.80574905525,117962.66815948446,117962.66815948446,117962.66815948446,144225.2323317441,124826.91343219795,73681.30127724096,56828.457949952215,26262.56417225964,0.0,83091.02212221186,22323.179546420695,1599.0,0.0,0.8867364695678137,2.6929574378937127,0.0014959713701933424,360548.7074414831,1582569.9568705815,4.389337485358846,1582569.9568705815,4.389337485358846,0.85,0.1062488721147707,4.698906859688992,1.3164005877124147,1.0,0.0,4.698906859690004,1.283303843934087,1.2834555011125957,3.6615700030041656,22580.331891147747,2302.5530523825923,1603.0968420496806,1603.0968420496806,8.31316324721588,4.840157785969576,2.722995857785949,2.117161928183627,6.263339169464168,6.263339169464168,1.7895254769897624,0.0,0.0,0.00011817098827234062,3.280014278519075e-05,8.537084548714986e-05,0.0004011496514770175,0.10636937081849077,0.09337832562937198,0.01299104518911878,0.09520166750943634,0.09324919546197809,0.012999676652792613,0.48274062169794557,0.48274062169794557,0.06716018078962724,0.0,20.095562548622638,24.13714109657019,2.8421709430404007e-13,18.674376586510277,23.55683016818824,2.8421709430404007e-13,26262.56417225964,22323.179546420695,0.85,0.8068060214536976,0.6464179866374461,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4905113025936223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16831.00947880406,1599.0,0.48274062169794557,0.06716018078962724,6.113110376966115,6.263339169464168
3495.0,-36.391538417450505,4.836283562700062,35.24312308694473,28.280803793482505,6.1268279872983324,-32.1628263125138,-47.523914685565956,1.8460427309903717,14.424819601023273,-4.594479075490061,40.64214191470994,53706.02540423482,13346.450109132278,13346.450109132278,67052.4755133671,104610.78252775662,104610.78252775662,13346.450109132278,117957.23263688889,117957.23263688889,117957.23263688889,144194.7224777811,124824.59422518172,73673.94836553157,56834.05095516683,26237.48984089221,0.0,83071.54079605904,22301.866364758378,1598.0,0.0,0.886658504273008,2.6872883622636965,0.0014959713701933424,360296.5937714994,1582407.4214281717,4.391957761420683,1582407.4214281717,4.391957761420683,0.85,0.10616395418304085,4.698906859688992,1.3164047104632481,1.0,0.0,4.698906859691043,1.28334297579675,1.2834942795319875,3.661458353930464,22579.912362516374,2302.51027236787,1603.0968420496806,1603.0968420496806,8.325417254311246,4.836283562700062,2.715532778985346,2.1207507837147164,6.261956832368449,6.261956832368449,1.7891305235338426,0.0,0.0,0.00011789199105237378,3.271730787820152e-05,8.517468317417226e-05,0.0004002279030389546,0.10627199269498688,0.09342264968710164,0.012849343007885254,0.09493349328057041,0.0933209138300709,0.012843040352969945,0.482934364359521,0.482934364359521,0.06642274992985202,0.0,19.924397834349406,23.93624543227935,3.410605131648481e-13,19.01929867651336,23.091439212569583,3.410605131648481e-13,26237.48984089221,22301.866364758378,0.85,0.8071654247750285,0.6465033017274029,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4906486499299534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16830.361583939753,1598.0,0.482934364359521,0.06642274992985202,6.113110376966115,6.261956832368449
3496.0,-36.415340015243785,4.8323573230896635,35.24838240476597,28.288238401897274,6.126335923150871,-32.17569281992775,-47.53542771851642,1.8543090368336679,14.762017143160449,-4.60353375992589,40.63988224956976,53644.46446790902,13353.334560983334,13353.334560983334,66997.79902889236,104648.15256898597,104648.15256898597,13353.334560983334,118001.4871299693,118001.4871299693,118001.4871299693,144217.77854165988,124820.5958734814,73664.01138426841,56840.649432458886,26216.291411690567,0.0,83056.94084414945,22283.84769993698,1597.0,0.0,0.8866206909800809,2.6825038397310834,0.0014959713701933424,360169.88415153587,1582308.6762961359,4.393228712121872,1582308.6762961359,4.393228712121872,0.85,0.1061231499258421,4.698906859688992,1.3163832944678147,1.0,0.0,4.698906859690122,1.283305034591499,1.2834559390880025,3.6615666057795417,22579.18908813645,2302.436518906706,1603.0968420496806,1603.0968420496806,8.329711724657935,4.8323573230896635,2.710026199983342,2.1223311231063215,6.260521704658762,6.260521704658762,1.7887204870453606,0.0,0.0,0.00011758439077387716,3.2671833281553506e-05,8.491255749232366e-05,0.00039899619887441557,0.10618974772481346,0.09345488172375035,0.012734866001063107,0.09470113025348646,0.093377152217824,0.012745997708018092,0.4830899289125454,0.4830899289125454,0.06582947190869852,0.0,19.83955169731331,23.748730204660944,3.410605131648481e-13,19.36555090308633,22.978336315220872,3.410605131648481e-13,26216.291411690567,22283.84769993698,0.85,0.8066490090769062,0.6458757561101259,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4907845125361932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16829.717756606795,1597.0,0.4830899289125454,0.06582947190869852,6.113110376966115,6.260521704658762
3497.0,-36.43329966807961,4.834478222445939,35.26309997715924,29.133867553342156,7.142544435788901,-32.11497342561166,-47.42432126132769,2.7193681860145835,-0.07868005336672468,-3.9685782914263785,40.8832188317665,53025.98414807426,12457.415952156962,12457.415952156962,65483.40010023122,103842.63497057137,103842.63497057137,12457.415952156962,116300.05092272833,116300.05092272833,116300.05092272833,142851.98042283126,124728.79422196143,73417.04353763498,57013.056315918286,26551.92950010292,0.0,83564.9858160212,22569.14007508748,1596.0,0.0,0.888941904257244,2.940514359846425,0.0014959713701933424,369140.44730348594,1592969.0159761256,4.315346713188757,1592969.0159761256,4.315346713188757,0.85,0.10841488663246815,4.698906859688992,1.315037525952794,1.0,0.0,4.698906859689315,1.2792813788706079,1.2794315139121817,3.673083136594502,22562.582799456548,2300.7431487262775,1603.0968420496806,1603.0968420496806,7.770844296735812,4.834478222445939,2.8540802092393807,1.9803980132065582,6.259064428314126,6.259064428314126,1.7883041223754645,0.0,0.0,0.0001173527796744472,3.3113141795286246e-05,8.423963787916095e-05,0.00039583421228810606,0.10626833084668225,0.09360844662950062,0.012659884217181625,0.10401634817904197,0.0953346024137954,0.013080284218672739,0.4832156287947776,0.4832156287947776,0.06535151615844238,0.0,16.282620958416146,20.73455756709052,2.2737367544323206e-13,3.8898982380596294,10.358264664606622,2.2737367544323206e-13,26551.92950010292,22569.14007508748,0.85,0.7836224641311031,0.6345478746902156,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4909346765312865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,15.0,16829.027879983754,1596.0,0.4832156287947776,0.06535151615844238,6.113110376966115,6.259064428314126
3498.0,-36.43329617882366,4.8431219513340045,35.26167146327713,29.14124719044196,7.0849066838766,-32.09108540892742,-47.40128625473005,2.7275286049150487,15.868335511601003,-3.525881469531825,40.47027480421819,52915.9954844588,11843.26023662076,11843.26023662076,64759.25572107956,104149.6460390542,104149.6460390542,11843.26023662076,115992.90627567496,115992.90627567496,115992.90627567496,142498.48351408204,124725.10750476544,73419.837187653,57005.85590790272,26505.577238407062,0.0,83511.43314630978,22529.740652646004,1597.0,0.0,0.8925695295342287,2.7895570400027916,0.0014959713701933424,375497.74284134037,1574910.2769467193,4.1941937254524815,1574910.2769467193,4.1941937254524815,0.85,0.10409389918338968,4.698906859688992,1.3150170627562332,1.0,0.0,4.698906859689044,1.2792435378130145,1.2793936684711178,3.673191789361867,22561.915897619547,2300.675143664712,1603.0968420496806,1603.0968420496806,7.3877384858910125,4.8431219513340045,2.9604667766506836,1.8826551746833209,6.259424828491751,6.259424828491751,1.788407093854786,0.0,0.0,0.00011735282463161401,3.320532428680227e-05,8.414750034481174e-05,0.00039540126659591774,0.10406174209703879,0.09172765602676211,0.01233408607027668,0.09914121816842586,0.09172090544567563,0.012372993737714062,0.48314582804735384,0.48314582804735384,0.06496581822490413,0.0,16.764159519855298,22.004972783006735,1.1368683772161603e-13,19.394216981132843,28.141496683658147,1.1368683772161603e-13,26505.577238407062,22529.740652646004,0.85,0.7754537705947769,0.6336377366647679,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.491048003310795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16828.454243604767,1597.0,0.48314582804735384,0.06496581822490413,6.113110376966115,6.259424828491751
