time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3499.0,-36.45528866518817,4.8396552964573285,35.266551946302386,28.227969828899973,6.105990192562321,-32.23542370091734,-47.59462847197426,1.7942745760602703,15.904507707385392,-4.5452149881378565,40.642509679205716,53731.560781504355,13281.451252235496,13281.451252235496,67013.01203373985,104459.53794370432,104459.53794370432,13281.451252235496,117740.98919593981,117740.98919593981,117740.98919593981,143994.15636824857,124819.3714108544,73657.67733650001,56846.32674928264,26253.167172308767,0.0,83099.4939215914,22315.19209646245,1598.0,0.0,0.8869070013823864,2.676105332358134,0.0014959713701933424,360986.59931855375,1582423.4928134496,4.383607302322696,1582423.4928134496,4.383607302322696,0.85,0.10563147479541876,4.698906859688992,1.3164562033629048,1.0,0.0,4.698906859690717,1.2835863078805294,1.283736584869082,3.660764243775609,22578.967591251312,2302.4139325102165,1603.0968420496806,1603.0968420496806,8.284871446227879,4.8396552964573285,2.729165306205787,2.1104899902515415,6.261756483743728,6.261756483743728,1.7890732810696366,0.0,0.0,0.00011706977899585364,3.243892380989024e-05,8.46308551859634e-05,0.0003976725059746691,0.10591842001144239,0.09341814930281035,0.012500270708632041,0.09456492738434571,0.09324666537015462,0.012384809425264135,0.4831775490108918,0.4831775490108918,0.0646539265447402,0.0,18.000429099779694,22.62434963310119,3.410605131648481e-13,20.449722695523235,22.761922377203348,3.5661137420348155,26253.167172308767,22315.19209646245,0.85,0.8064190149818485,0.6465931168269546,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4910479812916908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16828.239870183927,1598.0,0.4831775490108918,0.0646539265447402,6.113110376966115,6.261756483743728
3500.0,-36.47337963200206,4.837404481714866,35.26989924206849,28.219436457753204,6.102950366584503,-32.245103875646166,-47.604091780353315,1.7862442259809166,15.792429240732929,-4.5456622699252165,40.64255040373681,53688.188020990696,13278.560713832867,13278.560713832867,66966.74873482356,104433.5527255059,104433.5527255059,13278.560713832867,117712.11343933876,117712.11343933876,117712.11343933876,143948.87808228488,124816.9425795393,73654.01157832672,56847.70111245842,26236.76464294612,0.0,83084.46575540454,22301.249946504202,1597.0,0.0,0.8869045886036246,2.677303475045288,0.0014959713701933424,360980.32991502853,1582425.2724915491,4.383688365690279,1582425.2724915491,4.383688365690279,0.85,0.10563139733956556,4.698906859688992,1.3164596793754033,1.0,0.0,4.698906859689085,1.2836242784011864,1.2837742615567136,3.6606559557612126,22578.52823233668,2302.36913036936,1603.0968420496806,1603.0968420496806,8.283068349667028,4.837404481714866,2.726933219459541,2.1104712622553246,6.260449246108154,6.260449246108154,1.7886997846023296,0.0,0.0,0.00011683741900197776,3.2401835963064285e-05,8.443558303891348e-05,0.00039675494034339004,0.1058845951962475,0.09343312812653502,0.012451467069712481,0.09454780512273456,0.09324898364447692,0.01238241369508863,0.48325183795914994,0.48325183795914994,0.06440107986727572,0.0,18.467632392926248,22.62680377452449,2.8421709430404007e-13,20.33809151065816,22.635584296444108,3.5563568541833206,26236.76464294612,22301.249946504202,0.85,0.8060080560904065,0.6461880392785501,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4911867784587374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16827.584844167795,1597.0,0.48325183795914994,0.06440107986727572,6.113110376966115,6.260449246108154
3501.0,-36.49443387444999,4.840515377156582,35.277249264801235,29.05620237523692,6.990908821288498,-32.147853905524066,-47.45973375448955,2.6421025346669094,11.64008470165686,-3.9912888638353126,40.75397612934927,52895.84241354231,12498.204400520532,12498.204400520532,65394.04681406284,104191.77062454817,104191.77062454817,12498.204400520532,116689.9750250687,116689.9750250687,116689.9750250687,143163.77099143682,124726.72639230154,73420.28556417901,57007.1564756917,26473.795966368103,0.0,83480.9524420598,22502.726571412888,1596.0,0.0,0.8892877774635383,2.7869126722122237,0.0014959713701933424,368816.605118379,1587300.2856621346,4.303765783952865,1587300.2856621346,4.303765783952865,0.85,0.10579164080591687,4.698906859688992,1.3151292232284328,1.0,0.0,4.698906859687321,1.2796413964396942,1.2797905688485782,3.6720497420313314,22562.208743263607,2300.705005609827,1603.0968420496806,1603.0968420496806,7.796287830335083,4.840515377156582,2.8537722985229603,1.986743078633622,6.25950300915494,6.25950300915494,1.7884294311871258,0.0,0.0,0.00011656753496299271,3.29718890932728e-05,8.35956458697199e-05,0.0003928081538173586,0.10560199007433808,0.09322036715728925,0.012381622917048835,0.09862127261604747,0.09331720577050621,0.012474435035410656,0.4833231675687582,0.4833231675687582,0.0641954691919708,0.0,17.633777119920524,22.073546208604455,2.8421709430404007e-13,15.631373565492197,21.140114660321387,2.8421709430404007e-13,26473.795966368103,22502.726571412888,0.85,0.7833409286920843,0.6336276823177698,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4913009715855718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16827.007245510453,1596.0,0.4833231675687582,0.0641954691919708,6.113110376966115,6.25950300915494
3502.0,-36.51131745443287,4.842180458861806,35.2873362271632,29.057543689291947,7.02745382562581,-32.16617732388228,-47.47657516328616,2.644157637849151,7.689290091639577,-3.9886621563152356,40.80333638758267,52893.631185732615,12497.006139038303,12497.006139038303,65390.63732477092,104025.49813706237,104025.49813706237,12497.006139038303,116522.50427610068,116522.50427610068,116522.50427610068,143041.38820931385,124723.30609018535,73411.26725201949,57013.376486850946,26518.883933213176,0.0,83532.26042006412,22541.0513432312,1597.0,0.0,0.8891256507849098,2.835661794542704,0.0014959713701933424,368854.0493498175,1589463.4804264628,4.309193523097347,1589463.4804264628,4.309193523097347,0.85,0.10661471033477331,4.698906859688992,1.315117258294486,1.0,0.0,4.698906859688607,1.2796323054280407,1.279781200354056,3.672075829718283,22561.590034086006,2300.641914831875,1603.0968420496806,1603.0968420496806,7.79554036365011,4.842180458861806,2.855839665337331,1.9863407935244752,6.260170470082716,6.260170470082716,1.7886201343093475,0.0,0.0,0.0001163515286107719,3.2904908554399035e-05,8.344662005637288e-05,0.00039210789540075153,0.10576060777966266,0.09338980895581048,0.012370798823852188,0.10039093968121747,0.09402906344564417,0.012585646889129143,0.48335841816662867,0.48335841816662867,0.06402764731839354,0.0,16.42831717741501,21.06484383266246,2.2737367544323206e-13,11.677952247954806,17.063856885636312,2.2737367544323206e-13,26518.883933213176,22541.0513432312,0.85,0.7828189611526943,0.6332120179645919,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4914338908873885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16826.369679532345,1597.0,0.48335841816662867,0.06402764731839354,6.113110376966115,6.260170470082716
3503.0,-36.52854162011093,4.84421927037391,35.30034110412765,29.104843048285716,7.143637841222893,-32.21341593094631,-47.517389443796105,2.6931055222909883,-1.2624433443069734,-3.9802143714041924,40.92620768041046,53004.2276710102,12487.994003516773,12487.994003516773,65492.221674526976,103700.18432773674,103700.18432773674,12487.994003516773,116188.17833125351,116188.17833125351,116188.17833125351,142790.16624354478,124715.4709461443,73380.12804735242,57039.26988754653,26601.987912291275,0.0,83641.2577998378,22611.689725447584,1598.0,0.0,0.8887311343218871,2.9556502452391302,0.0014959713701933424,368974.4943876511,1594857.940241243,4.322407007801621,1594857.940241243,4.322407007801621,0.85,0.1086416295085239,4.698906859688992,1.3150341307139026,1.0,0.0,4.698906859687552,1.279405689320291,1.2795542764158265,3.67272625009615,22560.172710305444,2300.4973880280672,1603.0968420496806,1603.0968420496806,7.789918659904486,4.84421927037391,2.859385895245294,1.9848333751286158,6.260406962025719,6.260406962025719,1.7886877034359199,0.0,0.0,0.00011613154574961461,3.274310755900788e-05,8.338843819060673e-05,0.0003918345042325935,0.10618668621133623,0.09378913440921104,0.012397551802125194,0.10465795448889387,0.09566783018631923,0.012973799322204662,0.48333680639825694,0.48333680639825694,0.0638900564861984,0.0,13.583964009942576,18.47882464702576,1.7053025658242404e-13,2.7177710270972284,8.359560227440966,1.7053025658242404e-13,26601.987912291275,22611.689725447584,0.85,0.7830133524684272,0.6337091175488395,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4915404967420622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16825.81496401754,1598.0,0.48333680639825694,0.0638900564861984,6.113110376966115,6.260406962025719
3504.0,-36.52457215604194,4.852501988879021,35.29489365264116,29.104232775885635,7.040951827838834,-32.162121982586456,-47.46931992759926,2.69310673714244,17.582369463476084,-3.5431676954074707,40.44175137412058,52794.11677071769,11881.305482954354,11881.305482954354,64675.42225367204,104182.19277183882,104182.19277183882,11881.305482954354,116063.49825479317,116063.49825479317,116063.49825479317,142580.16973363433,124712.59515379125,73393.48394318372,57021.23467845281,26516.671478841166,0.0,83537.90615729398,22539.170757014992,1599.0,0.0,0.8925850367411317,2.7677822971740675,0.0014959713701933424,375247.9075947103,1573668.6362801422,4.19367731153293,1573668.6362801422,4.19367731153293,0.85,0.10375221935962035,4.698906859688992,1.315026159402915,1.0,0.0,4.69890685968857,1.2794055794861077,1.2795542313907224,3.672726565391702,22559.65249920676,2300.4443412589176,1603.0968420496806,1603.0968420496806,7.4114708302732435,4.852501988879021,2.9642014545036695,1.8883005343753512,6.260758970929974,6.260758970929974,1.788788277408564,0.0,0.0,0.0001161822086992799,3.293374811948279e-05,8.32484605797971e-05,0.00039117676247695725,0.10375532899755538,0.09165702486008931,0.012098304137466064,0.09849224229025541,0.09165300566682816,0.012099213692792196,0.4831733417155194,0.4831733417155194,0.06377665048710895,0.0,14.986243898715998,20.286923206757535,1.1368683772161603e-13,21.12553715888356,28.59212395165207,1.1368683772161603e-13,26516.671478841166,22539.170757014992,0.85,0.7742044926514478,0.6319779750202423,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4916492684455027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16825.252862649977,1599.0,0.4831733417155194,0.06377665048710895,6.113110376966115,6.260758970929974
3505.0,-36.5245395416275,4.860726871435273,35.29002835358997,21.992639055848144,7.06314992493854,-32.168128204376565,-43.58097306741399,2.703391359038703,-3.535605612766517,-3.535605612766612,40.447663046805125,34174.97441385391,11882.761652977271,11882.761652977271,46057.73606683118,70496.62834708497,70496.62834708497,11882.761652977271,82379.39000006224,82379.39000006224,82379.39000006224,106602.55820107518,91083.2858401486,54745.82638725278,40374.95494766202,24223.16820101294,0.0,64598.12314867496,20589.692970861,1600.0,0.0,0.8926011169776026,3.8619043021938606,0.0014959713701933424,375357.1852163346,1573925.9138746222,4.193141828276181,1573925.9138746222,4.193141828276181,0.8500000000000001,0.10375761023305952,4.698906859688992,1.223954452821054,1.0,0.0,4.698906859688881,1.2793578786448034,1.2795065255398261,3.6728635029523122,16476.341258922206,1680.1192312280143,1603.0968420496806,1603.0968420496806,7.412379178405879,4.860726871435273,2.972870046638274,1.887856824796999,6.262997956462972,6.262997956462972,1.7894279875608492,0.0,0.0,0.00011618262504715097,5.2252289068450675e-05,6.393033597870028e-05,0.0003004026942725367,0.10374800290859322,0.09166604952565569,0.01208195338293754,0.1375152770498312,0.09165853922357654,0.012099071009482973,0.4831612471650511,0.4831612471650511,0.06368259235450405,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24223.16820101294,20589.692970861,0.85,0.7129887653365347,0.5290397421485288,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4916241996537634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16825.11476619282,1600.0,0.4831612471650511,0.06368259235450405,6.113110376966115,6.262997956462972
3506.0,-36.551889914878345,4.842737357672003,35.2837464391017,26.67694097561764,4.29646745123488,-32.46722733574405,-47.91005723001433,0.21327301009163746,24.91117935268727,-5.779597775314661,40.39718643977973,54764.49193202785,15033.726773925959,15033.726773925959,69798.21870595381,105679.89906023761,105679.89906023761,15033.726773925959,120713.62583416357,120713.62583416357,120713.62583416357,146431.8018469965,124960.61608142033,74052.14145509414,56564.9718070291,25718.176012832933,0.0,82283.14781986203,21860.449610907992,1601.0,0.0,0.8814151270773382,2.454347999225595,0.0014959713701933424,344006.9719703528,1571730.1808101211,4.568890484421856,1571730.1808101211,4.568890484421856,0.85,0.10601486734957133,4.698906859688992,1.3188678296236325,1.0,0.0,4.698906859688133,1.2910125179176226,1.2911620687954861,3.6397066600626267,22604.51778272478,2305.019326959235,1603.0968420496806,1603.0968420496806,9.377928007583247,4.842737357672003,2.4551276073832593,2.3876097502887434,6.265233299348907,6.265233299348907,1.7900666569568304,0.0,0.0,0.00011583396010584877,3.122368884732176e-05,8.461027125852701e-05,0.0003975757840168389,0.10601726395324575,0.09365669506803019,0.012360568885215558,0.08635351184171748,0.09365555753656693,0.012359309813004402,0.4819310227989377,0.4819310227989377,0.0636040125150868,0.0,3.979039320256561e-13,0.2516117136764251,3.979039320256561e-13,30.690777128001912,26.375972760950106,64.21186320135843,25718.176012832933,21860.449610907992,0.85,0.8482686984552318,0.6655614592178795,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4916239936837823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16824.89793382972,1601.0,0.4819310227989377,0.0636040125150868,6.113110376966115,6.265233299348907
3507.0,-36.57860349687223,4.825111247160277,35.2775792795864,26.682059105392568,4.3099285956455855,-32.4904033278067,-47.931246855854965,0.21931758837977636,25.670099273413484,-5.768102518988733,40.387828058991474,54734.90563044726,14990.859327977852,14990.859327977852,69725.76495842512,105640.43738075768,105640.43738075768,14990.859327977852,120631.29670873554,120631.29670873554,120631.29670873554,146332.02660841026,124956.16305443813,74039.24740836317,56574.350717861074,25700.729899674734,0.0,82275.0806175358,21845.620414723522,1600.0,0.0,0.8815108368223408,2.4482680363955223,0.0014959713701933424,344162.1465525418,1571323.3455969277,4.565648376315669,1571323.3455969277,4.565648376315669,0.85,0.10577239699273576,4.698906859688992,1.3188477532612162,1.0,0.0,4.698906859685973,1.2909846766368083,1.291133785830037,3.639785153709405,22603.712260707023,2304.937186573093,1603.0968420496806,1603.0968420496806,9.3511876106068,4.825111247160277,2.4421572112885945,2.3829540358716823,6.259574340816045,6.259574340816045,1.7884498116617273,0.0,0.0,0.0001154943459465164,3.114358515166477e-05,8.435076079485164e-05,0.0003963563685189137,0.10576701756762247,0.09342496556047396,0.012342052007148505,0.08609513922514878,0.09342791865032025,0.012344478342415505,0.4809587744166766,0.4809587744166766,0.06353781531021968,0.0,5.4889335131582015,5.454870663832651,5.7468925845143985,31.438201792402197,27.324912140818242,63.30521336311068,25700.729899674734,21845.620414723522,0.85,0.8474712444531356,0.6652671163567511,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4917967391431448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16824.13253003421,1600.0,0.4809587744166766,0.06353781531021968,6.113110376966115,6.259574340816045
3508.0,-36.6052763021064,4.807168131611079,35.27498396633829,26.673520914651476,4.3070519652063926,-32.51620798545399,-47.95577408568931,0.2114041644483409,25.346845409685216,-5.767293998528088,40.385898552249316,54721.45724834392,14962.694480912549,14962.694480912549,69684.15172925647,105613.63750977493,105613.63750977493,14962.694480912549,120576.33199068747,120576.33199068747,120576.33199068747,146261.15752439832,124953.13464518593,74029.886303636,56581.38704616659,25684.825533710857,0.0,82266.21257987744,21832.10170365423,1599.0,0.0,0.8815223065737908,2.4514223691663846,0.0014959713701933424,344173.06284739106,1571239.4743908271,4.565259876504416,1571239.4743908271,4.565259876504416,0.85,0.10579430728274511,4.698906859688992,1.318849618746899,1.0,0.0,4.698906859690983,1.291022750661663,1.2911714276339283,3.6396778114721466,22603.164442258767,2304.8813246377476,1603.0968420496806,1603.0968420496806,9.333618586498872,4.807168131611079,2.4265693060648497,2.3805988255462296,6.253995026407795,6.253995026407795,1.7868557218307985,0.0,0.0,0.00011515616770993248,3.105110214546645e-05,8.410506556446603e-05,0.00039520186951546183,0.10572525624194795,0.09332737300295928,0.012397883238988675,0.08615330582481398,0.09338661844948642,0.012407688833258683,0.48049347449498636,0.48049347449498636,0.0638301690297865,0.0,10.45316731785465,9.722174718402925,16.014744934096143,31.114139408213305,27.40982142023182,59.61234432904877,25684.825533710857,21832.10170365423,0.85,0.8470567629644521,0.6651753561063896,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4919655003304342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16823.378971611102,1599.0,0.48049347449498636,0.0638301690297865,6.113110376966115,6.253995026407795
3509.0,-36.63178797358084,4.7898743748955654,35.269074163446916,26.660471443925076,4.295742709847714,-32.540730367097645,-47.97939016772432,0.19889473698218155,25.001882836748223,-5.776519683128669,40.37540151974475,54704.45751823933,14949.611618032106,14949.611618032106,69654.06913627144,105605.35466027576,105605.35466027576,14949.611618032106,120554.96627830787,120554.96627830787,120554.96627830787,146216.35792988908,124950.50696058737,74022.26794004276,56586.93224504957,25661.391651581205,0.0,82248.32389663077,21812.182903844023,1598.0,0.0,0.8815126649901405,2.453789498887479,0.0014959713701933424,344048.5177800471,1570783.2518647457,4.565586452748388,1570783.2518647457,4.565586452748388,0.85,0.10584580392075553,4.698906859688992,1.318858556044288,1.0,0.0,4.698906859690078,1.2910825282668463,1.2912307792924294,3.6395092930246844,22602.689112149987,2304.8328544559035,1603.0968420496806,1603.0968420496806,9.325457593015956,4.7898743748955654,2.409185616573149,2.3806887583224166,6.248290705295721,6.248290705295721,1.7852259157987775,0.0,0.0,0.0001148209387382758,3.096229540320329e-05,8.38586433350725e-05,0.0003940439544113848,0.105841195707722,0.09328019378124164,0.01256100192648037,0.08618162259904653,0.09328327251678373,0.012562531403971807,0.4803804209173873,0.4803804209173873,0.06468746630970426,0.0,14.437089625718556,13.280734066565344,23.149253667520327,30.778402519876863,27.88242750303982,52.67873268439877,25661.391651581205,21812.182903844023,0.85,0.8468752411758844,0.6651133412395319,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492134041111859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16822.62533962968,1598.0,0.4803804209173873,0.06468746630970426,6.113110376966115,6.248290705295721
3510.0,-36.65869891892369,4.772620198977295,35.263533240823044,26.65670133372771,4.293235575472071,-32.56435932323913,-48.00158349154515,0.19585045762222109,23.767880913637327,-5.791879439938779,40.376603020681515,54678.724289781545,14945.310790156384,14945.310790156384,69624.03507993792,105599.32472241583,105599.32472241583,14945.310790156384,120544.6355125722,120544.6355125722,120544.6355125722,146187.27709719999,124947.00124718797,74012.01998970841,56594.42361942174,25642.641584627796,0.0,82237.06520404953,21796.245346933625,1597.0,0.0,0.8814269327431722,2.464101157012817,0.0014959713701933424,343841.2423772068,1570835.4664822218,4.568490549946757,1570835.4664822218,4.568490549946757,0.85,0.10610846816832394,4.698906859688992,1.318852738696151,1.0,0.0,4.698906859687379,1.2910976115185777,1.2912454261117836,3.6394667744464178,22602.05495265748,2304.7681881842914,1603.0968420496806,1603.0968420496806,9.322774768271442,4.772620198977295,2.39050488647898,2.382115312498315,6.242752368905892,6.242752368905892,1.783643533973112,0.0,0.0,0.000114481582886098,3.0879053533750316e-05,8.360252935234769e-05,0.00039284049866109683,0.10610725356836508,0.09332490034938411,0.012782353218980963,0.08648121790699483,0.09332554473727298,0.01278292343105096,0.48050901210557556,0.48050901210557556,0.06581347416008894,0.0,17.43452886282722,16.116277300146805,27.201009838369487,29.55976035357611,27.65185498118484,43.67628264778085,25642.641584627796,21796.245346933625,0.85,0.8466259697763324,0.6648914835921096,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4923016005656782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16821.87404660107,1597.0,0.48050901210557556,0.06581347416008894,6.113110376966115,6.242752368905892
3511.0,-36.68549400616427,4.75544147994846,35.258493527919754,26.655771571118407,4.292728887799011,-32.588484050182885,-48.02404287094248,0.19572481376282025,22.34594355194031,-5.803906919894829,40.38034587415487,54654.83707320618,14936.396121973316,14936.396121973316,69591.23319517949,105597.26118356454,105597.26118356454,14936.396121973316,120533.65730553785,120533.65730553785,120533.65730553785,146160.23658650543,124943.12636954276,74000.73003345961,56602.66259564795,25626.579280967584,0.0,82229.24187661553,21782.592388822446,1596.0,0.0,0.881349303670218,2.4767161993793265,0.0014959713701933424,343679.00355028076,1570998.1311597994,4.571120478501853,1570998.1311597994,4.571120478501853,0.85,0.10641597110737265,4.698906859688992,1.3188421831792225,1.0,0.0,4.698906859687585,1.2910989043722598,1.2912462840234764,3.6394631300331164,22601.35401388666,2304.6967123214004,1603.0968420496806,1603.0968420496806,9.317213863933508,4.75544147994846,2.372626677630824,2.382814802317636,6.2371971497953735,6.2371971497953735,1.7820563285129638,0.0,0.0,0.00011414460842705415,3.079502502697259e-05,8.334958340008156e-05,0.00039165192919086295,0.10641493328500104,0.09340408958646979,0.013010843698531253,0.0868618808782494,0.09340459249077743,0.01301137861659522,0.4807894285016745,0.4807894285016745,0.06697218648387321,0.0,19.575815044524575,18.323640553641155,28.681012025450002,28.149850471835123,27.255795482015685,34.61287320038571,25626.579280967584,21782.592388822446,0.85,0.8463076103705384,0.664664246269173,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4924717211016407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16821.113871063586,1596.0,0.4807894285016745,0.06697218648387321,6.113110376966115,6.2371971497953735
3512.0,-36.68619016340268,4.738427544201994,35.25377889305931,26.663335679937177,4.302443019948699,-32.58827749196425,-48.02286776304243,0.20430049316205626,21.004579278714743,-5.808713825942084,40.37974332755067,54645.82446534912,14917.499166574213,14917.499166574213,69563.32363192333,105587.10703493076,105587.10703493076,14917.499166574213,120504.60620150497,120504.60620150497,120504.60620150497,146115.7006853824,124938.34762940134,73995.97969343321,56602.63103996458,25611.09448387746,0.0,82213.72552384203,21769.43031129584,1595.0,0.0,0.8813261004667308,2.4894487113216686,0.0014959713701933424,343614.17995374126,1570971.9435820905,4.571906618619701,1570971.9435820905,4.571906618619701,0.85,0.10669063675898137,4.698906859688992,1.31881775658112,1.0,0.0,4.698906859687869,1.2910584181232958,1.2912057818651392,3.6395772598109093,22600.489572593928,2304.6085638412637,1603.0968420496806,1603.0968420496806,9.305426082370092,4.738427544201994,2.356503615407796,2.3819239287941985,6.231635936553305,6.231635936553305,1.7804674104438014,0.0,0.0,0.00011413586578785684,3.079941626132895e-05,8.333644952652789e-05,0.00039159021434232734,0.10668973194328521,0.09347806929305681,0.013211662650228403,0.08725142612650046,0.09347865555371275,0.013211981205268614,0.481155085840799,0.481155085840799,0.06800374381547575,0.0,21.028147111014675,20.013796898072542,28.2766346518805,26.81329310465685,26.836287835596295,26.650630664626078,25611.09448387746,21769.43031129584,0.85,0.846127859900351,0.6646800654898165,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492641146864875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16820.35511951857,1595.0,0.481155085840799,0.06800374381547575,6.113110376966115,6.231635936553305
3513.0,-36.712834390487004,4.721353428423429,35.249593862604776,26.642391399387293,4.290553666854444,-32.61617621809085,-48.05047502797095,0.183152207935821,19.657653647281506,-5.831460175794723,40.38531593703333,54647.2501781706,14923.894537931534,14923.894537931534,69571.14471610214,105544.28484461133,105544.28484461133,14923.894537931534,120468.17938254288,120468.17938254288,120468.17938254288,146059.61617063766,124939.23369558921,73991.4697554997,56608.62660009946,25591.43678809478,0.0,82200.06338819423,21752.721269880563,1594.0,0.0,0.8811847750082369,2.5005741785556292,0.0014959713701933424,343307.56397158816,1571214.1501165775,4.576695403794278,1571214.1501165775,4.576695403794278,0.8500000000000001,0.10696369905541428,4.698906859688992,1.318847583471798,1.0,0.0,4.698906859689397,1.2911590032300253,1.2913059469957762,3.6392937259733165,22600.649855885804,2304.6249081884034,1603.0968420496806,1603.0968420496806,9.30941546790786,4.721353428423429,2.3362879268199706,2.3850655016034583,6.226095801736368,6.226095801736368,1.7788845147818193,0.0,0.0,0.00011380172057686602,3.0696404533108114e-05,8.310531604375791e-05,0.0003905041396346357,0.10697465136497417,0.09359838153244779,0.013376269832526384,0.08757236446989707,0.09359254914686489,0.013371149908549386,0.4815590302906966,0.4815590302906966,0.0688202447947782,0.0,21.934761700893375,21.233115176897513,26.8791517695322,25.489113823076252,26.094240663220717,21.276997175955557,25591.43678809478,21752.721269880563,0.85,0.8463636382802852,0.6648078836642256,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4926455491788524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16820.11832336835,1594.0,0.4815590302906966,0.0688202447947782,6.113110376966115,6.226095801736368
3514.0,-36.73906641424225,4.703588151251439,35.24976187058993,26.63453979128974,4.284503031901215,-32.63950928010345,-48.07262801388276,0.17596752738394658,18.082441575400992,-5.848840556081056,40.39372749270854,54624.6730788218,14921.70668866483,14921.70668866483,69546.37976748662,105535.7165644347,105535.7165644347,14921.70668866483,120457.42325309952,120457.42325309952,120457.42325309952,146032.79166330709,124936.00854195992,73982.56965617731,56614.93209531401,25575.36841020756,0.0,82190.30050552158,21739.063148676425,1593.0,0.0,0.8810611659596668,2.5147375170739905,0.0014959713701933424,343073.424990412,1571579.801351949,4.580884693694566,1571579.801351949,4.580884693694566,0.85,0.10731622349057289,4.698906859688992,1.3188479329412806,1.0,0.0,4.698906859686984,1.2911936238125203,1.291340147864603,3.639196146132199,22600.066447730085,2304.5654171128863,1603.0968420496806,1603.0968420496806,9.308050703653247,4.703588151251439,2.316730585498295,2.386857565753144,6.220509156050171,6.220509156050171,1.7772883303000488,0.0,0.0,0.00011347362749095303,3.06139756062781e-05,8.285965188467492e-05,0.0003893497866323409,0.1072196294573638,0.09372327304970823,0.013496356407655563,0.08800078131720415,0.09380730573279047,0.013508917757782412,0.48196616702412876,0.48196616702412876,0.06940418270645896,0.0,22.345353857408213,21.992742514002543,24.802213646275447,23.93128213148202,25.004612843240864,16.556689807276314,25575.36841020756,21739.063148676425,0.85,0.8461628603342857,0.6646121591336935,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4928140592758319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16819.361677680317,1593.0,0.48196616702412876,0.06940418270645896,6.113110376966115,6.220509156050171
3515.0,-36.76550181216534,4.68663586885657,35.2459085027538,26.630712719075404,4.285123807044784,-32.66496711253862,-48.096506868582196,0.17288840215238652,17.81534916638992,-5.858244185022618,40.38710080435581,54609.34589502304,14909.31759428306,14909.31759428306,69518.6634893061,105514.64977369214,105514.64977369214,14909.31759428306,120423.9673679752,120423.9673679752,120423.9673679752,145977.30489037064,124932.40063768244,73971.84666814754,56622.83774392767,25553.33752239542,0.0,82176.17526632309,21720.336894036107,1592.0,0.0,0.8810360459446371,2.516496133085004,0.0014959713701933424,342946.7967414235,1571291.733118703,4.5817361411409605,1571291.733118703,4.5817361411409605,0.85,0.1073437456514784,4.698906859688992,1.31884200624656,1.0,0.0,4.698906859689632,1.2912088542529616,1.291354954231336,3.639153220032385,22599.413802609117,2304.498865831769,1603.0968420496806,1603.0968420496806,9.300322477848788,4.68663586885657,2.2995252487001254,2.3871106201564443,6.21468555315066,6.21468555315066,1.7756244437573314,0.0,0.0,0.00011314387457491162,3.0525354762987396e-05,8.261851981192423e-05,0.0003882167294816017,0.10734910063232747,0.09378535046664145,0.013563750165686018,0.0880045323837406,0.09378194250073534,0.013561803150743072,0.48234878254611013,0.48234878254611013,0.06975991822417234,0.0,22.616109814914694,22.60280131151154,22.70815197583704,23.673593351412535,25.02982419855863,14.422667205704784,25553.33752239542,21720.336894036107,0.85,0.8459710282695012,0.6645398829775264,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4929799987191075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16818.61240165807,1592.0,0.48234878254611013,0.06975991822417234,6.113110376966115,6.21468555315066
3516.0,-36.791727706026876,4.669913968553287,35.24226971543391,26.62776798186826,4.287753155232654,-32.68895266843416,-48.118945852015145,0.17071035388947337,17.18346604032581,-5.85664342941346,40.38538278891139,54588.18135495923,14881.760045586216,14881.760045586216,69469.94140054545,105488.2655621357,105488.2655621357,14881.760045586216,120370.02560772191,120370.02560772191,120370.02560772191,145908.28420977519,124928.70494952764,73961.24918228525,56630.506408047106,25538.258602053284,0.0,82168.76501010038,21707.51981174529,1591.0,0.0,0.8810509643508274,2.523145471409513,0.0014959713701933424,342968.34974997665,1571217.055921509,4.581230475252085,1571217.055921509,4.581230475252085,0.85,0.1074404730700436,4.698906859688992,1.3188345349626622,1.0,0.0,4.698906859687156,1.29121982092163,1.291365500839134,3.6391223117494187,22598.745277987247,2304.4306952921997,1603.0968420496806,1603.0968420496806,9.283132281989134,4.669913968553287,2.2850635278688314,2.3848504406844553,6.209077594880293,6.209077594880293,1.774022169965798,0.0,0.0,0.00011281760959100483,3.0442294497780662e-05,8.237531509322417e-05,0.0003870739331605932,0.10744279623671615,0.09384691151717171,0.013595884719544444,0.08818313464916139,0.09384421329916601,0.013596259770877597,0.4827032136924201,0.4827032136924201,0.06993066837276729,0.0,22.700138991335905,23.000001114421934,20.636494814538423,23.040109469739264,24.596346336968395,12.471315935242217,25538.258602053284,21707.51981174529,0.85,0.8454543693337248,0.6643422393929022,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4931472611307752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16817.858176972535,1591.0,0.4827032136924201,0.06993066837276729,6.113110376966115,6.209077594880293
3517.0,-36.81757735549616,4.653211335217621,35.238727190089456,26.614861527364724,4.2717998664563215,-32.71049641512568,-48.13975462513042,0.15837402347789578,16.898542651384446,-5.873215143712314,40.38108640719602,54561.086915131775,14879.93312191473,14879.93312191473,69441.0200370465,105502.5897773453,105502.5897773453,14879.93312191473,120382.52289926003,120382.52289926003,120382.52289926003,145897.08443898812,124925.9385645354,73954.47545481066,56634.95901080527,25514.561539728093,0.0,82149.52055053337,21687.37730876888,1590.0,0.0,0.8809790744328043,2.524366414426293,0.0014959713701933424,342745.27518255723,1571030.316286496,4.583667318097133,1571030.316286496,4.583667318097133,0.85,0.10751381697807136,4.698906859688992,1.3188428749749437,1.0,0.0,4.698906859691876,1.2912787685446845,1.291424040934428,3.638956183709906,22598.244857929218,2304.3796666475523,1603.0968420496806,1603.0968420496806,9.281992660461862,4.653211335217621,2.2665138848626425,2.386697450354979,6.203510881403564,6.203510881403564,1.7724316804010183,0.0,0.0,0.0001124968756910133,3.0365455942646964e-05,8.213141974836634e-05,0.00038592789165159457,0.10751248793501372,0.0939117826950072,0.013600705240006526,0.08816315885191052,0.09391245421653421,0.013601362761537145,0.48302259059838565,0.48302259059838565,0.0699533933918417,0.0,22.722339269627582,23.271566622656337,18.95073999929332,22.771757795096732,24.32033305956503,12.251856430500311,25514.561539728093,21687.37730876888,0.85,0.8453003690305243,0.6641680505191643,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493313234143396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16817.10726817177,1590.0,0.48302259059838565,0.0699533933918417,6.113110376966115,6.203510881403564
3518.0,-36.84329416029547,4.636720066144833,35.23526815895146,26.62219771826642,4.278186132059384,-32.732111482660066,-48.159318895172305,0.16669113439700647,16.699426141866297,-5.873044847778786,40.37676871201961,54528.71291554154,14854.732238111861,14854.732238111861,69383.4451536534,105507.01330785619,105507.01330785619,14854.732238111861,120361.74554596805,120361.74554596805,120361.74554596805,145858.7888072882,124921.23332379975,73941.45817601973,56644.194608644466,25497.043261320134,0.0,82141.23786996459,21672.486772122113,1589.0,0.0,0.8809961294144311,2.52644076346747,0.0014959713701933424,342747.5669843746,1570842.6671703006,4.583089184238945,1570842.6671703006,4.583089184238945,0.85,0.10753927106133013,4.698906859688992,1.3188190654432401,1.0,0.0,4.698906859690596,1.2912401351442329,1.291384992229209,3.639065059857452,22597.39371217453,2304.292873934986,1603.0968420496806,1603.0968420496806,9.266272534801427,4.636720066144833,2.251916282781302,2.384803783363531,6.197922110294893,6.197922110294893,1.7708348886556837,0.0,0.0,0.00011217862581703096,3.0293376894346373e-05,8.18852489226846e-05,0.0003847711578701433,0.10753674588163226,0.0939524639204619,0.013584281961170354,0.08818181821251146,0.0939536640467447,0.01358560701458543,0.48330656709806724,0.48330656709806724,0.06987972861151938,0.0,22.69289343439044,23.442144693122145,17.55024601013247,22.57247098964507,24.125548364917336,12.007040495904164,25497.043261320134,21672.486772122113,0.85,0.8446846791314774,0.6638408956274114,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4934768613341858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16816.36302260387,1589.0,0.48330656709806724,0.06987972861151938,6.113110376966115,6.197922110294893
3519.0,-36.86886186288706,4.620379374892196,35.231871966212594,26.613183121103816,4.2724001510879095,-32.75617256999981,-48.18221231745554,0.15831841854148657,16.520750285000247,-5.87775227815453,40.3716842785695,54512.960910722606,14836.650795522703,14836.650795522703,69349.61170624531,105491.70619967871,105491.70619967871,14836.650795522703,120328.35699520141,120328.35699520141,120328.35699520141,145805.67047164633,124918.1292672649,73932.80896991717,56650.35588594192,25477.31347644493,0.0,82127.66936238685,21655.716454978192,1588.0,0.0,0.8809901572098373,2.527801592585918,0.0014959713701933424,342684.2199479875,1570621.7169533256,4.58329162980342,1570621.7169533256,4.58329162980342,0.85,0.10754793088620603,4.698906859688992,1.3188212946848943,1.0,0.0,4.698906859689691,1.2912803469754448,1.2914248010476628,3.6389517355353562,22596.832209652046,2304.2356166124055,1603.0968420496806,1603.0968420496806,9.25499346412094,4.620379374892196,2.236342508642938,2.384036866249258,6.192369263016632,6.192369263016632,1.7692483608618947,0.0,0.0,0.00011186304548088228,3.0209233959154193e-05,8.165381152172808e-05,0.00038368365507920015,0.10754532066472522,0.09398894318294126,0.013556377481783956,0.08817319323503214,0.09399017799986091,0.01355775288634511,0.48355627774516924,0.48355627774516924,0.0697451339785853,0.0,22.637490573442903,23.529564079026954,16.50908709325904,22.39850256315475,23.86825436974476,12.367129617442345,25477.31347644493,21655.716454978192,0.85,0.8444122698799769,0.6637587713610277,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4936396823885738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16815.62057670254,1588.0,0.48355627774516924,0.0697451339785853,6.113110376966115,6.192369263016632
3520.0,-36.89775001572792,4.603741828332773,35.231708249328946,26.6050377273001,4.271330063842334,-32.78405298382458,-48.20865310085935,0.15083137122353973,15.905119104004143,-5.877129184367104,40.37483132971406,54497.91228308818,14810.623488518377,14810.623488518377,69308.53577160656,105458.22774277051,105458.22774277051,14810.623488518377,120268.85123128889,120268.85123128889,120268.85123128889,145732.76576152915,124914.93846788972,73922.506035272,56658.25825846413,25463.91453024027,0.0,82122.1727887044,21644.32735070423,1587.0,0.0,0.8809816928204898,2.5342634566937825,0.0014959713701933424,342692.6042799161,1570758.4731050294,4.583578558415612,1570758.4731050294,4.583578558415612,0.85,0.10763910805272645,4.698906859688992,1.3188221436319876,1.0,0.0,4.698906859690006,1.2913164596012665,1.2914604585259402,3.638849969541876,22596.255015945106,2304.176759234306,1603.0968420496806,1603.0968420496806,9.23875782175572,4.603741828332773,2.2217580948276217,2.3819837335051517,6.186834354598995,6.186834354598995,1.7676669584568556,0.0,0.0,0.00011150746764015204,3.011232267292868e-05,8.139514496722337e-05,0.00038246820503186585,0.10756723465065074,0.0940410230707424,0.013526211579908335,0.08834207653297964,0.09410237741226593,0.013536730640460513,0.48377364446872445,0.48377364446872445,0.06958266146195446,0.0,22.467712161154452,23.457202285665574,15.659106247056627,21.78224828837125,23.16935613465904,12.283086473225353,25463.91453024027,21644.32735070423,0.85,0.8439686069916028,0.6636199510125987,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4938015938179405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16814.880260588612,1587.0,0.48377364446872445,0.06958266146195446,6.113110376966115,6.186834354598995
3521.0,-36.9231612209691,4.587696789849807,35.22832771774179,26.59353733705359,4.261157332575753,-32.80639426725902,-48.23005485869942,0.14000445526662864,16.218603198061146,-5.887572168640319,40.36484327563086,54475.825661369854,14801.037399225626,14801.037399225626,69276.86306059548,105451.89764047173,105451.89764047173,14801.037399225626,120252.93503969735,120252.93503969735,120252.93503969735,145691.99844625036,124911.68614571245,73914.90414973474,56663.0911066419,25439.063406553025,0.0,82102.15451319492,21623.20389557007,1586.0,0.0,0.8809636095494309,2.52991588633764,0.0014959713701933424,342552.1050645465,1570324.469935532,4.584191563031377,1570324.469935532,4.584191563031377,0.85,0.10754632503733422,4.698906859688992,1.318827084009536,1.0,0.0,4.698906859688371,1.2913682651491132,1.2915118670292463,3.6387039905664813,22595.666693185532,2304.116767008666,1603.0968420496806,1603.0968420496806,9.232778089875957,4.587696789849807,2.205078251212851,2.3826185386369563,6.181182660345056,6.181182660345056,1.766052188670016,0.0,0.0,0.00011119554997309791,3.0034091700490728e-05,8.116145827260719e-05,0.00038137013301951583,0.10754307838300936,0.09405389028662067,0.013489188096388683,0.08813314458680822,0.09405556184717447,0.013490763190159754,0.4839555009414907,0.4839555009414907,0.06940879066870902,0.0,22.40229140491897,23.442513184106645,15.228140041530537,22.10617536670145,23.359012224018613,13.487271833505758,25439.063406553025,21623.20389557007,0.85,0.8437886127514688,0.663512741953865,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4939845737837347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16814.07257253127,1586.0,0.4839555009414907,0.06940879066870902,6.113110376966115,6.181182660345056
3522.0,-36.94884278137989,4.571979339396219,35.225004228934246,26.608981342893117,4.27512249490374,-32.82499079814624,-48.24627883555365,0.15661758202838058,16.207331806040713,-5.876031752120127,40.35988620436058,54427.724414627104,14760.899773284857,14760.899773284857,69188.62418791196,105458.81938894898,105458.81938894898,14760.899773284857,120219.71916223383,120219.71916223383,120219.71916223383,145644.95880411591,124906.09307828342,73900.24657225136,56673.16278448007,25425.239641882086,0.0,82098.40242636215,21611.453695599772,1585.0,0.0,0.8810434186048146,2.5312318860695426,0.0014959713701933424,342707.3716882075,1570109.1078085362,4.581486240211399,1570109.1078085362,4.581486240211399,0.85,0.10751798392630087,4.698906859688992,1.318790217726492,1.0,0.0,4.6989068596880275,1.291290421140513,1.2914336083389846,3.638923345794475,22594.654945675604,2304.0135974747345,1603.0968420496806,1603.0968420496806,9.20774053450939,4.571979339396219,2.1937055687914917,2.3782737706047277,6.175681976783249,6.175681976783249,1.764480564795214,0.0,0.0,0.00011088113258107907,2.9974912965364622e-05,8.090621961571445e-05,0.0003801707903437847,0.10751037392475503,0.09405598131129814,0.013454392613456889,0.08813137427129412,0.09406002330484711,0.013457960621453756,0.4841123997823996,0.4841123997823996,0.06925065482180878,0.0,22.334867734238628,23.418633459489627,14.845848796892938,22.08336355816084,23.35047264447587,13.346434708711797,25425.239641882086,21611.453695599772,0.85,0.8427523818136465,0.6629571685447332,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4941455666881802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16813.333576385747,1585.0,0.4841123997823996,0.06925065482180878,6.113110376966115,6.175681976783249
3523.0,-36.97435315334677,4.55660668387261,35.22182758780914,26.60480666616934,4.2836326942048935,-32.85097868061904,-48.270628473814554,0.15321363625122586,15.96843427865781,-5.863289794523434,40.3572278028106,54419.23383335026,14719.578971736248,14719.578971736248,69138.8128050865,105398.86152608729,105398.86152608729,14719.578971736248,120118.44049782354,120118.44049782354,120118.44049782354,145531.68029249733,124902.38167642942,73889.48999571036,56680.990756354506,25413.239794673787,0.0,82094.23055102829,21601.25382547272,1584.0,0.0,0.8811209650422259,2.5350436133744174,0.0014959713701933424,342878.86824529903,1569993.6215858636,4.578857920350677,1569993.6215858636,4.578857920350677,0.85,0.1074827589934836,4.698906859688992,1.3187843838939446,1.0,0.0,4.6989068596880985,1.2913071505977638,1.2914499373771853,3.638876201927484,22593.983578553398,2303.945137080797,1603.0968420496806,1603.0968420496806,9.181964922915174,4.55660668387261,2.1829039608109024,2.373702723061707,6.1702533738795,6.1702533738795,1.7629295353941428,0.0,0.0,0.00011056962405580077,2.9886297864804943e-05,8.068332619099583e-05,0.0003791234349013948,0.10748397073790639,0.09406047738762151,0.013423493350284872,0.08821616608020615,0.09405977047999482,0.013422988513488778,0.4842487651606227,0.4842487651606227,0.06910777256880828,0.0,22.230175903970178,23.343573941622424,14.519476099830285,21.83172407318125,23.073633001228245,13.245033140159876,25413.239794673787,21601.25382547272,0.85,0.8421884502847136,0.6628874339655848,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4943083068818162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16812.58831708482,1584.0,0.4842487651606227,0.06910777256880828,6.113110376966115,6.1702533738795
3524.0,-36.999842650601686,4.541294529940898,35.21861290780693,26.585139997210376,4.266145825793957,-32.87697905190687,-48.29599909773094,0.13397490322512656,15.927880850383417,-5.874536312336688,40.34987701616208,54415.72367050818,14712.256108618405,14712.256108618405,69127.97977912659,105388.50812381881,105388.50812381881,14712.256108618405,120100.76423243721,120100.76423243721,120100.76423243721,145490.61042531626,124900.28923194893,73883.55633857258,56685.258770418164,25389.846192879053,0.0,82075.10496329721,21581.369263947196,1583.0,0.0,0.8810887836124758,2.5342959811109793,0.0014959713701933424,342727.49562109343,1569674.322282511,4.579948624892015,1569674.322282511,4.579948624892015,0.85,0.10747177101942007,4.698906859688992,1.318803310743533,1.0,0.0,4.698906859689364,1.2913987009452859,1.29154109691718,3.638618233276414,22593.60506970836,2303.906539920193,1603.0968420496806,1603.0968420496806,9.177396974850046,4.541294529940898,2.166713489158467,2.374581040782431,6.164902588362205,6.164902588362205,1.7614007395320586,0.0,0.0,0.00011025917781655604,2.9794225560008666e-05,8.046495225654737e-05,0.0003780973161228377,0.10746717914720529,0.09407029309590086,0.013396886051304435,0.08813125490622788,0.09407285167063664,0.01339891934878343,0.48436558294142357,0.48436558294142357,0.06898023072198399,0.0,22.151364829666818,23.271084451519357,14.382812083987119,21.802417162720133,22.95464685732793,13.81236795860707,25389.846192879053,21581.369263947196,0.85,0.8422527124399002,0.6629991359114569,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4944699965813677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16811.845631207038,1583.0,0.48436558294142357,0.06898023072198399,6.113110376966115,6.164902588362205
