time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3525.0,-37.024926450060285,4.525587112998562,35.21863090472579,26.572468340769433,4.259243225520097,-32.89881551050574,-48.3170356839895,0.12188740352833748,15.408868257946494,-5.880643982503171,40.3516726582518,54393.52783348824,14697.113753214811,14697.113753214811,69090.64158670304,105361.2076887378,105361.2076887378,14697.113753214811,120058.32144195262,120058.32144195262,120058.32144195262,145431.47064239462,124897.46045913702,73876.68319696402,56689.75251352555,25373.149200442003,0.0,82062.90171396756,21567.176820375702,1582.0,0.0,0.8810496578927073,2.5390841074070822,0.0014959713701933424,342645.311367156,1569752.3158360692,4.581274757774306,1569752.3158360692,4.581274757774306,0.85,0.1075546592664477,4.698906859688992,1.318811077098362,1.0,0.0,4.698906859691081,1.291456455373689,1.2915984641619827,3.6384555128723575,22593.09336412195,2303.85436047192,1603.0968420496806,1603.0968420496806,9.167951285103559,4.525587112998562,2.151386562420795,2.3742005505777675,6.159544433065926,6.159544433065926,1.759869838018836,0.0,0.0,0.0001099544587543161,2.9718081401449023e-05,8.023637735286708e-05,0.00037702326393998156,0.10748068598449326,0.09410224755084146,0.0133784384336518,0.08823806686488062,0.09416570562230438,0.01338895364414331,0.4844668685196257,0.4844668685196257,0.06887625261162997,0.0,21.983060258887235,23.096145375022047,14.247219910053275,21.289512240449653,22.38270426429216,13.692216568125787,25373.149200442003,21567.176820375702,0.85,0.8419229657211041,0.6628272544282963,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.494631588130499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16811.102513173584,1582.0,0.4844668685196257,0.06887625261162997,6.113110376966115,6.159544433065926
3526.0,-37.04982469195291,4.510589974749401,35.21536625129574,26.57975584678354,4.260787160328549,-32.91991672117213,-48.336093791853614,0.1301826058817749,15.864706079785378,-5.881361823930122,40.342266664435506,54362.808724974726,14675.320598342696,14675.320598342696,69038.12932331742,105388.26950270345,105388.26950270345,14675.320598342696,120063.59010104614,120063.59010104614,120063.59010104614,145415.60340485565,124892.63245326257,73863.88246678287,56698.611096088556,25352.013303809523,0.0,82050.62439989808,21549.211308238093,1581.0,0.0,0.8810810241471201,2.5342443674255613,0.0014959713701933424,342635.6531749184,1569343.7998391055,4.5802116192442535,1569343.7998391055,4.5802116192442535,0.85,0.10744888604992194,4.698906859688992,1.3187870312901218,1.0,0.0,4.698906859691608,1.2914178805767718,1.2915594954879832,3.6385641939465567,22592.22001099625,2303.7653032377266,1603.0968420496806,1603.0968420496806,9.154356875645256,4.510589974749401,2.1377900828401284,2.3727998919092723,6.1540415198382235,6.1540415198382235,1.7582975770966354,0.0,0.0,0.00010965276314305892,2.9649254378038497e-05,8.000350876502041e-05,0.00037592903613514284,0.10744525404955622,0.09408769880954974,0.013357555240006478,0.0880173400062496,0.0940895649911812,0.013359321058740747,0.4845494647345143,0.4845494647345143,0.0687910994061841,0.0,21.93708098181645,23.04910089288569,14.19792928513931,21.746067903715527,22.8592809649939,13.99929049364971,25352.013303809523,21549.211308238093,0.85,0.8414089451268476,0.6625520417738863,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4947906410896008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16810.366672969412,1581.0,0.4845494647345143,0.0687910994061841,6.113110376966115,6.1540415198382235
3527.0,-37.06937522597854,4.509101143627257,35.22025797339342,27.99962618099528,5.905763874964845,-32.793418313263444,-48.12651404701171,1.5816249559919877,9.237089954036605,-4.739669203162815,40.572188920518634,53267.43981593658,13059.54117678597,13059.54117678597,66326.98099272256,104325.290746389,104325.290746389,13059.54117678597,117384.83192317496,117384.83192317496,117384.83192317496,143249.5674634754,124743.49755243273,73458.1353910657,56983.73573485225,25864.73554030043,0.0,82848.47127515268,21985.025209255364,1580.0,0.0,0.8861728473344581,2.7312154104589395,0.0014959713701933424,358269.0394456986,1579352.7027816265,4.408286870741457,1579352.7027816265,4.408286870741457,0.85,0.10682723859701615,4.698906859688992,1.316518068253063,1.0,0.0,4.698906859687581,1.2845956426707938,1.2847362058221803,3.657887901534157,22565.242531022584,2301.0143658662832,1603.0968420496806,1603.0968420496806,8.146445575981769,4.509101143627257,2.3957256465991428,2.1133754970281142,6.148726694988056,6.148726694988056,1.7567790557108733,0.0,0.0,0.00010941640251335283,3.041432731615242e-05,7.900207519720041e-05,0.0003712233930737906,0.10695461361549197,0.09367085655983662,0.013283757055655356,0.09534622696548951,0.09353060650041436,0.013296632096601792,0.4846247517714256,0.4846247517714256,0.0687261513571893,0.0,19.80284691463396,22.051656027300282,4.422976680482236,13.97675915719941,20.735620702972312,3.410605131648481e-13,25864.73554030043,21985.025209255364,0.85,0.8005818329760162,0.6429501835830755,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.494948550177068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16809.63371397516,1580.0,0.4846247517714256,0.0687261513571893,6.113110376966115,6.148726694988056
3528.0,-37.088726874815315,4.507419559442236,35.224631793299785,28.005905518680834,5.912496588672678,-32.80789347504514,-48.13945811530573,1.5887786688944803,9.71648723864871,-4.757248939593683,40.5681169397458,53234.678589168965,13081.655802048486,13081.655802048486,66316.33439121745,104323.10477780786,104323.10477780786,13081.655802048486,117404.76057985635,117404.76057985635,117404.76057985635,143244.48796984163,124739.31483888434,73448.39177484842,56989.91451559546,25839.727389985273,0.0,82829.64190558073,21963.768281487482,1579.0,0.0,0.8860979598451226,2.723576992808036,0.0014959713701933424,358024.15039138537,1579175.0241919744,4.410805870122587,1579175.0241919744,4.410805870122587,0.85,0.10672609569695497,4.698906859688992,1.3164974583452567,1.0,0.0,4.698906859689394,1.2845626762375522,1.2847029358300424,3.657981775908325,22564.48590684971,2300.937211672662,1603.0968420496806,1603.0968420496806,8.160240516301307,4.507419559442236,2.390029783049589,2.1173897763926472,6.147461880890793,6.147461880890793,1.7564176802545124,0.0,0.0,0.00010918290979996583,3.036654957188904e-05,7.881636022807679e-05,0.00037035073573142866,0.10683928668660884,0.0936782837233017,0.013161002963307149,0.09501136449857867,0.09357713332609198,0.013148962370862998,0.48463650247970436,0.48463650247970436,0.06808731107950104,0.0,18.756440868890934,21.748857228784402,3.410605131648481e-13,14.473736178242405,20.499588173575148,3.410605131648481e-13,25839.727389985273,21963.768281487482,0.85,0.8006352902842782,0.642700817780334,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4950725660065396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16809.007057453782,1579.0,0.48463650247970436,0.06808731107950104,6.113110376966115,6.147461880890793
3529.0,-37.107720285157576,4.503567090908791,35.23525184985427,27.99995398325848,5.939869213240146,-32.82797827458624,-48.15840170541776,1.5834332792341257,6.2416578218542895,-4.764589851592627,40.60910315019592,53232.29728913909,13086.231141308312,13086.231141308312,66318.5284304474,104165.70689726854,104165.70689726854,13086.231141308312,117251.93803857685,117251.93803857685,117251.93803857685,143094.87733117485,124736.39979231729,73440.84847711535,56995.05701689104,25842.93929259801,0.0,82837.99630948906,21966.498398708307,1578.0,0.0,0.8859119438449667,2.7645833845525107,0.0014959713701933424,357921.9289766965,1580964.1235975353,4.417064157308083,1580964.1235975353,4.417064157308083,0.85,0.10745116056702375,4.698906859688992,1.3164962456421931,1.0,0.0,4.698906859688262,1.2845881418412766,1.2847281103845078,3.6579092602814858,22563.958594933134,2300.8834408215994,1603.0968420496806,1603.0968420496806,8.163094579224904,4.503567090908791,2.3849799679909207,2.1185871229178703,6.146136438234357,6.146136438234357,1.7560389823526734,0.0,0.0,0.00010895418706259668,3.029675247461318e-05,7.865743458798351e-05,0.0003696039589510139,0.10685426134015796,0.09382383717604291,0.013030424164115055,0.09636055240420895,0.09431730046645362,0.013133860100570133,0.4846389010232356,0.4846389010232356,0.06730752692318819,0.0,17.213254100345807,20.661346264394467,3.410605131648481e-13,11.006247673446921,16.327029042315417,3.410605131648481e-13,25842.93929259801,21966.498398708307,0.85,0.800581030263894,0.6426072534427218,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.495195340046791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16808.383733581217,1578.0,0.4846389010232356,0.06730752692318819,6.113110376966115,6.146136438234357
3530.0,-37.12465042552075,4.509116698014491,35.249289309239145,28.984467253927164,7.141852556031225,-32.790890861820415,-48.06032540565354,2.5904803254913795,-4.0950524847643806,-4.095052484764682,40.879083788124596,52681.64320200297,12148.222703740714,12148.222703740714,64829.86590574368,103138.79424747126,103138.79424747126,12148.222703740714,115287.01695121198,115287.01695121198,115287.01695121198,141305.31458744893,124629.95044898038,73145.25263792499,57205.21979006154,26018.297636236945,0.0,83223.5174262985,22115.552990801403,1577.0,0.0,0.8883253787514154,2.9967840465877074,0.0014959713701933424,367339.8166316843,1592787.4118477139,4.336005354531803,1592787.4118477139,4.336005354531803,0.85,0.1091551748757273,4.698906859688992,1.3149295146064839,1.0,0.0,4.698906859688553,1.279897045214045,1.280036242139218,3.6713162806803457,22544.702639337887,2298.9198798099137,1603.0968420496806,1603.0968420496806,7.57797182621126,4.509116698014491,2.5417530636889243,1.967363634325567,6.144153309492504,6.144153309492504,1.7554723741407154,0.0,0.0,0.00010875068376471737,3.065972694187387e-05,7.809095682284351e-05,0.0003669421326945363,0.10693250166344799,0.09399810427904871,0.012934397384399278,0.10467217363029341,0.09555801115692762,0.013597163718799677,0.4845860100977068,0.4845860100977068,0.06668036626480457,0.0,12.835334197347777,17.476614323132992,2.8421709430404007e-13,2.8421709430404007e-13,6.506976641545748,2.8421709430404007e-13,26018.297636236945,22115.552990801403,0.85,0.7789849301089208,0.6330138983690162,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4953158604580474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,15.0,16807.76694136487,1577.0,0.4845860100977068,0.06668036626480457,6.113110376966115,6.144153309492504
3531.0,-37.12451945934511,4.5220113897935486,35.24414866512569,28.986019058525585,7.030603889788392,-32.728545443865485,-48.00184102552009,2.592773151907557,11.090299831056086,-3.499079658952989,40.35888487101595,52403.199375233286,11325.16875565736,11325.16875565736,63728.368130890645,103671.42794246205,103671.42794246205,11325.16875565736,114996.5966981194,114996.5966981194,114996.5966981194,141146.88256670113,124626.45184082769,73160.57972429974,57184.30235169773,26150.28586858173,0.0,83334.58822027946,22227.74298829447,1578.0,0.0,0.8930866433444697,2.8500179351334545,0.0014959713701933424,375885.3630995448,1570065.6071534976,4.176979902081745,1570065.6071534976,4.176979902081745,0.85,0.10425466759792655,4.698906859688992,1.314916959530675,1.0,0.0,4.698906859689885,1.279886399516633,1.2800255972972423,3.671346817548495,22544.06976513574,2298.855344601443,1603.0968420496806,1603.0968420496806,7.064556836864126,4.5220113897935486,2.688191286344895,1.8338201034486534,6.145000052787571,6.145000052787571,1.7557143007964489,0.0,0.0,0.00010875225665326034,3.0878088804162786e-05,7.787416784909754e-05,0.0003659234614986964,0.1040660978496302,0.0915571924257132,0.012508905423917006,0.10014291247199016,0.09168600940029387,0.012568658197632688,0.48436093118369017,0.48436093118369017,0.06617530440476434,0.0,13.056855502315557,18.88618901068861,1.1368683772161603e-13,14.589379490009094,25.906746881674735,1.1368683772161603e-13,26150.28586858173,22227.74298829447,0.85,0.7647289017908936,0.6288289231923146,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4954233046485836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16807.19085021009,1578.0,0.48436093118369017,0.06617530440476434,6.113110376966115,6.145000052787571
3532.0,-37.13921697357856,4.534843655238074,35.2468010570739,28.966357104387157,7.035567343647202,-32.74544006962606,-48.01890127183867,2.572941422564399,15.07324693474385,-3.5065316073475756,40.507990207846476,52412.83565636753,11354.512991631007,11354.512991631007,63767.348647998544,103555.1152831247,103555.1152831247,11354.512991631007,114909.62827475571,114909.62827475571,114909.62827475571,141142.1240735099,124627.21285034949,73159.83467577916,57185.975749522586,26232.49579875421,0.0,83418.4715482768,22297.62142894108,1579.0,0.0,0.8925320282954428,2.801081847156711,0.0014959713701933424,375777.55810083396,1576553.185576864,4.1954426271348035,1576553.185576864,4.1954426271348035,0.85,0.10332191213607012,4.698906859688992,1.3149440318765122,1.0,0.0,4.69890685968734,1.279978819942194,1.280117801994238,3.671081729228303,22544.20742653505,2298.8693821575207,1603.0968420496806,1603.0968420496806,7.082861555084472,4.534843655238074,2.697190611885321,1.837653043352753,6.148071812637612,6.148071812637612,1.7565919464678892,0.0,0.0,0.0001085758722778472,3.081424284076292e-05,7.776162943708427e-05,0.0003653946539825087,0.1045470268562812,0.09204646709174033,0.012500559764540864,0.09842462535748378,0.09091892594101524,0.012402986195054883,0.48427469999307066,0.48427469999307066,0.06576792158339881,0.0,14.176433621164733,21.020895209103173,1.1368683772161603e-13,18.579778542091447,29.65978456296415,1.1368683772161603e-13,26232.49579875421,22297.62142894108,0.85,0.7644272001686635,0.6283121074213718,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4954224734366008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16806.955985551624,1579.0,0.48427469999307066,0.06576792158339881,6.113110376966115,6.148071812637612
3533.0,-37.15318646844433,4.544700053699179,35.255700260670196,29.008266620244854,7.139173817111102,-32.780611544377685,-48.04876532927153,2.6164305441876103,6.869770112993649,-3.507394000495139,40.67598298615342,52487.12677632596,11370.353423936633,11370.353423936633,63857.480200262595,103263.75601861539,103263.75601861539,11370.353423936633,114634.10944255201,114634.10944255201,114634.10944255201,140972.63377498198,124619.71541872155,73134.00565431477,57206.344182674206,26338.524332429974,0.0,83544.86851510417,22387.745682565477,1580.0,0.0,0.8919421108599591,2.902502462480563,0.0014959713701933424,375765.08369405457,1583886.7998000837,4.21509839133876,1583886.7998000837,4.21509839133876,0.85,0.10508203285576939,4.698906859688992,1.3148686832888052,1.0,0.0,4.698906859688744,1.279777308179786,1.2799160541022976,3.6716597720990993,22542.851192612135,2298.731084785542,1603.0968420496806,1603.0968420496806,7.092742700059701,4.544700053699179,2.705403103948504,1.839296949750675,6.151146231696366,6.151146231696366,1.7574703519132473,0.0,0.0,0.00010840846977491009,3.0702774687476716e-05,7.770569508743337e-05,0.0003651318236832419,0.10513700545288068,0.09262293160329922,0.012514073849581466,0.10198548935503265,0.09248264309314153,0.012599389762627861,0.484344478009286,0.484344478009286,0.06543868199297305,0.0,13.41922983367607,20.962177821890066,1.7053025658242404e-13,10.377164113488789,20.72545993150692,1.7053025658242404e-13,26338.524332429974,22387.745682565477,0.85,0.7643495206257669,0.6282507556623511,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4955157607935459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16806.424061367834,1580.0,0.484344478009286,0.06543868199297305,6.113110376966115,6.151146231696366
3534.0,-37.17782342558992,4.530112288342316,35.251111523195156,26.589324871916347,4.290445442044575,-33.03067805317113,-48.43746271273119,0.14521881293658198,18.721108031995982,-5.813384804262043,40.347055314676794,54221.20300326325,14606.688532609116,14606.688532609116,68827.89153587236,105293.10974476454,105293.10974476454,14606.688532609116,119899.79827737366,119899.79827737366,119899.79827737366,145274.4153485356,124866.46113191835,73803.6145071258,56736.49624976949,25374.61707116194,0.0,82111.11332093143,21568.42451048765,1581.0,0.0,0.8814233786339194,2.511888491507721,0.0014959713701933424,343551.1986124549,1569551.7678468896,4.568610949942959,1569551.7678468896,4.568610949942959,0.85,0.10665516961963449,4.698906859688992,1.3186950702639302,1.0,0.0,4.698906859689925,1.2913500238763873,1.2914896439226675,3.638755389947465,22587.485798591777,2303.2825479232743,1603.0968420496806,1603.0968420496806,9.111544698655482,4.530112288342316,2.1681416770256066,2.3619706113167096,6.153344317990863,6.153344317990863,1.7580983765688178,0.0,0.0,0.00010811381524315933,2.9285644870811093e-05,7.882817037234824e-05,0.0003704062304993597,0.10665336870163672,0.09400586214769197,0.012647506553944749,0.0872747921632943,0.09401220519309858,0.012642964426535916,0.4844074188309067,0.4844074188309067,0.06517195698729912,0.0,16.670098060270846,22.388034731861524,3.410605131648481e-13,24.53449283625804,22.79146368171837,37.691592845162006,25374.61707116194,21568.42451048765,0.85,0.8382286970931502,0.660339396341389,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4956044378488913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16805.90623192157,1581.0,0.4844074188309067,0.06517195698729912,6.113110376966115,6.153344317990863
3535.0,-37.20188197332516,4.51598370496143,35.24559858970616,26.596681004762672,4.3030238181828855,-33.052105599081415,-48.45678774928672,0.153601842532569,18.667314003704064,-5.803317941360756,40.341795293534936,54195.907221173824,14571.00410715103,14571.00410715103,68766.91132832486,105268.39500103584,105268.39500103584,14571.00410715103,119839.39910818687,119839.39910818687,119839.39910818687,145199.54544053535,124861.54599174834,73790.73164620851,56745.34927282202,25360.146332348475,0.0,82105.4956051705,21556.124382496204,1580.0,0.0,0.8814962700669542,2.5134710781756664,0.0014959713701933424,343686.9468887573,1569323.3296290531,4.566141786400178,1569323.3296290531,4.566141786400178,0.85,0.10661213053415863,4.698906859688992,1.3186706656450415,1.0,0.0,4.698906859687203,1.2913110101793626,1.2914502553524274,3.6388653257407877,22586.596683470056,2303.191883412792,1603.0968420496806,1603.0968420496806,9.089285016943142,4.51598370496143,2.1578061417407666,2.3581775632206634,6.148184842197708,6.148184842197708,1.7566242406279164,0.0,0.0,0.0001078267923823681,2.9216797152548448e-05,7.860999522981965e-05,0.0003693810458255185,0.10660825849607007,0.09400655259930213,0.012601705896767944,0.08728175897690658,0.09400845146518215,0.012603679068976479,0.48455491492595615,0.48455491492595615,0.06495524364942665,0.0,18.225015497344202,22.442511900851855,3.410605131648481e-13,24.470631945064838,22.684130077805605,38.00283666838072,25360.146332348475,21556.124382496204,0.85,0.8375433437368393,0.6600764884459318,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4957608560227325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16805.174231997804,1580.0,0.48455491492595615,0.06495524364942665,6.113110376966115,6.148184842197708
3536.0,-37.2258274489169,4.5020910407485255,35.24030391474352,26.59332010606306,4.315068596655549,-33.072877171530564,-48.47620034180579,0.15104027510598397,18.416755483935788,-5.79780994917019,40.336337821801585,54171.58867476424,14542.127657293864,14542.127657293864,68713.7163320581,105195.59544367631,105195.59544367631,14542.127657293864,119737.72310097018,119737.72310097018,119737.72310097018,145081.9563624825,124857.70575154408,73781.38960586693,56751.46238408572,25344.233261512334,0.0,82095.69564559805,21542.598272285482,1579.0,0.0,0.8815457570349685,2.516588796250551,0.0014959713701933424,343761.2381484889,1569086.342857046,4.564465590443543,1569086.342857046,4.564465590443543,0.85,0.1065766114865704,4.698906859688992,1.31866339492146,1.0,0.0,4.698906859689283,1.2913237048256603,1.291462583353566,3.6388295530618984,22585.90201037457,2303.1210464709734,1603.0968420496806,1603.0968420496806,9.071272100256058,4.5020910407485255,2.146653956715933,2.3554370840325927,6.143139573358377,6.143139573358377,1.7551827352452507,0.0,0.0,0.00010754181744235291,2.914778863816314e-05,7.839402880418977e-05,0.0003683662397066637,0.10657268564803601,0.0940084531663349,0.012564232481701113,0.08733961637389802,0.09401055951742243,0.01256605196914796,0.48468780877340234,0.48468780877340234,0.06477853964579534,0.0,19.42188374892646,22.41899481214989,3.979039320256561e-13,24.214565433105975,22.337865272330816,38.48524539058394,25344.233261512334,21542.598272285482,0.85,0.8369953600087743,0.6598590614131535,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4959136327943654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16804.452998310655,1579.0,0.48468780877340234,0.06477853964579534,6.113110376966115,6.143139573358377
3537.0,-37.232087041186915,4.5006383664244956,35.238819774719786,26.58434029379862,4.314887438811837,-33.073459556158795,-48.47690927619112,0.14273835443399166,18.235474118848174,-5.797795743502923,40.33638016038017,54144.41055914625,14538.586174696826,14538.586174696826,68682.99673384307,105154.03472479433,105154.03472479433,14538.586174696826,119692.62089949116,119692.62089949116,119692.62089949116,145021.15021785593,124854.48772111467,73781.01597307256,56748.30194226901,25328.52931836476,0.0,82076.83126063377,21529.249920610044,1578.0,0.0,0.8815456742600751,2.518439770417062,0.0014959713701933424,343761.429769444,1569088.1812751808,4.5644683940474255,1569088.1812751808,4.5644683940474255,0.85,0.10657776193951217,4.698906859688992,1.3186649592919282,1.0,0.0,4.6989068596884085,1.2913630862841317,1.29150187299006,3.638718583175543,22585.319890756822,2303.0616867897625,1603.0968420496806,1603.0968420496806,9.069062949502255,4.5006383664244956,2.1438575889513727,2.356780777473123,6.138141925829087,6.138141925829087,1.7537548359511679,0.0,0.0,0.0001074674368503591,2.9145271358144562e-05,7.832216549221454e-05,0.00036802856069706333,0.10656736320564611,0.09403117873997897,0.012536184465667134,0.08734849333188076,0.09401163016838711,0.012566131771125057,0.4848043254892453,0.4848043254892453,0.06463384310955697,0.0,20.33982394108307,22.365033431626387,5.572043232496412,24.03326986235112,22.149293103166826,38.361656382040564,25328.52931836476,21529.249920610044,0.85,0.8368134548925412,0.6596795920058302,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4960657218390019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16803.73322788386,1578.0,0.4848043254892453,0.06463384310955697,6.113110376966115,6.138141925829087
3538.0,-37.232087041186915,4.5006383664244956,35.238819774719786,26.58389853257688,4.314887438811837,-33.073459556158795,-48.47667430350555,0.14273835443399166,18.2258612783358,-5.797795743502923,40.33638016038017,54143.28993217761,14538.2127263847,14538.2127263847,68681.50265856231,105151.9487064582,105151.9487064582,14538.2127263847,119690.1614328429,119690.1614328429,119690.1614328429,145002.6567964769,124852.40170277856,73779.89534610393,56747.22928519403,25312.495363634003,0.0,82059.72464882804,21515.621059088902,1577.0,0.0,0.8815456742600751,2.518537941896764,0.0014959713701933424,343761.429769444,1569088.1812751808,4.5644683940474255,1569088.1812751808,4.5644683940474255,0.85,0.10657776193951217,4.698906859688992,1.3186590996338061,1.0,0.0,4.698906859688849,1.2913630862841317,1.29150187299006,3.638718583175543,22584.942544357193,2303.0232081656013,1603.0968420496806,1603.0968420496806,9.068829995196358,4.5006383664244956,2.143431154144812,2.3572072122796834,6.136873854142586,6.136873854142586,1.7533925297550244,0.0,0.0,0.0001074674368503591,2.914610567542936e-05,7.832133117492975e-05,0.0003680246403178507,0.10662952624159583,0.09405087553181872,0.012578650709777105,0.08729654218715441,0.09401163016838711,0.012566131771125057,0.4849058778680427,0.4849058778680427,0.06485278983667103,0.0,21.07386897683989,22.320035114069753,11.88689319293843,24.023657021838744,22.14009189088091,38.34894812482395,25312.495363634003,21515.621059088902,0.85,0.8369696943595972,0.6598034561276204,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496105484457019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16803.366966470418,1577.0,0.4849058778680427,0.06485278983667103,6.113110376966115,6.136873854142586
3539.0,-37.24402364625791,4.496916670070917,35.23725280745165,26.57588805248963,4.31575765640876,-33.0763060911393,-48.47986613223327,0.13484463305159836,17.880468416916642,-5.797612940555567,40.33887657042705,54100.240733868675,14532.455689640481,14532.455689640481,68632.69642350916,105109.98731627986,105109.98731627986,14532.455689640481,119642.44300592034,119642.44300592034,119642.44300592034,144940.64786815862,124851.81754063115,73779.76334927401,56746.72687928571,25298.204862238268,0.0,82044.93174152398,21503.474132902527,1576.0,0.0,0.8815373308203533,2.5220906919480193,0.0014959713701933424,343763.8956150191,1569196.5828200374,4.564750989956721,1569196.5828200374,4.564750989956721,0.85,0.10661520876971908,4.698906859688992,1.3186676682299008,1.0,0.0,4.6989068596894406,1.2914006809687493,1.2915392887051569,3.6386126544118658,22584.83687343412,2303.0124327302515,1603.0968420496806,1603.0968420496806,9.065238798087607,4.496916670070917,2.1403233003330966,2.35659336973782,6.1360415847532925,6.1360415847532925,1.7531547385009407,0.0,0.0,0.00010732572993402352,2.9134774344913134e-05,7.819095558911039e-05,0.00036741201758330814,0.10676458116533157,0.0940764815469418,0.01268809961838977,0.08736342513660447,0.09404436543262411,0.012570843337094982,0.4849959665621032,0.4849959665621032,0.06541142947811743,0.0,21.593256017025794,22.21564512993558,16.969285376765015,23.678081357472195,21.798783944337913,37.97294761281586,25298.204862238268,21503.474132902527,0.85,0.8365257300686287,0.6593977176348585,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496105484457019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16803.12589690238,1576.0,0.4849959665621032,0.06541142947811743,6.113110376966115,6.1360415847532925
3540.0,-37.2565455692055,4.492843937051771,35.23432569948904,26.583424989972286,4.314550125301239,-33.07999062680272,-48.48266610698772,0.14312696224205115,17.987475724152944,-5.797566474767553,40.338417281512626,54052.4674762206,14526.06503465907,14526.06503465907,68578.53251087967,105151.24898783448,105151.24898783448,14526.06503465907,119677.31402249355,119677.31402249355,119677.31402249355,144959.09683396432,124848.26368006883,73773.71388247109,56749.499775108605,25281.78281147077,0.0,82031.28258657937,21489.515389750155,1575.0,0.0,0.8815392894418322,2.520999288641231,0.0014959713701933424,343764.5223984716,1569176.6387053553,4.564684650286448,1569176.6387053553,4.564684650286448,0.85,0.10662164735066576,4.698906859688992,1.3186471616243947,1.0,0.0,4.698906859689954,1.2913618524353738,1.2915002642656617,3.638722059837329,22584.194004450295,2302.9468783376888,1603.0968420496806,1603.0968420496806,9.061252354590374,4.492843937051771,2.1365361461196777,2.3563077909320933,6.134086603630671,6.134086603630671,1.7525961724659058,0.0,0.0,0.00010717725983623514,2.9124837501282078e-05,7.805242233495307e-05,0.00036676106272505324,0.1069251654057876,0.0940898932603852,0.012835272145402409,0.08727040394538338,0.09404910005695992,0.012572547293705837,0.4850732512150569,0.4850732512150569,0.06617126424588864,0.0,22.03061100485212,22.163742258053162,21.036133273396388,23.785042198920507,21.95630648911424,37.68779691619409,25281.78281147077,21489.515389750155,0.85,0.8360046356522454,0.6589250560500658,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4961813147201006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16802.645697346084,1575.0,0.4850732512150569,0.06617126424588864,6.113110376966115,6.134086603630671
3541.0,-37.28062903950067,4.479086686250332,35.22963335298394,26.599079835601174,4.318797639948856,-33.12158313280544,-48.5203639260493,0.1597078035449743,16.098657366030295,-5.811587320509534,40.332030008960665,54114.70140604437,14525.828021039006,14525.828021039006,68640.52942708337,105205.05766133798,105205.05766133798,14525.828021039006,119730.88568237699,119730.88568237699,119730.88568237699,144991.86142497117,124843.8253416665,73753.26165508953,56767.292985085514,25260.975742594186,0.0,82028.26872767971,21471.829381205058,1574.0,0.0,0.8814889532468198,2.5390693920107776,0.0014959713701933424,343575.43399025884,1568899.2982910296,4.566389628239578,1568899.2982910296,4.566389628239578,0.85,0.10709889338657812,4.698906859688992,1.318613556507044,1.0,0.0,4.6989068596878845,1.2912841012264906,1.2914221366621406,3.6389411557269735,22583.391139495823,2302.8650088965983,1603.0968420496806,1603.0968420496806,9.061104507240264,4.479086686250332,2.12202305260314,2.3570636336471917,6.132019523620013,6.132019523620013,1.7520055781771464,0.0,0.0,0.0001068922397684928,2.8991357165644117e-05,7.790088260284869e-05,0.00036604899163835254,0.10709837302981522,0.09409672429517216,0.013001648734643054,0.08783512102755726,0.09409696204386475,0.013001931342713371,0.4851434072599456,0.4851434072599456,0.06703383368941909,0.0,22.009947016302362,22.128093852568497,21.155944738246546,21.91024468653984,21.952715676859555,21.603010481425542,25260.975742594186,21471.829381205058,0.85,0.8367911512914966,0.6597079548965763,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4962608714404755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16802.153374034824,1574.0,0.4851434072599456,0.06703383368941909,6.113110376966115,6.132019523620013
3542.0,-37.304483281666094,4.465463401501968,35.22519666894393,26.582041067909472,4.311826322910399,-33.14744392338434,-48.54537472184745,0.14319087406950243,15.254817442150795,-5.815274601675479,40.32975032751995,54117.55082838398,14510.330712928922,14510.330712928922,68627.8815413129,105157.46539143314,105157.46539143314,14510.330712928922,119667.79610436206,119667.79610436206,119667.79610436206,144911.74408208043,124841.29615013582,73746.62614328961,56771.855563162455,25243.94797771836,0.0,82015.80354088082,21457.355781060603,1573.0,0.0,0.8814779500916912,2.547530380887192,0.0014959713701933424,343525.7200224046,1568800.3216935608,4.566762341961598,1568800.3216935608,4.566762341961598,0.85,0.10723652844021896,4.698906859688992,1.3186278028832752,1.0,0.0,4.698906859686527,1.2913627267624452,1.2915004069143754,3.6387195962125576,22582.933626107013,2302.8183555145756,1603.0968420496806,1603.0968420496806,9.051437400610412,4.465463401501968,2.108994806478858,2.3564685950231103,6.127024159523332,6.127024159523332,1.7505783312923806,0.0,0.0,0.00010661062277870287,2.8903112280378128e-05,7.770751049832474e-05,0.0003651403541299325,0.1072440709982271,0.09410562640284899,0.013138444595378112,0.0880707265886185,0.09409874223959262,0.01313778620062633,0.4852088119207625,0.4852088119207625,0.06774184856195996,0.0,21.82265686070332,22.050539433012204,20.194316124316344,21.070092043826264,21.731847935815097,16.364428387517023,25243.94797771836,21457.355781060603,0.85,0.8367641183580589,0.6598429630870964,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4964139064977144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16801.429016994272,1573.0,0.4852088119207625,0.06774184856195996,6.113110376966115,6.127024159523332
3543.0,-37.32835810122086,4.451896501826712,35.221013834308444,26.58115663742649,4.3124122336739825,-33.16963284175654,-48.56593305068088,0.14316598062790245,14.690118727027198,-5.824902294806269,40.3285767946798,54099.071849872606,14503.3022922216,14503.3022922216,68602.37414209421,105150.4679414952,105150.4679414952,14503.3022922216,119653.7702337168,119653.7702337168,119653.7702337168,144878.48480205445,124837.17260369276,73736.09758191682,56778.9722464177,25224.71456833765,0.0,82003.68681475535,21441.007383087002,1572.0,0.0,0.8814313802848102,2.5524845878222875,0.0014959713701933424,343395.9407638338,1568749.37242859,4.568339884679876,1568749.37242859,4.568339884679876,0.85,0.10735390192748408,4.698906859688992,1.318616431388073,1.0,0.0,4.698906859689309,1.2913634280980935,1.291500745208551,3.6387176200347358,22582.1877048574,2302.742292715392,1603.0968420496806,1603.0968420496806,9.047053123551807,4.451896501826712,2.094654184479942,2.3572423173467705,6.122046279767993,6.122046279767993,1.7491560799337122,0.0,0.0,0.0001063294491482889,2.8830763492943743e-05,7.749868565534516e-05,0.00036415910564278225,0.10736305724725995,0.09412313182029976,0.013239925426960193,0.08818124168611555,0.09411684972364423,0.013237052203839852,0.4852678494105313,0.4852678494105313,0.06826069228723972,0.0,21.564097784184355,21.967937905614008,18.704912248072333,20.51502102183349,21.61520049704069,12.789506731840447,25224.71456833765,21441.007383087002,0.85,0.8365767053506457,0.6597151171029823,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496565515138965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16800.708449374906,1572.0,0.4852678494105313,0.06826069228723972,6.113110376966115,6.122046279767993
3544.0,-37.351803720107156,4.438487107069849,35.2170066706612,26.588269660156243,4.317597778392856,-33.185920734771344,-48.58047753861172,0.1513175083064037,14.321245874403758,-5.8261486903286155,40.32538547889062,54054.015266289156,14484.666342464028,14484.666342464028,68538.68160875319,105159.5155902624,105159.5155902624,14484.666342464028,119644.18193272642,119644.18193272642,119644.18193272642,144851.58671206323,124832.20518956789,73724.82893333034,56785.97361804172,25207.404779336804,0.0,81993.37839737852,21426.294062436282,1571.0,0.0,0.8814366935352957,2.556267266625034,0.0014959713701933424,343379.1424326704,1568610.8268611324,4.568159893895433,1568610.8268611324,4.568159893895433,0.8499999999999999,0.10742978475135943,4.698906859688992,1.3185921734804293,1.0,0.0,4.698906859686819,1.291325483506612,1.2914624408652278,3.638824540912061,22581.289133736023,2302.650663961294,1603.0968420496806,1603.0968420496806,9.035428155384729,4.438487107069849,2.082355737625563,2.3561313694442862,6.117062704035128,6.117062704035128,1.7477322011528937,0.0,0.0,0.00010605399691682087,2.877968006365926e-05,7.727431685316161e-05,0.00036310481753910174,0.10742772347863111,0.09412417258852267,0.01330355089010845,0.08825627665157178,0.0941252674210993,0.013304517330260128,0.4853214352693062,0.4853214352693062,0.06859553964305427,0.0,21.279507717804847,21.896471255766755,16.943386385271197,20.147394564732394,21.60782113764867,9.989557456102204,25207.404779336804,21426.294062436282,0.85,0.8359050809759596,0.659248543270384,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4967172846497445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16799.986674380438,1571.0,0.4853214352693062,0.06859553964305427,6.113110376966115,6.117062704035128
3545.0,-37.37504059623799,4.425317614680244,35.21318852461953,26.595352333411597,4.328807172910607,-33.20544564819444,-48.5980294534005,0.15943230857241217,14.019862076398226,-5.819932271603542,40.3228677494368,54024.32655491419,14455.847655433425,14455.847655433425,68480.17421034761,105139.97670144164,105139.97670144164,14455.847655433425,119595.82435687506,119595.82435687506,119595.82435687506,144788.8683832067,124827.26868947376,73712.657752015,56794.01215273195,25193.044026331616,0.0,81987.05617906357,21414.087422381872,1570.0,0.0,0.8814789856362064,2.5601303575986414,0.0014959713701933424,343462.9308116031,1568501.5304277122,4.566727264340702,1568501.5304277122,4.566727264340702,0.85,0.10745629038149074,4.698906859688992,1.3185680276667702,1.0,0.0,4.698906859688779,1.291287708261617,1.2914243099141005,3.638930990843898,22580.396154750633,2302.559605446369,1603.0968420496806,1603.0968420496806,9.017451270723315,4.425317614680244,2.071966306701004,2.3533513079792403,6.112104030786519,6.112104030786519,1.7463154373675767,0.0,0.0,0.00010578164754267658,2.871814565616318e-05,7.70635018865134e-05,0.0003621142176461934,0.10745345315209073,0.09411900502998254,0.0133344481221082,0.0883376266125634,0.09412046327493957,0.01333582710655116,0.48537128027150583,0.48537128027150583,0.06876568823352802,0.0,20.987208541556356,21.82158494985248,15.151782166038686,19.83979434800176,21.53669185495079,8.10279528323025,25193.044026331616,21414.087422381872,0.85,0.8352559221151167,0.6589372648887714,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496866355084404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16799.272701878708,1570.0,0.48537128027150583,0.06876568823352802,6.113110376966115,6.112104030786519
3546.0,-37.39813471371853,4.412347636433351,35.20954096400312,26.59500294774773,4.340432625084661,-33.22513163031004,-48.6162145511247,0.1599518428438047,13.705049119991656,-5.816683876879384,40.31957533256009,53998.36124391142,14431.515982036892,14431.515982036892,68429.87722594831,105083.38042229913,105083.38042229913,14431.515982036892,119514.89640433602,119514.89640433602,119514.89640433602,144692.1565956436,124823.10336677877,73702.77540193741,56800.36440537929,25177.260191307596,0.0,81977.62459668689,21400.671162611456,1569.0,0.0,0.8815084552295216,2.5638369887954093,0.0014959713701933424,343506.72088561946,1568358.6129430607,4.56572904570706,1568358.6129430607,4.56572904570706,0.85,0.10745609149297991,4.698906859688992,1.3185558352479716,1.0,0.0,4.698906859691025,1.291285814210664,1.291422066950989,3.638936328407925,22579.642676463776,2302.4827720438457,1603.0968420496806,1603.0968420496806,9.002273352110844,4.412347636433351,2.061069102883046,2.351278533550305,6.1071953790941045,6.1071953790941045,1.7449129654554585,0.0,0.0,0.00010551161155602917,2.8654520109391692e-05,7.685709144663748e-05,0.000361144314214349,0.10745297214256741,0.09411369474843173,0.013339277394135679,0.08841213262441569,0.09411541360429504,0.013340677888684876,0.48541787748487725,0.48541787748487725,0.06880107870753044,0.0,20.691913454395603,21.716486047478554,13.545770188683491,19.521732996871037,21.30394363948517,7.216069449154645,25177.260191307596,21400.671162611456,0.85,0.834738473609223,0.6586963395142552,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4970141269653463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16798.56212966955,1569.0,0.48541787748487725,0.06880107870753044,6.113110376966115,6.1071953790941045
3547.0,-37.4211125401832,4.399518533354196,35.205970178419,26.586172996927075,4.326687182734125,-33.24797104776642,-48.637872690428026,0.15181413522003034,13.799885633611666,-5.818814362948518,40.31514572694236,53989.53158180509,14414.984768283974,14414.984768283974,68404.51635008906,105106.53859815274,105106.53859815274,14414.984768283974,119521.52336643671,119521.52336643671,119521.52336643671,144679.89333019947,124819.772719298,73694.58951396486,56805.75911703681,25158.369963762765,0.0,81964.12908079958,21384.61446919835,1568.0,0.0,0.8815137099445702,2.5625976914194832,0.0014959713701933424,343478.0003149943,1568166.3478076009,4.5655510582030825,1568166.3478076009,4.5655510582030825,0.85,0.10743748218514117,4.698906859688992,1.3185570693807684,1.0,0.0,4.6989068596883,1.291324819373418,1.2914607300793208,3.638826412373159,22579.040185194383,2302.4213350322875,1603.0968420496806,1603.0968420496806,8.99196130275781,4.399518533354196,2.049058912080964,2.350459621273232,6.102324965014091,6.102324965014091,1.7435214185754546,0.0,0.0,0.00010524356736695775,2.85789137353739e-05,7.666465363158385e-05,0.0003602400668451299,0.10743470214216223,0.0941092929750901,0.013325409167072125,0.08831360064259212,0.09411067290587856,0.013326809279262603,0.4854599936454636,0.4854599936454636,0.06873872754821685,0.0,20.478720284698056,21.658413813167783,12.258524876874844,19.618699996560167,21.421244180831025,7.163113487663736,25158.369963762765,21384.61446919835,0.85,0.8345665002144589,0.6586970689163627,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4971610192714746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16797.853642829483,1568.0,0.4854599936454636,0.06873872754821685,6.113110376966115,6.102324965014091
3548.0,-37.44389700442331,4.386622018479753,35.204127135499256,26.57817177185791,4.340408606009634,-33.267538620194024,-48.65643259892238,0.14452350423203114,13.197528663124558,-5.811130193895471,40.31467759369469,53966.87751875473,14384.52140567511,14384.52140567511,68351.39892442984,105003.91540662435,105003.91540662435,14384.52140567511,119388.43681229946,119388.43681229946,119388.43681229946,144534.30576153705,124816.3561247333,73687.11553720414,56810.26731947684,25145.8689492376,0.0,81956.13626871444,21373.98860685196,1567.0,0.0,0.8815560989733181,2.5698727837631106,0.0014959713701933424,343581.59761824075,1568146.0297250277,4.564115309421842,1568146.0297250277,4.564115309421842,0.85,0.10745974495393906,4.698906859688992,1.3185569737711926,1.0,0.0,4.6989068596883286,1.2913598183039534,1.2914953902491173,3.638727791500005,22578.422146687404,2302.3583126437065,1603.0968420496806,1603.0968420496806,8.97295848158706,4.386622018479753,2.0392642008036104,2.3473578176761425,6.097475431645936,6.097475431645936,1.7421358376131246,0.0,0.0,0.00010497839997435124,2.8514270209973976e-05,7.646412976437727e-05,0.0003592978238699816,0.10740813831712799,0.09410777908033033,0.013300359236797663,0.08851209243104229,0.09415141084778589,0.013308334106153175,0.4855013078490828,0.4855013078490828,0.06861645091864203,0.0,20.182203942392107,21.47601581163576,11.164446443378552,19.00865885702001,20.76514460349597,6.847263250817662,25145.8689492376,21373.98860685196,0.85,0.8339997715402548,0.6584848917451444,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4973071998875855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16797.146715882183,1567.0,0.4855013078490828,0.06861645091864203,6.113110376966115,6.097475431645936
3549.0,-37.45506854114684,4.383475700647477,35.202331863473084,26.569465558882825,4.3396283470956725,-33.26986544095854,-48.658818647358544,0.1365190693978466,13.030741804037802,-5.811109127781693,40.31464319693169,53923.75602537691,14378.60943561362,14378.60943561362,68302.36546099054,104966.46481159091,104966.46481159091,14378.60943561362,119345.07424720452,119345.07424720452,119345.07424720452,144475.1353612577,124813.01241023454,73685.75293052814,56808.06608856267,25130.06111405319,0.0,81938.12720261587,21360.551946945212,1566.0,0.0,0.8815563386660844,2.571672788423191,0.0014959713701933424,343581.8816634943,1568144.5368325622,4.564107191101568,1568144.5368325622,4.564107191101568,0.85,0.10745993113788083,4.698906859688992,1.3185579227237034,1.0,0.0,4.698906859688242,1.291397911079368,1.2915333194048657,3.638620458787626,22577.817291684143,2302.296634598374,1603.0968420496806,1603.0968420496806,8.969270638216386,4.383475700647477,2.035198903592052,2.3482767970554246,6.092584180547735,6.092584180547735,1.740738337299353,0.0,0.0,0.00010484861033652261,2.850596952880403e-05,7.634264080771858e-05,0.00035872695857816164,0.10738350777642686,0.0941140568461177,0.013269450930309146,0.08851758800751211,0.09415157851644373,0.01330835262143709,0.4855343993424273,0.4855343993424273,0.06845709453993466,0.0,19.91373629894855,21.300625200020818,10.259749551474783,18.841850931819522,20.59990051619269,6.671248567575731,25130.06111405319,21360.551946945212,0.85,0.8335846545783632,0.6581033502515224,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4974521779466543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16796.442896697234,1566.0,0.4855343993424273,0.06845709453993466,6.113110376966115,6.092584180547735
3550.0,-37.46815405775349,4.37914149417513,35.20022711445998,26.561057182867103,4.337860758517997,-33.27515763271781,-48.66414052722973,0.12852563955790372,12.881481324641697,-5.811079202783742,40.314391332843904,53885.29948298522,14371.871756355287,14371.871756355287,68257.1712393405,104935.07833128277,104935.07833128277,14371.871756355287,119306.95008763806,119306.95008763806,119306.95008763806,144421.08537288563,124811.0179747528,73684.08991283418,56807.69784657624,25114.135285247576,0.0,81921.8331318238,21347.014992460437,1565.0,0.0,0.8815574362839097,2.573287614807591,0.0014959713701933424,343582.28515796066,1568133.605429703,4.564070015160297,1568133.605429703,4.564070015160297,0.85,0.10746062263842535,4.698906859688992,1.3185626383638016,1.0,0.0,4.698906859690697,1.2914359998535738,1.2915712160741455,3.6385131436801865,22577.456511994293,2302.259845308469,1603.0968420496806,1603.0968420496806,8.965067723531757,4.37914149417513,2.031205333028244,2.347936161146886,6.090612744699133,6.090612744699133,1.740175069914038,0.0,0.0,0.00010469677278491103,2.8487463631443936e-05,7.62093091534671e-05,0.0003581004455533856,0.10735315885580729,0.09411838372163456,0.013234775134172727,0.0885167207917702,0.09415240444118497,0.013308218197240375,0.4855612161838727,0.4855612161838727,0.06827883412315552,0.0,19.66918159073458,21.131870641916578,9.49848904311284,18.692560527425428,20.45765602191517,6.475362140963,25114.135285247576,21347.014992460437,0.85,0.8331987777849779,0.6577648158370206,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4975232727222174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16795.970963678057,1565.0,0.4855612161838727,0.06827883412315552,6.113110376966115,6.090612744699133
