time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3551.0,-37.481579186165376,4.3743647942714325,35.19807747681859,26.55261957496407,4.3353026239811046,-33.282789025151246,-48.67162301726637,0.12054864209361948,12.738451130478438,-5.811037271358075,40.313923332301634,53855.49154103224,14364.385780272809,14364.385780272809,68219.87732130504,104907.28614008859,104907.28614008859,14364.385780272809,119271.6719203614,119271.6719203614,119271.6719203614,144369.78221124946,124808.80722752395,73681.63353893795,56807.97076509555,25098.110290888068,0.0,81906.08105598362,21333.393747254857,1564.0,0.0,0.8815594034954051,2.5748389311937405,0.0014959713701933424,343582.8505420238,1568113.2934273023,4.564003386529636,1568113.2934273023,4.564003386529636,0.85,0.1074623226851365,4.698906859688992,1.318566749575548,1.0,0.0,4.6989068596892825,1.291474020940156,1.2916090402202463,3.638406025595716,22577.056602994042,2302.2190659393414,1603.0968420496806,1603.0968420496806,8.960398026800954,4.3743647942714325,2.026751588195159,2.3476132060762733,6.088277718581053,6.088277718581053,1.7395079195945866,0.0,0.0,0.0001045412056493466,2.8461463437385927e-05,7.607974221196068e-05,0.00035749162256315216,0.10731969495936329,0.09412105942213125,0.013198635537232037,0.08851368665602694,0.09415439191463253,0.01330793077050397,0.48558329896397073,0.48558329896397073,0.0680935491519259,0.0,19.444993142973146,20.970362425971018,8.847913137577393,18.549488401836527,20.32510262911194,6.261939607330248,25098.110290888068,21333.393747254857,0.85,0.8329036921529194,0.6575273880363227,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4976065563137406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16795.46031487733,1564.0,0.48558329896397073,0.0680935491519259,6.113110376966115,6.088277718581053
3552.0,-37.49400031329392,4.3702301727941375,35.19742533785518,26.55387605717408,4.3355021449960525,-33.28803289971082,-48.676229431852676,0.12248842182146975,12.576482430904093,-5.810845308775174,40.31618583375726,53816.8692806955,14357.552264731792,14357.552264731792,68174.42154542729,104912.24911085944,104912.24911085944,14357.552264731792,119269.80137559123,119269.80137559123,119269.80137559123,144353.14292104097,124805.54762975515,73676.8960493975,56809.612867064054,25083.341545449748,0.0,81892.9544125138,21320.840313632285,1563.0,0.0,0.8815519802847759,2.576613928828874,0.0014959713701933424,343585.4388865564,1568211.491598516,4.564254808587221,1568211.491598516,4.564254808587221,0.85,0.10749993861064225,4.698906859688992,1.3185551846632735,1.0,0.0,4.698906859689049,1.2914651520556144,1.2915999847599735,3.638431011638046,22576.466964129893,2302.1589395083843,1603.0968420496806,1603.0968420496806,8.956135330149221,4.3702301727941375,2.022779221263133,2.3474509515310045,6.085801983267064,6.085801983267064,1.7388005666477326,0.0,0.0,0.0001043974628204142,2.8445467990567742e-05,7.595199482984646e-05,0.0003568913495130284,0.10729588143906058,0.09413201820360098,0.0131638632354596,0.08851732586704181,0.094187810320807,0.013312128289835242,0.4856019216033764,0.4856019216033764,0.06790885189603513,0.0,19.233168224919496,20.813714403582537,8.261611094401474,18.38732773967928,20.188205230189453,5.930202730960275,25083.341545449748,21320.840313632285,0.85,0.8324821351787716,0.6571611644343351,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4976920108056953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16794.942426336223,1563.0,0.4856019216033764,0.06790885189603513,6.113110376966115,6.085801983267064
3553.0,-37.508837987445496,4.365182466448989,35.19531735778798,26.545462442468875,4.332177849832111,-33.299931649165295,-48.68770652739329,0.1145248320220971,12.44377259696131,-5.810796738259397,40.31522578040229,53799.22451788184,14349.688376697919,14349.688376697919,68148.91289457976,104888.1845581867,104888.1845581867,14349.688376697919,119237.87293488461,119237.87293488461,119237.87293488461,144304.96209480244,124803.38289747656,73673.12219613782,56811.40077926527,25067.089159917825,0.0,81878.4899391831,21307.02578593015,1562.0,0.0,0.8815558178440026,2.578059113493158,0.0014959713701933424,343586.0937938467,1568169.8223357198,4.564124831188974,1568169.8223357198,4.564124831188974,0.8499999999999999,0.10750202885184998,4.698906859688992,1.3185594387399036,1.0,0.0,4.6989068596897425,1.2915031444815241,1.2916377596882573,3.638323979130051,22576.075378918325,2302.119008929484,1603.0968420496806,1603.0968420496806,8.951229894727236,4.365182466448989,2.01813409403963,2.3470483724093585,6.0835119804451985,6.0835119804451985,1.7381462801271996,0.0,0.0,0.00010422599392608724,2.8405650847038586e-05,7.582034307904865e-05,0.0003562727301981145,0.10726024401461819,0.09413187443106907,0.013128369583549116,0.08851069449781516,0.09419055298689659,0.013311475864953386,0.48561796330982665,0.48561796330982665,0.06772809037612822,0.0,19.03730053184546,20.66431941775403,7.750564131359283,18.254569335220708,20.067435671863166,5.716809724018731,25067.089159917825,21307.02578593015,0.85,0.8323176568742137,0.6570617577075775,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4977710830625457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16794.44420378321,1562.0,0.48561796330982665,0.06772809037612822,6.113110376966115,6.0835119804451985
3554.0,-37.52173348026878,4.360566314474772,35.193352675412164,26.548882538359635,4.329624749244265,-33.307878554999014,-48.69466843139378,0.11871793594998586,12.512775645373438,-5.810751524468613,40.31423219443049,53769.5252260283,14342.35444070845,14342.35444070845,68111.87966673676,104916.36029255547,104916.36029255547,14342.35444070845,119258.71473326393,119258.71473326393,119258.71473326393,144309.24649564165,124799.69847179255,73666.78399529457,56814.3494183311,25050.531762377726,0.0,81864.88118070882,21292.951998021068,1561.0,0.0,0.8815597626510487,2.5773148925770553,0.0014959713701933424,343586.7034411506,1568126.6985354077,4.563991222099187,1568126.6985354077,4.563991222099187,0.85,0.10750405493017991,4.698906859688992,1.3185437703086067,1.0,0.0,4.698906859688779,1.2914836362946738,1.291618057268352,3.6383789369336283,22575.40889160012,2302.0510461370723,1603.0968420496806,1603.0968420496806,8.946655039486359,4.360566314474772,2.0137251534121976,2.3468411610625743,6.080939639319069,6.080939639319069,1.7374113255197339,0.0,0.0,0.00010407718082609508,2.838152331406683e-05,7.569565751202825e-05,0.0003556868443319381,0.10722556970197229,0.09413128694355696,0.013094282758415324,0.0884288907657566,0.09419331321807634,0.013310741712103573,0.485632275855449,0.485632275855449,0.06755465205184107,0.0,18.894508208622653,20.56644936682335,7.303180274028136,18.323527169842066,20.175324618918353,5.521754845893554,25050.531762377726,21292.951998021068,0.85,0.8320036465500555,0.6568081996886708,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4978655496424016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16793.897155700593,1561.0,0.485632275855449,0.06755465205184107,6.113110376966115,6.080939639319069
3555.0,-37.53568354875585,4.3558867621883035,35.191406601398235,26.551209773775213,4.327153179875069,-33.31605311247749,-48.70196100147439,0.12174255458420481,12.557701164515265,-5.8107077518071515,40.31300077545385,53736.26191234785,14334.969286015588,14334.969286015588,68071.23119836344,104938.98852807927,104938.98852807927,14334.969286015588,119273.95781409486,119273.95781409486,119273.95781409486,144307.8645213396,124796.36853461701,73660.78594251607,56817.313991223265,25033.90670724474,0.0,81851.22069846801,21278.820701158027,1560.0,0.0,0.8815645867742652,2.5768321810241286,0.0014959713701933424,343587.2936575687,1568073.2535069878,4.56382783197386,1568073.2535069878,4.56382783197386,0.85,0.10750660539820073,4.698906859688992,1.3185306256404155,1.0,0.0,4.698906859684417,1.2914696756980286,1.2916038875888205,3.638418267273114,22574.806528820067,2301.989622227781,1603.0968420496806,1603.0968420496806,8.94204823439565,4.3558867621883035,2.0093083831787197,2.3465783790095838,6.078489070917595,6.078489070917595,1.7367111631193128,0.0,0.0,0.00010391641900099369,2.835627018937862e-05,7.556014881161506e-05,0.0003550501015700191,0.10719213230792173,0.09413022576511842,0.013061906542803306,0.08835617394658385,0.09419674079752623,0.013309864600674504,0.48564823132180224,0.48564823132180224,0.06739059381448749,0.0,18.789326428248785,20.504157016705733,6.907137279464678,18.368408916322437,20.2551904170611,5.3294066935944215,25033.90670724474,21278.820701158027,0.85,0.8316458889370909,0.6565114295644661,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.497947660464958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16793.388521394787,1560.0,0.48564823132180224,0.06739059381448749,6.113110376966115,6.078489070917595
3556.0,-37.54972446277737,4.350450750045493,35.18933647590186,26.55430817920717,4.324150644395505,-33.325906621397195,-48.71074642343444,0.12558312734765495,12.61724578855933,-5.810652170141458,40.31116286599257,53709.676602218875,14326.493122907905,14326.493122907905,68036.16972512678,104967.76483931096,104967.76483931096,14326.493122907905,119294.25796221886,119294.25796221886,119294.25796221886,144311.2632056216,124792.82668542891,73653.96702796331,56820.955174961775,25017.005243402724,0.0,81837.9604183645,21264.454456892316,1559.0,0.0,0.8815717351031471,2.5761925027184276,0.0014959713701933424,343588.0431039308,1567993.488640146,4.563585724564487,1567993.488640146,4.563585724564487,0.85,0.10750997550332443,4.698906859688992,1.318515840223991,1.0,0.0,4.6989068596917,1.2914518610374195,1.2915858623969734,3.638468456667346,22574.1658326114,2301.924289396624,1603.0968420496806,1603.0968420496806,8.936760866293273,4.350450750045493,2.004303675113401,2.346147074932092,6.076011683168635,6.076011683168635,1.7360033380481814,0.0,0.0,0.00010375484190418551,2.8325875205623226e-05,7.542896669856229e-05,0.0003544336890391269,0.10715904070898434,0.09412778912031036,0.013031251588673973,0.08827833152423663,0.09420144289023606,0.01330853261308837,0.4856675942585556,0.4856675942585556,0.0672368560697838,0.0,18.717166237900983,20.474203345544367,6.5482926804882595,18.427897958700783,20.354540372816018,5.118294142736602,25017.005243402724,21264.454456892316,0.85,0.8313522157360536,0.6562929516773048,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498036496117206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16792.85833057342,1559.0,0.4856675942585556,0.0672368560697838,6.113110376966115,6.076011683168635
3557.0,-37.54972446277737,4.350450750045493,35.18933647590186,26.553629733994626,4.324150644395505,-33.325906621397195,-48.710382578987605,0.12558312734765495,12.601941231356307,-5.810652170141458,40.31116286599257,53707.94178394972,14325.68969398853,14325.68969398853,68033.63147793825,104964.56133316594,104964.56133316594,14325.68969398853,119290.25102715447,119290.25102715447,119290.25102715447,144291.2314701516,124789.62317928391,73652.23220969415,56819.32329954418,25000.98044299712,0.0,81820.30374254129,21250.83337654755,1558.0,0.0,0.8815717351031471,2.5763583913486765,0.0014959713701933424,343588.0431039308,1567993.488640146,4.563585724564487,1567993.488640146,4.563585724564487,0.85,0.10750997550332443,4.698906859688992,1.3185068633640191,1.0,0.0,4.698906859689791,1.2914518610374195,1.2915858623969734,3.638468456667346,22573.586340337013,2301.865197629875,1603.0968420496806,1603.0968420496806,8.936259693252252,4.350450750045493,2.0033871105135317,2.347063639531961,6.073298297442534,6.073298297442534,1.735228084983581,0.0,0.0,0.00010375484190418551,2.832713340074002e-05,7.542770850344548e-05,0.0003544277768974617,0.10713588426820254,0.09413244238322314,0.013003441884979398,0.08822738740789919,0.09420144289023606,0.01330853261308837,0.4856916035232523,0.4856916035232523,0.0670933673932026,0.0,18.656230967302577,20.44745941904347,6.256859186581323,18.41259340149776,20.34050250609272,5.094628188158879,25000.98044299712,21250.83337654755,0.85,0.8315005978469027,0.6564133757428848,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498125920696587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16792.3258548109,1558.0,0.4856916035232523,0.0670933673932026,6.113110376966115,6.073298297442534
3558.0,-37.54972446277737,4.350450750045493,35.18933647590186,26.553308916650735,4.324150644395505,-33.325906621397195,-48.71020823540164,0.12558312734765495,12.594930458986596,-5.810652170141458,40.31116286599257,53707.110516644825,14325.36896003426,14325.36896003426,68032.47947667909,104963.04649692684,104963.04649692684,14325.36896003426,119288.4154569611,119288.4154569611,119288.4154569611,144273.35913704062,124788.1083430448,73651.40094238926,56818.56377850616,24984.943680079534,0.0,81803.5074585857,21237.2021280676,1557.0,0.0,0.8815717351031471,2.576434391632482,0.0014959713701933424,343588.0431039308,1567993.488640146,4.563585724564487,1567993.488640146,4.563585724564487,0.8499999999999999,0.10750997550332443,4.698906859688992,1.318502586209216,1.0,0.0,4.698906859689204,1.2914518610374195,1.2915858623969734,3.638468456667346,22573.312316858428,2301.83725501149,1603.0968420496806,1603.0968420496806,8.936059621774438,4.350450750045493,2.0030212225270674,2.3474295275184254,6.072215715359276,6.072215715359276,1.734918775816936,0.0,0.0,0.00010375484190418551,2.8327736309299432e-05,7.542710559488607e-05,0.0003544249438862961,0.10711581745790019,0.09413784992376284,0.012977967534137349,0.08817335974859397,0.09420144289023606,0.01330853261308837,0.48571950460569896,0.48571950460569896,0.0669619283484276,0.0,18.606087260936647,20.424737745612788,6.022066086813197,18.405582629128048,20.333864625889987,5.085181252649363,24984.943680079534,21237.2021280676,0.85,0.8316572429503906,0.6565379918927668,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498125920696587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16792.074197328806,1557.0,0.48571950460569896,0.0669619283484276,6.113110376966115,6.072215715359276
3559.0,-37.54972446277737,4.350450750045493,35.18933647590186,26.552988099306845,4.324150644395505,-33.325906621397195,-48.71003769859669,0.12558312734765495,12.587919425097766,-5.810652170141458,40.31116286599257,53706.29732023182,14325.048121490316,14325.048121490316,68031.34544172214,104961.53166068772,104961.53166068772,14325.048121490316,119286.57978217803,119286.57978217803,119286.57978217803,144255.4866838453,124786.59350680569,73650.58774597626,56817.78417869937,24968.906901667255,0.0,81786.69108036663,21223.570866417165,1556.0,0.0,0.8815717351031471,2.576510400634745,0.0014959713701933424,343588.0431039308,1567993.488640146,4.563585724564487,1567993.488640146,4.563585724564487,0.85,0.10750997550332443,4.698906859688992,1.318498353012838,1.0,0.0,4.698906859686267,1.2914518610374195,1.2915858623969734,3.638468456667346,22573.03829337984,2301.809312393105,1603.0968420496806,1603.0968420496806,8.935859485054358,4.350450750045493,2.002655221194674,2.3477955288508188,6.071133133276018,6.071133133276018,1.734609466650291,0.0,0.0,0.00010375484190418551,2.8328326064902072e-05,7.542651583928344e-05,0.0003544221726796494,0.10709889450496186,0.09414390472404184,0.012954989780920023,0.08811932904648118,0.09420144289023606,0.01330853261308837,0.48575074532974755,0.48575074532974755,0.06684337090401272,0.0,18.564574495009083,20.405233567351956,5.832499485464609,18.39857159523922,20.32722686181279,5.075731616112137,24968.906901667255,21223.570866417165,0.85,0.8318143764353056,0.6566630415143954,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498125920696587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16791.822539846715,1556.0,0.48575074532974755,0.06684337090401272,6.113110376966115,6.071133133276018
3560.0,-37.54972446277737,4.350450750045493,35.18933647590186,26.552667281962954,4.324150644395505,-33.325906621397195,-48.70986338993532,0.12558312734765495,12.580908129543616,-5.810652170141458,40.31116286599257,53705.46605264801,14324.727178305639,14324.727178305639,68030.19323095365,104960.01682444858,104960.01682444858,14324.727178305639,119284.74400275422,119284.74400275422,119284.74400275422,144237.61411051883,124785.07867056655,73649.75647839245,56817.024657971226,24952.870107764607,0.0,81769.89476573584,21209.939591599916,1555.0,0.0,0.8815717351031471,2.576586418358635,0.0014959713701933424,343588.0431039308,1567993.488640146,4.563585724564487,1567993.488640146,4.563585724564487,0.85,0.10750997550332443,4.698906859688992,1.3184940758580348,1.0,0.0,4.6989068596855335,1.2914518610374195,1.2915858623969734,3.638468456667346,22572.76426990125,2301.781369774719,1603.0968420496806,1603.0968420496806,8.935659283060149,4.350450750045493,2.002289106464075,2.3481616435814177,6.070050551192761,6.070050551192761,1.734300157483646,0.0,0.0,0.00010375484190418551,2.8328928876221248e-05,7.542591302796426e-05,0.00035441934012540654,0.1070850229635491,0.0941505122272116,0.0129345107363375,0.08806529530109428,0.09420144289023606,0.01330853261308837,0.48578483781400233,0.48578483781400233,0.06673770595205689,0.0,18.529964954090303,20.388303187803785,5.679058294582944,18.391560299685068,20.320589213882272,5.066279277493038,24952.870107764607,21209.939591599916,0.85,0.8319711481328755,0.6567877604161023,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498125920696587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16791.57088236462,1555.0,0.48578483781400233,0.06673770595205689,6.113110376966115,6.070050551192761
3561.0,-37.54972446277737,4.350450750045493,35.18933647590186,26.55234122592958,4.324150644395505,-33.325906621397195,-48.709689046349354,0.12558312734765495,12.573801730169805,-5.810652170141458,40.31116286599257,53704.634784923204,14324.406130429134,14324.406130429134,68029.04091535234,104958.4771548285,104958.4771548285,14324.406130429134,119282.88328525765,119282.88328525765,119282.88328525765,144219.7167195877,124783.53900094648,73648.92521066764,56816.23754475426,24936.833434330063,0.0,81753.07097908432,21196.308419180554,1554.0,0.0,0.8815717351031471,2.5766634732213536,0.0014959713701933424,343588.0431039308,1567993.488640146,4.563585724564487,1567993.488640146,4.563585724564487,0.85,0.10750997550332443,4.698906859688992,1.3184897508984434,1.0,0.0,4.6989068596903785,1.2914518610374195,1.2915858623969734,3.638468456667346,22572.48575423449,2301.752969080623,1603.0968420496806,1603.0968420496806,8.935459015759957,4.350450750045493,2.001922878282964,2.3485278717625286,6.068967969109503,6.068967969109503,1.7339908483170008,0.0,0.0,0.00010375484190418551,2.8329531820219335e-05,7.542531008396617e-05,0.00035441650694771794,0.10707402055835108,0.09415758963501472,0.012916430923336355,0.08801129363958402,0.09420144289023606,0.01330853261308837,0.4858213548474251,0.4858213548474251,0.06664442022456904,0.0,18.500857999291043,20.373409956356284,5.554481105033915,18.384453900311257,20.313842871091595,5.056824235736826,24936.833434330063,21196.308419180554,0.85,0.8321282625915895,0.656912751310137,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498125920696587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16791.31922488253,1554.0,0.4858213548474251,0.06664442022456904,6.113110376966115,6.068967969109503
3562.0,-37.54972446277737,4.350450750045493,35.18933647590186,26.55202040858569,4.324150644395505,-33.325906621397195,-48.709514702763386,0.12558312734765495,12.566789912716217,-5.810652170141458,40.31116286599257,53703.8035170573,14324.08497780968,14324.08497780968,68027.88849486697,104956.9623185894,104956.9623185894,14324.08497780968,119281.04729639908,119281.04729639908,119281.04729639908,144201.84390572918,124782.02416470737,73648.09394280173,56815.4780243396,24920.796609330115,0.0,81736.27463366972,21182.677117930598,1553.0,0.0,0.8815717351031471,2.576739508457366,0.0014959713701933424,343588.0431039308,1567993.488640146,4.563585724564487,1567993.488640146,4.563585724564487,0.85,0.10750997550332443,4.698906859688992,1.3184855177020658,1.0,0.0,4.698906859689497,1.2914518610374195,1.2915858623969734,3.638468456667346,22572.211730755906,2301.725026462238,1603.0968420496806,1603.0968420496806,8.935258683121884,4.350450750045493,2.0015565365990025,2.3488942134464903,6.067885387026246,6.067885387026246,1.733681539150356,0.0,0.0,0.00010375484190418551,2.8330134776118425e-05,7.542470712806708e-05,0.0003544136737141076,0.10706565478072697,0.09416506473152789,0.012900590049199082,0.08795725378566958,0.09420144289023606,0.01330853261308837,0.4858599238202474,0.4858599238202474,0.06656268666527584,0.0,18.476171401099407,20.360168132785475,5.452971386139723,18.37744208285767,20.307205457423322,5.047366489788828,24920.796609330115,21182.677117930598,0.85,0.8322851610225476,0.6570375730696079,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498125920696587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16791.067567400438,1553.0,0.4858599238202474,0.06656268666527584,6.113110376966115,6.067885387026246
3563.0,-37.56685957046496,4.352342076445045,35.192771256231765,27.977869344782107,5.966100561172371,-33.2349605733375,-48.532933078799374,1.58275409923037,8.791431217718639,-4.623612976765032,40.47764875344745,52778.18253511167,12653.100786101593,12653.100786101593,65431.28332121327,103936.52513336427,103936.52513336427,12653.100786101593,116589.62591946586,116589.62591946586,116589.62591946586,141994.07732325722,124634.08035475524,73232.80994934795,57112.52267267476,25404.45140379136,0.0,82516.97407646611,21593.783693222656,1552.0,0.0,0.8871039291504209,2.749570955023619,0.0014959713701933424,359889.0239201153,1575231.3894102445,4.376992030076192,1575231.3894102445,4.376992030076192,0.85,0.10617835425415388,4.698906859688992,1.3162145463144406,1.0,0.0,4.698906859687418,1.2846024612457956,1.2847354989978752,3.6578684857352957,22545.449710946974,2298.9960599131177,1603.0968420496806,1603.0968420496806,7.892911054533454,4.352342076445045,2.277089189427845,2.0752528870172,6.066802804942988,6.066802804942988,1.7333722299837109,0.0,0.0,0.00010355797250238606,2.8946978597139206e-05,7.461099390524686e-05,0.00035059011106957803,0.10626721253667529,0.09347580546794335,0.01279140706873194,0.09438504407709226,0.0933589192521211,0.01281943500203278,0.4859002246011795,0.4859002246011795,0.06649151121563172,0.0,16.964534943420517,19.6688773057744,2.8421709430404007e-13,13.415044194483698,19.609722045423325,2.8421709430404007e-13,25404.45140379136,21593.783693222656,0.85,0.7929433192809515,0.6396039496819605,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498125920696587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16790.815909918343,1552.0,0.4859002246011795,0.06649151121563172,6.113110376966115,6.066802804942988
3564.0,-37.580468606926736,4.36035654778984,35.20570145266137,28.861561382096284,7.023266921838269,-33.166592743029085,-48.41220482541246,2.486873655579132,-4.009680608324629,-4.009680608324797,40.74124403414662,52136.01149352868,11798.833590916222,11798.833590916222,63934.845084444896,103117.3736874949,103117.3736874949,11798.833590916222,114916.20727841112,114916.20727841112,114916.20727841112,140545.59067573294,124537.58854361596,72977.71630253446,57288.746934535,25629.383397321817,0.0,82918.13033185681,21784.975887723544,1553.0,0.0,0.8892415464611741,3.0024499138067395,0.0014959713701933424,368554.5106598681,1586742.6673786945,4.305313383731909,1586742.6673786945,4.305313383731909,0.85,0.10856211216700738,4.698906859688992,1.3148059145035225,1.0,0.0,4.698906859687692,1.2803891438430206,1.2805215453557632,3.6699052645709496,22527.995004582823,2297.2161752058882,1603.0968420496806,1603.0968420496806,7.3600254715931674,4.36035654778984,2.4250498891382426,1.935306658651597,6.0662907729902615,6.0662907729902615,1.7332259351400747,0.0,0.0,0.00010340186089471708,2.9375855881152096e-05,7.402600501356499e-05,0.0003478413027536122,0.10644143647116902,0.09369478882028066,0.012746647650888352,0.10338058944600477,0.09536383860831439,0.013198273558692991,0.4859007670278417,0.4859007670278417,0.06610405923941473,0.0,12.82700701146149,16.813033824972763,1.7053025658242404e-13,1.7053025658242404e-13,6.971122643584465,1.7053025658242404e-13,25629.383397321817,21784.975887723544,0.85,0.7710598976190541,0.628764918900954,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4982350659100256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,16.0,16790.220979112244,1553.0,0.4859007670278417,0.06610405923941473,6.113110376966115,6.0662907729902615
3565.0,-37.59227253657736,4.366038550128727,35.21749875695866,28.871642681211256,7.0409202425458695,-33.17723481632517,-48.42123936451969,2.49787450623743,-4.007755184554128,-4.007755184554344,40.762338518254396,52121.5461241199,11804.456372854085,11804.456372854085,63926.00249697399,103081.59377229735,103081.59377229735,11804.456372854085,114886.05014515143,114886.05014515143,114886.05014515143,140540.49500549355,124533.2152926296,72968.73183830103,57293.87050480952,25654.444860342108,0.0,82948.31536515163,21806.27813129079,1554.0,0.0,0.8891762408107409,3.0028248482815196,0.0014959713701933424,368581.94237029285,1587666.6076436876,4.307499703956336,1587666.6076436876,4.307499703956336,0.85,0.10855123798010394,4.698906859688992,1.3147800669493157,1.0,0.0,4.698906859688749,1.28033832303781,1.2804705461476273,3.670050935084154,22527.20391349517,2297.1355063650863,1603.0968420496806,1603.0968420496806,7.363532921542776,4.366038550128727,2.4302366655818837,1.9358018845468434,6.06762904197335,6.06762904197335,1.7336082977066716,0.0,0.0,0.00010326663205020545,2.9343558584285295e-05,7.392307346592016e-05,0.00034735763699830557,0.10642785247613407,0.09373228028663545,0.012695572189498619,0.10345247776541552,0.09535307324012275,0.013198164739981188,0.48573772571620666,0.48573772571620666,0.06579076432510779,0.0,9.828370649480235,14.80450026574215,2.2737367544323206e-13,2.2737367544323206e-13,6.911944281833087,2.2737367544323206e-13,25654.444860342108,21806.27813129079,0.85,0.7706727040273403,0.628361720122616,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498321762255082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16789.696116096107,1554.0,0.48573772571620666,0.06579076432510779,6.113110376966115,6.06762904197335
3566.0,-37.60704481224952,4.373383549626643,35.23055032876378,28.859369654115312,7.071077043809603,-33.2264867312329,-48.467698018625356,2.485971768474561,-4.080831005706159,-4.080831005706361,40.8067655842671,52271.10653948406,11917.984791885592,11917.984791885592,64189.09133136965,102881.21404100224,102881.21404100224,11917.984791885592,114799.19883288784,114799.19883288784,114799.19883288784,140409.2240187669,124531.42800271792,72955.47778738331,57306.611350371786,25610.025185879047,0.0,82916.63653625084,21768.52140799719,1555.0,0.0,0.8886541549044049,2.9998402329933413,0.0014959713701933424,367541.9454711932,1589613.846369929,4.32498621166089,1589613.846369929,4.32498621166089,0.85,0.1087202943711095,4.698906859688992,1.3147901614522564,1.0,0.0,4.698906859686791,1.2803939595248202,1.2805259719762974,3.669891461712964,22526.8806050172,2297.102538075408,1603.0968420496806,1603.0968420496806,7.434351112966787,4.373383549626643,2.4191729464297502,1.954210603196893,6.068277040258564,6.068277040258564,1.7337934400738753,0.0,0.0,0.0001030976272179369,2.9177994349320976e-05,7.391963286861592e-05,0.0003473414699520312,0.1065922353449272,0.09391468228549538,0.012677553059431827,0.10335543670224873,0.09556422319614384,0.013156071174965651,0.48549331698685533,0.48549331698685533,0.06553679506032892,0.0,7.334159342196585,12.904004700975122,2.2737367544323206e-13,2.2737367544323206e-13,5.281993302341277,2.2737367544323206e-13,25610.025185879047,21768.52140799719,0.85,0.7741400762596832,0.6304055340767631,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4983969671223882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,18.0,16789.20696175188,1555.0,0.48549331698685533,0.06553679506032892,6.113110376966115,6.068277040258564
3567.0,-37.61890830497066,4.378547284159096,35.24243358217074,28.870425768569135,6.991698558345092,-33.17179489744997,-48.41588301407171,2.4980052165615887,-4.195908157302597,-4.195908157302878,40.763977483317674,51966.12546562953,12087.779618002132,12087.779618002132,64053.90508363166,103308.20730176386,103308.20730176386,12087.779618002132,115395.986919766,115395.986919766,115395.986919766,140771.73641010784,124526.78181153174,72964.75621630161,57291.13955025569,25375.749490341845,0.0,82666.88904059754,21569.38706679057,1556.0,0.0,0.8882311777830642,3.004909043236913,0.0014959713701933424,365908.8617711821,1587738.4114697508,4.339163593317478,1587738.4114697508,4.339163593317478,0.85,0.11005917956929985,4.698906859688992,1.3147622137842703,1.0,0.0,4.698906859688786,1.2803383427463653,1.2804701759157429,3.6700508785901795,22526.040140920722,2297.016834588848,1603.0968420496806,1603.0968420496806,7.540267874613867,4.378547284159096,2.3968736895253056,1.981673594633791,6.069436179357316,6.069436179357316,1.734124622673519,0.0,0.0,0.00010296208585143277,2.9362702861138714e-05,7.359938299029406e-05,0.0003458366456019701,0.10647230714650255,0.09383720768794958,0.012635099458552972,0.10354734511537349,0.09659849148497873,0.013460688084321114,0.48518902960595556,0.48518902960595556,0.06533028631517249,0.0,4.723605122959782,10.83754059913565,2.8421709430404007e-13,2.8421709430404007e-13,2.505307980501186,2.8421709430404007e-13,25375.749490341845,21569.38706679057,0.85,0.7748435416769454,0.6286207944768439,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4984910942427239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16788.657948078027,1556.0,0.48518902960595556,0.06533028631517249,6.113110376966115,6.069436179357316
3568.0,-37.610380772374285,4.392884852508958,35.23552864619778,21.82406560694801,6.9913725617326214,-33.177925679430174,-44.575035910215206,2.5065130529543187,-3.5215361507317198,-3.521536150731827,40.30757260547716,33642.251508318375,11157.419179979614,11157.419179979614,44799.67068829799,70037.85859360838,70037.85859360838,11157.419179979614,81195.277773588,81195.277773588,81195.277773588,104686.88231292716,91214.7248310443,54571.671576660345,40714.50361598217,23491.60453933916,0.0,64206.10815532133,19967.863858438286,1557.0,0.0,0.8931563663630059,3.914011471797416,0.0014959713701933424,375560.56558123487,1567837.6809670797,4.174660027313096,1567837.6809670797,4.174660027313096,0.85,0.10386261458792577,4.698906859688992,1.2244783004326747,1.0,0.0,4.698906859688505,1.2802986260141085,1.2804305798157514,3.670164728925681,16500.117670244545,1682.5437504391964,1603.0968420496806,1603.0968420496806,6.959915887373345,4.392884852508958,2.5638894796204323,1.8289953728885258,6.069949545190651,6.069949545190651,1.7342712986259003,0.0,0.0,0.00010305949695581266,4.65052895118479e-05,5.655420744396476e-05,0.00026574295330272026,0.10379664318840226,0.09149895719052477,0.012297685997877488,0.13570949571982766,0.09156276222900794,0.012299852358917826,0.4848255035488581,0.4848255035488581,0.065161745985714,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23491.60453933916,19967.863858438286,0.85,0.6977477996318181,0.5239727570301291,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4985666953367374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16788.16671461344,1557.0,0.4848255035488581,0.065161745985714,6.113110376966115,6.069949545190651
3569.0,-37.610284708469074,4.408130409868987,35.22786113046512,28.877995535172545,6.997992899171059,-33.174814329041084,-48.41760881301013,2.506518790009523,12.529346834655314,-3.424342847476426,40.247998837020155,52016.40330260684,11042.644152319728,11042.644152319728,63059.04745492657,103314.24859081802,103314.24859081802,11042.644152319728,114356.89274313775,114356.89274313775,114356.89274313775,140144.55230365036,124522.34806990493,72960.06116575167,57291.42989350361,25787.65956051262,0.0,83079.08945401624,21919.510626435727,1558.0,0.0,0.8938311622282157,2.840987359733069,0.0014959713701933424,376967.8979003589,1565254.0464978425,4.152221065019108,1565254.0464978425,4.152221065019108,0.85,0.10329699613749044,4.698906859688992,1.3147390801133587,1.0,0.0,4.698906859689357,1.2802985971085448,1.2804305523128385,3.6701648117877417,22525.23810749139,2296.9350499397237,1603.0968420496806,1603.0968420496806,6.88832007067076,4.408130409868987,2.598930129461176,1.8092002804078104,6.073238957116458,6.073238957116458,1.7352111306047022,0.0,0.0,0.00010306059479091908,2.9356533372252813e-05,7.370406141866627e-05,0.0003463285197871097,0.10324557453338544,0.09101504126810973,0.012230533265275706,0.09864254717106129,0.09105030844977983,0.0122466876877106,0.4838810969338987,0.4838810969338987,0.06502358038881388,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,15.953689682131767,27.28483281454163,1.1368683772161603e-13,25787.65956051262,21919.510626435727,0.85,0.7590242968398127,0.626107046242937,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4985123521715584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16788.083585906286,1558.0,0.4838810969338987,0.06502358038881388,6.113110376966115,6.073238957116458
3570.0,-37.610284708469074,4.408130409868987,35.22786113046512,21.82891886858272,6.997992899171059,-33.174814329041084,-44.57479555914176,2.506518790009523,-3.424342847476339,-3.424342847476426,40.247998837020155,33641.567540503704,11043.462810109691,11043.462810109691,44685.03035061339,70029.51484842515,70029.51484842515,11043.462810109691,81072.97765853484,81072.97765853484,81072.97765853484,104610.7949710593,91237.61432751206,54585.22540364853,40724.87658207058,23537.817312524447,0.0,64262.693894595024,20007.14471564578,1559.0,0.0,0.8938311622282157,3.917567960898758,0.0014959713701933424,376967.8979003589,1565254.0464978425,4.152221065019108,1565254.0464978425,4.152221065019108,0.85,0.10329699613749044,4.698906859688992,1.2245388223929337,1.0,0.0,4.698906859689139,1.2802985971085448,1.2804305523128385,3.6701648117877417,16504.25822305365,1682.96596932221,1603.0968420496806,1603.0968420496806,6.8888307433690565,4.408130409868987,2.5998640727048077,1.808266337164179,6.076826175007582,6.076826175007582,1.7362360500021663,0.0,0.0,0.00010306059479091908,4.650660536820112e-05,5.6553989422717956e-05,0.0002657419288411881,0.10308142046521541,0.09087230465463988,0.012209115810575533,0.13611004507999638,0.09105030844977983,0.0122466876877106,0.4831222383085978,0.4831222383085978,0.06490971457796045,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23537.817312524447,20007.14471564578,0.85,0.6953494732714861,0.5235007358341262,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4985117400098056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16787.83183102744,1559.0,0.4831222383085978,0.06490971457796045,6.113110376966115,6.076826175007582
3571.0,-37.60570619357415,4.419544019136274,35.22934550133549,28.98302595075222,7.082445558653375,-33.137899108829416,-48.37604285040868,2.6145919189767692,10.816168328377614,-3.740739206878905,40.49857572688854,51840.46335880978,11505.426832511888,11505.426832511888,63345.89019132167,103411.42376613847,103411.42376613847,11505.426832511888,114916.85059865036,114916.85059865036,114916.85059865036,140757.66796491362,124507.99280438558,72936.81257129417,57301.31137010156,25840.817366263265,0.0,83142.12873636483,21964.694761323775,1560.0,0.0,0.8914240991572735,2.825510454712803,0.0014959713701933424,372401.67762785923,1576142.9631675757,4.232373423254592,1576142.9631675757,4.232373423254592,0.85,0.10428527479296743,4.698906859688992,1.3145635359873997,1.0,0.0,4.698906859688939,1.2797967358365263,1.2799287062996996,3.6716040353217485,22522.641338486217,2296.6702531941305,1603.0968420496806,1603.0968420496806,7.1770004972384145,4.419544019136274,2.535329421672467,1.884214597463807,6.075839725690697,6.075839725690697,1.7359542073401992,0.0,0.0,0.00010311293138816696,2.950546052134403e-05,7.360747086682294e-05,0.0003458746497804719,0.10428782079733397,0.09193790222097366,0.012349918576360308,0.09796657375652831,0.09193693775480716,0.01234833703816027,0.48251181807502375,0.48251181807502375,0.06481528859594436,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,14.556907535256528,23.885132259305067,2.2737367544323206e-13,25840.817366263265,21964.694761323775,0.85,0.7618988249890136,0.6235161902480338,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4985117400098056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16787.57815487049,1560.0,0.48251181807502375,0.06481528859594436,6.113110376966115,6.075839725690697
3572.0,-37.62026899229533,4.430568148468336,35.235856693513014,29.15390763608741,7.276801613829363,-33.13042135294257,-48.3582086051814,2.789539023924039,7.0627657247223965,-3.756765688669846,40.64766233108567,51684.38933187765,11544.15198458213,11544.15198458213,63228.541316459785,103300.54934984296,103300.54934984296,11544.15198458213,114844.70133442509,114844.70133442509,114844.70133442509,140770.85340090247,124488.75816364413,72884.80437751581,57337.72642903146,25926.15206647737,0.0,83263.87849550883,22037.229256505765,1561.0,0.0,0.8908219832727655,2.8706342249677985,0.0014959713701933424,372171.5430013437,1582648.6777444028,4.252470957293714,1582648.6777444028,4.252470957293714,0.85,0.105184486943975,4.698906859688992,1.3142909822100775,1.0,0.0,4.698906859690298,1.2789856801342283,1.279117354152756,3.6739323455097996,22519.161923992924,2296.315451657082,1603.0968420496806,1603.0968420496806,7.201156961810284,4.430568148468336,2.5407757344384754,1.889792414029861,6.078296381836111,6.078296381836111,1.7366561090960317,0.0,0.0,0.00010294655041500162,2.956957355527064e-05,7.337697685973099e-05,0.00034479157990943037,0.10476207074784359,0.09235815775996017,0.01240391298788342,0.09952764293069412,0.09258079182619924,0.012603695117775756,0.4820201485548312,0.4820201485548312,0.06473641447699817,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,10.81953141339227,20.486144168919054,1.7053025658242404e-13,25926.15206647737,22037.229256505765,0.85,0.759375403343363,0.620730024420679,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4984825642525987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16787.416201628606,1561.0,0.4820201485548312,0.06473641447699817,6.113110376966115,6.078296381836111
3573.0,-37.642834944219274,4.41860424155761,35.22849327772003,26.51023152228447,4.284675911902374,-33.45098356845961,-48.82676366306839,0.08838419342965606,20.79449037274975,-5.730107643916623,40.25705365093687,53808.822957148855,14310.394125899851,14310.394125899851,68119.2170830487,104945.82826257247,104945.82826257247,14310.394125899851,119256.22238847232,119256.22238847232,119256.22238847232,144314.03322422106,124760.10501686895,73602.13306153081,56842.191061486825,25057.81083574873,0.0,81900.00189723555,21299.13921038642,1562.0,0.0,0.8821981597677104,2.4995573068716848,0.0014959713701933424,344675.4309343282,1565646.5341484305,4.542379275204959,1565646.5341484305,4.542379275204959,0.85,0.10558240642073703,4.698906859688992,1.318472254346125,1.0,0.0,4.69890685968874,1.2916298931892944,1.2917625365641927,3.6379669473942293,22568.24670735387,2301.3207065974484,1603.0968420496806,1603.0968420496806,8.926718430561518,4.41860424155761,2.076882971743508,2.3417212698141014,6.080654567549843,6.080654567549843,1.7373298764428122,0.0,0.0,0.00010268922266880527,2.7927313290656586e-05,7.47619093781487e-05,0.0003512992488204297,0.10558078026276357,0.09308217351580911,0.012498606746954462,0.08587807619240619,0.09308305155706434,0.012499354863672698,0.48162347960534385,0.48162347960534385,0.06466998184850788,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,26.524598016666346,25.66037955319996,33.00813548352761,25057.81083574873,21299.13921038642,0.85,0.8317364530530982,0.6570063700934434,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4985753669071482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16786.87093668777,1562.0,0.48162347960534385,0.06466998184850788,6.113110376966115,6.080654567549843
3574.0,-37.65909443192236,4.419846731205839,35.23300908741078,28.00667689824479,6.021820564966078,-33.31000566168938,-48.59873080914838,1.6183523164326077,12.721332478387353,-4.5390434342372945,40.51205641616594,52642.25401843292,12631.473570709099,12631.473570709099,65273.727589142014,103809.24584732833,103809.24584732833,12631.473570709099,116440.71941803744,116440.71941803744,116440.71941803744,142032.99789287033,124601.77280311278,73178.00910609239,57137.51521891154,25592.278474832885,0.0,82729.79369374443,21753.436703607953,1561.0,0.0,0.8874077522471171,2.7128072371627416,0.0014959713701933424,361073.11270458443,1576730.3896740586,4.366789811248218,1576730.3896740586,4.366789811248218,0.85,0.10513871385998755,4.698906859688992,1.3160799269331624,1.0,0.0,4.698906859686053,1.2844382076824428,1.2845698748198098,3.6583362528333656,22539.605496597535,2298.4001159006934,1603.0968420496806,1603.0968420496806,7.87942015690007,4.419846731205839,2.3513096992144185,2.0685370319914202,6.076096402545888,6.076096402545888,1.7360275435845394,0.0,0.0,0.00010250417825470064,2.8715689343956014e-05,7.378848891074463e-05,0.0003467252367087831,0.10504870565649285,0.09261536261801805,0.012433343038474813,0.09369514518125022,0.0926523609488975,0.012486352911090048,0.4813028111124206,0.4813028111124206,0.06461350241238233,0.0,2.8421709430404007e-13,1.8468055887806827,2.8421709430404007e-13,17.260375912624625,22.56067083744557,2.8421709430404007e-13,25592.278474832885,21753.436703607953,0.85,0.7889990374057666,0.6363155480999759,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4987191925511327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16786.164856484487,1561.0,0.4813028111124206,0.06461350241238233,6.113110376966115,6.076096402545888
3575.0,-37.67492511685845,4.420580930962855,35.24444211466433,28.147953492030524,6.319833275364469,-33.384372693414406,-48.65858611939473,1.763531884163722,-4.514835663139365,-4.514835663139635,40.76370582716448,52850.50792890614,12598.222647637653,12598.222647637653,65448.73057654379,103069.12670172313,103069.12670172313,12598.222647637653,115667.34934936078,115667.34934936078,115667.34934936078,141263.8756389481,124583.30203068831,73109.85628421001,57192.717496087,25596.526289587324,0.0,82789.24378567433,21757.047346149226,1562.0,0.0,0.8866241297267055,2.9490370210223897,0.0014959713701933424,361412.61639025144,1587726.509917003,4.393113128631305,1587726.509917003,4.393113128631305,0.85,0.10941618765606731,4.698906859688992,1.3158449411252517,1.0,0.0,4.698906859688937,1.2837602776696824,1.2838916443928998,3.6602681524143894,22536.26426063998,2298.059404652963,1603.0968420496806,1603.0968420496806,7.858678476048817,4.420580930962855,2.357287320989083,2.0632936099737726,6.0755022273257,6.0755022273257,1.7358577792359142,0.0,0.0,0.0001023243098979245,2.850677835786886e-05,7.381753154005565e-05,0.000346861705318876,0.10593146360417821,0.0933985459629548,0.012532917641223405,0.10182931736279208,0.09600657016047737,0.013409617495589941,0.4811549825238014,0.4811549825238014,0.06456498553014854,0.0,2.8421709430404007e-13,2.3137487310581832,2.8421709430404007e-13,2.8421709430404007e-13,4.235716537599615,2.8421709430404007e-13,25596.526289587324,21757.047346149226,0.85,0.7905463026812777,0.6383740871667591,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4988228402626311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16785.584363582693,1562.0,0.4811549825238014,0.06456498553014854,6.113110376966115,6.0755022273257
3576.0,-37.69042653409196,4.425273527406063,35.25598786707154,28.76956552444028,7.025924731771697,-33.33511285569971,-48.572551960218675,2.39976927410936,-4.26152665161311,-4.261526651613407,40.84556262176112,52364.67410829684,12247.504718571467,12247.504718571467,64612.1788268683,102670.19396551905,102670.19396551905,12247.504718571467,114917.69868409052,114917.69868409052,114917.69868409052,140412.39222624918,124514.20266364458,72929.80875293753,57315.99323411894,25494.693542158675,0.0,82810.68677627761,21670.489510834872,1563.0,0.0,0.8876098611171331,2.9986415536938478,0.0014959713701933424,364980.206585675,1591315.7960821316,4.360005741047187,1591315.7960821316,4.360005741047187,0.85,0.10969508165327431,4.698906859688992,1.3148509850772103,1.0,0.0,4.69890685969145,1.2807964699925476,1.2809273081974593,3.6687381405074713,22523.76465940484,2296.78480004944,1603.0968420496806,1603.0968420496806,7.639903215648595,4.425273527406063,2.419173154509724,2.0061003728963387,6.074756788804409,6.074756788804409,1.7356447968012598,0.0,0.0,0.00010214846524029636,2.8807506015505414e-05,7.334095922479095e-05,0.00034462233639754084,0.10590729040437154,0.09338233243417991,0.01252495797019162,0.10372362423597317,0.09579942502154891,0.013895656631725397,0.48106294540726335,0.48106294540726335,0.06452283869102818,0.0,2.8421709430404007e-13,2.4713193289111928,2.8421709430404007e-13,2.8421709430404007e-13,3.561842643323075,2.8421709430404007e-13,25494.693542158675,21670.489510834872,0.85,0.7802396205386555,0.6323419856396784,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4989237680114582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,15.0,16785.011919046745,1563.0,0.48106294540726335,0.06452283869102818,6.113110376966115,6.074756788804409
