time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3577.0,-37.705473019554724,4.430148638612224,35.26767288905989,28.83103759903463,7.083395508076963,-33.334613252631705,-48.567929515242554,2.4633848621886374,-4.236566331643871,-4.236566331644146,40.85723743957753,52269.287400499205,12219.300229097511,12219.300229097511,64488.58762959672,102689.05523294282,102689.05523294282,12219.300229097511,114908.35546204033,114908.35546204033,114908.35546204033,140461.50928979533,124504.0421749518,72907.82182154802,57329.133726004206,25553.153827754988,0.0,82882.28755375919,21720.18075359174,1564.0,0.0,0.8876936105456487,2.9987186808115114,0.0014959713701933424,365333.23544196726,1591828.2167028475,4.357195191335685,1591828.2167028475,4.357195191335685,0.85,0.10957129603362453,4.698906859688992,1.3147429555980488,1.0,0.0,4.6989068596890275,1.2805011942994433,1.2806317841102948,3.66958412893925,22521.926696736766,2296.5973800162915,1603.0968420496806,1603.0968420496806,7.622309462898204,4.430148638612224,2.428816287222248,2.0013323513899763,6.075206690283048,6.075206690283048,1.7357733400808708,0.0,0.0,0.00010197804824158152,2.8823746496643016e-05,7.315430174493851e-05,0.00034374525028504996,0.10590107606070223,0.09338168328465189,0.012519392776050341,0.10380244890841746,0.09567752246121404,0.013893773572410487,0.4809970841627901,0.4809970841627901,0.06448578788639855,0.0,2.8421709430404007e-13,2.8023899755776256,2.8421709430404007e-13,2.8421709430404007e-13,4.177197048468656,2.8421709430404007e-13,25553.153827754988,21720.18075359174,0.85,0.7780744177429715,0.630644845155803,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4990226094239507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16784.445543150934,1564.0,0.4809970841627901,0.06448578788639855,6.113110376966115,6.075206690283048
3578.0,-37.6992882259369,4.444573135060284,35.2592593313443,21.951506507489853,7.00937795763638,-33.232330239945036,-44.68111685765905,2.5358729048858577,-3.458333630775485,-3.458333630775589,40.29049274299084,33717.48444171091,11142.51639647025,11142.51639647025,44860.000838181164,70554.46550823878,70554.46550823878,11142.51639647025,81696.98190470903,81696.98190470903,81696.98190470903,105354.03508371615,91677.67808030648,54809.78275723126,40964.32813675024,23657.053179007125,0.0,64621.38131575737,20108.495202156057,1565.0,0.0,0.8935204898776388,3.8738893111922934,0.0014959713701933424,376475.2516798052,1567096.6209696138,4.162548836815548,1567096.6209696138,4.162548836815548,0.85,0.1028165109945149,4.698906859688992,1.225676246653311,1.0,0.0,4.69890685968946,1.2801643589398048,1.2802950040374572,3.6705496656542533,16583.862735559353,1691.083370525037,1603.0968420496806,1603.0968420496806,6.950619640809531,4.444573135060284,2.619755342904734,1.82481779215555,6.075719471375917,6.075719471375917,1.7359198489645478,0.0,0.0,0.00010204806560672109,4.5927879003776954e-05,5.6120186602944134e-05,0.00026370352979560046,0.10279091078282193,0.09064391068941949,0.012147000093402437,0.13506353027940698,0.09064965296580006,0.012166858028714839,0.4809627943326618,0.4809627943326618,0.06445281390936153,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23657.053179007125,20108.495202156057,0.85,0.6941974919877245,0.5217697881906649,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4991185622677767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16783.887764341027,1565.0,0.4809627943326618,0.06445281390936153,6.113110376966115,6.075719471375917
3579.0,-37.69927779281208,4.459160116466954,35.25175161714915,28.90099425511437,7.038432365845848,-33.24947643707276,-48.48357966458423,2.5358736632343213,14.975478821251386,-3.428378692100112,40.29888609074956,51897.207260125375,11121.629910378933,11121.629910378933,63018.83717050431,103231.7023340065,103231.7023340065,11121.629910378933,114353.33224438544,114353.33224438544,114353.33224438544,140294.04445993574,124492.10184016079,72908.49457353097,57315.119185144235,25940.7122155503,0.0,83255.83140069453,22049.605383217753,1566.0,0.0,0.8936356329378067,2.811113734334731,0.0014959713701933424,376909.3778803251,1567460.757930086,4.158720503971596,1567460.757930086,4.158720503971596,0.85,0.1027563738990058,4.698906859688992,1.314618793376722,1.0,0.0,4.698906859688641,1.2801643551752164,1.2802950004237434,3.670549676448265,22519.766772125484,2296.3771290017985,1603.0968420496806,1603.0968420496806,6.937590804657245,4.459160116466954,2.6387821012727866,1.8203780151941675,6.079121108868769,6.079121108868769,1.7368917453910768,0.0,0.0,0.00010204818375648322,2.9121596052441722e-05,7.29265877040415e-05,0.0003426752432162315,0.10274178415120132,0.09060109749863686,0.012140686652564462,0.09808501978336633,0.09060671187319616,0.012149662025809645,0.4807638857366912,0.4807638857366912,0.06442310139439857,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,18.40385751335151,29.328656382494728,5.684341886080802e-14,25940.7122155503,22049.605383217753,0.85,0.7569300085084323,0.6233462135565491,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4990791198054565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16783.754817272522,1566.0,0.4807638857366912,0.06442310139439857,6.113110376966115,6.079121108868769
3580.0,-37.699277980698085,4.472204427495378,35.24733888177969,28.900652413163357,7.035837257101948,-33.24786473831545,-48.481896438728995,2.535873425270132,14.218757697415128,-3.546257447342314,40.373771471130944,51889.17830929773,11307.045142994655,11307.045142994655,63196.22345229238,103242.3420772365,103242.3420772365,11307.045142994655,114549.38722023116,114549.38722023116,114549.38722023116,140505.99531441455,124490.48899692514,72908.0767069524,57313.79143330304,25956.608094183404,0.0,83270.39952748644,22063.11688005589,1567.0,0.0,0.892806690365029,2.806692000916366,0.0014959713701933424,375203.2655951033,1570712.4155938386,4.186297294354725,1570712.4155938386,4.186297294354725,0.85,0.10312722316075676,4.698906859688992,1.3146143348934132,1.0,0.0,4.698906859688527,1.2801643562845963,1.2802950015305128,3.6705496732673963,22519.475019853893,2296.3473785496467,1603.0968420496806,1603.0968420496806,7.053251460802418,4.472204427495378,2.6225350510404315,1.8496693764549468,6.082595803484882,6.082595803484882,1.7378845152813949,0.0,0.0,0.00010204818162877046,2.912756866734833e-05,7.292061296142214e-05,0.0003426471684571525,0.10313375557236928,0.0909476408581739,0.012186114714195378,0.09790237358497479,0.09094354008749689,0.012183683073259873,0.48060142552658136,0.48060142552658136,0.06439599804909486,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,17.765015144757456,27.841996606990335,1.1368683772161603e-13,25956.608094183404,22063.11688005589,0.85,0.7589278280264784,0.6231407391310739,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4990790532717062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16783.498383341925,1567.0,0.48060142552658136,0.06439599804909486,6.113110376966115,6.082595803484882
3581.0,-37.69927200727336,4.485540710512803,35.24070589348696,28.918451454397314,7.031007381777062,-33.23139594892602,-48.465223995130486,2.5544302627242574,14.651807532331588,-3.498012341988608,40.30418326988422,51809.689383246834,11258.523040033695,11258.523040033695,63068.21242328053,103349.19226537882,103349.19226537882,11258.523040033695,114607.71530541251,114607.71530541251,114607.71530541251,140562.26742319236,124486.91067591535,72906.32270440072,57311.76441279403,25954.55211777986,0.0,83266.31653057388,22061.369300112878,1568.0,0.0,0.893281710330424,2.807034515288257,0.0014959713701933424,375900.8056228766,1567690.6036320617,4.170490140435748,1567690.6036320617,4.170490140435748,0.85,0.10305392758719585,4.698906859688992,1.3145810880372302,1.0,0.0,4.698906859689202,1.2800781921260047,1.2802088286651643,3.67079674397457,22518.82772614301,2296.2813729604923,1603.0968420496806,1603.0968420496806,7.022983730439403,4.485540710512803,2.6447269372399287,1.840813773272874,6.085629437505901,6.085629437505901,1.7387512678588288,0.0,0.0,0.0001020482492747827,2.918678911962374e-05,7.286146015515895e-05,0.00034236921493003257,0.10278302949953155,0.09063954627258376,0.012143483226947785,0.09802893509670808,0.09087043024017107,0.012183497347024785,0.48046812402516015,0.48046812402516015,0.06437098203951856,0.0,1.7053025658242404e-13,3.046609523273389,1.7053025658242404e-13,18.1498198743202,28.540779679114394,1.7053025658242404e-13,25954.55211777986,22061.369300112878,0.85,0.7574276736514822,0.6222166602532881,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4990790544698858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16783.241736984844,1568.0,0.48046812402516015,0.06437098203951856,6.113110376966115,6.085629437505901
3582.0,-37.694450667888894,4.493228508458918,35.2349126169739,28.917956852261,7.030023749832579,-33.23128963147333,-48.4648707328364,2.5542824530036845,14.703545338975516,-3.4978195305381257,40.30193102630222,51831.505630862666,11269.821813364948,11269.821813364948,63101.327444227616,103351.51194175321,103351.51194175321,11269.821813364948,114621.33375511816,114621.33375511816,114621.33375511816,140591.34729604938,124485.28586280931,72905.87746368106,57310.45377680917,25970.01354093122,0.0,83280.46731774039,22074.511509791537,1569.0,0.0,0.8932904565387314,2.8064429833792817,0.0014959713701933424,375903.59537700017,1567592.8752036502,4.170199206611696,1567592.8752036502,4.170199206611696,0.85,0.10305336858939837,4.698906859688992,1.314576751538553,1.0,0.0,4.698906859688941,1.2800787660127744,1.2802094725227495,3.670795098277648,22518.533808604017,2296.251401712513,1603.0968420496806,1603.0968420496806,7.03003182200498,4.493228508458918,2.6515186516076423,1.8417098568512755,6.088772890261984,6.088772890261984,1.7396493972177096,0.0,0.0,0.00010210286201478063,2.9188045112897642e-05,7.291481690188298e-05,0.00034261993331322483,0.10278407644004109,0.09064602126212652,0.01213805517791456,0.09807174276570904,0.09086987327833186,0.012183495311066515,0.4805429771351018,0.4805429771351018,0.0643476358985242,0.0,0.762229317942456,7.967347277178305,1.1368683772161603e-13,18.201364869513668,28.549578164866034,1.1368683772161603e-13,25970.01354093122,22074.511509791537,0.85,0.757696606137869,0.6223728960730931,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4990790163763779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16782.9852140531,1569.0,0.4805429771351018,0.0643476358985242,6.113110376966115,6.088772890261984
3583.0,-37.68545680618363,4.506595984472955,35.22880310691828,28.91773609388622,7.01861314907209,-33.212235021000296,-48.44688865179194,2.5542817491937373,15.133347165530779,-3.4818683356630933,40.29137356698673,51789.58019683876,11266.516732661747,11266.516732661747,63056.096929500505,103404.36817420826,103404.36817420826,11266.516732661747,114670.88490687001,114670.88490687001,114670.88490687001,140656.9192915919,124484.27026423383,72911.46135046528,57303.121015298384,25986.034384721897,0.0,83289.15540002027,22088.12922701361,1570.0,0.0,0.8934040201352184,2.803169706329684,0.0014959713701933424,376134.44653314416,1567134.831631375,4.166421996378581,1567134.831631375,4.166421996378581,0.85,0.10299688899290253,4.698906859688992,1.3145738744596023,1.0,0.0,4.6989068596888,1.2800785594863922,1.2802093964839043,3.6707956905194488,22518.35009379227,2296.232668015303,1603.0968420496806,1603.0968420496806,7.027970137010969,4.506595984472955,2.6658681426762714,1.8407278417966833,6.090234610493249,6.090234610493249,1.7400670315695,0.0,0.0,0.00010220481031326453,2.9252045081409868e-05,7.295276523185465e-05,0.0003427982489812424,0.10278783197979698,0.09066094304682648,0.012126888932970498,0.09803225160536734,0.09081375315579482,0.012183135837107718,0.4809000821198075,0.4809000821198075,0.06432562565239537,0.0,4.220806845165441,12.067187757246643,1.1368683772161603e-13,18.61521550119386,29.054608615473967,1.1368683772161603e-13,25986.034384721897,22088.12922701361,0.85,0.7570745150032481,0.621804602869417,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4990482705233352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16782.82515915186,1570.0,0.4809000821198075,0.06432562565239537,6.113110376966115,6.090234610493249
3584.0,-37.680301146915546,4.51671583588782,35.23033425308542,28.917636174615495,7.022094991307049,-33.208676717225245,-48.443440336827166,2.5542817697011335,13.405118413567777,-3.7546772630944654,40.49412854679341,51798.265088658394,11666.309270287695,11666.309270287695,63464.57435894609,103387.46678011958,103387.46678011958,11666.309270287695,115053.77605040726,115053.77605040726,115053.77605040726,141067.23146479917,124483.81179288066,72912.60605529574,57301.339708427695,26013.455414391905,0.0,83314.7951228196,22111.437102233118,1571.0,0.0,0.8913714848740242,2.792695561560926,0.0014959713701933424,372201.525738373,1575949.2117671438,4.234128832870251,1575949.2117671438,4.234128832870251,0.85,0.10380240215312027,4.698906859688992,1.3145724996598438,1.0,0.0,4.698906859688828,1.2800784390411653,1.2802093508936532,3.6707960359122045,22518.267159471197,2296.224211068122,1603.0968420496806,1603.0968420496806,7.277357776696407,4.51671583588782,2.6116669236629564,1.9050489122248635,6.093422513271582,6.093422513271582,1.7409778609347377,0.0,0.0,0.00010226329375196991,2.926433282802535e-05,7.299896092394456e-05,0.00034301531823569177,0.103986185595206,0.09173349255230741,0.012252693042898596,0.09750582211387629,0.09158601603838808,0.012216386114732188,0.481436467994881,0.481436467994881,0.06430468412215898,0.0,6.889928625396692,14.834885357515816,1.7053025658242404e-13,17.15979567666227,25.560552685138248,1.7053025658242404e-13,26013.455414391905,22111.437102233118,0.85,0.7617443488325087,0.621717487419843,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498990919646168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16782.748854492424,1571.0,0.481436467994881,0.06430468412215898,6.113110376966115,6.093422513271582
3585.0,-37.671630242606994,4.530070690876604,35.224586528971706,22.013252844940894,7.027548867749628,-33.20291908399266,-44.6738601202145,2.5583274046729745,-3.4616850451723735,-3.461685045172467,40.2934247543026,33817.50316501943,11272.413704427005,11272.413704427005,45089.91686944643,70760.2629867194,70760.2629867194,11272.413704427005,82032.67669114641,82032.67669114641,82032.67669114641,105800.2289353738,91863.26134953223,54918.09194613636,41050.18822599541,23767.5522442274,0.0,64817.74047022281,20202.41940759329,1572.0,0.0,0.8934941839530407,3.8657105683053303,0.0014959713701933424,376426.70521014923,1567223.8160693632,4.163423567927846,1567223.8160693632,4.163423567927846,0.85,0.10298109942095729,4.698906859688992,1.2261468666559088,1.0,0.0,4.698906859688304,1.2800594531285185,1.2801904890402191,3.6708504813621494,16617.43347521269,1694.5066332756537,1603.0968420496806,1603.0968420496806,7.031648624554941,4.530070690876604,2.6900164664576396,1.8400542244189646,6.095652995089188,6.095652995089188,1.7416151414540537,0.0,0.0,0.00010236172223985448,4.5967165705370746e-05,5.639455653448373e-05,0.00026499276854900425,0.10297707958271489,0.09085999384560041,0.012117085737114485,0.13537723446473846,0.09086220628626387,0.012118893134693422,0.4820381951411943,0.4820381951411943,0.06428459756463653,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23767.5522442274,20202.41940759329,0.85,0.6956416027825081,0.5217322128122492,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4989580456515983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16782.595957639554,1572.0,0.4820381951411943,0.06428459756463653,6.113110376966115,6.095652995089188
3586.0,-37.663874720527325,4.544579110449739,35.219887525339125,22.29991574948656,7.189684556527777,-33.17964378109908,-44.72361457357181,2.7051156607588696,-3.34851744280553,-3.348517442805599,40.312555563940826,34093.83659110881,11133.990755289527,11133.990755289527,45227.827346398335,71348.2737979093,71348.2737979093,11133.990755289527,82482.26455319884,82482.26455319884,82482.26455319884,106324.34280543415,92523.74390647346,55267.7109198876,41395.592207317626,23842.078252235315,0.0,65237.670459552945,20265.766514400017,1573.0,0.0,0.8939721134205821,3.8608462381656214,0.0014959713701933424,378068.6953046471,1568053.9311437279,4.147537076245344,1568053.9311437279,4.147537076245344,0.85,0.10282818628199497,4.698906859688992,1.2277634800644592,1.0,0.0,4.698906859688549,1.2793781255950565,1.2795092044951693,3.6728053776153673,16736.910236545475,1706.6898723361674,1603.0968420496806,1603.0968420496806,6.945301408649698,4.544579110449739,2.728080900347519,1.8164982101022198,6.098876236070618,6.098876236070618,1.742536067448748,0.0,0.0,0.00010244983382445915,4.569842738595176e-05,5.6751406438507395e-05,0.0002666695730109004,0.10282560210482213,0.09072043241388314,0.012105169690938984,0.13536526311208005,0.09072155525428421,0.012106631027710755,0.48162615040346063,0.48162615040346063,0.06426519498528524,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23842.078252235315,20265.766514400017,0.85,0.6932777799667047,0.5226096571343214,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4989027606072414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16782.51365471764,1573.0,0.48162615040346063,0.06426519498528524,6.113110376966115,6.098876236070618
3587.0,-37.65603040996152,4.558878501246085,35.21574727410926,29.064654756244295,7.18867971798557,-33.17257415454521,-48.39972920073194,2.7051000453259113,15.407389119062941,-3.3520042291262326,40.313306753689204,51708.09188652098,11159.901853788882,11159.901853788882,62867.99374030987,103295.13117674955,103295.13117674955,11159.901853788882,114455.03303053843,114455.03303053843,114455.03303053843,140559.15753101362,124465.93381539878,72878.31176713058,57319.580053631325,26104.12450047521,0.0,83423.70455410653,22188.50582540393,1574.0,0.0,0.893952785255924,2.8146844840205105,0.0014959713701933424,378018.0206143373,1568086.5331928923,4.148179313368477,1568086.5331928923,4.148179313368477,0.8500000000000001,0.10276413296281588,4.698906859688992,1.3143336032005033,1.0,0.0,4.698906859688993,1.2793780145750893,1.279509207579523,3.672805696328623,22515.03315605011,2295.8944344959914,1603.0968420496806,1603.0968420496806,6.961464561005624,4.558878501246085,2.739225073936531,1.8196534273095537,6.102469727126641,6.102469727126641,1.7435627791790402,0.0,0.0,0.0001025390254109842,2.9420508797901353e-05,7.311851661308285e-05,0.00034357709928349854,0.10276652269990894,0.09066405777638747,0.012102464923521458,0.09874635205833687,0.09066187401339527,0.012102258949420602,0.48129318127994036,0.48129318127994036,0.06424633958847087,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,18.759393348189178,29.314941956987184,1.1368683772161603e-13,26104.12450047521,22188.50582540393,0.85,0.7535986812901033,0.6198249306105126,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4988533153540655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16782.41330266855,1574.0,0.48129318127994036,0.06424633958847087,6.113110376966115,6.102469727126641
3588.0,-37.65602668305546,4.573019830856668,35.21154764190838,29.060045128595107,7.184315338362988,-33.1735395917716,-48.400846508424706,2.7005249747913775,15.765020283626086,-3.349445024754012,40.309226142870585,51713.4393352133,11177.054155049602,11177.054155049602,62890.4934902629,103293.97307799633,103293.97307799633,11177.054155049602,114471.02723304593,114471.02723304593,114471.02723304593,140590.10994637824,124465.77056975156,72879.08296723946,57318.541780569,26119.08271333231,0.0,83437.62449390131,22201.220306332463,1575.0,0.0,0.8939791648123968,2.8107478058236386,0.0014959713701933424,378055.21391084336,1567909.438599871,4.147302777233038,1567909.438599871,4.147302777233038,0.85,0.10269591464967463,4.698906859688992,1.3143389727221808,1.0,0.0,4.698906859689281,1.279399233387726,1.2795304286222695,3.672744782914039,22515.003626032965,2295.891423272266,1603.0968420496806,1603.0968420496806,6.972164040170461,4.573019830856668,2.751630609691903,1.821389221164765,6.106024341867622,6.106024341867622,1.744578383390749,0.0,0.0,0.00010253906780379077,2.9416507151346506e-05,7.312256065244427e-05,0.00034359610184779473,0.10269375191354385,0.09059693501974095,0.012096816893802905,0.09867380314241508,0.09059831610388276,0.012097598545791868,0.48102347264779083,0.48102347264779083,0.06422792193768603,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19.11446530838009,29.633625864542807,5.684341886080802e-14,26119.08271333231,22201.220306332463,0.85,0.7537426175748777,0.6197856140905974,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4988033072788094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16782.3149878662,1575.0,0.48102347264779083,0.06422792193768603,6.113110376966115,6.106024341867622
3589.0,-37.65602668305546,4.573019830856668,35.21154764190838,29.059698013030015,7.184315338362988,-33.1735395917716,-48.40066081434486,2.7005249747913775,15.761719746318931,-3.349445024754012,40.309226142870585,51712.553604909845,11177.861209102786,11177.861209102786,62890.414814012634,103292.33407854069,103292.33407854069,11177.861209102786,114470.19528764348,114470.19528764348,114470.19528764348,140605.86569010033,124464.13157029593,72878.19723693602,57317.70481484434,26135.670402456835,0.0,83453.37521730117,22215.31984208831,1576.0,0.0,0.8939791648123968,2.8107867480331814,0.0014959713701933424,378055.21391084336,1567909.438599871,4.147302777233038,1567909.438599871,4.147302777233038,0.85,0.10269591464967463,4.698906859688992,1.314334421926178,1.0,0.0,4.698906859688989,1.279399233387726,1.2795304286222695,3.672744782914039,22514.707142280702,2295.8611903433593,1603.0968420496806,1603.0968420496806,6.972667474543237,4.573019830856668,2.7525517666082258,1.8204680642484425,6.109555107135558,6.109555107135558,1.745587173467302,0.0,0.0,0.00010253906780379077,2.9417172181226646e-05,7.312189562256412e-05,0.000343592976934329,0.10264908326992339,0.09055566923699021,0.012093414032933176,0.09873782114507941,0.09059831610388276,0.012097598545791868,0.48080437240873786,0.48080437240873786,0.06420985448372483,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,19.111164771072936,29.62606375938242,5.684341886080802e-14,26135.670402456835,22215.31984208831,0.85,0.7535994158445312,0.6196580242591438,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498803283520277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16782.059861514885,1576.0,0.48080437240873786,0.06420985448372483,6.113110376966115,6.109555107135558
3590.0,-37.64850068834087,4.586841226466786,35.20791311460183,29.059350967314117,7.183087338191956,-33.166594153566336,-48.39389005266128,2.7005245114750824,16.115297486432155,-3.3629967121580413,40.31678700865509,51716.9481459442,11216.318927187574,11216.318927187574,62933.26707313178,103296.51027516142,103296.51027516142,11216.318927187574,114512.82920234899,114512.82920234899,114512.82920234899,140664.01061029223,124462.51487388955,72879.85383032197,57314.067826186205,26151.181407943226,0.0,83465.24923412943,22228.504196751743,1577.0,0.0,0.8938879884663443,2.8050866342983487,0.0014959713701933424,377858.2978281989,1568237.584860567,4.15033252908369,1568237.584860567,4.15033252908369,0.85,0.10265635495524117,4.698906859688992,1.3143297953018918,1.0,0.0,4.698906859689203,1.2793990593967375,1.279530364186508,3.672745282386421,22514.414692996976,2295.83136881575,1603.0968420496806,1603.0968420496806,6.996657115765172,4.586841226466786,2.7598969949052523,1.826944231561534,6.108843473520319,6.108843473520319,1.745383849577234,0.0,0.0,0.00010262470751396485,2.9441429967374464e-05,7.318327754659039e-05,0.000343881404878197,0.1026573737051528,0.09056197462898241,0.01209539907617038,0.09859005421621281,0.09056094343349169,0.012095411521749484,0.48062575888416215,0.48062575888416215,0.06419206718722255,0.0,5.684341886080802e-14,4.514989072199626,5.684341886080802e-14,19.47829419859022,29.86591732473687,5.684341886080802e-14,26151.181407943226,22228.504196751743,0.85,0.7540056209093304,0.6196225209952029,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498803283520277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16781.80466062545,1577.0,0.48062575888416215,0.06419206718722255,6.113110376966115,6.108843473520319
3591.0,-37.648483624104166,4.601426983658794,35.205321939070785,29.177406231779628,7.320279369738664,-33.156129417595544,-48.37648014128206,2.821395795010285,15.319552319951924,-3.28064878603698,40.34134881300474,51633.98742201263,11121.49989472225,11121.49989472225,62755.48731673488,103206.14916553299,103206.14916553299,11121.49989472225,114327.64906025524,114327.64906025524,114327.64906025524,140534.7426060574,124449.21795165961,72846.22548849105,57336.658292409506,26207.09354580217,0.0,83543.75183821167,22276.029513931844,1578.0,0.0,0.8941980635854114,2.823858838380253,0.0014959713701933424,379056.1147203506,1569303.940518435,4.140030669802523,1569303.940518435,4.140030669802523,0.85,0.10268974118490411,4.698906859688992,1.3141415686206894,1.0,0.0,4.6989068596890675,1.2788387016240494,1.2789699491527038,3.67435459508823,22512.00937102892,2295.586094234924,1603.0968420496806,1603.0968420496806,6.937509701848437,4.601426983658794,2.7909519241440264,1.810475059514768,6.112301294247466,6.112301294247466,1.7463717983564189,0.0,0.0,0.00010262490176617563,2.950389010733789e-05,7.312101165883775e-05,0.00034358882327111147,0.10266678405567047,0.09057602972949583,0.012090754326174635,0.0993472245220749,0.09059315869225006,0.012096582492654048,0.480753444068215,0.480753444068215,0.06417450401668738,0.0,1.7521988416052636,9.273064028448516,5.684341886080802e-14,18.6002011059889,29.280460027984304,5.684341886080802e-14,26207.09354580217,22276.029513931844,0.85,0.7511691291799448,0.6180472660840689,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4987553078042455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16781.700230496797,1578.0,0.480753444068215,0.06417450401668738,6.113110376966115,6.112301294247466
3592.0,-37.64235505887435,4.616938846982431,35.20341399488064,29.27955543799328,7.432747370618253,-33.13583030923968,-48.35072538172824,2.926215606804062,14.987277819545568,-3.18906434848507,40.34842535476827,51541.01440568519,11014.996833545978,11014.996833545978,62556.01123923117,103157.43862308098,103157.43862308098,11014.996833545978,114172.43545662696,114172.43545662696,114172.43545662696,140429.11136451314,124436.62378568358,72820.16644835613,57351.61926369716,26256.675907886187,0.0,83608.29517158335,22318.17452170326,1579.0,0.0,0.894611527864308,2.8383053512595433,0.0014959713701933424,380391.7756474289,1569611.271640219,4.126301808099642,1569611.271640219,4.126301808099642,0.85,0.1026383490372724,4.698906859688992,1.3139754805015407,1.0,0.0,4.698906859689674,1.2783530124608053,1.2784842993601546,3.6757506055730924,22509.731172843836,2295.3537826723536,1603.0968420496806,1603.0968420496806,6.871073876898463,4.616938846982431,2.824889625917662,1.7920492210647692,6.116012733044499,6.116012733044499,1.7474322094412855,0.0,0.0,0.0001026946887867835,2.959651374478121e-05,7.309817504200229e-05,0.0003434815161356112,0.10264831622704124,0.09057128022909122,0.012077035997950016,0.099964953402838,0.09056219902106283,0.01207615001620957,0.4811439254221846,0.4811439254221846,0.06415712014692591,0.0,4.924675809751818,13.120366628157228,5.684341886080802e-14,18.176342168030658,29.17786696472581,5.684341886080802e-14,26256.675907886187,22318.17452170326,0.85,0.7482034062631217,0.6164581432968014,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4987551990288215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16781.445622327392,1579.0,0.4811439254221846,0.06415712014692591,6.113110376966115,6.116012733044499
3593.0,-37.635494319171755,4.628294289940734,35.20926633067372,29.282934322860115,7.434750818699368,-33.12868265730341,-48.34363984465597,2.929867261858577,11.334927187907283,-3.529460482208595,40.576560708060164,51540.66381581269,11512.29317239329,11512.29317239329,63052.95698820598,103163.94825221514,103163.94825221514,11512.29317239329,114676.24142460842,114676.24142460842,114676.24142460842,140955.3732407329,124435.35390008452,72821.17369549097,57349.08911621505,26279.131816124478,0.0,83628.22093233952,22337.262043705807,1580.0,0.0,0.892181728554612,2.8434896174496753,0.0014959713701933424,375446.00520841475,1579543.4800833503,4.207112229644117,1579543.4800833503,4.207112229644117,0.85,0.10400503870443997,4.698906859688992,1.3139674185262993,1.0,0.0,4.698906859689257,1.2783359432764856,1.2784673283637595,3.6757996866185954,22509.501459254818,2295.3303584052474,1603.0968420496806,1603.0968420496806,7.181283669471865,4.628294289940734,2.756567828878831,1.871726461061903,6.120027856786561,6.120027856786561,1.7485793876533031,0.0,0.0,0.00010277286520683555,2.9622043207470444e-05,7.31508219993651e-05,0.0003437288992847051,0.1040338017651542,0.09180895945296369,0.012224842312190504,0.09993879078547885,0.09179411843827087,0.012210920266169102,0.48169256223909485,0.48169256223909485,0.0641398797177834,0.0,7.0224175533742255,15.318037911504007,5.684341886080802e-14,14.864387670115889,23.53160721169894,5.684341886080802e-14,26279.131816124478,22337.262043705807,0.85,0.7539674560244416,0.6163070700441221,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498716133687736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16781.313448463363,1580.0,0.48169256223909485,0.0641398797177834,6.113110376966115,6.120027856786561
3594.0,-37.63160297889105,4.639836892745319,35.20802860608623,22.610805881582223,7.394107706220269,-33.1403457216874,-44.74943125443531,2.888543000933833,-3.4809056343101474,-3.480905634310267,40.403087134631825,34374.91498423877,11460.711535886185,11460.711535886185,45835.626520124955,71851.04388856268,71851.04388856268,11460.711535886185,83311.75542444887,83311.75542444887,83311.75542444887,107265.03072321198,93125.66756746711,55581.98096645563,41715.207334457205,23953.275298763107,0.0,65668.48263322031,20360.28400394864,1581.0,0.0,0.8930209312587225,3.842958432465336,0.0014959713701933424,376148.3826304272,1571986.7415714834,4.179166558097339,1571986.7415714834,4.179166558097339,0.85,0.1039740116529468,4.698906859688992,1.2291921179043128,1.0,0.0,4.698906859688278,1.2785272249597184,1.2786586864317557,3.6752497467052665,16845.79409551996,1717.7929359689558,1603.0968420496806,1603.0968420496806,7.149107424622457,4.639836892745319,2.7773450311603445,1.8624918615849748,6.122814980157287,6.122814980157287,1.7493757086163677,0.0,0.0,0.00010281723048854532,4.5559557997994357e-05,5.725767249055097e-05,0.0002690484700356756,0.10342631659024022,0.09128856832383422,0.012137748266406,0.13527926247841968,0.09176316296557523,0.012210848687371573,0.4822702106615649,0.4822702106615649,0.06412275404113606,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23953.275298763107,20360.28400394864,0.85,0.6979851624733243,0.5234613867391116,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4986724036082242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16781.19614678011,1581.0,0.4822702106615649,0.06412275404113606,6.113110376966115,6.122814980157287
3595.0,-37.65242018520566,4.628003670517815,35.20631659698501,26.888129487074934,4.721310041455198,-33.41784927225746,-48.766981380153425,0.4823651599683063,19.6942045981952,-5.500528480002167,40.36616687220664,53477.06638655479,14295.114581066928,14295.114581066928,67772.18096762172,104668.46353427989,104668.46353427989,14295.114581066928,118963.57811534681,118963.57811534681,118963.57811534681,144477.19853971296,124684.13825328149,73472.08786897309,56902.27820478711,25513.62042436614,0.0,82415.89862915325,21686.57736071122,1582.0,0.0,0.8829983035259441,2.5342742762871193,0.0014959713701933424,347789.69068333966,1570381.9779424816,4.515320666512523,1570381.9779424816,4.515320666512523,0.85,0.1056403586422862,4.698906859688992,1.317754690195434,1.0,0.0,4.698906859688369,1.2897704067168207,1.2899027183802105,3.6432118733831937,22554.504841218302,2299.919426227948,1603.0968420496806,1603.0968420496806,8.91718716305968,4.628003670517815,2.3059756771712374,2.3220279933465777,6.1256774891532375,6.1256774891532375,1.7501935683294965,0.0,0.0,0.00010258009858059612,2.813203328965641e-05,7.44480652909397e-05,0.00034982452468617053,0.10564784983489132,0.09324184590969987,0.012406003925191453,0.08826570521665722,0.09323798527055037,0.01240237337173583,0.48180991379151733,0.48180991379151733,0.06410572016648486,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,25.194733078197373,23.72691153302827,36.37133641106698,25513.62042436614,21686.57736071122,0.85,0.82231926236194,0.6488683285149326,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4986476014715528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16781.01958681976,1582.0,0.48180991379151733,0.06410572016648486,6.113110376966115,6.1256774891532375
3596.0,-37.67288439576909,4.6162061601445386,35.204701962157365,26.870823930390202,4.713500188220813,-33.43661179844587,-48.78533334759993,0.4656016661659561,19.810515809731726,-5.507599294012414,40.359736821612806,53464.80276121404,14287.23120026882,14287.23120026882,67752.03396148287,104623.58114304129,104623.58114304129,14287.23120026882,118910.8123433101,118910.8123433101,118910.8123433101,144402.64905433645,124681.52500055506,73467.8507344811,56904.08251785996,25491.83671102634,0.0,82395.9192288863,21668.06120437239,1581.0,0.0,0.8829850948931625,2.532356674250336,0.0014959713701933424,347693.4459679554,1570102.6181562257,4.515767082652837,1570102.6181562257,4.515767082652837,0.85,0.10556375625841809,4.698906859688992,1.3177688909647989,1.0,0.0,4.698906859686838,1.2898499088934303,1.2899819286541747,3.6429873175865954,22554.032121736134,2299.871222255932,1603.0968420496806,1603.0968420496806,8.912269568194963,4.6162061601445386,2.293877815107921,2.3223283450366177,6.121507528602516,6.121507528602516,1.7490021510292901,0.0,0.0,0.00010234748020510165,2.8069040775926704e-05,7.427843942917494e-05,0.00034902746856074345,0.10555684740081732,0.09315598335966904,0.012400864041148272,0.0881418474111767,0.09316119557693561,0.012402560681482473,0.481438342962146,0.481438342962146,0.06408875973343058,0.0,3.979039320256561e-13,2.5945494982238415,3.979039320256561e-13,25.318115103744162,23.90234400922435,36.084244191786524,25491.83671102634,21668.06120437239,0.85,0.8222741441026417,0.6488768286290372,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4987802929194949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16780.348162020626,1581.0,0.481438342962146,0.06408875973343058,6.113110376966115,6.121507528602516
3597.0,-37.69442527989239,4.604676574918551,35.202838637266396,26.86998074585574,4.713044660894214,-33.455191446206875,-48.80247685415668,0.4656410992097859,19.959903970664755,-5.499686443275215,40.35474363858844,53441.53448094355,14258.578999652207,14258.578999652207,67700.11348059576,104621.70340480031,104621.70340480031,14258.578999652207,118880.28240445252,118880.28240445252,118880.28240445252,144356.4353419198,124677.30106311856,73458.5559184377,56909.71682742317,25476.152937467283,0.0,82385.86976489046,21654.72999684719,1580.0,0.0,0.8830449273034902,2.531654016631796,0.0014959713701933424,347801.1534993042,1569885.710378796,4.513744979232614,1569885.710378796,4.513744979232614,0.85,0.10550153119318997,4.698906859688992,1.317757153515704,1.0,0.0,4.698906859691119,1.289850229635494,1.2899819342628551,3.642986411699041,22553.26804044484,2299.7933076478553,1603.0968420496806,1603.0968420496806,8.894396536532089,4.604676574918551,2.2854222599880964,2.319254314930455,6.117328619090774,6.117328619090774,1.7478081768830782,0.0,0.0,0.00010210314966358343,2.8010314461252137e-05,7.40928352023313e-05,0.00034815533158604053,0.1054978481666429,0.09310354674569275,0.012394301420950153,0.08806762249880014,0.0931055989099113,0.01239593228327867,0.48129515563487446,0.48129515563487446,0.06407185805365383,0.0,4.782246511120377,6.772974986539452,3.979039320256561e-13,25.459590413939964,24.158033213382453,35.347071361095004,25476.152937467283,21654.72999684719,0.85,0.8217442344639397,0.6486735484307308,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4989107567480815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16779.683114996165,1580.0,0.48129515563487446,0.06407185805365383,6.113110376966115,6.117328619090774
3598.0,-37.70071706148404,4.603191659641599,35.20221971760093,26.86175984507429,4.7128596015264765,-33.4557978131426,-48.80310857025904,0.4581947030956019,19.79133551631122,-5.499674607933385,40.35473808580965,53413.87723489018,14255.269306779763,14255.269306779763,67669.14654166994,104583.74548930963,104583.74548930963,14255.269306779763,118839.0147960894,118839.0147960894,118839.0147960894,144299.35294524414,124673.62743226817,73457.74169717109,56906.53970566342,25460.338149154744,0.0,82366.87785481816,21641.28742678153,1579.0,0.0,0.8830450096984512,2.533372072247395,0.0014959713701933424,347801.31461831566,1569885.4691743443,4.513742194727381,1569885.4691743443,4.513742194727381,0.85,0.10550271968444216,4.698906859688992,1.317756384243258,1.0,0.0,4.698906859689097,1.289885481385735,1.2900170976858143,3.6428868511962134,22552.60350583795,2299.7255439765822,1603.0968420496806,1603.0968420496806,8.892331974500884,4.603191659641599,2.2829138436283953,2.3202778160132036,6.1132108711478415,6.1132108711478415,1.746631677470812,0.0,0.0,0.00010203188597401442,2.8008152650664028e-05,7.402373332335039e-05,0.0003478306282928798,0.10552112010791892,0.09313008319843195,0.012391036909486959,0.08807161919341949,0.09310668713891099,0.012396032545531174,0.48143249328568055,0.48143249328568055,0.0640550033764991,0.0,8.771539378906482,10.137442253830557,3.410605131648481e-13,25.29101012424462,23.98289447431364,35.229543479973984,25460.338149154744,21641.28742678153,0.85,0.8215577463181888,0.6484873364878387,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4990481086264442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16778.995816471037,1579.0,0.48143249328568055,0.0640550033764991,6.113110376966115,6.1132108711478415
3599.0,-37.71055077235801,4.6002629532576575,35.20124214056923,26.8504484318197,4.712066896815101,-33.45826168635075,-48.805981083400525,0.44716098394200976,19.557451080450846,-5.499649088171504,40.35457894837458,53379.639947821575,14250.778797980951,14250.778797980951,67630.41874580253,104534.05627143377,104534.05627143377,14250.778797980951,118784.83506941472,118784.83506941472,118784.83506941472,144229.41199372523,124672.29058204386,73458.29952903064,56904.43450334802,25444.576924310502,0.0,82349.01142765852,21627.890385663926,1578.0,0.0,0.8830457312347438,2.535761703225986,0.0014959713701933424,347801.66202874423,1569878.5564927943,4.513717810707446,1569878.5564927943,4.513717810707446,0.85,0.1055070585023625,4.698906859688992,1.317766819973476,1.0,0.0,4.698906859688132,1.2899377311054243,1.2900692091732615,3.6427392938279426,22552.361678807833,2299.7008844822476,1603.0968420496806,1603.0968420496806,8.889530828193914,4.6002629532576575,2.2802960013651203,2.319966951892537,6.112104049330826,6.112104049330826,1.7463154426659504,0.0,0.0,0.0001019205967389505,2.7998324506973022e-05,7.392227223197748e-05,0.0003473538720746361,0.10557820605355972,0.09319049589398995,0.01238771015956977,0.08809893625425258,0.09311080705874995,0.012396251443612553,0.4817476564038654,0.4817476564038654,0.06403818630144197,0.0,11.962705784773505,12.812337165485928,5.664230774060286,25.057100168622355,23.73990966654128,35.0665304465586,25444.576924310502,21627.890385663926,0.85,0.8212657028094879,0.6482122738621363,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4990882317790393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16778.61329027049,1578.0,0.4817476564038654,0.06403818630144197,6.113110376966115,6.112104049330826
3600.0,-37.72048830578751,4.597224204780747,35.20024307807558,26.85709650339561,4.711165399599843,-33.46107000366697,-48.807950132153906,0.4545794348411163,19.648076066618273,-5.499621312742779,40.35425925320457,53340.590664826064,14246.002438405281,14246.002438405281,67586.59310323134,104569.68248396587,104569.68248396587,14246.002438405281,118815.68492237115,118815.68492237115,118815.68492237115,144243.84293570972,124668.62709064357,73452.90913314148,56906.35328611343,25428.158013338572,0.0,82334.511299452,21613.934311337787,1577.0,0.0,0.8830470579288242,2.534838993264951,0.0014959713701933424,347802.0401467513,1569864.6695035994,4.51367297569966,1569864.6695035994,4.51367297569966,0.85,0.10551395318652407,4.698906859688992,1.3177471057185906,1.0,0.0,4.698906859689828,1.28990298900829,1.2900343186064929,3.6428374069445564,22551.698978357872,2299.63330784293,1603.0968420496806,1603.0968420496806,8.886551370278228,4.597224204780747,2.2774484985744863,2.3197757062062605,6.110559209004406,6.110559209004406,1.7458740597155447,0.0,0.0,0.00010180824645275915,2.7991589364090913e-05,7.381665708866824e-05,0.00034685759635325324,0.10572102388819046,0.09327023372115185,0.012450790167038608,0.08801120197077787,0.09311723313936322,0.012396720047160843,0.4821654888178896,0.4821654888178896,0.0643650293083559,0.0,14.55906858681385,14.99451365923818,11.308042396094663,25.147697379361034,23.866129230677075,34.88358699924248,25428.158013338572,21613.934311337787,0.85,0.820878050243327,0.6478521560761494,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4991509462857002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16778.159597693928,1577.0,0.4821654888178896,0.0643650293083559,6.113110376966115,6.110559209004406
3601.0,-37.73563220127934,4.5997742960587615,35.21492580711042,28.69474299894648,6.947780138558121,-33.37560806586931,-48.60982020674271,2.333395946062459,-4.260087517336558,-4.260087517336827,40.83920329234395,52322.05916683935,12500.293255573497,12500.293255573497,64822.35242241285,102685.78329273143,102685.78329273143,12500.293255573497,115186.07654830493,115186.07654830493,115186.07654830493,140942.26557939273,124474.18923431479,72909.41639901558,57294.19203922134,25756.1890310878,0.0,83050.38107030914,21892.76067642463,1576.0,0.0,0.887639885005878,2.993967930205335,0.0014959713701933424,365000.5538594862,1591036.7305325374,4.35899812673993,1591036.7305325374,4.35899812673993,0.85,0.1097334829850463,4.698906859688992,1.3148233995167538,1.0,0.0,4.69890685968802,1.2811061103006618,1.2812363251876457,3.667851415201048,22516.526504671,2296.0467136760262,1603.0968420496806,1603.0968420496806,7.79759084272846,4.5997742960587615,2.563737135588357,2.0360371604704044,6.1089762914693,6.1089762914693,1.7454217975626574,0.0,0.0,0.00010163725484496223,2.867687755883288e-05,7.296037728612935e-05,0.00034283401731529013,0.10627362785422313,0.09366507613379842,0.012608551720424719,0.10442685471426125,0.09593536095970111,0.013798122025345189,0.4826373483478403,0.4826373483478403,0.0649693377728065,0.0,10.01580642633428,12.029065494448787,2.8421709430404007e-13,2.8421709430404007e-13,3.025774066085887,2.8421709430404007e-13,25756.1890310878,21892.76067642463,0.85,0.7805184225167524,0.6300038421562969,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4992143281394659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16777.703497415147,1576.0,0.4826373483478403,0.0649693377728065,6.113110376966115,6.1089762914693
3602.0,-37.75048929475813,4.602420596402271,35.22940466363822,28.736648358777188,6.991143074158336,-33.382350326144966,-48.61316968509925,2.3770278333431234,-4.2462653914494695,-4.246265391449755,40.85406683138407,52265.62290886107,12484.550397790583,12484.550397790583,64750.17330665165,102678.86893931915,102678.86893931915,12484.550397790583,115163.41933710972,115163.41933710972,115163.41933710972,140962.61932696984,124465.99817818752,72891.29072935032,57305.230498708,25799.199989860124,0.0,83104.43048856812,21929.319991381104,1577.0,0.0,0.8876561828667449,2.9941003447226304,0.0014959713701933424,365196.02399708703,1591689.0428880055,4.35845118319443,1591689.0428880055,4.35845118319443,0.85,0.10965659937051213,4.698906859688992,1.3147459013620395,1.0,0.0,4.698906859688054,1.2809035819032168,1.2810335616480018,3.6684313527386436,22515.04479883684,2295.8956217298305,1603.0968420496806,1603.0968420496806,7.787770564021661,4.602420596402271,2.5689802344912476,2.0334403619110235,6.109074276012803,6.109074276012803,1.7454497931465152,0.0,0.0,0.00010146975939052637,2.8665164287851956e-05,7.280459510267442e-05,0.0003421020113448364,0.10631436834082242,0.09373963014820359,0.012574738192618833,0.1044996555080352,0.09585959848285333,0.013797000887658799,0.4828415951255764,0.4828415951255764,0.06477096866726799,0.0,7.014432538110555,10.262835039160962,2.8421709430404007e-13,2.8421709430404007e-13,3.346274149255237,2.8421709430404007e-13,25799.199989860124,21929.319991381104,0.85,0.7791422542214367,0.6289150000979882,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4993109263998983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16777.1427650986,1577.0,0.4828415951255764,0.06477096866726799,6.113110376966115,6.109074276012803
