time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3603.0,-37.76505081883416,4.605148476594461,35.24328447510351,28.767679002508544,7.025057615867463,-33.38838603773249,-48.616564355883725,2.4095355433601866,-4.23445820866408,-4.23445820866437,40.86385049692926,52210.845815513785,12471.77393430017,12471.77393430017,64682.61974981395,102665.22048545288,102665.22048545288,12471.77393430017,115136.99441975306,115136.99441975306,115136.99441975306,140971.3236798051,124458.9859508686,72876.76491667831,57313.57892687811,25834.329260052036,0.0,83147.90818693014,21959.17987104423,1578.0,0.0,0.887680532831313,2.9944646701605606,0.0014959713701933424,365363.0641543061,1592118.5263702765,4.357634042881431,1592118.5263702765,4.357634042881431,0.85,0.10959385854501584,4.698906859688992,1.3146856953529644,1.0,0.0,4.698906859691923,1.2807528114244957,1.2808825659232677,3.668863201215785,22513.77633504323,2295.7662744202385,1603.0968420496806,1603.0968420496806,7.779800700220997,4.605148476594461,2.573832745088854,2.0313157315056065,6.109205533776526,6.109205533776526,1.7454872953647218,0.0,0.0,0.0001013058435740157,2.865329750404634e-05,7.265254606996936e-05,0.00034138754710204955,0.10631748611879602,0.09377152042349639,0.012545965695299631,0.1045815128220078,0.0957978113325899,0.013796047212425949,0.48290252727714084,0.48290252727714084,0.06460894004950385,0.0,4.671049954189186,8.90513121387579,2.8421709430404007e-13,2.8421709430404007e-13,3.5713048110409886,2.8421709430404007e-13,25834.329260052036,21959.17987104423,0.85,0.7779223934821885,0.6279273520403572,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.499405707081514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,13.0,16776.587273585865,1578.0,0.48290252727714084,0.06460894004950385,6.113110376966115,6.109205533776526
3604.0,-37.77586102808642,4.614384862358326,35.25504052340335,28.78751823389905,6.915758628251073,-33.304634644699696,-48.5370961605571,2.430597734215455,-1.1134243147111533,-3.6595763935711823,40.790599729193936,51779.19044934006,11673.744778912727,11673.744778912727,63452.93522825278,103274.96758932524,103274.96758932524,11673.744778912727,114948.71236823798,114948.71236823798,114948.71236823798,141278.69850912705,124453.18341743543,72891.60973615467,57290.63742364528,26329.986140889065,0.0,83620.62356453435,22380.488219755705,1579.0,0.0,0.8907967845076932,2.9928666472292913,0.0014959713701933424,373568.86017800594,1588905.0881075594,4.253312461189737,1588905.0881075594,4.253312461189737,0.85,0.10742246314822403,4.698906859688992,1.314643166675233,1.0,0.0,4.698906859688876,1.2806551757081928,1.2807847646694235,3.669142911237236,22512.72669657082,2295.65924108343,1603.0968420496806,1603.0968420496806,7.281995992199052,4.614384862358326,2.713096446474566,1.9012884158837604,6.10936581196184,6.10936581196184,1.7455330891319545,0.0,0.0,0.0001011843137056213,2.8932293678785053e-05,7.225202002683625e-05,0.0003395055125304873,0.10529646088748208,0.09289285665048488,0.012403604236997203,0.10495911711746712,0.09433274483725507,0.013089718310968963,0.4828724141896845,0.4828724141896845,0.06447598382195921,0.0,4.138342706846004,9.338965391211673,1.1368683772161603e-13,2.5461520788600183,12.22754919108786,1.1368683772161603e-13,26329.986140889065,22380.488219755705,0.85,0.7588192065954026,0.6192155504482622,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4994986135657513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,16.0,16776.03720807705,1579.0,0.4828724141896845,0.06447598382195921,6.113110376966115,6.10936581196184
3605.0,-37.79763817262015,4.59868877879288,35.25255084011,26.449716556258522,4.260253814491449,-33.594420096519755,-48.957403377257265,0.04199460875435176,18.80618835959757,-5.807888948146353,40.337866404188034,53677.088668058444,14683.295159801391,14683.295159801391,68360.38382785984,104775.06374233266,104775.06374233266,14683.295159801391,119458.35890213404,119458.35890213404,119458.35890213404,144814.83761610772,124693.00327078423,73524.00640862761,56854.4409579518,25356.478713973673,0.0,82210.91967192548,21553.00690687762,1580.0,0.0,0.8814867455101588,2.5115903449380608,0.0014959713701933424,343625.30317179253,1569152.7177175907,4.566464411187748,1569152.7177175907,4.566464411187748,0.85,0.10623942377305501,4.698906859688992,1.318344278181903,1.0,0.0,4.6989068596864865,1.291852852381282,1.291983258668852,3.6373390754430446,22556.108462039556,2300.0829500430377,1603.0968420496806,1603.0968420496806,9.15933134833432,4.59868877879288,2.2080713856433647,2.3906173931495154,6.11149403579493,6.11149403579493,1.7461411530842657,0.0,0.0,0.00010093990085476693,2.7484746506594628e-05,7.34551543481723e-05,0.0003451589286461405,0.10615908019236867,0.09367274592579734,0.012486334266571317,0.08721550703824955,0.09374391652279712,0.012495507250257887,0.48287724641395374,0.48287724641395374,0.06436628550659015,0.0,9.089029964204542,12.669989241643862,3.410605131648481e-13,24.614077307743912,21.80658799239967,46.15800530618162,25356.478713973673,21553.00690687762,0.85,0.8315243777914394,0.6529192093004749,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4995675929316674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16775.561808524402,1580.0,0.48287724641395374,0.06436628550659015,6.113110376966115,6.11149403579493
3606.0,-37.79763817262015,4.59868877879288,35.25255084011,26.44875937784093,4.260253814491449,-33.594420096519755,-48.95688411835579,0.04199460875435176,18.78210525227462,-5.807888948146353,40.337866404188034,53674.61344088664,14681.681009234237,14681.681009234237,68356.29445012088,104770.54409054531,104770.54409054531,14681.681009234237,119452.22509977955,119452.22509977955,119452.22509977955,144792.69900985924,124688.48361899688,73521.53118145581,56852.16937504563,25340.473910079694,0.0,82192.64328512532,21539.40282356774,1579.0,0.0,0.8814867455101588,2.511834745516632,0.0014959713701933424,343625.30317179253,1569152.7177175907,4.566464411187748,1569152.7177175907,4.566464411187748,0.85,0.10623942377305501,4.698906859688992,1.318331487928517,1.0,0.0,4.698906859689424,1.291852852381282,1.291983258668852,3.6373390754430446,22555.290888051826,2299.999580697978,1603.0968420496806,1603.0968420496806,9.15832445310203,4.59868877879288,2.206228995522748,2.392459783270132,6.106116358689952,6.106116358689952,1.7446046739114147,0.0,0.0,0.00010093990085476693,2.748649264525323e-05,7.34534082095137e-05,0.0003451507237032196,0.10618192208475521,0.09371325863719439,0.012468663447560834,0.0871687888407086,0.09374391652279712,0.012495507250257887,0.48308608695055616,0.48308608695055616,0.06427519352096159,0.0,12.129850638438938,14.47342705507441,3.410605131648481e-13,24.58999420042096,21.786611951966336,46.10225410508872,25340.473910079694,21539.40282356774,0.85,0.8316595222883111,0.6530342777113279,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4997065705919768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16774.866344361308,1579.0,0.48308608695055616,0.06427519352096159,6.113110376966115,6.106116358689952
3607.0,-37.80727650127012,4.595402729042024,35.249693341035126,26.43664323203268,4.2598638700291245,-33.59600472487735,-48.95908279633147,0.02997791204979832,18.526873782508915,-5.807855973006028,40.337954351278825,53638.12856853422,14676.79762421992,14676.79762421992,68314.92619275414,104715.15390089819,104715.15390089819,14676.79762421992,119391.95152511811,119391.95152511811,119391.95152511811,144716.88737157988,124687.98908527462,73523.07060765475,56849.90941957763,25324.935846461758,0.0,82174.84526603938,21526.195469492493,1578.0,0.0,0.8814865918637191,2.514432027539061,0.0014959713701933424,343625.7478370834,1569156.5366642165,4.566469615682496,1569156.5366642165,4.566469615682496,0.85,0.10624369742494312,4.698906859688992,1.3183455914398658,1.0,0.0,4.698906859688037,1.2919099029713776,1.2920401754840316,3.637178450975228,22555.2014302957,2299.9904585455483,1603.0968420496806,1603.0968420496806,9.155278233506174,4.595402729042024,2.203476713029314,2.39192601601271,6.105447506654606,6.105447506654606,1.7444135733298876,0.0,0.0,0.00010083190057345711,2.747909974198529e-05,7.335280083147183e-05,0.00034467797900440336,0.10622205738901158,0.09376814293613271,0.012453914452878866,0.08720364558401802,0.0937478552113868,0.012495842213556324,0.4833676812666806,0.4833676812666806,0.0641989865991254,0.0,14.535985564755435,15.87171822824763,4.708171652340241,24.334729755514957,21.52260795843256,45.920184775039615,25324.935846461758,21526.195469492493,0.85,0.8313362315631501,0.6527317258083283,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4997065705919768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16774.606423088888,1578.0,0.4833676812666806,0.0641989865991254,6.113110376966115,6.105447506654606
3608.0,-37.81977992146629,4.6034811399168785,35.25729707818482,29.22804399803283,7.405146429028106,-33.29831302372512,-48.50201712744308,2.8837614360652446,6.333226835303378,-3.8347327483867963,40.721100580679945,51397.883097042104,11904.13046119297,11904.13046119297,63302.01355823508,103044.15481888066,103044.15481888066,11904.13046119297,114948.28528007363,114948.28528007363,114948.28528007363,141149.57484080797,124393.3956198392,72747.5106389745,57384.31664540521,26201.28956073434,0.0,83585.60620613955,22271.09612662419,1577.0,0.0,0.8901793945924354,2.8708478829689734,0.0014959713701933424,371053.55318733875,1585860.761532032,4.27394037305272,1585860.761532032,4.27394037305272,0.85,0.10548268242021352,4.698906859688992,1.3139097269391642,1.0,0.0,4.698906859689196,1.278553740388266,1.2786824871665088,3.6751735271307773,22501.911494338834,2294.556397377171,1603.0968420496806,1603.0968420496806,7.425708883546078,4.6034811399168785,2.662898149846693,1.9405829900701854,6.103787362944419,6.103787362944419,1.7439392465555483,0.0,0.0,0.00010069195516427857,2.905624844003589e-05,7.163570672424267e-05,0.00033660951372521274,0.10539600337337485,0.093008502571243,0.012387500802131836,0.10048273409353337,0.09305243893944862,0.012430243480764908,0.48368410200212275,0.48368410200212275,0.06442031680856507,0.0,12.816526991285002,15.292091060909627,1.7053025658242404e-13,10.167959583690163,17.247188056297773,1.7053025658242404e-13,26201.28956073434,22271.09612662419,0.85,0.7573315123433944,0.6149130864742932,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49976808865354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16774.153413965847,1577.0,0.48368410200212275,0.06442031680856507,6.113110376966115,6.103787362944419
3609.0,-37.73074275858714,4.6169900980083245,35.25730890269673,29.178032010700576,7.23874036303635,-33.16332684616534,-48.377792712394125,2.8334064593932617,14.563734947212424,-3.4041879756179507,40.50962017310306,51239.27472962163,11316.209434783888,11316.209434783888,62555.48416440552,103593.94049588862,103593.94049588862,11316.209434783888,114910.1499306725,114910.1499306725,114910.1499306725,141160.8357237927,124395.2455454675,72805.90594547958,57321.488444431016,26250.685793120207,0.0,83572.17423755123,22313.082924152175,1578.0,0.0,0.8930216648173714,2.8187656700204213,0.0014959713701933424,377260.25145920756,1576624.2171500793,4.1791421467060035,1576624.2171500793,4.1791421467060035,0.85,0.10345028185114596,4.698906859688992,1.3139772926876325,1.0,0.0,4.698906859688933,1.2787849641204323,1.2789150136450425,3.6745089999716813,22502.24613318804,2294.590521043174,1603.0968420496806,1603.0968420496806,7.058968078506887,4.6169900980083245,2.772781165837245,1.8442089321710795,6.10555002144007,6.10555002144007,1.7444428632685915,0.0,0.0,0.00010169243312949724,2.949917682232022e-05,7.219325630717701e-05,0.00033922938728507963,0.10407826594600679,0.09186888900235715,0.012209376943649642,0.09903757531472551,0.0912894754775041,0.012160806373641867,0.4839093223544768,0.4839093223544768,0.06431155734364306,0.0,13.666353523197529,17.584346239343574,5.684341886080802e-14,17.967922922830383,27.849278781237444,5.684341886080802e-14,26250.685793120207,22313.082924152175,0.85,0.7485204822671426,0.6131140561686912,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4998479009504437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16773.642686231207,1578.0,0.4839093223544768,0.06431155734364306,6.113110376966115,6.10555002144007
3610.0,-37.730742164971694,4.629332588383307,35.259353429472434,29.17185475761073,7.369561730421671,-33.25684798134776,-48.466466228105105,2.824899454483138,10.207108080346472,-3.4501916196588236,40.57605627041605,51662.22456184486,11399.319702459567,11399.319702459567,63061.54426430442,102947.05424959834,102947.05424959834,11399.319702459567,114346.37395205791,114346.37395205791,114346.37395205791,140635.7339145044,124406.24631494991,72787.26064532803,57354.42852180208,26289.3599624465,0.0,83643.78848424858,22345.955968079525,1579.0,0.0,0.8925682075823117,2.8666758294373387,0.0014959713701933424,376593.21213939716,1579521.4664021786,4.194237749079539,1579521.4664021786,4.194237749079539,0.85,0.10397936139891761,4.698906859688992,1.3140184570057318,1.0,0.0,4.698906859689114,1.278824383017544,1.278954436559536,3.6743957357157524,22504.236096883695,2294.7934408675437,1603.0968420496806,1603.0968420496806,7.1108116512067205,4.629332588383307,2.7726174395469454,1.8567151488363618,6.1089643590308516,6.1089643590308516,1.745418388294529,0.0,0.0,0.0001016924398302398,2.9182372866600998e-05,7.251006696363881e-05,0.0003407180510519506,0.10443245882912298,0.09220399981680646,0.012228459012316515,0.10073355478326364,0.09197073593899327,0.01200862545992434,0.48423542351122567,0.48423542351122567,0.06422121643837213,0.0,13.738335665357056,18.40912293573308,5.684341886080802e-14,13.657299700005296,21.626679288577463,5.684341886080802e-14,26289.3599624465,22345.955968079525,0.85,0.7539297945140289,0.6176456793509976,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4992797368138617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16775.165738063504,1579.0,0.48423542351122567,0.06422121643837213,6.113110376966115,6.1089643590308516
3611.0,-37.670157048262375,4.645628869060053,35.23796342367978,22.49619512530046,7.257077143154878,-33.21380824376952,-44.806058204825945,2.803883455771985,-3.43030769873684,-3.430307698736972,40.30458722907468,34458.41657821901,11394.976166882736,11394.976166882736,45853.392745101744,71956.84843556315,71956.84843556315,11394.976166882736,83351.8246024459,83351.8246024459,83351.8246024459,107267.69505199161,92984.16667900846,55500.63281537939,41648.37095958785,23915.87044954572,0.0,65564.24140913357,20328.489882113863,1580.0,0.0,0.8936066073815688,3.8505106678424594,0.0014959713701933424,376881.40966777684,1567708.1325502452,4.159685493461163,1567708.1325502452,4.159685493461163,0.85,0.10396502958355593,4.698906859688992,1.228893430843018,1.0,0.0,4.698906859688923,1.2789203648379583,1.2790513055442805,3.6741199756283125,16820.197555988245,1715.1828153332938,1603.0968420496806,1603.0968420496806,7.10810218571287,4.645628869060053,2.790557985903075,1.8550708831569778,6.112049327123985,6.112049327123985,1.7462998077497098,0.0,0.0,0.00010237845402200497,4.5256325994313976e-05,5.7122128027690994e-05,0.00026841155922935003,0.1034277985761625,0.09133661004159313,0.012091188534569367,0.1355482206488305,0.09195623322628065,0.012008796357275284,0.48455473045369857,0.48455473045369857,0.06414561038082205,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,23915.87044954572,20328.489882113863,0.85,0.6993658701694982,0.5255672274646147,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4992797330272862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16774.908058530313,1580.0,0.48455473045369857,0.06414561038082205,6.113110376966115,6.112049327123985
3612.0,-37.66949922302112,4.654387835049177,35.2429722153582,29.092645842488878,7.232820015650254,-33.18072654728997,-48.40033332640303,2.7429410334135795,9.411925716083772,-3.7250239666147085,40.621849230032176,51645.31355452831,11824.210483857514,11824.210483857514,63469.52403838582,103218.84753422994,103218.84753422994,11824.210483857514,115043.05801808745,115043.05801808745,115043.05801808745,141297.63246144346,124419.3885767798,72840.63078223393,57309.73088282875,26254.574443355996,0.0,83564.30532618475,22316.388276852595,1581.0,0.0,0.8910684722923,2.8446701291554954,0.0014959713701933424,372627.45122371346,1581520.8179802343,4.244241299953879,1581520.8179802343,4.244241299953879,0.85,0.10479226215331612,4.698906859688992,1.3141571744112301,1.0,0.0,4.6989068596889,1.2792028521876542,1.279333831374873,3.6733086168882934,22506.613441846894,2295.0358625878252,1603.0968420496806,1603.0968420496806,7.375855390457485,4.654387835049177,2.730791540436276,1.923596294612901,6.116347592775442,6.116347592775442,1.7475278836501265,0.0,0.0,0.00010238592607795357,2.9418345054241743e-05,7.296758102371183e-05,0.00034286786700723186,0.10482162450674952,0.09255920631472032,0.012262418192029197,0.09991872688740945,0.09254761437182274,0.012244647781493386,0.4837022952981996,0.4837022952981996,0.06408179220144865,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,13.136949682698457,20.21832293193046,1.7053025658242404e-13,26254.574443355996,22316.388276852595,0.85,0.7595291289820336,0.6180307890185419,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4988933680258123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16775.86408896289,1581.0,0.4837022952981996,0.06408179220144865,6.113110376966115,6.116347592775442
3613.0,-37.6694992230722,4.662999211035203,35.2478565892752,29.092309239227347,7.235584068316933,-33.18279111339992,-48.40207616854457,2.7429410685312905,9.783505505042001,-3.728048997673738,40.62827414775633,51653.626696754465,11841.125929387392,11841.125929387392,63494.75262614185,103204.20672685275,103204.20672685275,11841.125929387392,115045.33265624013,115045.33265624013,115045.33265624013,141318.24185037217,124417.79904934144,72839.19535046961,57309.55966541314,26272.909194132026,0.0,83582.46885954516,22331.97281501222,1582.0,0.0,0.8910310731546408,2.83970057490958,0.0014959713701933424,372583.98366500775,1581801.4871067947,4.2454897592404315,1581801.4871067947,4.2454897592404315,0.85,0.10470856798971359,4.698906859688992,1.3141527620842681,1.0,0.0,4.6989068596886465,1.2792028520248284,1.2793338312120297,3.6733086173558576,22506.325907243005,2295.0065422180874,1603.0968420496806,1603.0968420496806,7.3864071207623505,4.662999211035203,2.737297021621694,1.9257021894135087,6.118399262297261,6.118399262297261,1.7481140749420747,0.0,0.0,0.00010238592607737366,2.941210369704445e-05,7.297382238032921e-05,0.000342897194560655,0.10470815207447041,0.09245285622218295,0.012255295852287466,0.0998030721092049,0.09245383244381038,0.012254735545903216,0.4830170138404671,0.4830170138404671,0.0640274043246166,0.0,1.7053025658242404e-13,2.4739255106359224,1.7053025658242404e-13,13.51155450271574,20.631511609652875,1.7053025658242404e-13,26272.909194132026,22331.97281501222,0.85,0.7596659143060324,0.6179959434263061,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4988891739951018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16775.621595493616,1582.0,0.4830170138404671,0.0640274043246166,6.113110376966115,6.118399262297261
3614.0,-37.66949933622246,4.666680952914616,35.251176961018686,29.091951611358695,7.235560007519594,-33.18269749598512,-48.40179701624436,2.7429411032853386,9.800006679588193,-3.728074775214026,40.628351834170225,51652.29451169315,11846.845813498086,11846.845813498086,63499.14032519124,103202.63164352854,103202.63164352854,11846.845813498086,115049.47745702663,115049.47745702663,115049.47745702663,141339.00706766712,124416.11019035563,72838.30574715132,57308.671603560346,26289.529610640482,0.0,83598.20121420083,22346.10016904441,1583.0,0.0,0.8910306738612717,2.8394929438322936,0.0014959713701933424,372583.6132770459,1581804.881026867,4.245503088861474,1581804.881026867,4.245503088861474,0.85,0.10470845193524708,4.698906859688992,1.3141480739181863,1.0,0.0,4.698906859689026,1.2792028518663316,1.2793338310518725,3.6733086178109904,22506.020404243944,2294.9753895819617,1603.0968420496806,1603.0968420496806,7.38997514233201,4.666680952914616,2.740684968587557,1.9259959843270589,6.120421007111461,6.120421007111461,1.7486917163175604,0.0,0.0,0.00010238592479208815,2.9413103297200628e-05,7.297282149488753e-05,0.0003428924914931873,0.10462266667444015,0.0923762989006023,0.012246367773837852,0.09985881206656164,0.09245371659170051,0.012254735343546576,0.48261554015525965,0.48261554015525965,0.06398056068981763,0.0,1.622528715500323,6.003511644306911,1.7053025658242404e-13,13.528081454802248,20.62527575510603,1.7053025658242404e-13,26289.529610640482,22346.10016904441,0.85,0.7595754382619975,0.617863707131045,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4988891739954275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16775.36594551849,1583.0,0.48261554015525965,0.06398056068981763,6.113110376966115,6.120421007111461
3615.0,-37.67749407913173,4.682143197570909,35.26274662687848,29.994522069487743,8.259167225010591,-33.08483124118175,-48.25267782490698,3.6665043870605585,5.492671236434148,-3.126284054812996,40.83984766402391,50901.989090080555,11019.53064124484,11019.53064124484,61921.519731325396,102631.0969131047,102631.0969131047,11019.53064124484,113650.62755434954,113650.62755434954,113650.62755434954,140262.29872533274,124316.96439765513,72587.85657463098,57476.78647002684,26611.671170983194,0.0,84088.45764101003,22619.920495335715,1584.0,0.0,0.8932172581438668,2.9663188730442402,0.0014959713701933424,381309.48662226,1591065.005720138,4.172634202768495,1591065.005720138,4.172634202768495,0.85,0.10464025418334685,4.698906859688992,1.3127220527036116,1.0,0.0,4.698906859689488,1.2749351392647785,1.2750655657343932,3.685604635855223,22488.08561083095,2293.1465496199976,1603.0968420496806,1603.0968420496806,6.87390203274029,4.682143197570909,2.8908083095671993,1.7913348880037097,6.120969997930143,6.120969997930143,1.7488485708371837,0.0,0.0,0.0001022951488398171,2.9951601695497173e-05,7.234354714431992e-05,0.00033993558993067883,0.10464025415251432,0.09239629021718304,0.012243963935331281,0.10464106462661973,0.09239629024440786,0.01224396393893899,0.4825068053828768,0.4825068053828768,0.06393975244864511,0.0,2.7926954615243176,8.223742832577841,5.684341886080802e-14,8.618955291247119,18.477592593504426,5.684341886080802e-14,26611.671170983194,22619.920495335715,0.85,0.7363854858140032,0.6053385984006395,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4988891747168267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16775.110293277612,1584.0,0.4825068053828768,0.06393975244864511,6.113110376966115,6.120969997930143
3616.0,-37.68261907968364,4.6895154902634575,35.2712428653931,30.00014800289648,8.25839020591637,-33.08493405753211,-48.25214525973422,3.6728605058680985,5.633630227490812,-3.1257162423891995,40.83354926753563,50874.46593755351,11030.055645137836,11030.055645137836,61904.52158269135,102661.31962380186,102661.31962380186,11030.055645137836,113691.3752689397,113691.3752689397,113691.3752689397,140316.8383270958,124313.50316672663,72584.04508849262,57477.17564248222,26625.463058156085,0.0,84102.63870063832,22631.64359943267,1585.0,0.0,0.8932417767260009,2.964490148851256,0.0014959713701933424,381317.7947070371,1590788.646812281,4.1718185432034955,1590788.646812281,4.1718185432034955,0.85,0.10464026069686426,4.698906859688992,1.312704648463987,1.0,0.0,4.698906859688814,1.274905984714595,1.2750363340588808,3.6856889182623975,22487.459497912118,2293.082703870549,1603.0968420496806,1603.0968420496806,6.880467452630674,4.6895154902634575,2.897672494003291,1.7918429962601663,6.125078909989649,6.125078909989649,1.7500225457113283,0.0,0.0,0.00010223699635992279,2.9953541168279882e-05,7.228345519164291e-05,0.00033965322344203276,0.10461800434699833,0.09238380978698951,0.012234194560008823,0.1046454467753376,0.09239629676592649,0.01224396393093777,0.4825551805981552,0.4825551805981552,0.06390377252237377,0.0,3.9731624287313707,10.267551344719095,5.684341886080802e-14,8.759346469880029,18.597503158313884,5.684341886080802e-14,26625.463058156085,22631.64359943267,0.85,0.7360592074053618,0.6049092718557877,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4989401475581114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16774.694481950122,1585.0,0.4825551805981552,0.06390377252237377,6.113110376966115,6.125078909989649
3617.0,-37.68153443845875,4.705466355431651,35.275029410861904,29.992616234254115,8.237461704603273,-33.073649365458,-48.24180939523501,3.6656811878204283,6.3643129942572045,-3.045017173163009,40.72130622199031,50830.44407981621,10939.049835224916,10939.049835224916,61769.49391504112,102724.57937177345,102724.57937177345,10939.049835224916,113663.62920699836,113663.62920699836,113663.62920699836,140275.90993487765,124311.84182497095,72588.18683668778,57470.72776475908,26612.2807278793,0.0,84083.00849263839,22620.438618697404,1586.0,0.0,0.8940164275162596,2.964432559896113,0.0014959713701933424,382500.0054466594,1585869.7628971841,4.146064680562044,1585869.7628971841,4.146064680562044,0.85,0.10439292002920998,4.698906859688992,1.3127090300200508,1.0,0.0,4.698906859689133,1.2749390246578216,1.2750693930687278,3.685593403927786,22487.158972591125,2293.0520588163263,1603.0968420496806,1603.0968420496806,6.823698698849981,4.705466355431651,2.928898742741123,1.7765676126905277,6.1267731236145195,6.1267731236145195,1.7505066067470056,0.0,0.0,0.00010224930104502901,2.9991204940140367e-05,7.225809610488864e-05,0.00033953406345532764,0.1041155471191319,0.09194918487699277,0.012166362242139125,0.10480024270415074,0.09218460964518384,0.012208310384026148,0.4827200209820029,0.4827200209820029,0.06387165524802335,0.0,5.023517266207421,12.086827252256057,0.0,9.409330167420194,19.644740348743653,0.0,26612.2807278793,22620.438618697404,0.85,0.7346251641370461,0.6045269429704874,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4989728252956553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16774.335894636428,1586.0,0.4827200209820029,0.06387165524802335,6.113110376966115,6.1267731236145195
3618.0,-37.615411268571115,4.722059850545267,35.27987937335046,29.903228755015903,8.145477197038767,-32.96485346444894,-48.145057750493265,3.5746140195870972,6.511602473756227,-3.0190382328227026,40.666812135294066,50691.205734254516,10926.756279629284,10926.756279629284,61617.9620138838,102736.98533000123,102736.98533000123,10926.756279629284,113663.74160963052,113663.74160963052,113663.74160963052,140273.89273003154,124319.94631497379,72650.47332727141,57410.52554189153,26610.151120401028,0.0,84020.67666229256,22618.628452340872,1587.0,0.0,0.8943281419821543,2.965597305458564,0.0014959713701933424,382881.1972190658,1583485.7885693836,4.135710502554114,1583485.7885693836,4.135710502554114,0.85,0.1043345604709754,4.698906859688992,1.3128441241523254,1.0,0.0,4.6989068596888925,1.275357050446348,1.2754884216411175,3.6843853711746632,22488.625019207524,2293.2015539666986,1603.0968420496806,1603.0968420496806,6.816030069436478,4.722059850545267,2.948731744280072,1.773328106265195,6.131067493757363,6.131067493757363,1.7517335696449607,0.0,0.0,0.00010300202265728927,3.0345902375975383e-05,7.265612028131388e-05,0.0003414043419882543,0.10391749241855718,0.09178460310879007,0.01213288930976711,0.10494410156989226,0.092126717366816,0.012207843104159394,0.48296577439503474,0.48296577439503474,0.06384262809520969,0.0,5.905530906362117,13.61516016526582,0.0,9.530640706578936,19.860790469785286,0.0,26610.151120401028,22618.628452340872,0.85,0.7333666480876745,0.6033182277024448,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498965909351511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16774.101536312977,1587.0,0.48296577439503474,0.06384262809520969,6.113110376966115,6.131067493757363
3619.0,-37.61714048739746,4.738969439546337,35.27768002551878,23.612322995346062,8.07961791528506,-33.00048501532362,-44.76451532738281,3.5746148104796434,-2.933195083216731,-2.933195083216737,40.50155705135058,34517.73010511894,10830.446590625743,10830.446590625743,45348.17669574468,73343.2051597833,73343.2051597833,10830.446590625743,84173.65175040904,84173.65175040904,84173.65175040904,108477.63629449398,94615.18354090153,56316.914947027755,42553.63177097086,24303.984544084935,0.0,66857.6163150558,20658.386862472194,1588.0,0.0,0.8953033620146161,3.897786712778781,0.0014959713701933424,384142.8991286539,1576272.8613478395,4.103350250449188,1576272.8613478395,4.103350250449188,0.85,0.10422652001313686,4.698906859688992,1.232514541312121,1.0,0.0,4.6989068596883845,1.2753570872934195,1.2754884333026404,3.6843852647269775,17115.237311830708,1745.2684975838547,1603.0968420496806,1603.0968420496806,6.755952794952922,4.738969439546337,2.9825650382117903,1.7564044013345468,6.135582308709023,6.135582308709023,1.7530235167740067,0.0,0.0,0.00010298227286875137,4.5478600891351326e-05,5.750367197740004e-05,0.0002702043987119107,0.10323445298009479,0.09119221630161023,0.012042236678484555,0.1381690641286521,0.09201888473192962,0.012207635281207229,0.483259820540351,0.483259820540351,0.06381607303962541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24303.984544084935,20658.386862472194,0.85,0.6782798908362013,0.5162871787480379,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4985444094054328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16775.170152668445,1588.0,0.483259820540351,0.06381607303962541,6.113110376966115,6.135582308709023
3620.0,-37.61219313823014,4.755412872667735,35.27549340023198,23.612859506998234,8.072200064400098,-32.99226507396788,-44.75698883235452,3.574614511424438,-2.915788645761154,-2.915788645761149,40.49573430664676,34505.770390763006,10830.104445583258,10830.104445583258,45335.874836346266,73380.77211395632,73380.77211395632,10830.104445583258,84210.87655953958,84210.87655953958,84210.87655953958,108535.17077563354,94617.72810094096,56320.41022543174,42552.57541723247,24324.294216093964,0.0,66876.86963332642,20675.65008367987,1589.0,0.0,0.8954057692802322,3.8978601291605193,0.0014959713701933424,384399.1313055887,1576019.1682298554,4.09995507241913,1576019.1682298554,4.09995507241913,0.85,0.10418431063990904,4.698906859688992,1.2325212455214936,1.0,0.0,4.698906859688935,1.2753569728034242,1.275488390880229,3.6843855954777087,17115.69760527727,1745.3154344528734,1603.0968420496806,1603.0968420496806,6.755739367396011,4.755412872667735,3.000390561914783,1.7550223107529521,6.140220134475255,6.140220134475255,1.754348609850073,0.0,0.0,0.00010303878694616452,4.5518979365646124e-05,5.75198075805184e-05,0.0002702802184080888,0.10307531460335832,0.09104286473055005,0.012032449872808276,0.13827449087260443,0.09197679699263721,0.012207513647271831,0.4826748145133547,0.4826748145133547,0.06379149566182467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24324.294216093964,20675.65008367987,0.85,0.6779006715612518,0.5159597119295775,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4985554292988563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16774.881663609,1589.0,0.4826748145133547,0.06379149566182467,6.113110376966115,6.140220134475255
3621.0,-37.61219151942809,4.7621458671495915,35.27406424788012,29.902629448939138,8.071980030091275,-32.992296966508825,-48.17109889173878,3.5730926576780564,7.830773166275435,-2.9153420958877674,40.49572932758598,50831.1508250339,10839.971646358428,10839.971646358428,61671.12247139233,103081.20564067522,103081.20564067522,10839.971646358428,113921.17728703366,113921.17728703366,113921.17728703366,140527.90957028358,124324.30863365765,72645.63242467868,57420.75134330997,26606.73228324993,0.0,84027.4836265599,22615.72244076244,1590.0,0.0,0.8954079017595827,2.9605454356631857,0.0014959713701933424,384405.70652167604,1576018.951308689,4.099884378849146,1576018.951308689,4.099884378849146,0.8500000000000001,0.10418299685083603,4.698906859688992,1.312857989738695,1.0,0.0,4.698906859688631,1.2753639866607585,1.2754954054838912,3.6843653332190898,22489.414132716687,2293.282021150616,1603.0968420496806,1603.0968420496806,6.761894454547554,4.7621458671495915,3.0068182615618118,1.7553276055877798,6.1447455191994536,6.1447455191994536,1.7556415769141296,0.0,0.0,0.00010303880544259458,3.0250053361169084e-05,7.278875208142549e-05,0.00034202756646361165,0.10298148569068585,0.09095344177378649,0.012028043916899371,0.1050901009601806,0.09197548669294833,0.012207510157887697,0.4822034763584243,0.4822034763584243,0.06376850042625073,0.0,0.0,0.0,0.0,10.746115262163187,21.736100951543676,0.0,26606.73228324993,22615.72244076244,0.85,0.7339398945406352,0.6049348216940641,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4985239014612615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16774.726870821076,1590.0,0.4822034763584243,0.06376850042625073,6.113110376966115,6.1447455191994536
3622.0,-37.61728588296918,4.778916979875549,35.27807187317205,29.90441465461629,8.092057764631921,-33.00399886509398,-48.1817392288707,3.5752849988886513,8.029822579155791,-2.913684675741942,40.60178770276782,50857.07807576714,10861.667198403953,10861.667198403953,61718.74527417109,102994.81971772011,102994.81971772011,10861.667198403953,113856.48691612406,113856.48691612406,113856.48691612406,140533.73823948423,124322.3726837842,72640.35749323375,57424.46132283383,26677.25132336017,0.0,84101.712646194,22675.663624856144,1591.0,0.0,0.8950528866897394,2.958115439872217,0.0014959713701933424,384430.1119467909,1580644.6829426342,4.111656797481597,1580644.6829426342,4.111656797481597,0.85,0.1041260930673087,4.698906859688992,1.3128499211696911,1.0,0.0,4.698906859689076,1.2753540019682776,1.275485345541995,3.6843941779592813,22489.063932671957,2293.2463106842765,1603.0968420496806,1603.0968420496806,6.77542798008166,4.778916979875549,3.020540763981677,1.7583762158938723,6.14636899398926,6.14636899398926,1.7561054268540741,0.0,0.0,0.00010298061243338044,3.0210970563281695e-05,7.276964187009875e-05,0.0003419377693605183,0.10330299758896894,0.09123262273111228,0.012070374857856654,0.10502822531807214,0.09191879480168991,0.012207298265618798,0.4818230725011467,0.4818230725011467,0.06374677090445825,0.0,0.0,0.0,0.0,10.943507254897725,21.848299741359142,0.0,26677.25132336017,22675.663624856144,0.85,0.7338583642620284,0.6047091845765005,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4985238911453782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16774.473163479804,1591.0,0.4818230725011467,0.06374677090445825,6.113110376966115,6.14636899398926
3623.0,-37.52109689148473,4.799027153628322,35.27306848252331,29.837213723827176,8.049297823368844,-32.95463964115805,-48.138247908186145,3.5071182488431716,13.242511737719326,-2.6082437858730145,40.414421172966144,51118.631228880695,10459.775262003146,10459.775262003146,61578.40649088384,102879.62311603365,102879.62311603365,10459.775262003146,113339.3983780368,113339.3983780368,113339.3983780368,140029.2643553348,124327.187211552,72680.83126058115,57384.839945523156,26689.86597729801,0.0,84074.70592282116,22686.38608070331,1592.0,0.0,0.89712925865211,2.92732200695512,0.0014959713701933424,388948.4718336356,1572479.6315362335,4.042899626582999,1572479.6315362335,4.042899626582999,0.85,0.10237819010482414,4.698906859688992,1.31294737205375,1.0,0.0,4.698906859688789,1.2756659781397213,1.2757987621363212,3.68349312454136,22489.93484770067,2293.335119301767,1603.0968420496806,1603.0968420496806,6.52473075090681,4.799027153628322,3.1069961541831406,1.6920309994451816,6.15103185610684,6.15103185610684,1.757437673173383,0.0,0.0,0.00010408452240939787,3.0371013606735558e-05,7.371350880266232e-05,0.0003463729121645749,0.10214616253529757,0.09020765047666625,0.011938512058631315,0.10424149076821058,0.0903397514620848,0.012038438642739345,0.4815154160819913,0.4815154160819913,0.06372605395369094,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,15.85075552359234,28.852741363864936,-5.684341886080802e-14,26689.86597729801,22686.38608070331,0.85,0.7324248811219339,0.6080143922930464,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498556355876905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16774.117366679548,1592.0,0.4815154160819913,0.06372605395369094,6.113110376966115,6.15103185610684
3624.0,-37.52109689148473,4.799027153628322,35.27306848252331,23.519748995918803,8.049297823368844,-32.95463964115805,-44.708622282464034,3.5071182488431716,-2.6082437858730714,-2.6082437858730145,40.414421172966144,34718.098357823794,10460.976379312735,10460.976379312735,45179.07473713653,73049.40002547363,73049.40002547363,10460.976379312735,83510.37640478637,83510.37640478637,83510.37640478637,107981.16127268862,94496.96412099198,56280.29838952425,42462.96192385303,24470.784867902257,0.0,66933.74679175529,20800.16713771692,1593.0,0.0,0.89712925865211,3.9166657848047253,0.0014959713701933424,388948.4718336356,1572479.6315362335,4.042899626582999,1572479.6315362335,4.042899626582999,0.85,0.10237819010482414,4.698906859688992,1.232262565023266,1.0,0.0,4.698906859688426,1.2756659781397213,1.2757987621363212,3.68349312454136,17093.85223016732,1743.087826135053,1603.0968420496806,1603.0968420496806,6.525479999035857,4.799027153628322,3.108368021370791,1.6906591322575313,6.156729953488719,6.156729953488719,1.759065700996777,0.0,0.0,0.00010408452240939787,4.577925157448776e-05,5.8305270834910114e-05,0.00027397103708218365,0.10209569931923254,0.09016091664095187,0.011934782678280678,0.13955947995708506,0.0903397514620848,0.012038438642739345,0.4812659576133336,0.4812659576133336,0.06370614705974374,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24470.784867902257,20800.16713771692,0.85,0.6749820068746183,0.5186934845562877,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4979436068398033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16775.790443279522,1593.0,0.4812659576133336,0.06370614705974374,6.113110376966115,6.156729953488719
3625.0,-37.51923538878358,4.817463761600859,35.27117626480388,23.52022749781611,8.066324001060686,-32.96255156725656,-44.71630537938324,3.5071186638683747,-2.7325592146507347,-2.7325592146506072,40.4871454278287,34764.00970444663,10662.507151559614,10662.507151559614,45426.516856006245,72971.26708615245,72971.26708615245,10662.507151559614,83633.77423771206,83633.77423771206,83633.77423771206,108110.85505781982,94499.22541007392,56280.06176836418,42465.737379677485,24477.08082010776,0.0,66942.81819978525,20805.518697091597,1594.0,0.0,0.8962999050166301,3.895424465235394,0.0014959713701933424,387104.49538341723,1575645.0128020418,4.070335094510864,1575645.0128020418,4.070335094510864,0.85,0.10248076162740576,4.698906859688992,1.2322685142466803,1.0,0.0,4.698906859688936,1.275665932194666,1.2757987435775855,3.683493257207986,17094.261281841897,1743.1295377975046,1603.0968420496806,1603.0968420496806,6.651193410079199,4.817463761600859,3.0941403142812347,1.7233234473196242,6.156394998744766,6.156394998744766,1.7589699996413617,0.0,0.0,0.00010410599329404059,4.573781509396845e-05,5.836817820007214e-05,0.00027426663293186844,0.10248602905146138,0.09050435502516511,0.011981674026296268,0.13876134050742467,0.09048061642622066,0.012000145201185095,0.4810630575050741,0.4810630575050741,0.06368688821125267,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,24477.08082010776,20805.518697091597,0.85,0.678586860810589,0.5193090258120945,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4979436068398033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16775.539740049804,1594.0,0.4810630575050741,0.06368688821125267,6.113110376966115,6.156394998744766
3626.0,-37.42476395984026,4.837661536148933,35.267910124808616,21.766929560713493,8.058807360052358,-32.82708126395392,-43.57365737725047,3.57528232476747,-2.598538319026659,-2.598538319026602,40.445764365548115,29741.593786591195,10502.865020973026,10502.865020973026,40244.458807564224,64728.05230275681,64728.05230275681,10502.865020973026,75230.91732372984,75230.91732372984,75230.91732372984,99556.8093361542,85898.70126472165,51451.281058790155,38274.91133992388,24325.892012424363,0.0,62600.803352348245,20677.008210560707,1595.0,0.0,0.8970685855750729,4.240388901258344,0.0014959713701933424,389092.7223174844,1573843.2792884433,4.0449054660144705,1573843.2792884433,4.0449054660144705,0.85,0.10200300416942269,4.698906859688992,1.2096240951167423,1.0,0.0,4.69890685968961,1.2753494618966692,1.2754836369589446,3.6844072939042842,15538.485493591163,1584.4845582937255,1603.0968420496806,1603.0968420496806,6.551609825108455,4.837661536148933,3.1415801507150007,1.6960813854339323,6.161621754072528,6.161621754072528,1.7604633583064366,0.0,0.0,0.00010520103027132956,5.2296919746632644e-05,5.290411052469692e-05,0.00024859148785024294,0.10212464642138934,0.09018469344457584,0.01193995297681349,0.15127391846889318,0.09005037867385025,0.011952625495572437,0.4808974040851332,0.4808974040851332,0.06366814779912647,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24325.892012424363,20677.008210560707,0.85,0.6428744784799091,0.47509923505599144,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4979317534173835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16775.326328924202,1595.0,0.4808974040851332,0.06366814779912647,6.113110376966115,6.161621754072528
3627.0,-37.42472590618688,4.837663586955532,35.26790428412375,29.90716741131621,8.05879944878781,-32.82708140122942,-48.01589167965574,3.5746468612559785,16.261896550990627,-2.5985396960265343,40.445754078998576,51004.885574776046,10504.0909914597,10504.0909914597,61508.976566235746,103165.28287535877,103165.28287535877,10504.0909914597,113669.37386681847,113669.37386681847,113669.37386681847,140442.06258132966,124338.89507854581,72714.39253195723,57360.558385098426,26772.688714511183,0.0,84133.24709960961,22756.785407334504,1596.0,0.0,0.8970686139401955,2.891095209032116,0.0014959713701933424,389092.70184842957,1573842.8316051825,4.044904528222866,1573842.8316051825,4.044904528222866,0.85,0.1020030037186274,4.698906859688992,1.3128952785721055,1.0,0.0,4.698906859689712,1.2753523896683483,1.2754865656039391,3.6843988357687785,22492.05272048298,2293.5510822230817,1603.0968420496806,1603.0968420496806,6.552374576466278,4.837663586955532,3.1429763605328804,1.6946872264226518,6.167410522330533,6.167410522330533,1.762117292094438,0.0,0.0,0.0001052014734942425,3.082549698639989e-05,7.437597650784261e-05,0.00034948578620876895,0.10209569526372703,0.09015918327907971,0.011936511984647322,0.10320315515855744,0.09005037823114048,0.011952625487486924,0.48076154801584714,0.48076154801584714,0.06364982213609217,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,18.860436247017162,31.763754084056075,-1.1368683772161603e-13,26772.688714511183,22756.785407334504,0.85,0.7310900112224619,0.6062393564150541,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4973304321050833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16776.968265371073,1596.0,0.48076154801584714,0.06364982213609217,6.113110376966115,6.167410522330533
3628.0,-37.424727976433466,4.8567713515937365,35.266358749546676,23.610647802148037,8.094778716783956,-32.8477893565653,-44.61622660802675,3.5752861535531455,-2.616383945066218,-2.6163839450661825,40.49423308077818,34745.158352720326,10556.230785547448,10556.230785547448,45301.389138267776,73264.00888904174,73264.00888904174,10556.230785547448,83820.23967458919,83820.23967458919,83820.23967458919,108398.17548286283,94604.49207216164,56356.89468836887,42497.330426436405,24577.93580827365,0.0,67075.26623471006,20891.2454370326,1597.0,0.0,0.8968210150722218,3.8913542326236565,0.0014959713701933424,388827.5185003372,1575953.765818701,4.053092157409466,1575953.765818701,4.053092157409466,0.85,0.10201222033905606,4.698906859688992,1.2324847831064836,1.0,0.0,4.698906859688844,1.2753494433915924,1.2754836189864605,3.6844073473643304,17113.30329851649,1745.0712831105925,1603.0968420496806,1603.0968420496806,6.584898995902522,4.8567713515937365,3.153597555978357,1.7031737956153794,6.167140576884105,6.167140576884105,1.76204016482403,0.0,0.0,0.00010520144938138272,4.628029025106362e-05,5.89211591303191e-05,0.0002768650388182831,0.10227602630686912,0.09031895585885569,0.011957070448013427,0.13895797961752196,0.09005965393019048,0.011952566408865573,0.4806495298270849,0.4806495298270849,0.0636318282723314,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24577.93580827365,20891.2454370326,0.85,0.6753814286737075,0.5180025410728885,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4973301899844524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16776.7215355806,1597.0,0.4806495298270849,0.0636318282723314,6.113110376966115,6.167140576884105
