time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3629.0,-37.424726861415195,4.857349722737917,35.266266747019934,29.90710192769768,8.094828966559314,-32.84781178899787,-48.03476241705937,3.5752861050141695,15.847931250636975,-2.616412354683636,40.4943313376533,51094.9307623301,10558.250759785535,10558.250759785535,61653.181522115636,102994.84679719129,102994.84679719129,10558.250759785535,113553.09755697682,113553.09755697682,113553.09755697682,140379.21618597122,124335.56748322418,72706.5559103565,57365.56841429741,26826.1186289944,0.0,84191.68704329181,22802.200834645242,1598.0,0.0,0.8968205491969539,2.8940620830564034,0.0014959713701933424,388827.09641790966,1575958.046415329,4.053107566149392,1575958.046415329,4.053107566149392,0.85,0.10201223181311313,4.698906859688992,1.3128852131916213,1.0,0.0,4.698906859688949,1.2753494435886685,1.275483619200121,3.6844073467949894,22491.45078132823,2293.489701511549,1603.0968420496806,1603.0968420496806,6.586159040951021,4.857349722737917,3.155366125055775,1.7019835976821418,6.172634191861556,6.172634191861556,1.763609769103302,0.0,0.0,0.00010520146236837523,3.075499418607136e-05,7.444646818230386e-05,0.0003498170200214459,0.10225563417167206,0.09030184772215183,0.01195378644952023,0.10340991969647467,0.09005966545081909,0.01195256636229404,0.48055658194274187,0.48055658194274187,0.06361409984798945,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,18.464343605320607,31.033912257752775,-5.684341886080802e-14,26826.1186289944,22802.200834645242,0.85,0.7322953570275085,0.6068880735939739,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4973302031566262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16776.474003243122,1598.0,0.48055658194274187,0.06361409984798945,6.113110376966115,6.172634191861556
3630.0,-37.4247256718166,4.875405546226164,35.266297087884496,29.92108556153255,8.153466527042264,-32.87299286867856,-48.057079094555206,3.589952638627901,13.551404278856012,-2.7050122680248023,40.535556510117985,51201.42757226537,10708.910495589647,10708.910495589647,61910.33806785502,102783.99649182633,102783.99649182633,10708.910495589647,113492.90698741598,113492.90698741598,113492.90698741598,140331.81537827707,124332.34291212911,72694.14516948379,57375.77526960591,26838.908390861096,0.0,84214.68366046701,22813.07213223193,1599.0,0.0,0.8962649002548315,2.912055402451123,0.0014959713701933424,387512.5089806889,1577754.8113055748,4.07149388662496,1577754.8113055748,4.07149388662496,0.85,0.10249078971122635,4.698906859688992,1.3128581408457833,1.0,0.0,4.698906859688921,1.2752818531913792,1.2754160217095238,3.6846026217106655,22490.867478548953,2293.4302211814384,1603.0968420496806,1603.0968420496806,6.680139474230075,4.875405546226164,3.1491177251889395,1.7262878210372241,6.172569952742706,6.172569952742706,1.7635914150693446,0.0,0.0,0.00010520147622403223,3.067180999441727e-05,7.452966622961495e-05,0.0003502079598966687,0.10250569857186224,0.09052388252379122,0.011981816048071027,0.10405345797129799,0.0905140057638712,0.011976783947355164,0.4804788903019341,0.4804788903019341,0.06359658377518256,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,16.256416546880814,27.80840631209469,-5.684341886080802e-14,26838.908390861096,22813.07213223193,0.85,0.735148971377276,0.6079869370369779,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4973301960621985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16776.226534648107,1599.0,0.4804788903019341,0.06359658377518256,6.113110376966115,6.172569952742706
3631.0,-37.307099455870805,4.889847869560027,35.26942904218028,29.90509809404614,8.062411961540342,-32.725377076889636,-47.91861347677184,3.5740346980888757,14.11810891593899,-2.9979947798949027,40.621241859410354,51114.62815896874,11144.3736642442,11144.3736642442,62259.001823212944,103138.71721408115,103138.71721408115,11144.3736642442,114283.09087832534,114283.09087832534,114283.09087832534,141088.44371587885,124332.3318813608,72749.00800561921,57314.80430637955,26805.35283755352,0.0,84120.15714393307,22784.54991192049,1600.0,0.0,0.8945851182739718,2.870862769529333,0.0014959713701933424,383190.1881024956,1581494.287263083,4.127178451761571,1581494.287263083,4.127178451761571,0.85,0.10308166443518091,4.698906859688992,1.3128771308856089,1.0,0.0,4.698906859689139,1.2753523851196977,1.2754883189710795,3.684398848909494,22490.865483158675,2293.430017708257,1603.0968420496806,1603.0968420496806,6.9517781907643705,4.889847869560027,3.0948777123073397,1.7949701572526875,6.1777790423662235,6.1777790423662235,1.7650797263903495,0.0,0.0,0.0001065797786402052,3.1191320479408785e-05,7.538845816079643e-05,0.0003542433431931429,0.10318428257932215,0.09112460103279287,0.01205968154652928,0.10245333901174833,0.09106410464649295,0.012017559788687956,0.48041340365595453,0.48041340365595453,0.0635792375836037,0.0,0.0,0.0,0.0,17.116103695833885,26.926751537349674,0.0,26805.35283755352,22784.54991192049,0.85,0.7401198944111007,0.6076382866416844,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4973301884932453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16775.97906758435,1600.0,0.48041340365595453,0.0635792375836037,6.113110376966115,6.1777790423662235
3632.0,-37.30805584982672,4.901457066667942,35.27958726864518,29.907994775008433,8.082924671184792,-32.74662327223608,-47.93996326681224,3.5739816913808395,11.49089462769274,-3.2266821265793038,40.833695847124204,51211.85182684005,11484.830051411936,11484.830051411936,62696.681878251984,103055.53411301642,103055.53411301642,11484.830051411936,114540.36416442835,114540.36416442835,114540.36416442835,141396.63686051077,124346.25734494913,72750.42505466689,57328.702544758045,26856.272696082433,0.0,84184.97524084047,22827.83179167007,1601.0,0.0,0.8927544536633261,2.876697918357635,0.0014959713701933424,379842.7152532633,1590795.077969669,4.188036295257086,1590795.077969669,4.188036295257086,0.8500000000000001,0.10399884909665572,4.698906859688992,1.3129156923154373,1.0,0.0,4.698906859688957,1.2753526525280965,1.275488572029385,3.6843980763865414,22493.384503944475,2293.6868863418676,1603.0968420496806,1603.0968420496806,7.1641523769254745,4.901457066667942,3.0528927819381053,1.8485642847298367,6.181928152482316,6.181928152482316,1.7662651864235188,0.0,0.0,0.00010656850501589508,3.111068961598127e-05,7.545781539991381e-05,0.0003545692463998007,0.10425942687999123,0.09207575264249408,0.012183674237497158,0.10251552689182784,0.09194180506694617,0.01205704402970954,0.48035768100583753,0.48035768100583753,0.0635620272970073,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,14.717576754272045,22.652850290874483,5.684341886080802e-14,26856.272696082433,22827.83179167007,0.85,0.7447490683329925,0.608325317912498,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4965821443919913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16778.088021921405,1601.0,0.48035768100583753,0.0635620272970073,6.113110376966115,6.181928152482316
3633.0,-37.30805584982672,4.901457066667942,35.27958726864518,23.60701246596875,8.082924671184792,-32.74662327223608,-44.517783041205234,3.5739816913808395,-3.2266821265792487,-3.2266821265793038,40.833695847124204,34842.37651409649,11485.59090793588,11485.59090793588,46327.96742203237,73303.00209205018,73303.00209205018,11485.59090793588,84788.59299998607,84788.59299998607,84788.59299998607,109363.80265430751,94593.7253239829,56380.94974192333,42458.63953562175,24575.20965432144,0.0,67033.84918994318,20888.928206173223,1602.0,0.0,0.8927544536633261,3.819649814003373,0.0014959713701933424,379842.7152532633,1590795.077969669,4.188036295257086,1590795.077969669,4.188036295257086,0.85,0.10399884909665572,4.698906859688992,1.2324570184154435,1.0,0.0,4.698906859688885,1.2753526525280965,1.275488572029385,3.6843980763865414,17111.355667668464,1744.8726800353295,1603.0968420496806,1603.0968420496806,7.164626993619851,4.901457066667942,3.053762177832641,1.847694888835301,6.18524667339247,6.18524667339247,1.7672133352549915,0.0,0.0,0.00010656850501589508,4.681970916718231e-05,5.9748795848712775e-05,0.00028075402667167363,0.10424696507783858,0.09206656889607152,0.012180396181767056,0.13620408011730514,0.09194180506694617,0.01205704402970954,0.4803097695524106,0.4803097695524106,0.06354492573439685,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24575.20965432144,20888.928206173223,0.85,0.6911130418717291,0.5197728749749873,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4965882236328472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16777.825292180627,1602.0,0.4803097695524106,0.06354492573439685,6.113110376966115,6.18524667339247
3634.0,-37.23743991738131,4.916445947725662,35.28334539999184,29.965317143965535,8.147769532166052,-32.644205261414925,-47.83940016115082,3.6333964015304505,12.660733393586668,-2.9399012538440386,40.66639868349334,51076.58363420048,11101.49471402534,11101.49471402534,62178.07834822582,103020.1729357953,103020.1729357953,11101.49471402534,114121.66764982064,114121.66764982064,114121.66764982064,141020.42406490006,124336.5696908014,72765.35624605531,57301.34827194011,26898.75641507943,0.0,84200.10468701954,22863.942952817517,1603.0,0.0,0.8947068173325594,2.895623312483424,0.0014959713701933424,384044.2163683031,1583467.7114852665,4.12313906575461,1583467.7114852665,4.12313906575461,0.85,0.10329976107427509,4.698906859688992,1.3128146516764538,1.0,0.0,4.698906859688545,1.275077171226033,1.275214126576073,3.6851940931314946,22491.6320738003,2293.5081881988554,1603.0968420496806,1603.0968420496806,6.925030617508573,4.916445947725662,3.1304934543154297,1.7859524934102322,6.1850824351702505,6.1850824351702505,1.767166410048643,0.0,0.0,0.00010740386814657713,3.149217811179853e-05,7.59116900347786e-05,0.00035670196103500566,0.10324334198367507,0.09118213955322949,0.012061202430445592,0.10354481703580803,0.09123364559210528,0.012066115482169805,0.4802681070563357,0.4802681070563357,0.06352791115097516,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,15.600634647430695,25.574602600747767,-5.684341886080802e-14,26898.75641507943,22863.942952817517,0.85,0.7384560693760196,0.6066095027322994,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4965882236328472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16777.581690318966,1603.0,0.4802681070563357,0.06352791115097516,6.113110376966115,6.1850824351702505
3635.0,-37.23743699838362,4.926984059823612,35.2849613674304,29.97069825595247,8.141615969709866,-32.65931877627994,-47.85408633816985,3.63723564923719,12.88213272252176,-2.937155075100713,40.64618237988916,51146.69435445581,11113.470736277655,11113.470736277655,62260.16509073346,103074.63851593136,103074.63851593136,11113.470736277655,114188.10925220902,114188.10925220902,114188.10925220902,141094.07256211343,124343.85027009484,72764.08875140594,57310.846131876555,26905.96330990442,0.0,84216.80944178098,22870.068813418755,1604.0,0.0,0.8947892195852337,2.893187659207977,0.0014959713701933424,384084.62458569504,1582583.9973654605,4.120404452723315,1582583.9973654605,4.120404452723315,0.85,0.10329941800208049,4.698906859688992,1.3128300129482526,1.0,0.0,4.698906859688385,1.2750594848729906,1.275196438367539,3.685245210467222,22492.949080624276,2293.642485519956,1603.0968420496806,1603.0968420496806,6.932501171961792,4.926984059823612,3.1403636033578817,1.7866204564657302,6.189439842733775,6.189439842733775,1.7684113836382216,0.0,0.0,0.000107403902802008,3.1436196640342486e-05,7.596770616166552e-05,0.0003569651755978878,0.1031536258080265,0.09110493084138217,0.012048694966644336,0.10353179475714563,0.09123329914009505,0.012066118861985444,0.48023144372614246,0.48023144372614246,0.06351096615090446,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,15.81928779762245,25.78041788684891,-5.684341886080802e-14,26905.96330990442,22870.068813418755,0.85,0.7392843008826387,0.6073216819002563,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4961394890095194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16778.752760970627,1604.0,0.48023144372614246,0.06351096615090446,6.113110376966115,6.189439842733775
3636.0,-37.23743544112456,4.941765668210464,35.285048419150804,23.691794438660168,8.123470851430357,-32.66447494335397,-44.44832140635697,3.63771116418657,-2.8907946485390426,-2.89079464853904,40.57758451652738,34853.930166154736,11069.514205692589,11069.514205692589,45923.44437184733,73511.99217768366,73511.99217768366,11069.514205692589,84581.50638337624,84581.50638337624,84581.50638337624,109219.86440948941,94693.2792541559,56446.970330141055,42495.89880446094,24638.358026113176,0.0,67134.25683057412,20942.6043221962,1605.0,0.0,0.8952443249366661,3.858774537528929,0.0014959713701933424,384767.29051142815,1579588.1598429314,4.105307802394953,1579588.1598429314,4.105307802394953,0.85,0.10324880532367292,4.698906859688992,1.232662163046189,1.0,0.0,4.698906859688504,1.275057294312098,1.2751942475949343,3.6852515417545093,17129.364290348985,1746.7090484874025,1603.0968420496806,1603.0968420496806,6.9050814120121276,4.941765668210464,3.163085278900633,1.778680389309831,6.192479583129534,6.192479583129534,1.7692798808941526,0.0,0.0,0.00010740392129037331,4.7203819123910196e-05,6.0200102166463115e-05,0.0002828746730239717,0.10282764881397316,0.09081912864647598,0.012008520167497178,0.13824137641059367,0.09118276768275389,0.012066037640919023,0.48019877972865455,0.48019877972865455,0.06349407681751457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24638.358026113176,20942.6043221962,0.85,0.6840538130591621,0.5191675876313812,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496139470465953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16778.511571450636,1605.0,0.48019877972865455,0.06349407681751457,6.113110376966115,6.192479583129534
3637.0,-37.23743544112456,4.941765668210464,35.285048419150804,23.692220413964264,8.123470851430357,-32.66447494335397,-44.44855627426875,3.63771116418657,-2.8907946485390426,-2.89079464853904,40.57758451652738,34855.056516026976,11070.469376407998,11070.469376407998,45925.52589243498,73514.00369512841,73514.00369512841,11070.469376407998,84584.47307153641,84584.47307153641,84584.47307153641,109238.24779014019,94695.29077160066,56448.096680013296,42496.882323985956,24653.774718603767,0.0,67150.65704258972,20955.7085108132,1606.0,0.0,0.8952443249366661,3.8586671063420015,0.0014959713701933424,384767.29051142815,1579588.1598429314,4.105307802394953,1579588.1598429314,4.105307802394953,0.85,0.10324880532367292,4.698906859688992,1.2326675001485272,1.0,0.0,4.69890685968883,1.275057294312098,1.2751942475949343,3.6852515417545093,17129.728160048708,1746.7461528706244,1603.0968420496806,1603.0968420496806,6.905677240467623,4.941765668210464,3.164176883620172,1.777588784590292,6.19681700842594,6.19681700842594,1.7705191452645543,0.0,0.0,0.00010740392129037331,4.7202515445871654e-05,6.020140584450166e-05,0.0002828807988856498,0.10281889041370086,0.09081355607283823,0.01200533434086264,0.13832365696737195,0.09118276768275389,0.012066037640919023,0.48016931519733086,0.48016931519733086,0.06347723201746933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24653.774718603767,20955.7085108132,0.85,0.6839177442941043,0.5190575647520539,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4961394605731269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16778.27035474778,1606.0,0.48016931519733086,0.06347723201746933,6.113110376966115,6.19681700842594
3638.0,-37.23056539468186,4.942357456199305,35.28481161040635,30.010746151115768,8.123161024463224,-32.663870399433875,-47.855026892479486,3.679233657337557,13.899030223610339,-2.8908680877645763,40.57698860170757,51184.729451194755,11071.388240516204,11071.388240516204,62256.117691710955,103350.89847214097,103350.89847214097,11071.388240516204,114422.28671265717,114422.28671265717,114422.28671265717,141357.2333545612,124334.66088662403,72748.18782555439,57318.30340118849,26934.946641904055,0.0,84253.25004309254,22894.704645618447,1607.0,0.0,0.8952460150570388,2.886002368744123,0.0014959713701933424,384766.20835430874,1579562.1535628126,4.105251758772657,1579562.1535628126,4.105251758772657,0.85,0.1032487553250737,4.698906859688992,1.3127523180795837,1.0,0.0,4.698906859689129,1.2748658772123038,1.2750029139598944,3.6858048706769813,22491.28678422568,2293.4729784611136,1603.0968420496806,1603.0968420496806,6.906250421129016,4.942357456199305,3.1645932851983556,1.7777641710009497,6.1967199512062905,6.1967199512062905,1.7704914146303687,0.0,0.0,0.00010748551368236279,3.1432614535844995e-05,7.60528991465178e-05,0.0003573654894988076,0.10280847819551589,0.09080657330984132,0.012001904885674564,0.10352064952402341,0.0911827181461039,0.012066037178969797,0.4801424102389386,0.4801424102389386,0.06346042284409979,0.0,0.0,0.0,0.0,16.78989831137494,27.126958458947115,0.0,26934.946641904055,22894.704645618447,0.85,0.7389165125365391,0.6075104452945802,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4961394605731269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16778.02910689974,1607.0,0.4801424102389386,0.06346042284409979,6.113110376966115,6.1967199512062905
3639.0,-37.230564643943545,4.9576045141211,35.285250450237825,23.747441719193034,8.16042441442607,-32.649226490001666,-44.44044852918012,3.678454674842247,-2.8520967317837744,-2.8520967317836994,40.58586687262843,34849.70942866848,11038.157152641272,11038.157152641272,45887.866581309754,73600.27310871301,73600.27310871301,11038.157152641272,84638.43026135428,84638.43026135428,84638.43026135428,109342.12541961097,94763.66764607957,56482.311274384236,42534.84041299482,24703.695158256687,0.0,67238.5355712515,20998.140884518183,1608.0,0.0,0.8953993687274562,3.860433483260724,0.0014959713701933424,385337.8517862229,1579949.6431037046,4.100167257848903,1579949.6431037046,4.100167257848903,0.85,0.10318846829621457,4.698906859688992,1.2328113200282678,1.0,0.0,4.698906859688905,1.274869464607765,1.2750065017523402,3.6857944990742166,17142.09706733769,1748.007430400564,1603.0968420496806,1603.0968420496806,6.885521113327222,4.9576045141211,3.1851996540414125,1.7724048600796878,6.1968014166966086,6.1968014166966086,1.7705146904847453,0.0,0.0,0.00010748552260166511,4.724753828770535e-05,6.0237984313959766e-05,0.00028305267770670347,0.10278475878894891,0.09078787689965678,0.011996881889292127,0.13858331119480885,0.09112261795585402,0.012065850340360552,0.48011755293889147,0.48011755293889147,0.06344364217207084,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24703.695158256687,20998.140884518183,0.85,0.6824638013224305,0.51829964963676,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4960958183579565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16777.925488982106,1608.0,0.48011755293889147,0.06344364217207084,6.113110376966115,6.1968014166966086
3640.0,-37.147389512087685,4.975905817808112,35.28327559338263,29.939633595664077,8.017174702989847,-32.43097318111235,-47.6412968133576,3.6070365075650948,17.820739261342453,-2.6080196128678983,40.50554439288583,50570.593721561345,10720.006774461992,10720.006774461992,61290.60049602334,103515.75896693309,103515.75896693309,10720.006774461992,114235.76574139508,114235.76574139508,114235.76574139508,141252.51039737766,124340.01068141303,72841.06156504243,57221.0545737451,27016.74465598259,0.0,84237.7992297277,22964.2329575852,1609.0,0.0,0.8968218622253676,2.871197925577962,0.0014959713701933424,388951.80320142594,1576446.6049672842,4.05306413800296,1576446.6049672842,4.05306413800296,0.85,0.10218605497974953,4.698906859688992,1.3128563198680059,1.0,0.0,4.6989068596891075,1.2751964149713295,1.275334752812676,3.684849490260399,22492.254525384727,2293.5716605960984,1603.0968420496806,1603.0968420496806,6.687061251243968,4.975905817808112,3.255836635183827,1.720069182624285,6.201304874930016,6.201304874930016,1.7718013928371474,0.0,0.0,0.00010847790825582981,3.225640567482076e-05,7.622150258100905e-05,0.00035815774133370564,0.10216489643448506,0.09024263682365424,0.011922259610830824,0.10329930368991389,0.09021290597114313,0.011973149008606403,0.4800943337655204,0.4800943337655204,0.06342688430111433,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,20.42875887421036,32.65658020206632,-5.684341886080802e-14,27016.74465598259,22964.2329575852,0.85,0.7275902392567939,0.6003313736111339,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4960958135890006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16777.684485175407,1609.0,0.4800943337655204,0.06342688430111433,6.113110376966115,6.201304874930016
3641.0,-37.147071148536774,4.980871548732529,35.2842483890313,29.941611096169822,8.01454064637585,-32.44455786398309,-47.65498411199076,3.6070363877225122,17.97379412158665,-2.6097228160415855,40.516778793967696,50637.493285972574,10730.593356174188,10730.593356174188,61368.086642146765,103537.53499469474,103537.53499469474,10730.593356174188,114268.12835086892,114268.12835086892,114268.12835086892,141306.73304869718,124349.34965803481,72842.3124277534,57230.041366979356,27038.60469782825,0.0,84268.6460648076,22982.813993154014,1610.0,0.0,0.8967758282396828,2.869173619289359,0.0014959713701933424,388926.49296976166,1576936.2083207062,4.054586758231742,1576936.2083207062,4.054586758231742,0.8500000000000001,0.10218560949976982,4.698906859688992,1.3128821421461185,1.0,0.0,4.698906859688947,1.275196407703492,1.2753347504087793,3.684849511261781,22493.9438821576,2293.7439270451787,1603.0968420496806,1603.0968420496806,6.693665082924315,4.980871548732529,3.260615612747426,1.720255935985103,6.206755109065799,6.206755109065799,1.7733586025902284,0.0,0.0,0.00010848172294345706,3.220305598935423e-05,7.627866695410283e-05,0.0003584263513985658,0.10220192868082384,0.09027764730761259,0.011924281373211243,0.10328532740888323,0.09021246960374298,0.01197313989602685,0.48007242509349024,0.48007242509349024,0.0634101446710158,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,20.583516937628247,32.784517312055755,-5.684341886080802e-14,27038.60469782825,22982.813993154014,0.85,0.7282434156465627,0.600905504605228,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4955676380606062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16779.109741495457,1610.0,0.48007242509349024,0.0634101446710158,6.113110376966115,6.206755109065799
3642.0,-37.147065440931335,4.983237293921767,35.28392104616643,23.64997436469423,8.013615177972213,-32.449813054567485,-44.23976173913104,3.607036788173756,-2.6099622612376834,-2.6099622612376003,40.51786133299017,34294.65984756529,10734.586285340756,10734.586285340756,45029.246132906046,73833.39656535327,73833.39656535327,10734.586285340756,84567.98285069402,84567.98285069402,84567.98285069402,109371.97907772573,94640.83936691638,56474.63753275554,42406.89092684537,24803.996227031705,0.0,67210.88715387708,21083.39679297695,1610.0,0.0,0.8967710390555254,3.8696700926106327,0.0014959713701933424,388922.9348286031,1576983.3922249002,4.054745171867714,1576983.3922249002,4.054745171867714,0.85,0.10218560155257417,4.698906859688992,1.232550873500295,1.0,0.0,4.698906859688594,1.2751964057181584,1.2753347485104465,3.684849516998667,17119.878274668194,1745.741744088776,1603.0968420496806,1603.0968420496806,6.696155842722378,4.983237293921767,3.2627453466266467,1.7204919472951201,6.208212947591012,6.208212947591012,1.7737751278831464,0.0,0.0,0.00010848179133411174,4.837471940725475e-05,6.010707192685699e-05,0.00028243753259292795,0.10219922568889636,0.09027758028663117,0.011921645402265181,0.13930073987919217,0.09021246238359694,0.011973139168977232,0.48005156482253275,0.48005156482253275,0.06339341963360363,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24803.996227031705,21083.39679297695,0.85,0.6699695248749372,0.5102545331539639,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.495565617101117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16778.87787306152,1610.0,0.48005156482253275,0.06339341963360363,6.113110376966115,6.208212947591012
3643.0,-37.14546021507865,4.983865706749186,35.283814333245225,23.650400339998328,8.01340253042597,-32.45102942239025,-44.24111876925451,3.60703696275131,-2.610020181710695,-2.6100201817106132,40.518115479302416,34309.00883959977,10735.701530219823,10735.701530219823,45044.7103698196,73836.41467169054,73836.41467169054,10735.701530219823,84572.11620191036,84572.11620191036,84572.11620191036,109376.29602983494,94642.85328829358,56475.66401785054,42407.98807827005,24804.17982792457,0.0,67212.16790619462,21083.552853735884,1610.0,0.0,0.8967699066953003,3.8695062061197434,0.0014959713701933424,388922.0741376983,1576994.4696848055,4.054782627551423,1576994.4696848055,4.054782627551423,0.85,0.10218559932506631,4.698906859688992,1.232556254561059,1.0,0.0,4.698906859689903,1.2751963654803893,1.2753347327992597,3.6848496332710527,17120.242579222795,1745.7788928148548,1603.0968420496806,1603.0968420496806,6.696851524261887,4.983865706749186,3.2633839561855558,1.7204817505636303,6.208894733304319,6.208894733304319,1.773969923801234,0.0,0.0,0.000108501027328866,4.836701458387687e-05,6.013401274498913e-05,0.0002825641249880547,0.10219334426433668,0.0902747221829197,0.011918622081416988,0.1392946643894713,0.09021246033457712,0.01197313899048918,0.48003154327243347,0.48003154327243347,0.06337670627034057,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24804.17982792457,21083.552853735884,0.85,0.670186839274203,0.5104582980790549,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4955655808695076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16778.639751698935,1610.0,0.48003154327243347,0.06337670627034057,6.113110376966115,6.208894733304319
3644.0,-37.145151174291264,4.993057245507532,35.28315101192278,23.661358246486657,8.010126938020774,-32.47542138523165,-44.26547399545086,3.6148883373711636,-2.6115520057997514,-2.611552005799705,40.524337745585655,34427.36872021376,10750.895878457759,10750.895878457759,45178.26459867152,73903.62429855506,73903.62429855506,10750.895878457759,84654.52017701282,84654.52017701282,84654.52017701282,109462.74340448441,94657.52257870075,56477.38826263072,42422.371462300034,24808.22322747159,0.0,67230.59468977162,21086.989743350852,1610.0,0.0,0.8967416480180952,3.866161628745456,0.0014959713701933424,388899.31196661404,1577265.6975685705,4.055717377314297,1577265.6975685705,4.055717377314297,0.8500000000000001,0.10218543405595226,4.698906859688992,1.2325878650648519,1.0,0.0,4.698906859688006,1.275160182618744,1.2752985507345989,3.6849541914326718,17122.89615317487,1746.0494820529814,1603.0968420496806,1603.0968420496806,6.706329646755416,4.993057245507532,3.270185330264446,1.7228719152430858,6.209056366663794,6.209056366663794,1.774016104761084,0.0,0.0,0.00010850473103660495,4.8228925720895765e-05,6.0275805315709187e-05,0.0002832303950712641,0.10221185003522393,0.09029342081105154,0.01191842922417239,0.13916988053027174,0.09021230242270717,0.011973131633245093,0.4800121926990207,0.4800121926990207,0.06336000224639679,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24808.22322747159,21086.989743350852,0.85,0.6719896619558667,0.5120788962090127,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4955553910397965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16778.433674208816,1610.0,0.4800121926990207,0.06336000224639679,6.113110376966115,6.209056366663794
3645.0,-37.14597899431998,5.003484008527212,35.2937811951868,29.94802496340128,8.114804522056833,-32.602002069864774,-47.8002074296586,3.6148879737816304,12.108123178565336,-3.219603643163909,40.87591573459499,51336.07270902283,11625.89180679071,11625.89180679071,62961.96451581354,103094.38671345841,103094.38671345841,11625.89180679071,114720.27852024912,114720.27852024912,114720.27852024912,141750.35957760536,124342.56390760027,72792.29880146524,57278.072340150036,27030.081057356223,0.0,84308.15339750626,22975.56889875279,1610.0,0.0,0.8926421471846442,2.8698567886579807,0.0014959713701933424,379945.9837143161,1592648.2868720316,4.191775555310395,1592648.2868720316,4.191775555310395,0.85,0.10403773260052035,4.698906859688992,1.3128535938961434,1.0,0.0,4.698906859688967,1.2751602046307255,1.2752985600977402,3.684954127822513,22492.716386477947,2293.6187573205884,1603.0968420496806,1603.0968420496806,7.252145660723855,5.003484008527212,3.14121424036989,1.8622697681573221,6.21180225703381,6.21180225703381,1.7748006448668028,0.0,0.0,0.00010849481026741639,3.164202759340145e-05,7.685278267401494e-05,0.00036112406769311613,0.10429817514943003,0.09213887985601478,0.01215929529341525,0.1028337140770397,0.09200476653654671,0.012032966063973636,0.47999337890695715,0.47999337890695715,0.06334330569390843,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,15.327726821729243,22.5930030700556,5.684341886080802e-14,27030.081057356223,22975.56889875279,0.85,0.7468075385182839,0.6089099409754276,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4955534292921853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16778.201683318755,1610.0,0.47999337890695715,0.06334330569390843,6.113110376966115,6.21180225703381
3646.0,-37.14599157339829,5.0181982157549445,35.29557068689693,29.948880650941305,8.133256403438835,-32.611487402052255,-47.80876493370158,3.6161187136807182,13.849536746070783,-2.838106666544402,40.641932689674675,51376.85808828414,11108.018687673095,11108.018687673095,62484.87677595724,103011.29916544382,103011.29916544382,11108.018687673095,114119.31785311693,114119.31785311693,114119.31785311693,141154.66476849274,124340.79294290645,72788.35473712374,57280.48689531413,27035.346915375827,0.0,84315.83381068995,22980.044878069453,1610.0,0.0,0.8952740240477621,2.8927664480581146,0.0014959713701933424,385544.2839815721,1582398.2783054633,4.1043230156697055,1582398.2783054633,4.1043230156697055,0.85,0.10302229246042588,4.698906859688992,1.3128471226664267,1.0,0.0,4.698906859689063,1.275154534482136,1.2752928891417052,3.68497051347373,22492.396031119843,2293.586090165331,1603.0968420496806,1603.0968420496806,6.929100224207693,5.0181982157549445,3.2397801035830063,1.7784181121719382,6.214936092620594,6.214936092620594,1.7756960264630268,0.0,0.0,0.00010849465952356016,3.1609252537472706e-05,7.688540698608746e-05,0.0003612773662969063,0.10292850014298244,0.09093127172066251,0.011997228422319926,0.10396023755409094,0.09100394618927474,0.012018346271151139,0.47997499453997294,0.47997499453997294,0.06332661511858442,0.0,0.0,0.0,0.0,16.68764341261516,26.604803964141013,0.0,27035.346915375827,22980.044878069453,0.85,0.7410811700712271,0.6093381962353357,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4955586841890345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16777.94692761837,1610.0,0.47997499453997294,0.06332661511858442,6.113110376966115,6.214936092620594
3647.0,-37.05194022672933,5.034872807993071,35.29062086969205,23.530551173631125,7.983453239408852,-32.54806873501618,-44.31787171689791,3.5172226761266607,-2.6590225766513527,-2.6590225766512483,40.45345107168438,35133.95611455846,10879.34319579044,10879.34319579044,46013.2993103489,73412.06907540571,73412.06907540571,10879.34319579044,84291.41227119615,84291.41227119615,84291.41227119615,109047.0482166593,94501.22845907437,56400.85274841652,42333.75078961983,24755.635945463142,0.0,67089.38673508297,21042.29055364367,1610.0,0.0,0.8967594886446748,3.8692836793225815,0.0014959713701933424,388194.43883008976,1574177.8410729931,4.055127234220892,1574177.8410729931,4.055127234220892,0.85,0.10203693242462288,4.698906859688992,1.2322625639243054,1.0,0.0,4.698906859688832,1.275608022281257,1.275747870851615,3.6836604800318016,17094.623619658163,1743.1664859720868,1603.0968420496806,1603.0968420496806,6.786454137031661,5.034872807993071,3.2943109002633846,1.740561907729686,6.219380685148504,6.219380685148504,1.7769659100424298,0.0,0.0,0.0001096271641714781,4.7933078522081954e-05,6.169408564939615e-05,0.0002898947622601878,0.1019871185876931,0.09010198906582925,0.011885129521863852,0.13928503572376483,0.0901130536937824,0.011923878730840474,0.47995695371305225,0.47995695371305225,0.06330992932499187,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,24755.635945463142,21042.29055364367,0.85,0.6858506471678213,0.5236887356459603,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4955587640397112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16777.70847631769,1610.0,0.47995695371305225,0.06330992932499187,6.113110376966115,6.219380685148504
3648.0,-37.052254587682576,5.04936513124119,35.28999848521192,29.85409564515578,8.025154705050175,-32.54634154748272,-47.753823234792776,3.5172225188935275,16.065923659848693,-2.8246046073169153,40.56159343588065,51572.42018616604,11135.083747098399,11135.083747098399,62707.50393326444,103074.39454539678,103074.39454539678,11135.083747098399,114209.47829249517,114209.47829249517,114209.47829249517,141205.53862462027,124360.46528185393,72848.95668788119,57235.0095488586,26996.060332125107,0.0,84231.0698809837,22946.651282306342,1610.0,0.0,0.8956123303671537,2.8672739662735114,0.0014959713701933424,385743.59744740534,1578890.406249721,4.093108522598348,1578890.406249721,4.093108522598348,0.8500000000000001,0.10256155975737236,4.698906859688992,1.3130238003702837,1.0,0.0,4.698906859689649,1.2756080308056836,1.2757478745250186,3.683660455415232,22495.954622214464,2293.9489654687854,1603.0968420496806,1603.0968420496806,6.9459832088879665,5.04936513124119,3.269336210945528,1.780028920295662,6.224441184166597,6.224441184166597,1.7784117669047421,0.0,0.0,0.00010962336072626467,3.1820226922529484e-05,7.78031338037352e-05,0.0003655896791356718,0.10259662057636285,0.0906428548127008,0.011953765763662036,0.10308302709061642,0.09061802100328101,0.011943538754091343,0.47993918771818234,0.47993918771818234,0.06329324735678449,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,18.89052826716562,28.724014187629507,-5.684341886080802e-14,26996.060332125107,22946.651282306342,0.85,0.7444699921521655,0.6122731227210638,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4949619687787778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16779.354438576847,1610.0,0.47993918771818234,0.06329324735678449,6.113110376966115,6.224441184166597
3649.0,-37.05225722151618,5.05219458048348,35.29022323107179,23.54058326398956,8.025460707840468,-32.54631523809605,-44.31624705959109,3.5265354317846986,-2.82489762614199,-2.8248976261419085,40.56394584445822,35124.61397574551,11140.471304168474,11140.471304168474,46265.08527991398,73261.0834568769,73261.0834568769,11140.471304168474,84401.55476104538,84401.55476104538,84401.55476104538,109141.96269398583,94504.62433191303,56401.2871436197,42337.041320325916,24740.40793294045,0.0,67077.44925326636,21029.34674299938,1610.0,0.0,0.8956029167620123,3.8547273779359155,0.0014959713701933424,385739.2711325794,1578993.036454727,4.093420490526161,1578993.036454727,4.093420490526161,0.85,0.10256149616027523,4.698906859688992,1.232263048016467,1.0,0.0,4.698906859688243,1.2755650939936531,1.275704932965216,3.6837844511542994,17095.237909747128,1743.2291261284056,1603.0968420496806,1603.0968420496806,6.949343927297947,5.05219458048348,3.272570986490613,1.7796235939928668,6.2288711563597685,6.2288711563597685,1.7796774732456482,0.0,0.0,0.00010962332886009286,4.7942226337280965e-05,6.168110252281189e-05,0.0002898337557576208,0.10259935315187516,0.09064766613863233,0.011951687013242819,0.13858208000338734,0.09061795865371815,0.011943537506557073,0.4799216415889531,0.4799216415889531,0.06327656844888525,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24740.40793294045,21029.34674299938,0.85,0.689726365491769,0.5236426603391617,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4949639627554219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16779.11307620486,1610.0,0.4799216415889531,0.06327656844888525,6.113110376966115,6.2288711563597685
3650.0,-37.052255546071045,5.053612448188831,35.29006883974962,23.541011369694047,8.025550230579578,-32.54596764567226,-44.31616544080896,3.5265234285352958,-2.8249143147917266,-2.82491431479171,40.563970423765234,35124.23056045115,11142.705361663537,11142.705361663537,46266.93592211469,73262.68226866242,73262.68226866242,11142.705361663537,84405.38763032596,84405.38763032596,84405.38763032596,109145.88543914974,94506.70254154141,56402.53711955022,42337.96157999021,24740.497808823777,0.0,67078.459388814,21029.42313750021,1610.0,0.0,0.8956027539754985,3.8545855140315832,0.0014959713701933424,385739.02473196696,1578994.1088202724,4.0934258853312695,1578994.1088202724,4.0934258853312695,0.85,0.10256150123664726,4.698906859688992,1.2322685730410745,1.0,0.0,4.698906859689834,1.275565149290811,1.2757049882942941,3.683784291458175,17095.613843605122,1743.267460713406,1603.0968420496806,1603.0968420496806,6.950737515904999,5.053612448188831,3.273899361019738,1.779713087169093,6.2298069820999284,6.2298069820999284,1.779944852028551,0.0,0.0,0.00010962334913093292,4.794268594362946e-05,6.168066318730346e-05,0.0002898316913609865,0.10259303579130755,0.09064448542472983,0.01194855036657771,0.13857695463758327,0.09061796371950824,0.011943537517139021,0.4799042713522364,0.4799042713522364,0.06325989198923254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24740.497808823777,21029.42313750021,0.85,0.6897435681092903,0.5236290588735326,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4949639794617255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16778.87794828747,1610.0,0.4799042713522364,0.06325989198923254,6.113110376966115,6.2298069820999284
3651.0,-37.052255793914824,5.067730055057837,35.28989215978806,23.541453095991187,8.031046009959084,-32.542636368550504,-44.31327221738172,3.526523614791352,-2.837016454524246,-2.8370164545242114,40.574773354077,35110.349811303524,11179.90150272885,11179.90150272885,46290.25131403237,73238.81753890749,73238.81753890749,11179.90150272885,84418.71904163634,84418.71904163634,84418.71904163634,109158.790728475,94508.78753298879,56404.38754660777,42338.22220709002,24740.07168683866,0.0,67078.29389392867,21029.06093381286,1610.0,0.0,0.8955086384082402,3.854206585108604,0.0014959713701933424,385560.3743805449,1579465.4809206119,4.096545147976468,1579465.4809206119,4.096545147976468,0.85,0.10263089816605069,4.698906859688992,1.2322740848781546,1.0,0.0,4.698906859688835,1.2755651484382613,1.2757049874378257,3.683784293920307,17095.991004247626,1743.3059203956118,1603.0968420496806,1603.0968420496806,6.973940194676262,5.067730055057837,3.282223520382173,1.7855065346756636,6.230321696491848,6.230321696491848,1.7800919132833852,0.0,0.0,0.00010962334613232574,4.7958980709911206e-05,6.166436542241453e-05,0.00028975510968175233,0.10264251577543647,0.09069060766986659,0.01195190810556988,0.1385487705841425,0.0906833643102928,0.011947533855757895,0.4798870418295297,0.4798870418295297,0.06324321748817703,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24740.07168683866,21029.06093381286,0.85,0.6900928545861861,0.5234234172208336,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4949639688344425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16778.6429066115,1610.0,0.4798870418295297,0.06324321748817703,6.113110376966115,6.230321696491848
3652.0,-37.05226492422554,5.077500236047698,35.29815691585834,29.857810644339793,8.029215871959634,-32.544843725920174,-47.751403449196346,3.52236708294652,12.310943144861085,-3.1960849169291157,40.82079524429995,51560.81870511813,11702.56041601573,11702.56041601573,63263.37912113386,103072.75995984113,103072.75995984113,11702.56041601573,114775.32037585686,114775.32037585686,114775.32037585686,141785.4872987305,124353.71498259924,72844.47659566098,57232.487096598066,27010.166922873635,0.0,84242.6540194717,22958.64188444259,1610.0,0.0,0.8929468960422751,2.8700822297699173,0.0014959713701933424,380289.2578976622,1590229.1411592884,4.181630451384528,1590229.1411592884,4.181630451384528,0.85,0.10401697968180619,4.698906859688992,1.3129987534089014,1.0,0.0,4.698906859688952,1.2755843118620882,1.2757241528216052,3.6837289515026757,22494.73353940993,2293.8244496754683,1603.0968420496806,1603.0968420496806,7.299970974338099,5.077500236047698,3.209824965314099,1.8676752707335993,6.234669861977646,6.234669861977646,1.7813342462793273,0.0,0.0,0.00010962323566676294,3.182954876716221e-05,7.779368689960072e-05,0.0003655452890130315,0.10401458753711301,0.09190535221091246,0.012109235326200543,0.10287690244526487,0.09190660780984031,0.012110371871965888,0.479869924878031,0.479869924878031,0.06322654455399929,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,15.507028061790209,22.862750528511356,5.684341886080802e-14,27010.166922873635,22958.64188444259,0.85,0.7509661211114179,0.6120512144975924,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4949639704065059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16778.4078264615,1610.0,0.479869924878031,0.06322654455399929,6.113110376966115,6.234669861977646
3653.0,-37.053861919995875,5.084833877198025,35.30154512810843,23.536675061937444,8.022042016681894,-32.54333286853874,-44.31378085920585,3.522366537784105,-3.1896470204806064,-3.1896470204806775,40.76533045046417,35104.94494998713,11704.530664191267,11704.530664191267,46809.4756141784,73258.76933055051,73258.76933055051,11704.530664191267,84963.29999474177,84963.29999474177,84963.29999474177,109648.95085207614,94505.85183586043,56403.27709601597,42336.19415538274,24685.65085733437,0.0,67021.84501271711,20982.803228734214,1610.0,0.0,0.8931700465079012,3.8205666575376305,0.0014959713701933424,380383.2663643131,1587797.6874417134,4.174204881875629,1587797.6874417134,4.174204881875629,0.85,0.10401620464780177,4.698906859688992,1.2322701308177786,1.0,0.0,4.698906859689031,1.2755843539933218,1.275724170311746,3.6837288298329134,17095.459956786246,1743.251768624989,1603.0968420496806,1603.0968420496806,7.301200000635112,5.084833877198025,3.217760596892921,1.867073280305104,6.237730083334684,6.237730083334684,1.7822085952384812,0.0,0.0,0.00010960391555776591,4.795611564450167e-05,6.164779991326425e-05,0.00028967726989717184,0.10379104125919313,0.09171026740494342,0.012080773854249705,0.13698084441021696,0.091905829363644,0.012110375284157772,0.47985289798349867,0.47985289798349867,0.06320987287332377,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24685.65085733437,20982.803228734214,0.85,0.6984211730562849,0.5237836252243745,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4949640283197128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16778.172568357808,1610.0,0.47985289798349867,0.06320987287332377,6.113110376966115,6.237730083334684
3654.0,-36.961062057715374,5.099400298866316,35.2983429313233,29.791184712108247,7.933276686111674,-32.46476751468593,-47.67921462245283,3.454995167045046,16.855715591945568,-2.7655123265065775,40.514961122628044,51661.79007783217,11125.693661842928,11125.693661842928,62787.483739675095,103211.38641613914,103211.38641613914,11125.693661842928,114337.08007798207,114337.08007798207,114337.08007798207,141327.08249175188,124357.4926204029,72892.95241716814,57182.82244803863,26990.002413769802,0.0,84172.82486180843,22941.50205170433,1610.0,0.0,0.896050165274981,2.8645936836119734,0.0014959713701933424,386616.8499020242,1576856.9850950968,4.078603882615828,1576856.9850950968,4.078603882615828,0.85,0.10248222712611055,4.698906859688992,1.3130924524413428,1.0,0.0,4.698906859688882,1.275892728601511,1.2760340178824783,3.682838497590155,22495.416888160817,2293.894131855508,1603.0968420496806,1603.0968420496806,6.940125742882689,5.099400298866316,3.3253273838484523,1.7740729150178636,6.240071565475112,6.240071565475112,1.7828775901357463,0.0,0.0,0.00011073182135001585,3.21088120135446e-05,7.862300933647126e-05,0.0003694421979005365,0.10230838034368447,0.09040258445602789,0.01190579588765658,0.10303701343241226,0.09050330487097563,0.011978922255134913,0.47983594313453953,0.47983594313453953,0.06319320219545002,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,19.62122791845212,29.82446726901503,-5.684341886080802e-14,26990.002413769802,22941.50205170433,0.85,0.7459353282102278,0.6137585397977129,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4949741580694458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16777.905499711735,1610.0,0.47983594313453953,0.06319320219545002,6.113110376966115,6.240071565475112
