time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3655.0,-36.961061620497276,5.101550574097421,35.29755646479218,29.793435672204964,7.933506729125973,-32.46477491044271,-47.68042814740909,3.454995049677602,16.913030182854413,-2.765685641974552,40.51608444456775,51667.585613791394,11129.96983992234,11129.96983992234,62797.555453713736,103220.9290935811,103220.9290935811,11129.96983992234,114350.89893350344,114350.89893350344,114350.89893350344,141341.34957054534,124368.1220979468,72898.71096662307,57188.23459035971,26990.450637041897,0.0,84178.68522740161,22941.883041485613,1610.0,0.0,0.8960455246693175,2.863886711383797,0.0014959713701933424,386614.2864237995,1576905.9447393997,4.078757563063316,1576905.9447393997,4.078757563063316,0.85,0.10248217371910365,4.698906859688992,1.3131218650238587,1.0,0.0,4.698906859689235,1.275892729131939,1.2760340184197778,3.682838496059085,22497.33968769316,2294.0902028412515,1603.0968420496806,1603.0968420496806,6.942793191265873,5.101550574097421,3.3280848342335485,1.7734657398638722,6.244607159140376,6.244607159140376,1.7841734740401074,0.0,0.0,0.00011073182668919974,3.210409876805642e-05,7.862772792114332e-05,0.00036946437009042,0.10230648465191117,0.0904033141784685,0.011903170473442672,0.10301105074634029,0.09050325224387241,0.011978921475231235,0.4798190459220389,0.4798190459220389,0.06317653231981768,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,19.67871582482894,29.87117258790886,-5.684341886080802e-14,26990.450637041897,22941.883041485613,0.85,0.7460030444057357,0.6137846590762943,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4943857507654192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16779.52946155542,1610.0,0.4798190459220389,0.06317653231981768,6.113110376966115,6.244607159140376
3656.0,-36.96106202689604,5.11493445311017,35.303116741663516,29.805245354678505,8.001208107453246,-32.49332930261108,-47.70602284753693,3.4674073823804537,16.559866709469645,-2.8319411680616704,40.73309061083714,51789.76940433029,11242.816903682584,11242.816903682584,63032.58630801288,102957.01266691429,102957.01266691429,11242.816903682584,114199.82957059688,114199.82957059688,114199.82957059688,141280.44615933642,124365.27635762714,72886.06499848285,57199.12373238254,27080.61658873956,0.0,84279.7403211221,23018.524100428625,1610.0,0.0,0.8949914655259774,2.8604875612865968,0.0014959713701933424,385635.2872679001,1586385.6555830627,4.113694228611926,1586385.6555830627,4.113694228611926,0.8500000000000001,0.1025184291111234,4.698906859688992,1.313098548925482,1.0,0.0,4.698906859688857,1.2758354774846865,1.2759767604262835,3.6830037591938587,22496.82491280105,2294.0377104108998,1603.0968420496806,1603.0968420496806,7.013186358291239,5.11493445311017,3.3237210811444426,1.791213371965727,6.245421492666537,6.245421492666537,1.7844061407618679,0.0,0.0,0.00011073182172637319,3.2004840048325566e-05,7.872698167804763e-05,0.00036993075424958757,0.10319904772800571,0.091194456191246,0.01200459153675971,0.10276775405978508,0.09053961728574388,0.011978811825379524,0.479802194818705,0.479802194818705,0.06315986308597847,0.0,0.0,0.0,0.0,19.391807877531335,28.95214783733894,0.0,27080.61658873956,23018.524100428625,0.85,0.7478972534543479,0.6144984453796519,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.494385747994258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16779.297434912434,1610.0,0.479802194818705,0.06315986308597847,6.113110376966115,6.245421492666537
3657.0,-36.9619275258211,5.127943316871037,35.30232010027278,29.80492984587329,7.966949965208911,-32.47574731380107,-47.689517099037744,3.467407064732438,16.413748414909207,-2.8691209617688958,40.58355486785801,51706.744373670874,11314.752370534734,11314.752370534734,63021.49674420561,103117.28524571263,103117.28524571263,11314.752370534734,114432.03761624737,114432.03761624737,114432.03761624737,141424.6193740015,124363.78566731322,72890.14719353634,57192.931637529866,26992.58175775411,0.0,84185.51339528398,22943.694494090993,1610.0,0.0,0.895326634947114,2.857958708248255,0.0014959713701933424,385086.7653362251,1579848.7294157387,4.102578617669057,1579848.7294157387,4.102578617669057,0.85,0.10268798505348634,4.698906859688992,1.3130943393567578,1.0,0.0,4.6989068596889965,1.275835500626284,1.2759767700857396,3.6830036923901126,22496.555257154603,2294.0102131874396,1603.0968420496806,1603.0968420496806,7.058059172562505,5.127943316871037,3.3264825443185697,1.8014607725524674,6.249628213792212,6.249628213792212,1.785608061083489,0.0,0.0,0.00011072125296405125,3.206881830549611e-05,7.865243465855514e-05,0.00036958046474832494,0.10267803929134006,0.09073646964301585,0.011941569648324206,0.10271535276451377,0.09073715694526718,0.011950828108219158,0.4797853806027046,0.4797853806027046,0.06314319436557378,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,19.282869376678093,28.37085800428042,-5.684341886080802e-14,26992.58175775411,22943.694494090993,0.85,0.7486026301021054,0.6142000243068834,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.494385750570081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16779.06539138356,1610.0,0.4797853806027046,0.06314319436557378,6.113110376966115,6.249628213792212
3658.0,-36.9619275258211,5.127943316871037,35.30232010027278,23.460453666653507,7.966949965208911,-32.47574731380107,-44.23900394523514,3.467407064732438,-2.8691209617689424,-2.8691209617688958,40.58355486785801,35195.31127243847,11315.662377730505,11315.662377730505,46510.97365016898,73159.14982256529,73159.14982256529,11315.662377730505,84474.8122002958,84474.8122002958,84474.8122002958,109207.84581812042,94405.65024416587,56378.71409230394,42252.151279846585,24733.03361782462,0.0,66985.1848976712,21023.07857515093,1610.0,0.0,0.895326634947114,3.849026036194606,0.0014959713701933424,385086.7653362251,1579848.7294157387,4.102578617669057,1579848.7294157387,4.102578617669057,0.85,0.10268798505348634,4.698906859688992,1.2320543207740413,1.0,0.0,4.698906859688453,1.275835500626284,1.2759767700857396,3.6830036923901126,17077.334176581695,1741.4034534302434,1603.0968420496806,1603.0968420496806,7.058626828347167,5.127943316871037,3.327523384631055,1.8004199322399823,6.253744111781924,6.253744111781924,1.7867840319376926,0.0,0.0,0.00011072125296405125,4.83790224356312e-05,6.234223052842005e-05,0.00029294033467830547,0.10267171269475232,0.09073329533833685,0.011938417356415477,0.1383344223856382,0.09073715694526718,0.011950828108219158,0.4797685958965709,0.4797685958965709,0.06312652605591669,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24733.03361782462,21023.07857515093,0.85,0.6943471712621333,0.5254193345320163,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4943912362659055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16778.8160171542,1610.0,0.4797685958965709,0.06312652605591669,6.113110376966115,6.253744111781924
3659.0,-36.870203184291505,5.142096034530997,35.29781979419291,23.372651554551,7.873896000337194,-32.39498632538322,-44.15084734847767,3.4032679366293315,-2.756344142432681,-2.756344142432627,40.47576686219955,35220.542691053546,11176.158073026674,11176.158073026674,46396.70076408022,73184.10114918838,73184.10114918838,11176.158073026674,84360.25922221506,84360.25922221506,84360.25922221506,109091.46781391356,94294.11187130093,56352.22140131052,42157.656077767126,24731.208591698512,0.0,66888.86466946563,21021.527302943734,1610.0,0.0,0.8962267004227177,3.856689520387021,0.0014959713701933424,386752.47385340335,1575149.4342216665,4.072758523113467,1575149.4342216665,4.072758523113467,0.85,0.10218838538547358,4.698906859688992,1.2318168359296404,1.0,0.0,4.698906859688831,1.2761290880842926,1.276271826102742,3.682156377097341,17057.157650473353,1739.3460203508184,1603.0968420496806,1603.0968420496806,6.9716050708060235,5.142096034530997,3.3639330773755685,1.7781629571554287,6.253957350643375,6.253957350643375,1.7868449573266787,0.0,0.0,0.00011184651230131206,4.88820332563496e-05,6.296447904496246e-05,0.0002958642225011179,0.10211844854617307,0.09024676763889802,0.011871680907275044,0.13874919234868188,0.09028517185790759,0.01190321352756599,0.4797518347983306,0.4797518347983306,0.06310985807485768,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24731.208591698512,21021.527302943734,0.85,0.6936386346718788,0.5265531544764208,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4943912362659055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16778.58395290334,1610.0,0.4797518347983306,0.06310985807485768,6.113110376966115,6.253957350643375
3660.0,-36.870205467299435,5.154364407336002,35.29653500168668,29.765743121411674,7.902321366697838,-32.3939787213364,-47.615321924071736,3.4258039149102633,17.785003911951435,-2.903321646258563,40.556673859655874,51800.78671767009,11402.485556495372,11402.485556495372,63203.27227416546,103237.63495221034,103237.63495221034,11402.485556495372,114640.12050870572,114640.12050870572,114640.12050870572,141606.22565740606,124375.45497512269,72937.23404686127,57153.57880917935,26966.10514870035,0.0,84119.6839578797,22921.189376395298,1610.0,0.0,0.8952564565396908,2.837734861789347,0.0014959713701933424,384582.7345268217,1578675.7926837704,4.10490552735323,1578675.7926837704,4.10490552735323,0.85,0.1025494952814614,4.698906859688992,1.3131778449798004,1.0,0.0,4.698906859688776,1.2760251064595753,1.2761678328115298,3.682456431226852,22498.666154845116,2294.225464847335,1603.0968420496806,1603.0968420496806,7.1127864876312925,5.154364407336002,3.341491425262422,1.8128729820735803,6.258439992665583,6.258439992665583,1.7881257121901666,0.0,0.0,0.00011184648416279209,3.2357874677801266e-05,7.948860948499083e-05,0.0003735095723761629,0.10260159691099302,0.09067616434195515,0.011925432569037877,0.10198051131379078,0.0906380159421608,0.011911479339300608,0.47973509258640507,0.47973509258640507,0.06309319035667714,0.0,0.0,0.0,0.0,20.68832555821001,29.407192508178184,0.0,26966.10514870035,22921.189376395298,0.85,0.7513493786521181,0.6157986368993934,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4938100888899075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16780.18943296112,1610.0,0.47973509258640507,0.06309319035667714,6.113110376966115,6.258439992665583
3661.0,-36.88229944317202,5.160956233562091,35.30684054704432,29.764657525252574,7.902230076366167,-32.40451771537905,-47.6252151542343,3.425011899282115,12.655872023311872,-3.3776438230650507,40.89310938153115,51788.90692950505,12083.957396298525,12083.957396298525,63872.86432580357,103232.91126293034,103232.91126293034,12083.957396298525,115316.86865922887,115316.86865922887,115316.86865922887,142301.5425963933,124374.03423519133,72932.69095029395,57157.048094330414,26984.673937164433,0.0,84141.72203149485,22936.972846589768,1610.0,0.0,0.8918157985447384,2.8448260869319113,0.0014959713701933424,377645.55479838484,1593403.4556536432,4.219309443492112,1593403.4556536432,4.219309443492112,0.85,0.10444073033408904,4.698906859688992,1.3131750036170708,1.0,0.0,4.698906859688902,1.2760290661370894,1.276171602833382,3.6824450041047636,22498.409152742774,2294.1992579262824,1603.0968420496806,1603.0968420496806,7.537883600873596,5.160956233562091,3.2409445973246003,1.9200116362374908,6.26237777851931,6.26237777851931,1.78925079386266,0.0,0.0,0.00011169751524832751,3.2319192662381735e-05,7.937832258594577e-05,0.0003729913445097062,0.10445670657782266,0.0923181143014482,0.012138592276374451,0.10184243889766514,0.0923099129603636,0.012130817373725438,0.4797183654835313,0.4797183654835313,0.06307652284879937,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,16.03351584637693,21.812571941804322,5.684341886080802e-14,26984.673937164433,22936.972846589768,0.85,0.7591104957644615,0.6154961614657719,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4938101033491005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16779.960380452052,1610.0,0.4797183654835313,0.06307652284879937,6.113110376966115,6.26237777851931
3662.0,-36.81404851941579,5.167582718222595,35.310004321763586,23.47558649433779,7.8961460094529174,-32.31240949626433,-44.08402423197401,3.479227208225284,-3.3388763383036917,-3.338876338303775,40.73014799833137,35174.34538111283,12038.997302743232,12038.997302743232,47213.342683856055,73565.18450372982,73565.18450372982,12038.997302743232,85604.18180647305,85604.18180647305,85604.18180647305,110228.7389020042,94421.6104272007,56430.81511618434,42211.99479001818,24624.557095531163,0.0,66836.55188554934,20930.873531201487,1610.0,0.0,0.8925714606796737,3.788358224281709,0.0014959713701933424,378208.8405650169,1586256.8230890755,4.1941294146358965,1586256.8230890755,4.1941294146358965,0.85,0.10440998323883514,4.698906859688992,1.232085209260695,1.0,0.0,4.698906859688979,1.2757772538756755,1.2759208381016174,3.6831718432149603,17080.22126415008,1741.6978544304204,1603.0968420496806,1603.0968420496806,7.509837825736384,5.167582718222595,3.2554005052225543,1.9121822130000403,6.264623586776407,6.264623586776407,1.7898924533646878,0.0,0.0,0.00011254061063762677,4.92665393498734e-05,6.327407128775336e-05,0.0002973189676144746,0.10378789464465837,0.09172946830487837,0.012058426339780002,0.13573502993969871,0.09227921785005096,0.012130765388784192,0.479701650467899,0.479701650467899,0.06305985550916383,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,24624.557095531163,20930.873531201487,0.85,0.7064000363858387,0.5262740878874967,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493886703122478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16779.48909095316,1610.0,0.479701650467899,0.06305985550916383,6.113110376966115,6.264623586776407
3663.0,-36.80667881143617,5.176016096591624,35.3083395105582,23.56081176493319,7.854382100336699,-32.21827512583851,-44.00447529098017,3.5432162311192594,-3.194143088035503,-3.194143088035519,40.56815124472713,34828.57293683962,11846.617712896914,11846.617712896914,46675.190649736534,74164.8323443777,74164.8323443777,11846.617712896914,86011.45005727462,86011.45005727462,86011.45005727462,110630.66745544615,94521.9027029129,56494.743874036314,42252.39869875177,24619.21739817153,0.0,66871.6160969233,20926.3347884458,1610.0,0.0,0.8938300764478166,3.792492060382842,0.0014959713701933424,380317.6112607405,1579176.521007449,4.152257150996848,1579176.521007449,4.152257150996848,0.85,0.10422288907643397,4.698906859688992,1.2322924584010617,1.0,0.0,4.698906859688098,1.2754820258652904,1.2756256934338974,3.684024364436842,17098.363448471013,1743.5478423795091,1603.0968420496806,1603.0968420496806,7.389832854857429,5.176016096591624,3.2950707245619455,1.8809453720296787,6.266890836704929,6.266890836704929,1.7905402390585512,0.0,0.0,0.00011263199841484841,4.972792126619481e-05,6.29040771486536e-05,0.00029558039961621397,0.10299209420876737,0.09102855373768484,0.011963540471082522,0.136074752208418,0.09209235326279006,0.012130535813643914,0.4796849451220598,0.4796849451220598,0.06304318830412207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24619.21739817153,20926.3347884458,0.85,0.6979820942578359,0.5208274447316976,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4934545218860538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16780.62697447764,1610.0,0.4796849451220598,0.06304318830412207,6.113110376966115,6.266890836704929
3664.0,-36.82349117012116,5.186106081037327,35.309048230106235,29.945469844993227,7.9868003358028625,-32.27821899175698,-47.495584725961066,3.6091908093092955,16.985587996479808,-3.047857036360838,40.628040691459475,51457.432237651745,11654.493632821803,11654.493632821803,63111.92587047355,103687.4992652804,103687.4992652804,11654.493632821803,115341.99289810221,115341.99289810221,115341.99289810221,142298.54305775763,124358.30467263985,72919.93046958219,57153.7491145085,26956.550159655417,0.0,84110.29927416392,22913.067635707102,1610.0,0.0,0.8943238700765801,2.8306720089839197,0.0014959713701933424,382458.3538581054,1581791.28803337,4.135852366870316,1581791.28803337,4.135852366870316,0.85,0.1033765354616504,4.698906859688992,1.312902061906644,1.0,0.0,4.698906859688894,1.2751784002988027,1.2753217679309845,3.684901546785872,22495.563782836965,2293.909110943795,1603.0968420496806,1603.0968420496806,7.2699872690913985,5.186106081037327,3.336498477194404,1.8496076038429226,6.269714210376625,6.269714210376625,1.7913469172504644,0.0,0.0,0.00011242361748812585,3.282945651912549e-05,7.959416096900036e-05,0.00037400554896842563,0.10302648286970283,0.09106137618040433,0.011965106689298498,0.10162072305185464,0.09127954785253162,0.01209698760911878,0.47966824751205506,0.47966824751205506,0.06302652120675532,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,20.033445032840632,28.358598976915516,5.684341886080802e-14,26956.550159655417,22913.067635707102,0.85,0.750347180013656,0.6117851521360342,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4934078697390991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16780.547479343517,1610.0,0.47966824751205506,0.06302652120675532,6.113110376966115,6.269714210376625
3665.0,-36.82316922991582,5.186117677873247,35.3090049703174,29.95008226661014,7.986738413668932,-32.278211842872516,-47.49480908559633,3.6147039797162503,17.075636882920378,-3.0478663881488424,40.62795005980922,51455.30245440675,11655.278607334838,11655.278607334838,63110.58106174159,103709.57186373226,103709.57186373226,11655.278607334838,115364.8504710671,115364.8504710671,115364.8504710671,142321.23165978421,124354.05217621333,72916.31441927644,57153.04195215209,26956.381188717103,0.0,84109.42314086918,22912.924010409537,1610.0,0.0,0.8943241371575043,2.829607875213312,0.0014959713701933424,382458.21670355415,1581787.328595382,4.135843497438664,1581787.328595382,4.135843497438664,0.85,0.10337653283245027,4.698906859688992,1.3128834510082381,1.0,0.0,4.698906859689004,1.275152990491599,1.2752963603511993,3.684974975338027,22494.79453542039,2293.8306695375477,1603.0968420496806,1603.0968420496806,7.270476930409691,5.186117677873247,3.3373695265457095,1.8487481513275372,6.2730513825120635,6.2730513825120635,1.7923003950034466,0.0,0.0,0.00011242760443316858,3.2832532020369166e-05,7.959507241279942e-05,0.00037400983175794525,0.10301982169844259,0.09105791723752991,0.011961904460912685,0.1015825511372491,0.09127954526689311,0.012096987565557158,0.47965155609071797,0.47965155609071797,0.0630098541955286,0.0,0.0,0.0,0.0,20.12350327106924,28.459148074089683,0.0,26956.381188717103,22912.924010409537,0.85,0.7503390072720145,0.6117662032734161,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4935143004552034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16779.983782464147,1610.0,0.47965155609071797,0.0630098541955286,6.113110376966115,6.2730513825120635
3666.0,-36.82266602016917,5.187326553987085,35.30900396830319,23.659176646638684,7.987036945279722,-32.27640753306134,-44.071476243529446,3.6147038293888536,-3.0477653204519015,-3.047765320451864,40.62757831685943,35071.9985474378,11656.917687888725,11656.917687888725,46728.91623532652,74002.89003251817,74002.89003251817,11656.917687888725,85659.8077204069,85659.8077204069,85659.8077204069,110363.41402333394,94648.78094107217,56539.154475192896,42344.02940653252,24703.60630292704,0.0,67047.63570945956,20998.065357487983,1610.0,0.0,0.8943258984963518,3.8002803680994712,0.0014959713701933424,382459.6989777101,1581771.0882858133,4.135785005619637,1581771.0882858133,4.135785005619637,0.85,0.10337647907571235,4.698906859688992,1.2325633324170489,1.0,0.0,4.698906859689377,1.2751529784091165,1.2752963562146142,3.6849750102543446,17121.31485092603,1745.8882340989055,1603.0968420496806,1603.0968420496806,7.271499376784053,5.187326553987085,3.3384108658584193,1.848915688128666,6.2733650576926285,6.2733650576926285,1.7923900164836082,0.0,0.0,0.000112433836502888,4.9339053115212e-05,6.3094783387676e-05,0.0002964765104709418,0.10301196758765695,0.09105340392443728,0.01195856366321966,0.13642983485662766,0.09127949203034902,0.012096987045363333,0.47963486962031493,0.47963486962031493,0.06299318725321389,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24703.60630292704,20998.065357487983,0.85,0.6969509922440661,0.5230907574342638,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4935122622720367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16779.76278229392,1610.0,0.47963486962031493,0.06299318725321389,6.113110376966115,6.2733650576926285
3667.0,-36.82278442644274,5.19949470628674,35.30970317799119,29.949482716061198,8.08378680927814,-32.3170989344512,-47.53063501613212,3.614703877291086,16.70965306797126,-2.8644164793860702,40.635403819362296,51628.25077829413,11414.757897985442,11414.757897985442,63043.008676279576,103248.48519573809,103248.48519573809,11414.757897985442,114663.24309372353,114663.24309372353,114663.24309372353,141683.3903984239,124351.22279121127,72903.82343430504,57163.77706322914,27020.147304700364,0.0,84183.9243679295,22967.12520899531,1610.0,0.0,0.8951716297940465,2.8549576554521945,0.0014959713701933424,385156.1378507215,1582112.9870807508,4.107718485052275,1582112.9870807508,4.107718485052275,0.85,0.10285251631933373,4.698906859688992,1.3128755335463214,1.0,0.0,4.698906859688934,1.2751529811944782,1.2752963571302471,3.6849750022051233,22494.28271909299,2293.7784787968358,1603.0968420496806,1603.0968420496806,7.120441883842031,5.19949470628674,3.3891829802228863,1.8103117260638535,6.274039931450092,6.274039931450092,1.7925828375571693,0.0,0.0,0.00011243237005554813,3.269075654863505e-05,7.974161350691309e-05,0.00037469841471030225,0.1028034114432157,0.09087148316371056,0.011931928279505136,0.1025897304736761,0.09087371583232745,0.011978800487006277,0.4796181871106592,0.4796181871106592,0.06297652036602877,0.0,0.0,0.0,0.0,19.57406954735734,28.36494183427334,0.0,27020.147304700364,22967.12520899531,0.85,0.7488722953891691,0.6132792117489155,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493509076493705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16779.545424288182,1610.0,0.4796181871106592,0.06297652036602877,6.113110376966115,6.274039931450092
3668.0,-36.823635427935606,5.208928942553441,35.30975539607586,23.659981379192345,8.083222006580412,-32.31731382640212,-44.11044189529491,3.6147035895169273,-2.863589050947155,-2.8635890509471813,40.629081572909854,35254.26240092281,11427.82375111102,11427.82375111102,46682.08615203383,73552.50815987452,73552.50815987452,11427.82375111102,84980.33191098554,84980.33191098554,84980.33191098554,109743.24049507735,94652.57973863903,56532.83831239337,42355.26825138407,24762.90858409181,0.0,67118.17683547588,21048.472296478038,1610.0,0.0,0.8951971791851565,3.8356654258235117,0.0014959713701933424,385168.3401605648,1581836.7617083625,4.106871195719107,1581836.7617083625,4.106871195719107,0.85,0.10285249879702459,4.698906859688992,1.232573398896493,1.0,0.0,4.698906859688645,1.2751530041242716,1.2752963666230424,3.6849749359419257,17122.002027332856,1745.958306591227,1603.0968420496806,1603.0968420496806,7.128592266765168,5.208928942553441,3.397694873311161,1.8112340692422797,6.278022868317133,6.278022868317133,1.7937208195191807,0.0,0.0,0.00011242183102489128,4.911419632998381e-05,6.330763469490747e-05,0.0002974766789385855,0.10277232270796813,0.09084642667937526,0.011925896028592875,0.13783430814880945,0.09087370098459856,0.011978797812426027,0.47960150776960125,0.47960150776960125,0.06295985352294735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24762.90858409181,21048.472296478038,0.85,0.6955207717644621,0.5252565558707022,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4935098261126105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16779.315630015164,1610.0,0.47960150776960125,0.06295985352294735,6.113110376966115,6.278022868317133
3669.0,-36.823635427935606,5.208928942553441,35.30975539607586,29.94882009169089,8.083222006580412,-32.31731382640212,-47.530500835832186,3.6147035895169273,16.7500408151065,-2.8635890509471813,40.629081572909854,51623.44971187336,11428.527356330591,11428.527356330591,63051.97706820395,103248.02132918108,103248.02132918108,11428.527356330591,114676.54868551168,114676.54868551168,114676.54868551168,141693.68860645517,124348.0929079456,72902.02562334393,57162.29698289074,27017.139920943482,0.0,84179.43690383423,22964.568932801958,1610.0,0.0,0.8951971791851565,2.8545701261005845,0.0014959713701933424,385168.3401605648,1581836.7617083625,4.106871195719107,1581836.7617083625,4.106871195719107,0.85,0.10285249879702459,4.698906859688992,1.312866976489313,1.0,0.0,4.6989068596896955,1.2751530041242716,1.2752963666230424,3.6849749359419257,22493.716544692157,2293.7207450752458,1603.0968420496806,1603.0968420496806,7.129031170517654,5.208928942553441,3.3984999544986434,1.8104289880547975,6.281201354101399,6.281201354101399,1.7946289583146855,0.0,0.0,0.00011242183102489128,3.269128648561382e-05,7.973054453927746e-05,0.00037464640266234955,0.1027660067391202,0.09084326774800139,0.011922738991118818,0.10257873268726483,0.09087370098459856,0.011978797812426027,0.4795848309634216,0.4795848309634216,0.06294318671514888,0.0,0.0,0.0,0.0,19.613629866053657,28.34938175637376,0.0,27017.139920943482,22964.568932801958,0.85,0.749018755497663,0.6132548709116158,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4935152137441061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16779.07115547104,1610.0,0.4795848309634216,0.06294318671514888,6.113110376966115,6.281201354101399
3670.0,-36.82363565001603,5.221464236527764,35.30947285172771,23.66082805618646,8.084747820280237,-32.3162017433325,-44.10986874774096,3.614703775933497,-2.80949497121361,-2.80949497121358,40.61166518499096,35251.51067510469,11369.767872338742,11369.767872338742,46621.278547443435,73549.30144335597,73549.30144335597,11369.767872338742,84919.06931569471,84919.06931569471,84919.06931569471,109695.0978072543,94656.57694104734,56535.338823582795,42356.93124162727,24776.028491559577,0.0,67132.95973318684,21059.62421782564,1610.0,0.0,0.8955128714994232,3.840526715666974,0.0014959713701933424,385966.7371457936,1581076.0104556517,4.096404840861771,1581076.0104556517,4.096404840861771,0.85,0.1026665083836422,4.698906859688992,1.2325840296922252,1.0,0.0,4.698906859688873,1.2751530032710223,1.2752963657661902,3.684974938407671,17122.725093813744,1746.0320388525893,1603.0968420496806,1603.0968420496806,7.092377437286719,5.221464236527764,3.420443367593594,1.8010208689341698,6.281549569005655,6.281549569005655,1.79472844828733,0.0,0.0,0.00011242182827470685,4.911749687230772e-05,6.330433140239912e-05,0.00029746115707475853,0.1026258047894545,0.09072175294296017,0.011904051846494337,0.13805766721430357,0.0907338631792537,0.011932645204388512,0.47956815618514453,0.47956815618514453,0.06292651993557677,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24776.028491559577,21059.62421782564,0.85,0.6944618371174903,0.5250999034633398,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4935152137441061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16778.843700956775,1610.0,0.47956815618514453,0.06292651993557677,6.113110376966115,6.281549569005655
3671.0,-36.824963521779146,5.230302520738615,35.316601710965934,29.948199446685635,8.092053154339364,-32.3237372384458,-47.536158620472975,3.614703982733554,14.571583949873741,-3.115490546994997,40.82367157596079,51643.97195137835,11816.435467162852,11816.435467162852,63460.4074185412,103203.38733267722,103203.38733267722,11816.435467162852,115019.82279984007,115019.82279984007,115019.82279984007,142055.71676722495,124345.1565525468,72898.48743392105,57162.965687361946,27035.89396738488,0.0,84198.85965474683,22980.509872277147,1610.0,0.0,0.8933251252384418,2.851768781851886,0.0014959713701933424,381467.4387116285,1590355.3098350384,4.1690460271165435,1590355.3098350384,4.1690460271165435,0.85,0.1037226328410317,4.698906859688992,1.3128587743965912,1.0,0.0,4.698906859688586,1.275153036024451,1.2752963775549992,3.6849748437558447,22493.185378154172,2293.6665811621883,1603.0968420496806,1603.0968420496806,7.371005392322182,5.230302520738615,3.3597573120666926,1.8705452086719223,6.285679264258832,6.285679264258832,1.795908361216809,0.0,0.0,0.0001124053853774297,3.266894831721653e-05,7.973643706021317e-05,0.0003746740910693952,0.10380261365307603,0.09176450743500032,0.0120381062180757,0.10226376247358923,0.09171922643151748,0.012003406409514224,0.47955148302918954,0.47955148302918954,0.06290985317858575,0.0,0.0,0.0,0.0,17.687074496868718,24.35329335615785,0.0,27035.89396738488,22980.509872277147,0.85,0.7536967564496407,0.613357142402425,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4935152151500868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16778.616241993503,1610.0,0.47955148302918954,0.06290985317858575,6.113110376966115,6.285679264258832
3672.0,-36.82496693618084,5.2380907718889365,35.32032328302185,29.95368264326828,8.073598678864382,-32.310694696885285,-47.52346772057933,3.620676716824005,14.119000730807159,-3.1806377994341557,40.80039168765977,51583.35813867867,11920.400768288988,11920.400768288988,63503.758906967654,103316.41963721844,103316.41963721844,11920.400768288988,115236.82040550743,115236.82040550743,115236.82040550743,142239.89227560925,124342.8450643904,72899.4758264918,57159.299153220665,27003.071870101812,0.0,84162.37102332248,22952.61108958654,1610.0,0.0,0.8930920554512527,2.8497415746605217,0.0014959713701933424,380514.8527921645,1589334.3676291401,4.17679981731811,1589334.3676291401,4.17679981731811,0.85,0.10400536295440246,4.698906859688992,1.312844986286946,1.0,0.0,4.698906859689225,1.27512551820315,1.2752688565864743,3.685054367283373,22492.767245811567,2293.623943529296,1603.0968420496806,1603.0968420496806,7.435858181248643,5.2380907718889365,3.3519986098687062,1.8860921620202302,6.288714587056651,6.288714587056651,1.7967755963019003,0.0,0.0,0.00011240534310011241,3.271907449932499e-05,7.968626860078743e-05,0.0003744383541512596,0.10379036501630243,0.09175612857134861,0.01203423644495382,0.10216440550334566,0.09196815807586876,0.012037204878533695,0.4795348111710922,0.4795348111710922,0.0628931864396596,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,17.29963853024134,23.594110560993443,5.684341886080802e-14,27003.071870101812,22952.61108958654,0.85,0.7545386154742473,0.612902862781566,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4935236218900974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16778.362185774182,1610.0,0.4795348111710922,0.0628931864396596,6.113110376966115,6.288714587056651
3673.0,-36.824016668840926,5.25024326763129,35.31884096410962,23.575688630249374,8.03603387600261,-32.33906297285967,-44.12222852753473,3.550764660574723,-2.8126870412784797,-2.8126870412784353,40.59660708247636,35308.96226926206,11417.214851065182,11417.214851065182,46726.177120327244,73377.30196824402,73377.30196824402,11417.214851065182,84794.51681930921,84794.51681930921,84794.51681930921,109562.35538914808,94556.46961073799,56486.640048175184,42299.81062506978,24767.83856983887,0.0,67067.64919490865,21052.662784363038,1610.0,0.0,0.8955491764291937,3.8411941223387083,0.0014959713701933424,385919.58811156166,1580418.4924086535,4.095201542223314,1580418.4924086535,4.095201542223314,0.8499999999999999,0.10254467063241544,4.698906859688992,1.232377189914696,1.0,0.0,4.698906859687895,1.2754476711660527,1.2755910607717351,3.6841235951241416,17104.616364846814,1744.1854624001892,1603.0968420496806,1603.0968420496806,7.121974513072714,5.25024326763129,3.444551954093983,1.8056913135373067,6.291447880354895,6.291447880354895,1.797556537244256,0.0,0.0,0.00011241710993119679,4.904636703928196e-05,6.337074289191483e-05,0.00029777321847840603,0.10255448073893839,0.09066596246098876,0.01188851827794962,0.13808725683318052,0.09064738440978463,0.011897286222630811,0.479518140351281,0.479518140351281,0.06287651971518536,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24767.83856983887,21052.662784363038,0.85,0.6967021758066093,0.5264678677889681,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493523643506752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16778.134618588272,1610.0,0.479518140351281,0.06287651971518536,6.113110376966115,6.291447880354895
3674.0,-36.82402036928546,5.262284471263415,35.321086771535796,29.883944859635108,8.034951737696133,-32.338930141899766,-47.55383144421501,3.5499578973221637,20.407469726648003,-2.8331811997776297,40.65625625649296,51732.96622123801,11464.183629975167,11464.183629975167,63197.14985121318,103169.61272330105,103169.61272330105,11464.183629975167,114633.79635327621,114633.79635327621,114633.79635327621,141669.48085090538,124347.48005979166,72911.28869131839,57151.32374274808,27035.68449762917,0.0,84187.00824037724,22980.331822984794,1610.0,0.0,0.8952483993728386,2.815167069973866,0.0014959713701933424,385616.9829423599,1583024.3095683737,4.105172696206163,1583024.3095683737,4.105172696206163,0.85,0.10201173763671878,4.698906859688992,1.3129457406466833,1.0,0.0,4.698906859688917,1.2754513900329327,1.2755947799982525,3.684112853228898,22493.605684667393,2293.7094404987834,1603.0968420496806,1603.0968420496806,7.151273291336122,5.262284471263415,3.4503349040319984,1.8119495672314168,6.29551070119032,6.29551070119032,1.7987173431972343,0.0,0.0,0.00011241706410766842,3.259926324567579e-05,7.981780086199263e-05,0.0003750564119957071,0.10279786667192226,0.09088356063722917,0.011914306034693076,0.10116857544060996,0.09020699548554321,0.011804742151175565,0.4795014703620987,0.4795014703620987,0.06285985300227262,0.0,0.0,0.0,0.0,23.240650926425644,31.53035382815068,0.0,27035.68449762917,22980.331822984794,0.85,0.7506758010780927,0.6145005898478546,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4935176273661828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16777.926156712776,1610.0,0.4795014703620987,0.06285985300227262,6.113110376966115,6.29551070119032
3675.0,-36.731779832094325,5.276284336083572,35.317004794360166,21.79574182899671,8.080622136581795,-32.23688781672247,-42.99400567598639,3.6194070183441016,-2.627839205041937,-2.627839205041811,40.52565429047918,30340.16526392921,11194.092578941181,11194.092578941181,41534.25784287039,64762.096261271174,64762.096261271174,11194.092578941181,75956.18884021236,75956.18884021236,75956.18884021236,100553.91647021277,85827.72666867226,51564.81626314089,38069.90045059041,24597.72763000042,0.0,62667.62808059083,20908.068485500356,1610.0,0.0,0.8966608614344388,4.203687640821448,0.0014959713701933424,388657.3564878464,1577323.0901289585,4.05838989999481,1577323.0901289585,4.05838989999481,0.85,0.10204342604559437,4.698906859688992,1.2094003571709622,1.0,0.0,4.698906859687886,1.2751289914618753,1.2752738086110678,3.6850443297520172,15525.646676299517,1583.1753632789503,1603.0968420496806,1603.0968420496806,6.9827924834713615,5.276284336083572,3.5081608136445173,1.7681235224390548,6.299560203065397,6.299560203065397,1.7998743437329705,0.0,0.0,0.00011356467559362241,5.594749213066897e-05,5.761718346295344e-05,0.00027073777861003106,0.1020411253421932,0.09021693481590583,0.011824190526287371,0.1513061424858256,0.09022248931973827,0.011820936725856103,0.4794848010374196,0.4794848010374196,0.06284318629860909,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,24597.72763000042,20908.068485500356,0.85,0.6627705422240836,0.48414414576073683,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4935176507935974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16777.698615358244,1610.0,0.4794848010374196,0.06284318629860909,6.113110376966115,6.299560203065397
3676.0,-36.731785491852705,5.2885863320006425,35.317277908665105,29.95278777033093,8.102120712870907,-32.24998659156129,-47.466208634991176,3.618475965305546,18.09126329195817,-2.7653934118158467,40.608873293355316,51765.55197856534,11407.34672727336,11407.34672727336,63172.8987058387,103177.73613192314,103177.73613192314,11407.34672727336,114585.0828591965,114585.0828591965,114585.0828591965,141621.62732142274,124349.27810303503,72928.37795293078,57134.333500115834,27036.54446222624,0.0,84170.87796234207,22981.062792892302,1610.0,0.0,0.8957308071644163,2.84989306030572,0.0014959713701933424,386618.608755737,1580954.0857906486,4.089182594905783,1580954.0857906486,4.089182594905783,0.85,0.10246891367500956,4.698906859688992,1.3128648708807305,1.0,0.0,4.698906859688741,1.275133281158724,1.2752780987048837,3.685031932833764,22493.93093834926,2293.7426071440564,1603.0968420496806,1603.0968420496806,7.115818850150192,5.2885863320006425,3.488110997597719,1.8004753344029236,6.304220636404917,6.304220636404917,1.8012058961156907,0.0,0.0,0.00011356460484701545,3.294612268574525e-05,8.06184821612702e-05,0.00037881873884530715,0.10252154289476861,0.09064410375276914,0.011877439141999473,0.10247170983268337,0.09060863367130284,0.011860280003706711,0.4794681322443429,0.4794681322443429,0.06282651960234494,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,20.856656703774036,29.310325547178763,-5.684341886080802e-14,27036.54446222624,22981.062792892302,0.85,0.7505315405418744,0.6150054892111874,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4929339013915186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16779.319033440996,1610.0,0.4794681322443429,0.06282651960234494,6.113110376966115,6.304220636404917
3677.0,-36.68352666547537,5.303124820943873,35.31472107419094,30.02187166074293,8.13995054475068,-32.16490289543753,-47.381602053623624,3.6895029543402136,19.75450229429441,-2.5714290248830394,40.545280374102916,51597.53308676626,11154.108607230382,11154.108607230382,62751.641693996644,103325.43174740493,103325.43174740493,11154.108607230382,114479.54035463532,114479.54035463532,114479.54035463532,141542.4462989278,124340.24195586045,72934.26810087386,57117.748727762875,27062.905944292484,0.0,84180.65467205536,23003.470052648612,1610.0,0.0,0.8968585702718219,2.8525062634298055,0.0014959713701933424,389495.8644057763,1578178.8433309551,4.051850064540892,1578178.8433309551,4.051850064540892,0.85,0.10199405499941043,4.698906859688992,1.3127513251686473,1.0,0.0,4.698906859689094,1.2748048888861316,1.2749504400686311,3.685981204382335,22492.296361344914,2293.5759266767873,1603.0968420496806,1603.0968420496806,6.957850776481484,5.303124820943873,3.5437834300001447,1.7593413909437285,6.308392212400039,6.308392212400039,1.8023977749714397,0.0,0.0,0.00011416931847277739,3.32842858056868e-05,8.08850326670906e-05,0.0003800712348455602,0.10203006125982896,0.09021197108462439,0.011818090175204566,0.10269480557331376,0.0901633623182379,0.011830692681172527,0.47945146387654825,0.47945146387654825,0.06280985291200028,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,22.32593131917747,32.09599730149847,-1.1368683772161603e-13,27062.905944292484,23003.470052648612,0.85,0.7454401719547057,0.6129381303551991,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492933937195942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16779.0945273961,1610.0,0.47945146387654825,0.06280985291200028,6.113110376966115,6.308392212400039
3678.0,-36.615126706258174,5.313355353271689,35.31655437075474,29.96688993824648,8.107640340546753,-32.146931453060674,-47.36780799049882,3.6322622721514524,17.414601241353864,-2.909112404028069,40.680934979326764,51866.24850611365,11648.007366027961,11648.007366027961,63514.255872141606,103218.54262497045,103218.54262497045,11648.007366027961,114866.5499909984,114866.5499909984,114866.5499909984,141894.4891752224,124351.10713580159,72964.89603759302,57095.79010912064,27027.939184224015,0.0,84123.72929334466,22973.748306590413,1610.0,0.0,0.8948034540205309,2.8414483595204705,0.0014959713701933424,384497.44469970494,1584103.3661167596,4.119932103460284,1584103.3661167596,4.119932103460284,0.85,0.10289154748976928,4.698906859688992,1.3128520416142422,1.0,0.0,4.6989068596890275,1.2750667609824524,1.2752134414708474,3.6852241807859807,22494.261797823172,2293.776345421033,1603.0968420496806,1603.0968420496806,7.265941183649952,5.313355353271689,3.477527432859951,1.835827920411738,6.313258967117914,6.313258967117914,1.803788276319404,0.0,0.0,0.00011503150810921501,3.3339723211228684e-05,8.169178489798633e-05,0.00038386208843738557,0.10296129726322646,0.09103777408315214,0.01192352318007432,0.10206229439270952,0.09099677489885653,0.01189477259091275,0.4794347958489792,0.4794347958489792,0.06279318622639121,0.0,0.0,0.0,0.0,20.32371364538193,27.709300827228333,0.0,27027.939184224015,22973.748306590413,0.85,0.7550099883311575,0.6165471852211024,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4926287060605679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16779.836919701465,1610.0,0.4794347958489792,0.06279318622639121,6.113110376966115,6.313258967117914
3679.0,-36.50005560288355,5.327635705243267,35.31375715861737,23.889375768508785,8.130733712081064,-31.941246980009304,-43.77469390220938,3.788288226850451,-2.588218326824176,-2.588218326824102,40.55065210549365,35225.17887681841,11214.42771890372,11214.42771890372,46439.60659572213,74411.90838756548,74411.90838756548,11214.42771890372,85626.3361064692,85626.3361064692,85626.3361064692,110478.59138374552,94916.8258771457,56751.757617013966,42405.631400146376,24852.255277276312,0.0,67257.88667742269,21124.416985684864,1610.0,0.0,0.8967617833723698,3.828509825989268,0.0014959713701933424,389246.1523116016,1578413.1272664065,4.055051329069648,1578413.1272664065,4.055051329069648,0.85,0.10200147171455298,4.698906859688992,1.2331130561558532,1.0,0.0,4.69890685968938,1.2743453940658331,1.274493857387906,3.6873102704887595,17169.802340136997,1750.832581986407,1603.0968420496806,1603.0968420496806,6.995477393970299,5.327635705243267,3.561148632608806,1.7664870726344613,6.316850385738379,6.316850385738379,1.804814395925251,0.0,0.0,0.00011649557020708145,5.108321057831944e-05,6.541235962876201e-05,0.00030736658536803307,0.10205905548803314,0.09024242778900678,0.011816627699026356,0.13781762636873887,0.0901544262924834,0.01184704542206959,0.4794181280935906,0.4794181280935906,0.06277651954457064,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24852.255277276312,21124.416985684864,0.85,0.6904707966584253,0.5237330611614786,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4921962934904593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16780.984414662267,1610.0,0.4794181280935906,0.06277651954457064,6.113110376966115,6.316850385738379
3680.0,-36.50122024605683,5.330285624925959,35.31459671112876,30.123825568612688,8.132293393641463,-31.941706440496233,-47.167493391875155,3.788366057606091,22.42869477932186,-2.588844567363768,40.559964486042205,51466.8330998209,11220.105938072928,11220.105938072928,62686.939037893826,103843.45458922986,103843.45458922986,11220.105938072928,115063.56052730279,115063.56052730279,115063.56052730279,142124.57791281887,124355.36877491207,72996.74110087192,57065.14186004461,27061.01738551609,0.0,84126.1592455607,23001.864777688676,1610.0,0.0,0.8967273013585332,2.8196254272815593,0.0014959713701933424,389236.8404818779,1578819.3418478938,4.056191957301124,1578819.3418478938,4.056191957301124,0.85,0.10192878216784046,4.698906859688992,1.3126691833557564,1.0,0.0,4.6989068596891155,1.2743450664552445,1.2744935107457356,3.6873112184281522,22495.032699088526,2293.8549554729216,1603.0968420496806,1603.0968420496806,6.999019425256409,5.330285624925959,3.5642545156801,1.766031109245859,6.321680550838591,6.321680550838591,1.8061944430967405,0.0,0.0,0.00011648066653113764,3.415448059356489e-05,8.232618593757275e-05,0.000386843079834092,0.10208844082282383,0.09027082240054886,0.011817618422274972,0.10149618498990938,0.09009081468023425,0.01183796748760621,0.47940146055594635,0.47940146055594635,0.06275985286578084,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,25.017539346685624,34.939992094015054,-1.1368683772161603e-13,27061.01738551609,23001.864777688676,0.85,0.7451539402258137,0.6117815618990924,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4914693858045256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16783.069168209662,1610.0,0.47940146055594635,0.06275985286578084,6.113110376966115,6.321680550838591
3681.0,-36.50133795062047,5.343183893523536,35.31437595874553,23.88642212552952,8.174065124271268,-31.969030927243217,-43.799180375039555,3.788366264655027,-2.6060083161127636,-2.606008316112662,40.61246836842418,35336.48193841417,11262.988533856125,11262.988533856125,46599.47047227029,74193.34908884946,74193.34908884946,11262.988533856125,85456.33762270559,85456.33762270559,85456.33762270559,110327.32290189543,94902.50728669681,56737.92014763656,42405.09682117805,24870.98527918984,0.0,67276.08210036789,21140.337487311364,1610.0,0.0,0.8964688222336256,3.8290365187888202,0.0014959713701933424,388981.6934784923,1581111.0875851905,4.064744213142807,1581111.0875851905,4.064744213142807,0.85,0.10193937091455829,4.698906859688992,1.2330752227874475,1.0,0.0,4.6989068596899575,1.2743450685879543,1.274493510959251,3.6873112122571667,17167.21220540035,1750.5684617479312,1603.0968420496806,1603.0968420496806,7.025769272588388,5.343183893523536,3.5707803386283117,1.7724035548952242,6.323026002784942,6.323026002784942,1.8065788579385547,0.0,0.0,0.0001164791603903502,5.0937174397131566e-05,6.554198599321865e-05,0.00030797568758117493,0.1023007216779189,0.09046094680618609,0.011839774871732803,0.13779155657710412,0.09010146989033573,0.011837901024222563,0.47938479319249766,0.47938479319249766,0.06274318618941567,0.0,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,24870.98527918984,21140.337487311364,0.85,0.6926602890273759,0.5252458352984402,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.491476739427662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16782.829168004664,1610.0,0.47938479319249766,0.06274318618941567,6.113110376966115,6.323026002784942
