time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3682.0,-36.42328649168381,5.356302958518761,35.309903730282905,30.194927716534607,8.17125876112008,-31.85191005989199,-47.07763153184203,3.861814325494454,23.20451093257293,-2.608843221579253,40.509389195850574,51419.01530160606,11286.550570419759,11286.550570419759,62705.565872025814,103995.39626465122,103995.39626465122,11286.550570419759,115281.94683507098,115281.94683507098,115281.94683507098,142309.32728354973,124344.52078265001,73004.97832277021,57043.936066533104,27027.380448478743,0.0,84071.31651501184,22973.27338120693,1610.0,0.0,0.8968049818908984,2.8085777436077253,0.0014959713701933424,388939.56390912033,1576614.1513420949,4.053622458707972,1576614.1513420949,4.053622458707972,0.85,0.10192821264826306,4.698906859688992,1.3125476135825742,1.0,0.0,4.698906859688919,1.274005129888313,1.2741548101720785,3.688295085672792,22493.07037174345,2293.6548537720273,1603.0968420496806,1603.0968420496806,7.040467097414436,5.356302958518761,3.581438266649058,1.7748646918697029,6.327467456520087,6.327467456520087,1.8078478447200248,0.0,0.0,0.00011748185949222463,3.452594682018711e-05,8.295591267203752e-05,0.0003898021071063981,0.10191217272899337,0.09011977458456998,0.011792398144423401,0.10110726668437271,0.09009159100818953,0.011836621640073524,0.47936812596840533,0.47936812596840533,0.0627265195149902,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,25.813354154152194,35.55348823071307,-5.684341886080802e-14,27027.380448478743,22973.27338120693,0.85,0.7458615907463404,0.6116118723134856,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4914774826248998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16782.61010264837,1610.0,0.47936812596840533,0.0627265195149902,6.113110376966115,6.327467456520087
3683.0,-36.44726596988989,5.3658032899744486,35.317206091639065,23.981716751027875,8.315614537609129,-31.956261436311152,-43.79531830837948,3.861814379653846,-2.915511203357198,-2.9155112033571178,40.8264049917998,35582.5841770138,11735.572350340588,11735.572350340588,47318.15652735439,73975.0301650383,73975.0301650383,11735.572350340588,85710.6025153789,85710.6025153789,85710.6025153789,110549.48523876749,95005.78796418315,56789.02031489317,42463.07516587776,24838.882723388593,0.0,67301.95788926636,21113.050314880304,1610.0,0.0,0.8942737165519993,3.8107657738013185,0.0014959713701933424,384403.21649123105,1590475.216595818,4.137517971658543,1590475.216595818,4.137517971658543,0.85,0.10326665730652373,4.698906859688992,1.233281296589412,1.0,0.0,4.69890685968904,1.2740057622786223,1.2741550490749665,3.68829325487882,17185.894971091348,1752.473573655769,1603.0968420496806,1603.0968420496806,7.320563575769861,5.3658032899744486,3.521647900780559,1.8441553891938898,6.331997014282852,6.331997014282852,1.8091420040808148,0.0,0.0,0.00011717295882400218,5.096018188149518e-05,6.6212776942507e-05,0.0003111276717742033,0.1034844571612634,0.09151257328026495,0.01197188388099844,0.13679827794208474,0.09136712763795656,0.011899529668567183,0.47935145885579816,0.47935145885579816,0.06270985284211648,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,24838.882723388593,21113.050314880304,0.85,0.7030725109841257,0.528700580086522,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4909848173299807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16783.95702227738,1610.0,0.47935145885579816,0.06270985284211648,6.113110376966115,6.331997014282852
3684.0,-36.447267045674025,5.375224989075432,35.3190166034523,30.197655187826626,8.290116868922484,-31.940186662877508,-47.16048835599793,3.8636738104242534,16.961127350644063,-2.8795967942509773,40.695996975318984,51697.45796747878,11698.800075261768,11698.800075261768,63396.25804274055,103446.97018873553,103446.97018873553,11698.800075261768,115145.7702639973,115145.7702639973,115145.7702639973,142191.54032198768,124348.54829531483,72979.80395243163,57076.38260320356,27045.770057990376,0.0,84122.15266119393,22988.90454929182,1610.0,0.0,0.8948921474059354,2.850213661409787,0.0014959713701933424,384932.3233777626,1584762.21232038,4.116989185044706,1584762.21232038,4.116989185044706,0.85,0.1032543852666682,4.698906859688992,1.312556533846073,1.0,0.0,4.698906859689102,1.2739972106514375,1.2741464964280755,3.6883180123183186,22493.798921141704,2293.7291451353626,1603.0968420496806,1603.0968420496806,7.297625301478341,5.375224989075432,3.537852012942807,1.8373729761326247,6.335456785869516,6.335456785869516,1.810130510248433,0.0,0.0,0.00011717294498272228,3.4183303970067034e-05,8.298964101265524e-05,0.00038996059343749263,0.10294253524376155,0.09103577804890568,0.011906757194855871,0.1023872839051052,0.09135473528949065,0.011899649977177561,0.4793347918323791,0.4793347918323791,0.06269318617048418,0.0,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,19.840724144895034,26.915398905140762,-5.684341886080802e-14,27045.770057990376,22988.90454929182,0.85,0.7536214425951754,0.6145522473217347,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4911361433634944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16783.262523847596,1610.0,0.4793347918323791,0.06269318617048418,6.113110376966115,6.335456785869516
3685.0,-36.472513989975326,5.355442415163952,35.31423562114479,27.06886186441409,4.790907157984326,-32.347181140955094,-47.741222894377984,0.6650899382785851,27.60031401231322,-5.4036966801663375,40.49883529474215,54347.097070513526,15248.940310172586,15248.940310172586,69596.03738068612,105196.00602989474,105196.00602989474,15248.940310172586,120444.94634006733,120444.94634006733,120444.94634006733,146490.0577560529,124678.02306919468,73826.82692222211,56501.32905219174,26045.11141598559,0.0,82546.44046817733,22138.34470358775,1610.0,0.0,0.8830142836776408,2.4664018352882398,0.0014959713701933424,349109.82718949555,1576154.272380623,4.514780592312264,1576154.272380623,4.514780592312264,0.85,0.10526796348297739,4.698906859688992,1.3174962783930826,1.0,0.0,4.698906859689164,1.2888801412596327,1.2890307528469545,3.64572834142414,22553.398646388527,2299.8066257476844,1603.0968420496806,1603.0968420496806,9.512176626008236,5.355442415163952,2.961800903035499,2.393641512128453,6.338908670581603,6.338908670581603,1.8111167630233151,0.0,0.0,0.00011684852758220492,3.186879549684884e-05,8.497973208535608e-05,0.0003993118460304124,0.10527100473831753,0.09309741547934032,0.012173589258977215,0.08742375805862021,0.09309590383681085,0.012172059646166538,0.4793181248803105,0.4793181248803105,0.06267651949984501,0.0,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,33.00401069247954,27.02237108149012,80.05499643928295,26045.11141598559,22138.34470358775,0.85,0.843113730718846,0.6583820787701319,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4911361501530613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16783.04759343039,1610.0,0.4793181248803105,0.06267651949984501,6.113110376966115,6.338908670581603
3686.0,-36.4937323294748,5.348884889699807,35.32840673524713,28.76074929898607,6.9213239415341254,-32.29207355745516,-47.580328945163615,2.3953088645435296,-4.250101826087473,-4.250101826087785,41.04497573563163,53475.1122121812,13603.271734461625,13603.271734461625,67078.38394664283,103125.22819141924,103125.22819141924,13603.271734461625,116728.49992588087,116728.49992588087,116728.49992588087,143412.13549506565,124496.95984143665,73315.24138387914,56868.57606395279,26683.63556918479,0.0,83552.21163313757,22681.09023380707,1609.0,0.0,0.8869520561254267,2.970327145259612,0.0014959713701933424,365141.7615674438,1600085.387429441,4.382093630048657,1600085.387429441,4.382093630048657,0.85,0.11019851107470267,4.698906859688992,1.3148006680654363,1.0,0.0,4.6989068596879555,1.2807874957921355,1.2809368133124834,3.6687638465605366,22520.645551213427,2296.4667395301585,1603.0968420496806,1603.0968420496806,8.485620692177786,5.348884889699807,3.2117644871814157,2.1371204025183914,6.333566302433432,6.333566302433432,1.8095903721238378,0.0,0.0,0.00011657651844657765,3.249504004429175e-05,8.40814784022859e-05,0.000395091035637293,0.10594217785153488,0.09369347828536058,0.012248699566174304,0.10568966098531542,0.09634076356590238,0.013857747508800299,0.4793014579853223,0.4793014579853223,0.06265985283000036,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,3.436325973134842,2.8421709430404007e-13,26683.63556918479,22681.09023380707,0.85,0.8028319374856492,0.6400203078642682,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4912955071233351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,14.0,16782.326904078032,1609.0,0.4793014579853223,0.06265985283000036,6.113110376966115,6.333566302433432
3687.0,-36.51367914445764,5.345384861265569,35.33862665140234,29.16017185142266,7.206804375646851,-32.16843456034288,-47.43946858271954,2.804616353763224,2.9224827096251715,-4.026282392461697,40.96084715439607,52704.87712904716,13280.77369947492,13280.77369947492,65985.65082852208,103663.21120593196,103663.21120593196,13280.77369947492,116943.98490540688,116943.98490540688,116943.98490540688,143711.359780094,124450.22473557734,73223.00527591407,56919.132732959195,26767.37487468714,0.0,83686.50760764633,22752.26864348407,1608.0,0.0,0.8883778456117007,2.892826873204594,0.0014959713701933424,368318.04972531926,1596381.2246129715,4.334246518202151,1596381.2246129715,4.334246518202151,0.8500000000000001,0.10826741832662971,4.698906859688992,1.3141578491730614,1.0,0.0,4.698906859688867,1.2788883025409254,1.2790370722904434,3.6742120874458646,22512.191491329584,2295.6046653372546,1603.0968420496806,1603.0968420496806,8.284448793807393,5.345384861265569,3.258473384633241,2.086911476632328,6.332180519610355,6.332180519610355,1.809194434174387,0.0,0.0,0.00011632134293481488,3.305265392743005e-05,8.326868900738483e-05,0.0003912718139741099,0.10534544451259145,0.09316822804055921,0.012177216472032234,0.10303344924882404,0.09445833485368949,0.013809083472940232,0.4792847911359984,0.4792847911359984,0.06264318616079131,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,6.948765102086895,13.81859476303515,2.2737367544323206e-13,26767.37487468714,22752.26864348407,0.85,0.7884861337252536,0.6297894204899475,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4914294615325416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16781.686079543724,1608.0,0.4792847911359984,0.06264318616079131,6.113110376966115,6.332180519610355
3688.0,-36.5136720659484,5.343345504765512,35.338954142135044,22.47907033832746,7.147845480465309,-32.13397605092413,-43.759026483725734,2.804572878675517,-3.9020396101676056,-3.9020396101678476,40.7542365101011,35083.30886490217,13101.698353306107,13101.698353306107,48185.00721820827,72393.63179115595,72393.63179115595,13101.698353306107,85495.33014446206,85495.33014446206,85495.33014446206,109897.93173587417,92902.44829391588,55764.11574609749,41264.81394202043,24402.601591412113,0.0,65667.41553343255,20742.211352700295,1609.0,0.0,0.8897295753061447,3.7262377564361544,0.0014959713701933424,370090.5413429213,1587311.6909123978,4.288982055992657,1587311.6909123978,4.288982055992657,0.85,0.10494732002183504,4.698906859688992,1.2286711913300676,1.0,0.0,4.6989068596893935,1.2788885038365894,1.2790372737252207,3.6742115091288654,16805.415260998623,1713.6754407467,1603.0968420496806,1603.0968420496806,8.172742912121638,5.343345504765512,3.2844192911327688,2.0589262136327435,6.331706152515526,6.331706152515526,1.8090589007187217,0.0,0.0,0.00011632143339718058,5.117685356402302e-05,6.514457983315756e-05,0.00030610831304958124,0.104408973794057,0.09234247580023032,0.012066497993826681,0.1330015385786006,0.09266271137010094,0.012284608651734096,0.479268124323206,0.479268124323206,0.06262651949209073,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,1.2279528700724995,24402.601591412113,20742.211352700295,0.85,0.7337734678118458,0.5342574940693468,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4915554100488926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16781.07002060592,1609.0,0.479268124323206,0.06262651949209073,6.113110376966115,6.331706152515526
3689.0,-36.517737961624505,5.343537273784334,35.34056261059343,29.159001388493948,7.168119922097541,-32.14724143996392,-47.41923777675254,2.8045731035061183,19.293755143309795,-3.725651594448007,40.72390358242476,52588.401137835775,12851.999757908077,12851.999757908077,65440.40089574385,103840.34142164233,103840.34142164233,12851.999757908077,116692.3411795504,116692.3411795504,116692.3411795504,143465.596530899,124444.89025001774,73225.76627417906,56910.13775093186,26773.255351348605,0.0,83683.39310228048,22757.267048646314,1610.0,0.0,0.8907067182993035,2.728177125593521,0.0014959713701933424,372618.43232851574,1585983.4583065112,4.256320462720005,1585983.4583065112,4.256320462720005,0.85,0.1040393550457501,4.698906859688992,1.3141430818894881,1.0,0.0,4.698906859689196,1.278888609599852,1.2790373130579304,3.674211205273945,22511.22651950506,2295.506265595801,1603.0968420496806,1603.0968420496806,8.016982767850651,5.343537273784334,3.3238384657812268,2.0196988080031075,6.3316665880734515,6.3316665880734515,1.8090475965924147,0.0,0.0,0.000116269482510593,3.3133464682725624e-05,8.313601782786737e-05,0.00039064840445859233,0.10407180685549335,0.092046736259553,0.012025070595940353,0.09754504178055948,0.09203018665272439,0.012009168393025703,0.4792514575396387,0.4792514575396387,0.06260985282379694,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23.019406737757777,25.796414343293463,2.495232944225961,26773.255351348605,22757.267048646314,0.85,0.781999850505112,0.6284209947553223,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.491555365349967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16780.853039773905,1610.0,0.4792514575396387,0.06260985282379694,6.113110376966115,6.3316665880734515
3690.0,-36.54480290681669,5.319761770368018,35.33154649968546,26.51440193820747,4.180859028934417,-32.47563793577343,-47.89587277974931,0.10200481112283945,29.834858757292466,-5.778819123933194,40.41846562478712,54731.47415861528,15728.05174736646,15728.05174736646,70459.52590598175,105458.31185632347,105458.31185632347,15728.05174736646,121186.36360368994,121186.36360368994,121186.36360368994,147047.66262065357,124718.537695498,73945.94766858083,56413.98891879685,25861.299016963625,0.0,82275.28793576048,21982.10416441908,1610.0,0.0,0.8813398497282627,2.408455118259745,0.0014959713701933424,344017.4812579628,1572655.5432480024,4.57144078114083,1572655.5432480024,4.57144078114083,0.85,0.1053657011378082,4.698906859688992,1.318330607661047,1.0,0.0,4.698906859690638,1.2915380307473856,1.2916877590718185,3.638225702862063,22560.727464214917,2300.5539571836375,1603.0968420496806,1603.0968420496806,9.811042810899027,5.319761770368018,2.848335758239261,2.471426012128757,6.332296680902072,6.332296680902072,1.8092276231148776,0.0,0.0,0.00011592421304216854,3.127741737914145e-05,8.46467956630271e-05,0.00039774740879169044,0.10537531116907092,0.09320211829420048,0.012173192874870441,0.0852079020693365,0.0931972116656922,0.012168489472116,0.4792347907794516,0.4792347907794516,0.06259318615582857,0.0,3.410605131648481e-13,3.410605131648481e-13,7.403216179822607,35.61367788122567,27.7496950862066,97.54594288378638,25861.299016963625,21982.10416441908,0.85,0.8563874727609057,0.6652237328096492,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49158104084352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16780.55446392833,1610.0,0.4792347907794516,0.06259318615582857,6.113110376966115,6.332296680902072
3691.0,-36.56511579329871,5.317652744031512,35.33654190472056,28.97507700780409,6.970213645075562,-32.21211341234746,-47.49140156256033,2.617942391309878,16.750001214339534,-3.94461640261834,40.80826224946062,52701.15784013975,13124.120207489357,13124.120207489357,65825.27804762911,103906.24735735335,103906.24735735335,13124.120207489357,117030.3675648427,117030.3675648427,117030.3675648427,143755.63135428,124457.53030974553,73255.89315126352,56890.70795386891,26725.2637894373,0.0,83615.9717433062,22716.474221021705,1609.0,0.0,0.8893270832606878,2.732590495919055,0.0014959713701933424,369482.3743060282,1589679.4766166706,4.3024500954949465,1589679.4766166706,4.3024500954949465,0.85,0.10493703742924235,4.698906859688992,1.3144123052665966,1.0,0.0,4.698906859688813,1.279755361674254,1.2799033931831472,3.6717227373375447,22513.513019554848,2295.739423712975,1603.0968420496806,1603.0968420496806,8.186729499578561,5.317652744031512,3.2532436920391192,2.0644090519923926,6.325696966161123,6.325696966161123,1.8073419903317496,0.0,0.0,0.00011566570225439908,3.284604639646066e-05,8.281965585793841e-05,0.00038916184902794843,0.10473167297183301,0.09255858424372214,0.01217308872811088,0.09749091527453871,0.0926633453418678,0.012273692087374546,0.47921812403796854,0.47921812403796854,0.06302564793636309,0.0,2.2737367544323206e-13,2.2737367544323206e-13,5.683162933473454,20.694617616957885,23.19969472913067,2.4107301478412637,26725.2637894373,22716.474221021705,0.85,0.7872333081257132,0.6302762108886056,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4917519737208256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16779.795004927593,1609.0,0.47921812403796854,0.06302564793636309,6.113110376966115,6.325696966161123
3692.0,-36.56146963503677,5.319505884403289,35.33107528765381,28.974219888355606,6.97034246164005,-32.20921013028036,-47.4881743901409,2.617941609849268,21.819346480518675,-3.609947928370115,40.51458512756696,52703.58923469342,12652.514436305406,12652.514436305406,65356.103670998826,103901.60072686935,103901.60072686935,12652.514436305406,116554.11516317475,116554.11516317475,116554.11516317475,143257.92207352363,124453.49740056646,73254.81847224564,56887.42103146757,26703.806910348867,0.0,83591.22794181644,22698.235873796537,1609.869415573315,0.0,0.8920064853495776,2.7130064725667644,0.0014959713701933424,374283.96615589387,1576840.5977215322,4.212952571590413,1576840.5977215322,4.212952571590413,0.85,0.10326915951608684,4.698906859688992,1.3144010106986395,1.0,0.0,4.6989068596892665,1.2797552699181287,1.27990336075329,3.6717230005933876,22512.783493964198,2295.6650328057185,1603.0968420496806,1603.0968420496806,7.892545293850251,5.319505884403289,3.329247382013416,1.9902585023898727,6.3255936795002246,6.3255936795002246,1.807312479857207,0.0,0.0,0.00011571206564456016,3.285885024874017e-05,8.285321539582e-05,0.0003893195421707082,0.10326068554602306,0.0912172860728368,0.012043399473186263,0.09713629248799069,0.09122259769997834,0.01204656181610849,0.47920145731144875,0.47920145731144875,0.0632688696079654,0.0,4.603621112389419,4.777536253803646,3.2910994980575197,25.42929440888878,29.739050871378424,1.7053025658242404e-13,26703.806910348867,22698.235873796537,0.85,0.7818536140716805,0.6304918653830242,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4918802880466304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16779.169910004843,1609.869415573315,0.47920145731144875,0.0632688696079654,6.113110376966115,6.3255936795002246
3693.0,-36.5614638031051,5.321320307273681,35.32596774615896,22.160935622546845,6.974551896999197,-32.21171269883662,-43.76734223971141,2.6179417604705906,-3.6075657281168105,-3.60756572811699,40.51257416941804,34889.38552748369,12651.972849080537,12651.972849080537,47541.358376564225,71709.61505400245,71709.61505400245,12651.972849080537,84361.587903083,84361.587903083,84361.587903083,108791.47169077236,92281.38783751547,55428.77018152279,40947.35295110298,24429.883787689363,0.0,65377.236738792344,20765.401219535957,1610.0,0.0,0.8920251099206453,3.764616647534958,0.0014959713701933424,374318.3186929941,1576752.9542802095,4.212331792325185,1576752.9542802095,4.212331792325185,0.85,0.10327330608452286,4.698906859688992,1.2271946267178286,1.0,0.0,4.698906859689698,1.2797552690665506,1.2799033599965386,3.671723003036635,16693.069687080333,1702.2193804286208,1603.0968420496806,1603.0968420496806,7.8922074557292765,5.321320307273681,3.3314893897364763,1.9898309175372049,6.326682131419096,6.326682131419096,1.8076234661197417,0.0,0.0,0.00011571213981529504,5.112713114360758e-05,6.458500867168745e-05,0.0003034789402804652,0.10331170385253359,0.09126002579772466,0.012051678054808937,0.13480181690555096,0.0912267292917312,0.01204657679279166,0.479474627796297,0.479474627796297,0.06331878387212102,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.5145917073136843,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24429.883787689363,20765.401219535957,0.85,0.7271851908717183,0.533662590648798,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4918572540688684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16779.02411751558,1610.0,0.479474627796297,0.06331878387212102,6.113110376966115,6.326682131419096
3694.0,-36.5614638031051,5.321320307273681,35.32596774615896,22.16205586390572,6.974551896999197,-32.21171269883662,-43.76796333873642,2.6179417604705906,-3.6075657281168105,-3.60756572811699,40.51257416941804,34892.368003756004,12652.233611964022,12652.233611964022,47544.60161572003,71714.90468121867,71714.90468121867,12652.233611964022,84367.1382931827,84367.1382931827,84367.1382931827,108797.14561691736,92286.67746473169,55431.75265779511,40949.91645215176,24430.007323734662,0.0,65379.92377588642,20765.506225174464,1610.0,0.0,0.8920251099206453,3.7644207039610738,0.0014959713701933424,374318.3186929941,1576752.9542802095,4.212331792325185,1576752.9542802095,4.212331792325185,0.8500000000000001,0.10327330608452286,4.698906859688992,1.2272085499996317,1.0,0.0,4.698906859689043,1.2797552690665506,1.2799033599965386,3.671723003036635,16694.026544338423,1702.3169527145787,1603.0968420496806,1603.0968420496806,7.892370117694945,5.321320307273681,3.3317879589094668,1.9895323483642144,6.32776199212567,6.32776199212567,1.8079319977501915,0.0,0.0,0.00011571213981529504,5.11234192000945e-05,6.458872061520054e-05,0.00030349638235730163,0.10328497499695827,0.09124642664519657,0.012038548351761706,0.13479480064008664,0.0912267292917312,0.01204657679279166,0.47940317867561405,0.47940317867561405,0.06324980121047241,0.0,1.7053025658242404e-13,1.7053025658242404e-13,0.10697098105907799,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24430.007323734662,20765.506225174464,0.85,0.7272049104660404,0.5336862753673796,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4918572172271989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16778.80551869411,1610.0,0.47940317867561405,0.06324980121047241,6.113110376966115,6.32776199212567
3695.0,-36.56146807719102,5.323291362454412,35.32119137383318,22.19847642062234,6.994827382993754,-32.209306813290574,-43.774705671798415,2.6368344572368807,-3.5942961494324663,-3.594296149432631,40.51264541927474,34924.72314219836,12636.352727384907,12636.352727384907,47561.07586958326,71791.14109761322,71791.14109761322,12636.352727384907,84427.49382499812,84427.49382499812,84427.49382499812,108863.65334914546,92369.44336526672,55475.48849034579,40993.28319435658,24436.159524147337,0.0,65429.442718503924,20770.735595525235,1610.0,0.0,0.8920894529426479,3.764151464873838,0.0014959713701933424,374509.7179702679,1576756.0594945885,4.210187303122976,1576756.0594945885,4.210187303122976,0.85,0.10327180824388574,4.698906859688992,1.2274106840277095,1.0,0.0,4.698906859688426,1.2796675999164187,1.2798156806319299,3.671974550262819,16708.99832768197,1703.8436497358396,1603.0968420496806,1603.0968420496806,7.882463738889516,5.323291362454412,3.3364243971640897,1.986866965290322,6.328297525971127,6.328297525971127,1.808085007420322,0.0,0.0,0.00011571208545729911,5.1083140292031287e-05,6.462894516526782e-05,0.0003036853937715407,0.10323009381798616,0.09122062603760231,0.012009467780383849,0.13479488208214344,0.09122567218378448,0.012046136060101255,0.4793426860457344,0.4793426860457344,0.0631068958182323,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24436.159524147337,20770.735595525235,0.85,0.7269063267771444,0.5337768700316531,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4918572172271989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16778.586803234008,1610.0,0.4793426860457344,0.0631068958182323,6.113110376966115,6.328297525971127
3696.0,-36.56146775554723,5.325399569959934,35.31673128268711,28.991591522377007,7.003771103764244,-32.21448479819023,-47.491294344048924,2.6368342640049156,21.535919467705014,-3.581205278961772,40.51221561226067,52718.49668437745,12621.062224990748,12621.062224990748,65339.5589093682,103825.77991427417,103825.77991427417,12621.062224990748,116446.84213926492,116446.84213926492,116446.84213926492,143161.819097623,124446.3150560084,73244.81023592406,56890.560911204826,26714.976958358067,0.0,83605.53786956289,22707.730414604357,1610.0,0.0,0.8921546422598818,2.7192542556677455,0.0014959713701933424,374698.6147162366,1576737.327696591,4.208014830507637,1576737.327696591,4.208014830507637,0.85,0.10323822576819819,4.698906859688992,1.3143574077868836,1.0,0.0,4.698906859689284,1.2796676008046117,1.2798156815254607,3.6719745477141705,22511.484257129625,2295.532547519247,1603.0968420496806,1603.0968420496806,7.872925636141708,5.325399569959934,3.341291125668896,1.9841084442910382,6.32942766146277,6.32942766146277,1.808407903275077,0.0,0.0,0.00011571208954797694,3.284647171313868e-05,8.286561783483825e-05,0.00038937782007648794,0.10317881570263489,0.09119502997380115,0.011983785728833735,0.09738405724104653,0.09120518773341763,0.012033038034780563,0.4792909586084973,0.4792909586084973,0.06298281991224333,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,25.117124746666775,29.459873366677982,1.1368683772161603e-13,26714.976958358067,22707.730414604357,0.85,0.7815219012322803,0.6305622573306827,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4918572442275941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16778.368002149713,1610.0,0.4792909586084973,0.06298281991224333,6.113110376966115,6.32942766146277
3697.0,-36.587514401041915,5.303427483406899,35.31004659767348,26.714674767013662,4.408745690104714,-32.48871241212887,-47.893820016738005,0.3098989272520809,28.609334643155705,-5.642776150762186,40.43879186362217,54512.679395942105,15511.613525104885,15511.613525104885,70024.29292104699,105327.81429355883,105327.81429355883,15511.613525104885,120839.42781866371,120839.42781866371,120839.42781866371,146764.65623082413,124682.4248732609,73867.07855467279,56461.49590954235,25925.228412160424,0.0,82386.72432170277,22036.44415033636,1610.0,0.0,0.881982528471472,2.43312902599246,0.0014959713701933424,345857.497879913,1573539.8495190747,4.549676844263274,1573539.8495190747,4.549676844263274,0.85,0.10534758559489518,4.698906859688992,1.3179632525937641,1.0,0.0,4.69890685968788,1.2905572832009378,1.2907061970847937,3.6409905401753324,22554.19490253235,2299.887821277638,1603.0968420496806,1603.0968420496806,9.676030242360222,5.303427483406899,2.865359159739402,2.4380683236674967,6.330602456331027,6.330602456331027,1.808743558951722,0.0,0.0,0.0001153812648134452,3.12852000279705e-05,8.40960647854747e-05,0.000395159575693317,0.105351349712347,0.0931318455181046,0.012219504194242396,0.08614360243357252,0.09312987650707108,0.012217709087824097,0.4792462433253743,0.4792462433253743,0.06288022585411883,0.0,3.979039320256561e-13,3.979039320256561e-13,15.331309627243911,34.25211079391789,27.463907600530774,87.4673768498568,25925.228412160424,22036.44415033636,0.85,0.8499463171714038,0.6616682462465869,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4918572421956955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16778.14929299074,1610.0,0.4792462433253743,0.06288022585411883,6.113110376966115,6.330602456331027
3698.0,-36.60886777626795,5.294898771223322,35.323986931375224,28.38000588761645,6.5308568010501995,-32.43974031401946,-47.74023850969968,2.0128326508402483,-4.428631929914616,-4.428631929914909,41.01479229031905,53675.12793038687,13777.391569086649,13777.391569086649,67452.51949947352,103170.86355105192,103170.86355105192,13777.391569086649,116948.25512013858,116948.25512013858,116948.25512013858,143503.76142281602,124504.80436050157,73361.59164761318,56825.79190320932,26555.506302677437,0.0,83381.29820588676,22572.18035727582,1609.0,0.0,0.8861558986717738,2.9550201270249077,0.0014959713701933424,362623.62088418973,1598755.6710697687,4.4088569497251795,1598755.6710697687,4.4088569497251795,0.85,0.11059561672302659,4.698906859688992,1.315304534924217,1.0,0.0,4.698906859689788,1.2825708120656258,1.2827184573785448,3.6636627120191796,22522.064570871466,2296.611439265342,1603.0968420496806,1603.0968420496806,8.594235362269945,5.294898771223322,3.127326397972145,2.1675723732511774,6.324516542837461,6.324516542837461,1.807004726524989,0.0,0.0,0.00011511070216457711,3.1872592744251966e-05,8.323810942032514e-05,0.0003911281233427087,0.10623407211031374,0.09376518702129417,0.012468885089019574,0.10505062770723889,0.09682857555843565,0.013767041164590947,0.4792071377655426,0.4792071377655426,0.06372491672500534,0.0,2.8421709430404007e-13,2.8421709430404007e-13,6.869174005549496,2.8421709430404007e-13,1.566872526972702,2.8421709430404007e-13,26555.506302677437,22572.18035727582,0.85,0.8089646113798614,0.6437310174501143,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4920218026367413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,17.0,16777.40877626748,1609.0,0.4792071377655426,0.06372491672500534,6.113110376966115,6.324516542837461
3699.0,-36.63016275027429,5.287718539387117,35.33684667893607,28.638978930562757,6.788563998138956,-32.417114706763115,-47.70232614884151,2.278502558556595,-4.2743862756211115,-4.370356186723107,41.03039976686458,53389.962538281245,13684.105669619146,13684.105669619146,67074.06820790039,103176.78944653163,103176.78944653163,13684.105669619146,116860.89511615079,116860.89511615079,116860.89511615079,143540.1667954359,124473.12002184041,73283.80768123773,56877.01371178076,26679.27167928513,0.0,83556.28539106589,22677.38092739236,1608.0,0.0,0.8863956067113445,2.950833628503621,0.0014959713701933424,363444.089573769,1599443.146272157,4.4007955890764725,1599443.146272157,4.4007955890764725,0.85,0.11007627441906444,4.698906859688992,1.3148821345670152,1.0,0.0,4.698906859685921,1.2813342380815909,1.2814813960409441,3.667198393702629,22516.33309147292,2296.0269910186375,1603.0968420496806,1603.0968420496806,8.536044305422616,5.287718539387117,3.1341187836543307,2.1535997557327864,6.322449427134427,6.322449427134427,1.8064141220384078,0.0,0.0,0.00011484146305027347,3.2019158603637825e-05,8.282230444663564e-05,0.00038917429449954633,0.10624898689422946,0.09374832613301924,0.012500660761210213,0.10486495991211456,0.09631572644734698,0.013760547971717453,0.47917251998434385,0.47917251998434385,0.0638941874004166,0.0,3.410605131648481e-13,3.410605131648481e-13,0.29800061945576317,0.0959699111019745,3.7782114116617436,3.410605131648481e-13,26679.27167928513,22677.38092739236,0.85,0.8027411450135165,0.6389700342517844,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4921567378478313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16776.761413170414,1608.0,0.47917251998434385,0.0638941874004166,6.113110376966115,6.322449427134427
3700.0,-36.64968175218248,5.280299411693401,35.34947876972459,28.64751296527686,6.808381367923125,-32.42625699961896,-47.71008304143322,2.2881382780917394,-4.36682161058684,-4.3668216105871265,41.02827372918188,53331.50741757828,13668.148240026369,13668.148240026369,66999.65565760464,103123.46303852777,103123.46303852777,13668.148240026369,116791.61127855413,116791.61127855413,116791.61127855413,143387.05701577174,124467.86123149474,73274.34187697737,56881.688171685964,26595.445737217608,0.0,83477.13390890358,22606.128876634964,1607.0,0.0,0.8864212057115181,2.9580714989928296,0.0014959713701933424,363493.8999323833,1599349.485828774,4.399934871331494,1599349.485828774,4.399934871331494,0.85,0.11028230990850545,4.698906859688992,1.3148555314773696,1.0,0.0,4.698906859688456,1.2812899201174035,1.2814367574220755,3.667325236788279,22515.38181239306,2295.9299875485576,1603.0968420496806,1603.0968420496806,8.526090178401574,5.280299411693401,3.128641151043203,2.1516582606501977,6.3207748884825445,6.3207748884825445,1.8059356824235842,0.0,0.0,0.00011459518900746548,3.198912039427687e-05,8.26060686131886e-05,0.0003881582224584515,0.10617933299675744,0.09373137440627244,0.012447958590484996,0.10505983456391815,0.0964325743644544,0.01384973554405104,0.47914149242605153,0.47914149242605153,0.06363219887132628,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,3.057478590255073,2.8421709430404007e-13,26595.445737217608,22606.128876634964,0.85,0.8026108770183655,0.638875640792574,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922913277483034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16776.11450826528,1607.0,0.47914149242605153,0.06363219887132628,6.113110376966115,6.3207748884825445
3701.0,-36.669427569882885,5.273591651927604,35.36212136449013,28.754753374401503,6.915087423339575,-32.430985592739674,-47.707403207290895,2.398648867026975,-4.335474988045007,-4.335474988045299,41.065940469518445,53222.126121061534,13613.77438914533,13613.77438914533,66835.90051020686,103125.93871333063,103125.93871333063,13613.77438914533,116739.71310247596,116739.71310247596,116739.71310247596,143397.19161524434,124452.3622439888,73235.86207421377,56907.22241086114,26657.478512768397,0.0,83564.70092362954,22658.856735853136,1606.0,0.0,0.8864444729808524,2.9574392926137474,0.0014959713701933424,363935.88071327866,1601009.469620026,4.399152582818172,1601009.469620026,4.399152582818172,0.85,0.11006749688637765,4.698906859688992,1.3146738100936641,1.0,0.0,4.698906859691567,1.2807765623407803,1.280923022345799,3.668795165255951,22512.57815193044,2295.6440937456155,1603.0968420496806,1603.0968420496806,8.492172170796055,5.273591651927604,3.129896574846769,2.143695077080835,6.319016315860584,6.319016315860584,1.805433233103024,0.0,0.0,0.00011434654947923642,3.1999494973736785e-05,8.234705450549964e-05,0.0003869411392910756,0.10623326998828674,0.09381823849777692,0.012415031490509825,0.10497477387592323,0.0962208514018328,0.01384664548454485,0.47911333704608433,0.47911333704608433,0.06340139467755336,0.0,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,4.034540020469933,2.8421709430404007e-13,26657.478512768397,22658.856735853136,0.85,0.7998102042067826,0.6368972249383346,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492414713859305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,16.0,16775.502472168708,1606.0,0.47911333704608433,0.06340139467755336,6.113110376966115,6.319016315860584
3702.0,-36.66421541761634,5.2742910327807015,35.35407702115997,21.681091223750286,6.7487596192239625,-32.32385086255313,-43.732607702817745,2.408237042313388,-3.7543349778715083,-3.7543349778716637,40.490179353799945,34219.93674544393,12791.046308336523,12791.046308336523,47010.98305378045,70509.81924526751,70509.81924526751,12791.046308336523,83300.86555360403,83300.86555360403,83300.86555360403,107598.64681796067,91005.57777317076,54714.94910106761,40322.92074678129,24297.78126435664,0.0,64620.702011137924,20653.114074703142,1607.0,0.0,0.8913870138762294,3.7828653793621836,0.0014959713701933424,372206.4399785689,1575777.1713806195,4.233610712032147,1575777.1713806195,4.233610712032147,0.85,0.10331758651656847,4.698906859688992,1.2240073452470828,1.0,0.0,4.69890685968924,1.2807318621065078,1.2808784009985972,3.6689232139195607,16462.284402954745,1678.6858308346627,1603.0968420496806,1603.0968420496806,7.978960455054108,5.2742910327807015,3.259650763689643,2.0146402690910588,6.317459974017392,6.317459974017392,1.804988564004969,0.0,0.0,0.00011441213251338682,5.1335116616230136e-05,6.307701589715668e-05,0.00029639302268786113,0.10331548533140045,0.09127249408733804,0.012042991244062419,0.13510614352472947,0.09127242045571003,0.012045166060858445,0.4790874794087773,0.4790874794087773,0.06321341798920169,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24297.78126435664,20653.114074703142,0.85,0.7274910607699328,0.5295506808258726,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4925395540234347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16774.88524156237,1607.0,0.4790874794087773,0.06321341798920169,6.113110376966115,6.317459974017392
3703.0,-36.66105642806596,5.2746374445897075,35.35006579203869,28.76310119116681,6.748940357306752,-32.323164848002904,-47.60586392423136,2.408237050916437,22.651811442693884,-3.7547999768882643,40.49804788544005,52778.31192791802,12792.359169210013,12792.359169210013,65570.67109712803,103949.91624677334,103949.91624677334,12792.359169210013,116742.27541598336,116742.27541598336,116742.27541598336,143323.36342367984,124446.52968001748,73261.64851095108,56872.09018785156,26581.088007696493,0.0,83453.17819554805,22593.924806542018,1606.0,0.0,0.8913571343760682,2.6882191916447336,0.0014959713701933424,372199.76393044513,1576119.9656267506,4.234607644515562,1576119.9656267506,4.234607644515562,0.85,0.1032319063300733,4.698906859688992,1.314645430534147,1.0,0.0,4.698906859689261,1.280731780194868,1.28087837000927,3.6689234485725306,22511.523081139796,2295.5365064665098,1603.0968420496806,1603.0968420496806,7.979779407995099,5.2746374445897075,3.260003089797118,2.0146343547925896,6.318126939994622,6.318126939994622,1.8051791257127492,0.0,0.0,0.00011445189808654834,3.2394895088698787e-05,8.205700299784956e-05,0.0003855782142721155,0.10331161361307414,0.09129441873227453,0.012017194880799614,0.09594757325095479,0.09119756786800554,0.012034338462067765,0.4790634599655983,0.4790634599655983,0.06305970330518701,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,26.406611419582134,30.145834130338642,1.7053025658242404e-13,26581.088007696493,22593.924806542018,0.85,0.7857180818624113,0.6324302209826871,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4925065989401685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16774.76734409378,1606.0,0.4790634599655983,0.06305970330518701,6.113110376966115,6.318126939994622
3704.0,-36.66102633398755,5.275451600432501,35.342654636571574,21.688168972637527,6.762385028482143,-32.32930800886996,-43.741470377985365,2.4085119194614375,-3.741678596381746,-3.74167859638194,40.48506115867977,34278.09481485787,12775.060358117711,12775.060358117711,47053.15517297558,70478.9067367616,70478.9067367616,12775.060358117711,83253.9670948793,83253.9670948793,83253.9670948793,107524.15115673175,91037.70742332313,54732.281569154264,40339.362060187625,24270.184061852444,0.0,64609.54612204007,20629.656452574578,1605.0,0.0,0.8914668921915491,3.784455272892761,0.0014959713701933424,372388.1852495825,1575554.2263665206,4.230945794670018,1575554.2263665206,4.230945794670018,0.85,0.10324784360305216,4.698906859688992,1.2240919003775348,1.0,0.0,4.698906859689699,1.2807305018898185,1.2808770920431867,3.668927110547758,16468.096436145654,1679.2784932821764,1603.0968420496806,1603.0968420496806,7.968988537076672,5.275451600432501,3.263720422738191,2.0117311776943105,6.31868859261164,6.31868859261164,1.8053395978890399,0.0,0.0,0.0001144522769741955,5.1281973878683296e-05,6.317030309551221e-05,0.0002968313705441351,0.10321854796383709,0.0912329355986697,0.011985612365167386,0.13500680637716983,0.09121405017861273,0.012033793424439426,0.47904091107772173,0.47904091107772173,0.06293339822464195,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24270.184061852444,20629.656452574578,0.85,0.7282693966631113,0.5305422630598651,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492486626162484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16774.60848867052,1605.0,0.47904091107772173,0.06293339822464195,6.113110376966115,6.31868859261164
3705.0,-36.65538770143275,5.276114588156344,35.335256336724946,28.758188033849024,6.740685162708732,-32.31521832936285,-47.5983695249073,2.403772645194436,23.022243045391463,-3.7552564706069274,40.46970088348389,52770.259429906524,12795.408361720183,12795.408361720183,65565.6677916267,103965.71086773518,103965.71086773518,12795.408361720183,116761.11922945536,116761.11922945536,116761.11922945536,143297.11674301344,124444.42706573459,73264.3543564074,56866.747454807984,26535.997513558086,0.0,83402.74496836607,22555.597886524374,1604.1588754174825,0.0,0.891454329136629,2.684193782530039,0.0014959713701933424,372193.21008522145,1574885.286565508,4.23136490374154,1574885.286565508,4.23136490374154,0.8500000000000001,0.1031544959791082,4.698906859688992,1.3146451970050115,1.0,0.0,4.698906859688957,1.2807523830848377,1.2808990666954765,3.668864428244233,22511.142732647302,2295.4977217140718,1603.0968420496806,1603.0968420496806,7.981681471819439,5.276114588156344,3.2614034001149164,2.0147111880414275,6.319391925365199,6.319391925365199,1.8055405501043427,0.0,0.0,0.00011452328839996988,3.24242574713217e-05,8.209903092864818e-05,0.00038577569960444364,0.10315394744136432,0.09119292733896694,0.011961020102397368,0.09570450351648506,0.09119272494403989,0.011961771035068307,0.4790195386340872,0.4790195386340872,0.06282902082687256,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,26.777499515998386,30.185302644603553,1.8392323955758911,26535.997513558086,22555.597886524374,0.85,0.7861332120003387,0.6327160988516843,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4924864358945522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16774.387056340955,1604.1588754174825,0.4790195386340872,0.06282902082687256,6.113110376966115,6.319391925365199
3706.0,-36.65538812074847,5.2766297926036065,35.331151143947324,28.758312260638945,6.743152464150374,-32.31594874966099,-47.59895147345958,2.4040523142205052,23.061223269977802,-3.7589098137921484,40.49987725553053,52773.03590562785,12801.475657425633,12801.475657425633,65574.51156305349,103954.64684784795,103954.64684784795,12801.475657425633,116756.12250527358,116756.12250527358,116756.12250527358,143297.54681469605,124443.69295274167,73263.6837983801,56866.67683817952,26541.42430942248,0.0,83408.10114760199,22560.210663009108,1603.6776997115926,0.0,0.8913305940832517,2.6833811762716553,0.0014959713701933424,372140.76257637184,1576199.6705936177,4.235493203382001,1576199.6705936177,4.235493203382001,0.85,0.1031548226552328,4.698906859688992,1.3146428276458755,1.0,0.0,4.698906859689169,1.2807510832172733,1.2808977666722736,3.6688681518701047,22511.00993664546,2295.484180290462,1603.0968420496806,1603.0968420496806,7.985466206182513,5.2766297926036065,3.261173477728037,2.0154563148755695,6.320051012662612,6.320051012662612,1.8057288607607462,0.0,0.0,0.00011452328311770788,3.2421976566043445e-05,8.210130655166443e-05,0.00038578639254504475,0.10325073551861627,0.09129267196808617,0.011958063550530093,0.09563355589365331,0.09119305515153771,0.011961767503695092,0.4789991073458462,0.4789991073458462,0.06274218557532371,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,26.820133083769974,30.197511797244715,2.0920399225637425,26541.42430942248,22560.210663009108,0.85,0.7861887593749491,0.6327087558586039,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4924507868282857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16774.277982735337,1603.6776997115926,0.4789991073458462,0.06274218557532371,6.113110376966115,6.320051012662612
3707.0,-36.65538812074847,5.2766297926036065,35.331151143947324,28.758001955598615,6.743152464150374,-32.31594874966099,-47.59878100650383,2.4040523142205052,23.0559207875491,-3.7589098137921484,40.49987725553053,52772.22188663388,12801.626389726403,12801.626389726403,65573.84827636028,103953.18164916712,103953.18164916712,12801.626389726403,116754.80803889352,116754.80803889352,116754.80803889352,143304.2862190435,124442.22775406083,73262.86977938612,56865.953305194125,26549.47818014998,0.0,83415.4314853441,22567.056453127483,1604.1637589835138,0.0,0.8913305940832517,2.6834379509511344,0.0014959713701933424,372140.76257637184,1576199.6705936177,4.235493203382001,1576199.6705936177,4.235493203382001,0.85,0.1031548226552328,4.698906859688992,1.314638685663231,1.0,0.0,4.698906859689023,1.2807510832172733,1.2808977666722736,3.6688681518701047,22510.74489226048,2295.45715328481,1603.0968420496806,1603.0968420496806,7.985560231881287,5.2766297926036065,3.261346047289198,2.0152837453144086,6.32066662365113,6.32066662365113,1.8059047496146086,0.0,0.0,0.00011452328311770788,3.242264468354861e-05,8.210063843415926e-05,0.00038578325312311665,0.10323310972995028,0.09128892145917034,0.01194418827077995,0.09566456552114294,0.09119305515153771,0.011961767503695092,0.4789794289819201,0.4789794289819201,0.0626693840407513,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,26.81483060134127,30.190778579451717,2.096862175577428,26549.47818014998,22567.056453127483,0.85,0.7861117194830006,0.6326433963948965,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4924507894792591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16774.05612807833,1604.1637589835138,0.4789794289819201,0.0626693840407513,6.113110376966115,6.32066662365113
