time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3708.0,-36.650474305211695,5.277063672903465,35.32558113665722,21.684407034795754,6.743721114395678,-32.31458347322084,-43.727972196042515,2.4040504986187226,-3.758677066079656,-3.7586770660798305,40.4944907075618,34264.885170991714,12802.024228858925,12802.024228858925,47066.90939985064,70549.29063162731,70549.29063162731,12802.024228858925,83351.31486048624,83351.31486048624,83351.31486048624,107616.39380394279,91041.03280035712,54738.77935962001,40335.83715637456,24265.078943456552,0.0,64600.91609983111,20625.317101938068,1604.5511261977695,0.0,0.8913506333677281,3.775664208475069,0.0014959713701933424,372144.1037370301,1575964.9894422428,4.234824557521067,1575964.9894422428,4.234824557521067,0.85,0.10315514112318619,4.698906859688992,1.2241045477660375,1.0,0.0,4.6989068596890915,1.2807509641769976,1.2808977269220394,3.668868492875568,16468.6979740274,1679.33983307525,1603.0968420496806,1603.0968420496806,7.985808401001256,5.277063672903465,3.261864293238412,2.0151993796650527,6.32112767330547,6.32112767330547,1.806036478087277,0.0,0.0,0.00011458519956278229,5.136293253383425e-05,6.322226702894804e-05,0.00029707554422741313,0.10319733407487719,0.09126724017588769,0.01193009389898949,0.13463796284035287,0.0911933758050235,0.011961765318162686,0.4789603529574459,0.4789603529574459,0.06260780947976004,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,2.0993650911583472,24265.078943456552,20625.317101938068,0.85,0.7285795967214417,0.5304086573329769,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4924507894792591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16773.834281807638,1604.5511261977695,0.4789603529574459,0.06260780947976004,6.113110376966115,6.32112767330547
3709.0,-36.64527554340738,5.27774481463957,35.32054538284649,28.757502778340154,6.7432545792923335,-32.3078006244835,-47.590763366874285,2.4040496451001614,23.337667506004607,-3.7565118317179,40.4758019121228,52783.409837516316,12800.066406071985,12800.066406071985,65583.4762435883,103950.36699495427,103950.36699495427,12800.066406071985,116750.43340102625,116750.43340102625,116750.43340102625,143301.69205032382,124439.91272041571,73264.78650263521,56861.25135308945,26551.258649297564,0.0,83412.51000238702,22568.56985190293,1604.9613657885586,0.0,0.8914267900248583,2.6806844676586117,0.0014959713701933424,372175.18742863426,1575150.9605944923,4.232283649743663,1575150.9605944923,4.232283649743663,0.85,0.10307868018104609,4.698906859688992,1.314632251798176,1.0,0.0,4.698906859688864,1.280750833203433,1.2808976798789575,3.668868868065474,22510.326118563295,2295.414450251951,1603.0968420496806,1603.0968420496806,7.984587125570115,5.27774481463957,3.263042286052761,2.014702528586809,6.3217196101835995,6.3217196101835995,1.8062056029095999,0.0,0.0,0.00011465074011832068,3.245408293850783e-05,8.219665717981286e-05,0.00038623443626572705,0.10311133156524743,0.09119962759714305,0.011911703968104388,0.09562423947754706,0.09116553155961167,0.01191314862143442,0.47894175880453316,0.47894175880453316,0.0625552164976337,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,27.094179337722494,30.27069954092815,3.6774741827313733,26551.258649297564,22568.56985190293,0.85,0.7862546786053015,0.6327996823978299,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4924197242718602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16773.710875641533,1604.9613657885586,0.47894175880453316,0.0625552164976337,6.113110376966115,6.3217196101835995
3710.0,-36.64527554340738,5.27774481463957,35.32054538284649,28.757339750323467,6.7432545792923335,-32.3078006244835,-47.590676264930494,2.4040496451001614,23.33521733095739,-3.7565118317179,40.4758019121228,52782.99378011364,12800.229678770373,12800.229678770373,65583.22345888401,103949.59714461831,103949.59714461831,12800.229678770373,116749.82682338868,116749.82682338868,116749.82682338868,143307.1898226128,124439.14287007976,73264.37044523253,56860.85824983024,26557.362999224104,0.0,83418.22124905435,22573.758549340488,1605.330094290934,0.0,0.8914267900248583,2.6807106310498883,0.0014959713701933424,372175.18742863426,1575150.9605944923,4.232283649743663,1575150.9605944923,4.232283649743663,0.85,0.10307868018104609,4.698906859688992,1.3146300428872935,1.0,0.0,4.6989068596891554,1.280750833203433,1.2808976798789575,3.668868868065474,22510.186857921384,2295.4002496185126,1603.0968420496806,1603.0968420496806,7.984688973876529,5.27774481463957,3.263229217189736,2.0145155974498343,6.32238686072883,6.32238686072883,1.806396245922523,0.0,0.0,0.00011465074011832068,3.245442463218137e-05,8.219631548613931e-05,0.00038623283067898054,0.10309921779655871,0.09119616032250051,0.0119030574740582,0.09564714197286821,0.09116553155961167,0.01191314862143442,0.47892355014886967,0.47892355014886967,0.06250980877859928,0.0,1.7053025658242404e-13,1.7053025658242404e-13,0.5491031274257807,27.09172916267528,30.267160187616753,3.682758334816242,26557.362999224104,22573.758549340488,0.85,0.7861978171780722,0.6327513700217146,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49238685900518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16773.593341692842,1605.330094290934,0.47892355014886967,0.06250980877859928,6.113110376966115,6.32238686072883
3711.0,-36.62861746737253,5.278876309268715,35.312037332585625,21.775427483394765,6.770223298286383,-32.30776075666663,-43.75760351596398,2.4279879266203612,-3.741562033552384,-3.741562033552527,40.46589621257657,34514.0903058298,12780.764228759565,12780.764228759565,47294.854534589365,70853.97940564205,70853.97940564205,12780.764228759565,83634.74363440162,83634.74363440162,83634.74363440162,107919.5397702367,91357.84271001292,54917.0044205695,40489.820321603795,24284.796135835088,0.0,64774.61645743888,20642.076715459825,1605.7174841974436,0.0,0.8915346480054831,3.76635667361082,0.0014959713701933424,372389.8594116028,1574719.6263579677,4.228685573893217,1574719.6263579677,4.228685573893217,0.85,0.10307928260950117,4.698906859688992,1.2249206167040398,1.0,0.0,4.69890685968962,1.280639147030161,1.2807862501567957,3.6691888347985393,16526.006712261307,1685.1836980274925,1603.0968420496806,1603.0968420496806,7.972546569562444,5.278876309268715,3.2675714701246674,2.0113048391440476,6.32284976875323,6.32284976875323,1.8065285053580655,0.0,0.0,0.00011486098096781508,5.1185366402726694e-05,6.36756145650884e-05,0.00029920578207480615,0.10303923810331934,0.09114378064113711,0.011895457462182239,0.13443143645493535,0.09116626157041348,0.011913021039087682,0.47890564989100554,0.47890564989100554,0.06250346152643557,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.0381733391300259,1.7053025658242404e-13,1.7053025658242404e-13,3.0325232998715705,24284.796135835088,20642.076715459825,0.85,0.7301448796021069,0.5328335726774668,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.49238685900518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16773.37183250806,1605.7174841974436,0.47890564989100554,0.06250346152643557,6.113110376966115,6.32284976875323
3712.0,-36.62263423222814,5.279843505268444,35.306500411632285,21.837739773932867,6.792025057448552,-32.28344461795189,-43.755689648073144,2.4508114247193524,-3.726653938841139,-3.7266539388412863,40.46715732759401,34534.16786103434,12761.207945984745,12761.207945984745,47295.37580701908,71045.27848445931,71045.27848445931,12761.207945984745,83806.48643044406,83806.48643044406,83806.48643044406,108116.66494917955,91544.32004652882,55023.65208686117,40578.51995518628,24310.178518735494,0.0,64888.69847392177,20663.65174092517,1606.7174841974436,0.0,0.8916031014824221,3.7615365581433347,0.0014959713701933424,372604.02918084664,1574774.5354500026,4.226402325578911,1574774.5354500026,4.226402325578911,0.8499999999999999,0.1030501200661724,4.698906859688992,1.2253934428701179,1.0,0.0,4.698906859690006,1.2805329370519256,1.2806801247931592,3.669493164702917,16559.739182551006,1688.6234527133126,1603.0968420496806,1603.0968420496806,7.960347504439324,5.279843505268444,3.271871638501314,2.0079718667671296,6.323654010990754,6.323654010990754,1.8067582888545013,0.0,0.0,0.00011493658197222417,5.11968180959227e-05,6.373976387630147e-05,0.0002995072137133096,0.10302634529149471,0.09112834841040968,0.011897996881085032,0.134353321931459,0.0911378176623035,0.01191230240386889,0.4788879963513809,0.4788879963513809,0.06252508671963294,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.3091693539100788,1.7053025658242404e-13,1.7053025658242404e-13,2.4229880501203525,24310.178518735494,20663.65174092517,0.85,0.7288692317665564,0.5322062034410096,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492281560351532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16773.484040113177,1606.7174841974436,0.4788879963513809,0.06252508671963294,6.113110376966115,6.323654010990754
3713.0,-36.62048990987871,5.280105759534154,35.30334624702184,21.83865354107695,6.792002622412656,-32.283480822761526,-43.75620628762988,2.4507891616407167,-3.7266761817034535,-3.726676181703556,40.46713289122492,34547.13842138015,12761.795505249273,12761.795505249273,47308.93392662943,71049.7028017855,71049.7028017855,12761.795505249273,83811.49830703478,83811.49830703478,83811.49830703478,108136.90148994682,91548.74458032605,55026.32731040474,40580.4636332459,24325.40318291203,0.0,64905.866816157926,20676.592705475225,1607.7174841974436,0.0,0.8916030784014686,3.761355742053518,0.0014959713701933424,372603.7095678759,1574773.4714739555,4.2264030953966785,1574773.4714739555,4.2264030953966785,0.85,0.10305010900028967,4.698906859688992,1.2254051275691018,1.0,0.0,4.698906859688683,1.2805329846955067,1.2806802071537782,3.6694930281755513,16560.539550347163,1688.7050675151213,1603.0968420496806,1603.0968420496806,7.960714019579975,5.280105759534154,3.2722816574355744,2.007824102098579,6.324410575632787,6.324410575632787,1.8069744501807963,0.0,0.0,0.00011496368768131683,5.1193726531990666e-05,6.376996114932616e-05,0.00029964910788666925,0.10302887768306765,0.091124970226337,0.011903907456730645,0.13443047585714404,0.09113780673548402,0.01191230226480565,0.47887054018634784,0.47887054018634784,0.0625561860813136,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.5352137547964162,1.1368683772161603e-13,1.1368683772161603e-13,2.4418593653877565,24325.40318291203,20676.592705475225,0.85,0.728885326508761,0.5322652653146579,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922437428024564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16773.38295034166,1607.7174841974436,0.47887054018634784,0.0625561860813136,6.113110376966115,6.324410575632787
3714.0,-36.61568319877686,5.280936470075766,35.29860173679785,21.841489208769076,6.791320732714076,-32.276033870810885,-43.750424206349976,2.451230882104077,-3.7352796061545064,-3.73527960615468,40.468580108469,34542.88602148052,12775.295938842497,12775.295938842497,47318.18196032301,71066.32055205604,71066.32055205604,12775.295938842497,83841.61649089854,83841.61649089854,83841.61649089854,108180.37986072656,91560.05899252338,55034.54433085492,40583.90517963162,24338.763369828022,0.0,64922.668549459646,20687.948864353817,1608.7174841974436,0.0,0.8915559563738006,3.758953553357075,0.0014959713701933424,372480.1010321925,1574836.4852286428,4.2279748122505305,1574836.4852286428,4.2279748122505305,0.8499999999999999,0.1030475819117656,4.698906859688992,1.2254347093915565,1.0,0.0,4.698906859688997,1.2805308071976476,1.2806781072423112,3.6694992680201284,16562.58624985726,1688.9137727824752,1603.0968420496806,1603.0968420496806,7.96913549059726,5.280936470075766,3.271161688723549,2.0097747813522173,6.324956094845057,6.324956094845057,1.8071303128128735,0.0,0.0,0.00011502446926187578,5.122833628435481e-05,6.379613297752097e-05,0.0002997720868697044,0.10304845617943474,0.09113582405089492,0.011912632128539826,0.1344210795556849,0.09113508360621855,0.011912498305547055,0.47885324192098805,0.47885324192098805,0.06259231837721449,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.8058108450299528,1.7053025658242404e-13,1.7053025658242404e-13,2.876508699597423,24338.763369828022,20687.948864353817,0.85,0.7288391407428807,0.5320620176782308,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492230189885368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16773.205153791652,1608.7174841974436,0.47885324192098805,0.06259231837721449,6.113110376966115,6.324956094845057
3715.0,-36.611342543829444,5.281894709614548,35.294117871482726,21.842677832487993,6.7995248661577286,-32.27736515360571,-43.75226403409613,2.4512308840984485,-3.723571682106126,-3.7235716821062836,40.466968107224886,34572.95505681955,12760.239278210422,12760.239278210422,47333.19433502997,71033.20062679524,71033.20062679524,12760.239278210422,83793.43990500565,83793.43990500565,83793.43990500565,108142.24643905125,91565.68074942593,55037.832772966045,40586.49775162209,24348.806534045594,0.0,64935.304285667684,20696.485553938754,1609.228035158949,0.0,0.89161882577708,3.7625945400022793,0.0014959713701933424,372648.32093785977,1574766.2966812553,4.225877880565715,1574766.2966812553,4.225877880565715,0.85,0.10305528075339673,4.698906859688992,1.2254495486570525,1.0,0.0,4.698906859688572,1.2805306941466976,1.2806780645007303,3.6694995919798585,16563.60318709604,1689.0174715214716,1603.0968420496806,1603.0968420496806,7.959743256617917,5.281894709614548,3.274716275644312,2.007178433970236,6.325673535457668,6.325673535457668,1.807335295845048,0.0,0.0,0.00011507938298841831,5.1217321294978884e-05,6.386206169343943e-05,0.0003000818797651841,0.10303294025158366,0.09111448570964432,0.011918454541939332,0.1346034751025127,0.0911332884416677,0.011921992311729036,0.4788360699753669,0.4788360699753669,0.06263533057991257,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.8518349192380583,1.7053025658242404e-13,1.7053025658242404e-13,2.056771812743875,24348.806534045594,20696.485553938754,0.85,0.7289285059295119,0.5324215453695869,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4921998105516292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16773.080765240396,1609.228035158949,0.4788360699753669,0.06263533057991257,6.113110376966115,6.325673535457668
3716.0,-36.60721027517503,5.283477243921559,35.29034491873051,22.046080917958193,6.89110825603898,-32.25825191085455,-43.793267850391544,2.5421151888004356,-3.668817087771231,-3.668817087771411,40.478399916033084,34790.065735532604,12685.080872595427,12685.080872595427,47475.14660812803,71561.21603157536,71561.21603157536,12685.080872595427,84246.29690417078,84246.29690417078,84246.29690417078,108641.46019720966,92096.99919596875,55325.68503404032,40857.01573547603,24395.16329303887,0.0,65252.1790285149,20735.888799083037,1609.956094911397,0.0,0.8918460948988179,3.7529751184325733,0.0014959713701933424,373435.82758635684,1575264.1029713796,4.2182993344608875,1575264.1029713796,4.2182993344608875,0.8499999999999999,0.10301181335680484,4.698906859688992,1.2267742561409247,1.0,0.0,4.69890685968872,1.2801084484352931,1.2802558371480726,3.6707099819804934,16659.71504737481,1698.818153740045,1603.0968420496806,1603.0968420496806,7.912859996889893,5.283477243921559,3.2883600359703267,1.9951172079512323,6.326430831835326,6.326430831835326,1.8075516662386646,0.0,0.0,0.00011513168290652715,5.097240098138126e-05,6.415928192514589e-05,0.000301478489950788,0.1030115347425377,0.09108928036047226,0.011922254382065447,0.1343543290403327,0.09108933087913683,0.011922482477668016,0.4788189990855366,0.4788189990855366,0.062670403009803,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.3883732700217024,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24395.16329303887,20735.888799083037,0.85,0.7275641567062704,0.5331632790428271,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492172377819753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16772.94720025455,1609.956094911397,0.4788189990855366,0.062670403009803,6.113110376966115,6.326430831835326
3717.0,-36.607206041867514,5.285047466131601,35.287709357259715,28.891229547467105,6.895974189667502,-32.26150074857044,-47.5376375374384,2.5421224961097915,22.91792164893775,-3.667331306556884,40.48242295348316,52715.9926041113,12685.429879025514,12685.429879025514,65401.42248313681,103860.77599777996,103860.77599777996,12685.429879025514,116546.20587680547,116546.20587680547,116546.20587680547,143215.07268126935,124419.5014165971,73236.25102453308,56870.27821340446,26668.866804463873,0.0,83539.14501786833,22668.53678379429,1610.0,0.0,0.8918392685620963,2.694841848533791,0.0014959713701933424,373457.2149595767,1575439.3172947809,4.218526926746636,1575439.3172947809,4.218526926746636,0.85,0.10300098646059884,4.698906859688992,1.3144020365783944,1.0,0.0,4.698906859689001,1.2801084143953219,1.2802558031727866,3.670710079590087,22506.633853795363,2295.0379440273045,1603.0968420496806,1603.0968420496806,7.913077704529832,5.285047466131601,3.2901740478745958,1.9948734182570056,6.327378054200632,6.327378054200632,1.8078223012001806,0.0,0.0,0.00011513173649649113,3.266311156342305e-05,8.246862493306809e-05,0.00038751238740711226,0.10302107656650018,0.09109770669689725,0.01192336986960293,0.096475665163275,0.09107980175162834,0.011921184708970493,0.4788020090403391,0.4788020090403391,0.06266824550360907,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.0495733131773477,26.58525295549464,30.26746820630109,1.1368683772161603e-13,26668.866804463873,22668.53678379429,0.85,0.7828835508090008,0.6310334226288261,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4921462629943694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16772.809605285132,1610.0,0.4788020090403391,0.06266824550360907,6.113110376966115,6.327378054200632
3718.0,-36.6071999169708,5.2863321748058665,35.2850909143834,28.890913898963504,6.905142340956415,-32.26665146664215,-47.54225463895125,2.542122907265199,22.345388257080344,-3.689739562572518,40.503912092847706,52738.06852285208,12719.232208692494,12719.232208692494,65457.30073154457,103815.99396716563,103815.99396716563,12719.232208692494,116535.22617585813,116535.22617585813,116535.22617585813,143208.0459964993,124418.00911614674,73233.97652592573,56871.1473224678,26672.819820641183,0.0,83543.96714310898,22671.896847545006,1610.0,0.0,0.8916547001069148,2.6985875752411475,0.0014959713701933424,373134.75677745993,1576375.4777040072,4.224681429621332,1576375.4777040072,4.224681429621332,0.85,0.10312454083568345,4.698906859688992,1.3143978901999076,1.0,0.0,4.698906859689106,1.2801084123266657,1.2802558012031517,3.670710085521957,22506.36390688629,2295.0104171033217,1603.0968420496806,1603.0968420496806,7.93416334875315,5.2863321748058665,3.286442149179104,1.9998900256267627,6.328324199973864,6.328324199973864,1.8080926285639614,0.0,0.0,0.00011513181403235985,3.2644895742184095e-05,8.248691829017575e-05,0.0003875983461883122,0.10312102626787242,0.09118987323638916,0.011931153031483253,0.09658976899235842,0.09119299738141488,0.011931543454268563,0.4787850836708477,0.4787850836708477,0.06264355788345204,0.0,1.7053025658242404e-13,1.7053025658242404e-13,0.942465219853716,26.03512781965287,29.527346515951365,0.47561492337871414,26672.819820641183,22671.896847545006,0.85,0.7835072114712682,0.6312612427479405,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4921462362414635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16772.589449749885,1610.0,0.4787850836708477,0.06264355788345204,6.113110376966115,6.328324199973864
3719.0,-36.607199312536885,5.288448341007337,35.28232046619829,22.186370088625722,6.972085265086677,-32.250840802275505,-43.82139308201147,2.6142118974060384,-3.6174442602649606,-3.617444260265159,40.49041975000259,34925.165308376025,12619.994967793478,12619.994967793478,47545.1602761695,71841.28594298556,71841.28594298556,12619.994967793478,84461.28091077904,84461.28091077904,84461.28091077904,108885.82185867209,92419.00156035848,55495.72782547654,41025.85970542437,24424.540947893056,0.0,65450.400653317425,20760.859805709097,1610.0,0.0,0.8920544026787481,3.751748306107734,0.0014959713701933424,374175.88136310107,1575787.6434577801,4.211355466625152,1575787.6434577801,4.211355466625152,0.85,0.10298424432616206,4.698906859688992,1.2275620977254587,1.0,0.0,4.698906859687707,1.279773772358624,1.2799211227151905,3.6716699163391224,16717.96306503171,1704.7577985379012,1603.0968420496806,1603.0968420496806,7.87225988896458,5.288448341007337,3.304432186204011,1.9840161548033257,6.329186832867487,6.329186832867487,1.8083390951049962,0.0,0.0,0.0001151318216839699,5.080503326342573e-05,6.432678842054416e-05,0.0003022655873710574,0.10297271724467025,0.09106321009416135,0.011909507150508904,0.1343454442796217,0.09106923769534832,0.011915006630813737,0.47876821004192127,0.47876821004192127,0.06261467627854023,0.0,1.7053025658242404e-13,1.7053025658242404e-13,0.29269922113405755,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24424.540947893056,20760.859805709097,0.85,0.7264303931157009,0.5336127045786969,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4921461975344292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16772.36933225059,1610.0,0.47876821004192127,0.06261467627854023,6.113110376966115,6.329186832867487
3720.0,-36.607199312536885,5.288448341007337,35.28232046619829,22.187400923017435,6.972085265086677,-32.250840802275505,-43.82196493735535,2.6142118974060384,-3.6174442602649606,-3.617444260265159,40.49041975000259,34927.9111373319,12620.26346998112,12620.26346998112,47548.17460731302,71846.15338815349,71846.15338815349,12620.26346998112,84466.4168581346,84466.4168581346,84466.4168581346,108891.07164125713,92423.8690055264,55498.47365443242,41028.21705677109,24424.654783122533,0.0,65452.871839893625,20760.956565654153,1610.0,0.0,0.8920544026787481,3.7515676642515707,0.0014959713701933424,374175.88136310107,1575787.6434577801,4.211355466625152,1575787.6434577801,4.211355466625152,0.85,0.10298424432616206,4.698906859688992,1.2275749725988137,1.0,0.0,4.69890685968887,1.279773772358624,1.2799211227151905,3.6716699163391224,16718.843552454906,1704.847583267977,1603.0968420496806,1603.0968420496806,7.872427378651161,5.288448341007337,3.3047396274874727,1.983708713519864,6.33030242996294,6.33030242996294,1.8086578371322684,0.0,0.0,0.0001151318216839699,5.080163554810336e-05,6.433018613586654e-05,0.00030228155291889296,0.10295710885646307,0.09106000855016932,0.011897100306293743,0.13433897571924885,0.09106923769534832,0.011915006630813737,0.4787513778054468,0.4787513778054468,0.06254944683416835,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24424.654783122533,20760.956565654153,0.85,0.7264490200463952,0.533634509159051,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4921461937146352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16772.149104362183,1610.0,0.4787513778054468,0.06254944683416835,6.113110376966115,6.33030242996294
3721.0,-36.60720343303673,5.290585775589783,35.27953425256024,22.191998187359445,6.973605006939714,-32.25014202548505,-43.82269507097078,2.6161748993233185,-3.6139231227505206,-3.613923122750679,40.483577276268825,34931.39668527802,12618.41832919707,12618.41832919707,47549.81501447509,71860.6853414723,71860.6853414723,12618.41832919707,84479.10367066937,84479.10367066937,84479.10367066937,108903.63296594459,92436.3078993564,55505.27825519871,41034.47738239743,24424.529295275228,0.0,65459.00667767266,20760.849900983943,1610.0,0.0,0.8920954412129892,3.7498448038800545,0.0014959713701933424,374226.6473357655,1575489.5939390347,4.209987731112761,1575489.5939390347,4.209987731112761,0.85,0.10291829075861987,4.698906859688992,1.2276060891197993,1.0,0.0,4.698906859688162,1.2797646625801078,1.2799120118210359,3.671696052472351,16721.093662974483,1705.0770306857576,1603.0968420496806,1603.0968420496806,7.871276393423281,5.290585775589783,3.307317706359917,1.9832680692298656,6.330783177197953,6.330783177197953,1.8087951934851294,0.0,0.0,0.00011513176952201593,5.079729771799572e-05,6.433447180402021e-05,0.0003023016908743786,0.10291013136320365,0.09103038045154922,0.011879750911654422,0.1342834595923254,0.0910316809983796,0.011886609760240264,0.4787345786829339,0.4787345786829339,0.062476367992069494,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24424.529295275228,20760.849900983943,0.85,0.7264059970939615,0.5336377445701866,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4921461937146352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16771.928864385096,1610.0,0.4787345786829339,0.062476367992069494,6.113110376966115,6.330783177197953
3722.0,-36.60720366665399,5.292340525411893,35.278275201544766,28.96207779357212,6.987711528592904,-32.25849179898472,-47.529322060849495,2.616174948219328,22.03556493419262,-3.644050217057836,40.52237277527627,52676.29904769103,12663.869209983844,12663.869209983844,65340.16825767487,103762.13849360267,103762.13849360267,12663.869209983844,116426.00770358651,116426.00770358651,116426.00770358651,143123.9110450998,124404.37128995631,73210.75440137896,56881.796542863725,26697.903341513305,0.0,83579.69988437703,22693.21784028631,1610.0,0.0,0.8918130732543896,2.70692563110938,0.0014959713701933424,373792.4646148318,1577180.0409275678,4.21940030961498,1577180.0409275678,4.21940030961498,0.85,0.10310844926350002,4.698906859688992,1.3142671979544691,1.0,0.0,4.698906859689042,1.2797646623592773,1.279912011596395,3.6716960531059226,22503.896917731578,2294.7588542194917,1603.0968420496806,1603.0968420496806,7.899628318019849,5.292340525411893,3.3022826379174446,1.9900578874944483,6.331908717198669,6.331908717198669,1.8091167763424767,0.0,0.0,0.00011513176656462396,3.269594232839126e-05,8.24358242362327e-05,0.0003873582599877499,0.10307717857569774,0.09118818762472845,0.011888990950969293,0.09690541963386444,0.09120366909376537,0.011904780169734652,0.47871780605159026,0.47871780605159026,0.062414571585057074,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,25.67961515125046,29.235124916112056,1.7053025658242404e-13,26697.903341513305,22693.21784028631,0.85,0.7817707930043484,0.6302523115129951,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4921462197546376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16771.708541860666,1610.0,0.47871780605159026,0.062414571585057074,6.113110376966115,6.331908717198669
3723.0,-36.60720366665399,5.292340525411893,35.278275201544766,28.961767523456388,6.987711528592904,-32.25849179898472,-47.52915536575017,2.616174948219328,22.030653683433172,-3.644050217057836,40.52237277527627,52675.503063724675,12664.113823685662,12664.113823685662,65339.61688741034,103760.6732932717,103760.6732932717,12664.113823685662,116424.78711695736,116424.78711695736,116424.78711695736,143122.6988689174,124402.90608962532,73209.9584174126,56881.05296912524,26697.911751960026,0.0,83578.96472108527,22693.22498916602,1610.0,0.0,0.8918130732543896,2.706979061586259,0.0014959713701933424,373792.4646148318,1577180.0409275678,4.21940030961498,1577180.0409275678,4.21940030961498,0.85,0.10310844926350002,4.698906859688992,1.3142631059745327,1.0,0.0,4.698906859689042,1.2797646623592773,1.279912011596395,3.6716960531059226,22503.631873048093,2294.7318271834006,1603.0968420496806,1603.0968420496806,7.899780906244965,5.292340525411893,3.3025627366734844,1.9897777887384085,6.332922376354322,6.332922376354322,1.809406393244092,0.0,0.0,0.00011513176656462396,3.269660077861116e-05,8.24351657860128e-05,0.00038735516599149484,0.10306393575134574,0.09118499674005852,0.011878939011287224,0.09690733239523613,0.09120366909376537,0.011904780169734652,0.478701054613182,0.478701054613182,0.0623618011261138,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,25.67470390049101,29.22840813730585,1.7053025658242404e-13,26697.911751960026,22693.22498916602,0.85,0.7817710724876505,0.6302483314971682,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4921462212310106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16771.4882970661,1610.0,0.478701054613182,0.0623618011261138,6.113110376966115,6.332922376354322
3724.0,-36.60395158086938,5.294644296259406,35.27565474136515,22.19506959607827,6.982625341145918,-32.25284876222254,-43.82689471878109,2.6161746745862318,-3.595684973486584,-3.595684973486701,40.48035387382716,34967.46921653661,12598.955230112892,12598.955230112892,47566.4244466495,71832.60032084427,71832.60032084427,12598.955230112892,84431.55555095716,84431.55555095716,84431.55555095716,108861.5165159055,92450.81919309212,55513.21611746242,41041.7811951441,24429.960964948354,0.0,65471.74216009246,20765.4668202061,1610.0,0.0,0.8921954254168817,3.7520960869128874,0.0014959713701933424,374489.6820973831,1575349.2013575193,4.206655821689266,1575349.2013575193,4.206655821689266,0.85,0.10284600264397378,4.698906859688992,1.2276444582315165,1.0,0.0,4.698906859689829,1.27976457891903,1.279911980844068,3.6716962924993486,16723.718656413097,1705.344705522589,1603.0968420496806,1603.0968420496806,7.859135455599912,5.294644296259406,3.315256473324364,1.9793878229350423,6.333409610563342,6.333409610563342,1.8095456030180976,0.0,0.0,0.00011517294193786777,5.077235365654823e-05,6.440058828131954e-05,0.0003026123660430989,0.10283558148073782,0.09099025582306319,0.011845325657674622,0.1343791381954399,0.09099742609380425,0.011848576550169541,0.4786843201291221,0.4786843201291221,0.06231625142562585,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24429.960964948354,20765.4668202061,0.85,0.7265183860594299,0.5340849053784706,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4921462212310106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16771.268056943878,1610.0,0.4786843201291221,0.06231625142562585,6.113110376966115,6.333409610563342
3725.0,-36.60395158086938,5.294644296259406,35.27565474136515,22.195784851815574,6.982625341145918,-32.25284876222254,-43.827292405161984,2.6161746745862318,-3.595684973486584,-3.595684973486701,40.48035387382716,34969.37855103799,12599.238916052429,12599.238916052429,47568.617467090415,71835.97773203418,71835.97773203418,12599.238916052429,84435.21664808661,84435.21664808661,84435.21664808661,108865.25871648706,92454.19660428203,55515.1254519638,41043.41239146469,24430.04206840045,0.0,65473.45445986514,20765.53575814038,1610.0,0.0,0.8921954254168817,3.7519672149040324,0.0014959713701933424,374489.6820973831,1575349.2013575193,4.206655821689266,1575349.2013575193,4.206655821689266,0.85,0.10284600264397378,4.698906859688992,1.2276533922320234,1.0,0.0,4.698906859687864,1.27976457891903,1.279911980844068,3.6716962924993486,16724.329606916515,1705.4070051359554,1603.0968420496806,1603.0968420496806,7.859312416799066,5.294644296259406,3.315581319476322,1.979062976783084,6.3345918156446945,6.3345918156446945,1.8098833758984842,0.0,0.0,0.00011517294193786777,5.076999216213004e-05,6.440294977573772e-05,0.0003026234624854196,0.10282484286951132,0.09098707744270414,0.011837765426807194,0.13437452271942696,0.09099742609380425,0.011848576550169541,0.4786675992085408,0.4786675992085408,0.062276478331902155,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,24430.04206840045,20765.53575814038,0.85,0.7265328805317537,0.5341000996438033,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4921256695531233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16771.112966940207,1610.0,0.4786675992085408,0.062276478331902155,6.113110376966115,6.3345918156446945
3726.0,-36.62895278198124,5.271033991561046,35.26950974760615,26.43619420649486,4.116515152886985,-32.55638560570692,-47.969456075783796,0.03565149139388838,31.29820083890928,-5.813038997757462,40.36913650289169,54670.9191830058,15708.325906247095,15708.325906247095,70379.24508925289,105392.63904973894,105392.63904973894,15708.325906247095,121100.96495598603,121100.96495598603,121100.96495598603,146923.8396330586,124662.3153480462,73901.41980727931,56400.99504529655,25822.87467707258,0.0,82223.86972236913,21949.443475511693,1610.0,0.0,0.8813427934509825,2.391867097474288,0.0014959713701933424,343555.86099884566,1570511.009106074,4.571341046373099,1570511.009106074,4.571341046373099,0.85,0.10495346496945909,4.698906859688992,1.3182583103375511,1.0,0.0,4.698906859687717,1.291853945750506,1.2920023316150537,3.6373359969567995,22550.557227442612,2299.516881650983,1603.0968420496806,1603.0968420496806,9.798737976529729,5.271033991561046,2.8037931829100247,2.467240808651021,6.335082889471794,6.335082889471794,1.8100236827062268,0.0,0.0,0.0001148567454683122,3.099962317776218e-05,8.385712229055002e-05,0.0003940368071648442,0.10504923583701539,0.09296105338687811,0.012088182450137278,0.08462132284810721,0.09291492963209609,0.012038535337362998,0.47865088913874243,0.47865088913874243,0.062241326523589866,0.0,3.410605131648481e-13,3.410605131648481e-13,19.682442387625315,37.111239836666755,28.81634805370851,102.83676054538773,25822.87467707258,21949.443475511693,0.85,0.8559466408828738,0.6649032618825101,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4921256695531233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16770.892835220846,1610.0,0.47865088913874243,0.062241326523589866,6.113110376966115,6.335082889471794
3727.0,-36.65531475888113,5.24660712385698,35.26858396095274,26.427642569784098,4.112944982924469,-32.58185381995165,-47.99353745821861,0.02793345057811041,29.041732485201976,-5.832780491456449,40.37231428054854,54656.88145539232,15699.701412421695,15699.701412421695,70356.58286781402,105369.05185474701,105369.05185474701,15699.701412421695,121068.75326716871,121068.75326716871,121068.75326716871,146874.80146815762,124658.30236208776,73891.59055246723,56407.45756624504,25806.048200988906,0.0,82213.50576723395,21935.14097084057,1609.0,0.0,0.8812263486510941,2.4104162085747998,0.0014959713701933424,343289.77299703506,1570649.0931780932,4.575286585049706,1570649.0931780932,4.575286585049706,0.85,0.10540918199400665,4.698906859688992,1.318257138845511,1.0,0.0,4.698906859692583,1.2918911348521571,1.2920390953628502,3.6372312905659276,22549.831305825835,2299.4428582467854,1603.0968420496806,1603.0968420496806,9.7933580808184,5.24660712385698,2.7781370103677654,2.4684701134892144,6.328451521381554,6.328451521381554,1.8081290061090154,0.0,0.0,0.00011452420728538912,3.090920828204235e-05,8.361499900334676e-05,0.00039289909238971436,0.1053064664743607,0.09298843102216726,0.012318035452193437,0.08521334015663969,0.09307845244672806,0.012330729547278584,0.4786341877495704,0.4786341877495704,0.06340393991512262,0.0,3.979039320256561e-13,3.979039320256561e-13,33.16131446472781,34.87451297665842,27.89056746795461,89.0560390243931,25806.048200988906,21935.14097084057,0.85,0.8557788919379049,0.6648163333423464,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4922836797915597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16770.171846105877,1609.0,0.4786341877495704,0.06340393991512262,6.113110376966115,6.328451521381554
3728.0,-36.68206866032348,5.222985080922258,35.26273949210205,26.408372539468132,4.091200222141656,-32.60963664304139,-48.02045003799719,0.00930822429715602,28.01516518214379,-5.865167819363453,40.36704709422848,54654.44598117299,15710.046395759173,15710.046395759173,70364.49237693216,105380.67169765497,105380.67169765497,15710.046395759173,121090.71809341414,121090.71809341414,121090.71809341414,146868.36832782044,124655.179888474,73884.28457443003,56412.1059044933,25777.650234406312,0.0,82189.75613889961,21911.002699245364,1608.0,0.0,0.8810742913774579,2.4166806896654993,0.0014959713701933424,342853.5872986166,1570420.2229645706,4.580439817877056,1570420.2229645706,4.580439817877056,0.85,0.10564550711187684,4.698906859688992,1.3182724127499386,1.0,0.0,4.698906859689902,1.2919799208231306,1.292127456634431,3.6369813369044324,22549.26647178018,2299.3852612033857,1603.0968420496806,1603.0968420496806,9.799811205212462,5.222985080922258,2.7501856320131566,2.472799448909101,6.32153447294343,6.32153447294343,1.8061527065552656,0.0,0.0,0.00011418763438702267,3.080845282987129e-05,8.337918155715138e-05,0.0003917910081741525,0.10566253145486261,0.09300089394344037,0.01266163751142224,0.08536697203851014,0.0929917493472388,0.012653757764638033,0.47861749330489944,0.47861749330489944,0.06516153716261813,0.0,3.410605131648481e-13,3.410605131648481e-13,41.4642039464627,33.88033300150727,28.395781448096443,75.20497620505176,25777.650234406312,21911.002699245364,0.85,0.8561224133335679,0.6649788069550625,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492450325675268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16769.422762742583,1608.0,0.47861749330489944,0.06516153716261813,6.113110376966115,6.32153447294343
3729.0,-36.710348476745494,5.1987510207770455,35.262371651366145,26.408572133537405,4.108349863767292,-32.632186613050045,-48.04125109277663,0.010591140650503985,25.055709386001638,-5.8701981370570016,40.383366121799114,54615.39240787809,15680.82247637963,15680.82247637963,70296.21488425772,105300.56522995108,105300.56522995108,15680.82247637963,120981.38770633072,120981.38770633072,120981.38770633072,146754.86211682367,124649.98266914002,73872.27442976649,56419.67582152614,25773.47441049297,0.0,82193.1502320191,21907.453248919024,1607.0,0.0,0.8809865642086041,2.4439165223815276,0.0014959713701933424,342785.8791166951,1571129.4006155992,4.583413426084385,1571129.4006155992,4.583413426084385,0.85,0.10620429351063852,4.698906859688992,1.3182563849585134,1.0,0.0,4.698906859689769,1.2919745898020767,1.2921216666188826,3.6369963440293653,22548.32633047375,2299.2893934701196,1603.0968420496806,1603.0968420496806,9.781581539597141,5.1987510207770455,2.727926885645137,2.4708241351319087,6.31481950186455,6.31481950186455,1.8042341433898714,0.0,0.0,0.00011383285816554521,3.0730786462087144e-05,8.310207170345806e-05,0.0003904888947817456,0.10610113555374592,0.09305650620043063,0.013044629353315303,0.0862667746863039,0.09314733629004292,0.0130569572205956,0.47860080441582936,0.47860080441582936,0.06709009779881628,0.0,3.410605131648481e-13,3.410605131648481e-13,44.658832385131916,30.92590752305864,27.276182595840964,57.518654289982635,25773.47441049297,21907.453248919024,0.85,0.8552563648652217,0.6644762033540133,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492619486254455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16768.664949091723,1607.0,0.47860080441582936,0.06709009779881628,6.113110376966115,6.31481950186455
3730.0,-36.736809279301944,5.175150073814818,35.25746965530509,26.407391402777307,4.092814838825333,-32.654778042453295,-48.06211298620326,0.010516745728240351,24.12923098643671,-5.91380662917826,40.38205642809833,54585.535728196395,15707.075570029945,15707.075570029945,70292.61129822634,105368.28101074962,105368.28101074962,15707.075570029945,121075.35658077957,121075.35658077957,121075.35658077957,146817.47425842963,124644.68229572898,73860.67693171836,56426.67262667847,25742.117677650065,0.0,82168.79030432853,21880.800026002555,1606.0,0.0,0.8807597577317949,2.448396994198208,0.0014959713701933424,342199.3479786531,1571072.4761930557,4.591103067475925,1571072.4761930557,4.591103067475925,0.85,0.10648763492763906,4.698906859688992,1.3182417506491766,1.0,0.0,4.698906859689493,1.2919756292063436,1.2921222784309827,3.636993418038013,22547.367529302774,2299.1916229602134,1603.0968420496806,1603.0968420496806,9.79795802600874,5.175150073814818,2.6974666701042187,2.477683403710599,6.307880535522281,6.307880535522281,1.8022515815777944,0.0,0.0,0.00011350182388303934,3.065307529577657e-05,8.284874858726277e-05,0.0003892985530533377,0.10648617623293855,0.09309338256814216,0.013392793664796381,0.08634891276461593,0.09309410554832005,0.013393529379319006,0.47858411997123995,0.47858411997123995,0.06885106323568503,0.0,3.532768019097716,3.410605131648481e-13,44.81310958695087,30.043037615614992,27.87712287170399,45.31115676142781,25742.117677650065,21880.800026002555,0.85,0.8554660600196694,0.6643098374215801,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.492798335665548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16767.875674480725,1606.0,0.47858411997123995,0.06885106323568503,6.113110376966115,6.307880535522281
3731.0,-36.76315249416883,5.151694630638794,35.25298398122359,26.385386078059696,4.083797948212734,-32.6848173393719,-48.091275338642276,-0.01087727464549116,22.60978260774533,-5.926770551314865,40.38393920912638,54595.8706983078,15690.167375457835,15690.167375457835,70286.03807376564,105306.88612608858,105306.88612608858,15690.167375457835,120997.05350154641,120997.05350154641,120997.05350154641,146722.17029896847,124641.71981758141,73853.54747715712,56431.302600471434,25725.11679742206,0.0,82156.41939789349,21866.34927780875,1605.0,0.0,0.8806837436383876,2.461742806897354,0.0014959713701933424,342025.13624240493,1571154.3097276462,4.5936808241313445,1571154.3097276462,4.5936808241313445,0.85,0.1067570757050932,4.698906859688992,1.3182611335674301,1.0,0.0,4.698906859688628,1.2920775077839317,1.2922237438704587,3.636706645987656,22546.831637338826,2299.136977187809,1603.0968420496806,1603.0968420496806,9.787410818797923,5.151694630638794,2.6740119647695106,2.477682665869283,6.301092168223304,6.301092168223304,1.8003120480638013,0.0,0.0,0.00011317314390316332,3.054475000409932e-05,8.262839389906401e-05,0.00038826312689739593,0.10678617213406179,0.09310953388351147,0.013676638250550323,0.08675803877588037,0.09309262669087269,0.013664449014220514,0.4785674390822351,0.4785674390822351,0.07029563429034714,0.0,8.455765795441096,3.6890214477709264,42.81289390399007,28.53655315906019,27.6194613247867,34.826666030333854,25725.11679742206,21866.34927780875,0.85,0.8555148652883938,0.6645356637792768,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4929657190400312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16767.121898120287,1605.0,0.4785674390822351,0.07029563429034714,6.113110376966115,6.301092168223304
3732.0,-36.789377971509396,5.128276354149812,35.2488746118633,26.384315988421463,4.080464583744753,-32.70714068213354,-48.11191022219134,-0.010893166941293646,21.330592384489023,-5.948396045105424,40.38627221270949,54566.09965007851,15685.578596113446,15685.578596113446,70251.67824619196,105317.50962195062,105317.50962195062,15685.578596113446,121003.08821806408,121003.08821806408,121003.08821806408,146707.48742193697,124636.6667209913,73842.19045289089,56438.306964556,25704.399203872894,0.0,82142.7061684289,21848.73932329196,1604.0,0.0,0.8805598786489612,2.4720529232507995,0.0014959713701933424,341734.68364683684,1571255.7162847673,4.5978818992472235,1571255.7162847673,4.5978818992472235,0.85,0.10704907664720097,4.698906859688992,1.318247137204744,1.0,0.0,4.698906859688116,1.2920782607988246,1.2922240752947056,3.6367045265384337,22545.917566847573,2299.0437679378356,1603.0968420496806,1603.0968420496806,9.784548372048597,5.128276354149812,2.6486487287071174,2.4796276254426948,6.294308359654895,6.294308359654895,1.7983738170442558,0.0,0.0,0.00011284680614763973,3.0468315045492204e-05,8.237849110214753e-05,0.0003870888569307096,0.10706699110834714,0.09317952855204512,0.01388746255630202,0.08705486641888455,0.09316970439426438,0.01387937225293659,0.47877456167219595,0.47877456167219595,0.07135648678903518,0.0,12.194393928942645,8.270934027307305,39.67049635057833,27.27898842959445,27.29246536446152,27.18852999315527,25704.399203872894,21848.73932329196,0.85,0.8552393940144234,0.66428417318263,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493132395011713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16766.369595406475,1604.0,0.47877456167219595,0.07135648678903518,6.113110376966115,6.294308359654895
3733.0,-36.81519304745711,5.104269745922512,35.249250980121225,26.367489352729194,4.076931487198852,-32.72873940144365,-48.13288237256927,-0.027002801950657927,19.34744141772842,-5.963074106891597,40.39596453705238,54539.95357732016,15670.308050299553,15670.308050299553,70210.26162761971,105254.67577869652,105254.67577869652,15670.308050299553,120924.98382899608,120924.98382899608,120924.98382899608,146615.8145501927,124633.20708090578,73835.9423322255,56441.405276311416,25690.83072119664,0.0,82132.23599750805,21837.206113017142,1603.0,0.0,0.8804453191579441,2.4902325240168963,0.0014959713701933424,341537.65261071443,1571677.0567344492,4.601768047301804,1571677.0567344492,4.601768047301804,0.85,0.10743316885522666,4.698906859688992,1.3182581603294241,1.0,0.0,4.698906859692369,1.2921551370575977,1.292300546224318,3.6364881622411094,22545.29174170132,2298.9799515330233,1603.0968420496806,1603.0968420496806,9.77502271806853,5.104269745922512,2.6243723979785862,2.4798973479439255,6.287496670631784,6.287496670631784,1.7964276201805096,0.0,0.0,0.00011252642410656058,3.03908125387632e-05,8.213561156779738e-05,0.0003859475886206736,0.10734010119168935,0.09331261216864586,0.014027489023043483,0.08762899763805995,0.09339311765497894,0.014040051200247717,0.4792173551216217,0.4792173551216217,0.07203973859901462,0.0,14.809693638606404,11.727400131663785,35.97115083055178,25.31051552462003,25.90594563945035,21.37048351554631,25690.83072119664,21837.206113017142,0.85,0.8548441519326216,0.6640505145747516,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4932983621596074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16765.618773260616,1603.0,0.4792173551216217,0.07203973859901462,6.113110376966115,6.287496670631784
