time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3734.0,-36.83069223157474,5.096004825852145,35.24686843796091,26.35792881427335,4.075732372261092,-32.73245331046111,-48.136579839605815,-0.03567957273996664,19.129160410041152,-5.9630388241688195,40.39583936173493,54481.82308588084,15656.427086601741,15656.427086601741,70138.25017248259,105215.15630508451,105215.15630508451,15656.427086601741,120871.58339168626,120871.58339168626,120871.58339168626,146546.75840590362,124628.98975174499,73833.45432678808,56439.48380550767,25675.175014217355,0.0,82114.65881972502,21823.89876208475,1602.0,0.0,0.8804459768968945,2.4924248888769367,0.0014959713701933424,341538.12612149987,1571671.6146241487,4.60174573325684,1571671.6146241487,4.60174573325684,0.85,0.1074355228990432,4.698906859688992,1.318257612497546,1.0,0.0,4.698906859691025,1.2921965872289083,1.2923417530083978,3.636371513537047,22544.528855801742,2298.902158820978,1603.0968420496806,1603.0968420496806,9.766363875175387,5.096004825852145,2.6155315162128083,2.4804733096393363,6.280468471073464,6.280468471073464,1.7944195631638469,0.0,0.0,0.00011233447281782485,3.0377167531200773e-05,8.195730528662408e-05,0.0003851097440129428,0.10751705001783106,0.09342239469223504,0.014094655325596018,0.08765149667382997,0.0933949982735828,0.014040524625460397,0.4797834627808448,0.4797834627808448,0.07238502674968361,0.0,16.843014589364714,14.480516424998427,32.93146902062796,25.09219923421,25.719086272140487,20.945428938886266,25675.175014217355,21823.89876208475,0.85,0.854150174653523,0.6634847403493515,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4934617672983626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16764.87529864008,1602.0,0.4797834627808448,0.07238502674968361,6.113110376966115,6.280468471073464
3735.0,-36.848093942829486,5.085045062535584,35.24421391118629,26.348690839391224,4.072911320115388,-32.741196874249084,-48.14514502706004,-0.04433631535685488,18.89152036565946,-5.962997075411064,40.39522590336634,54437.622098393666,15640.149339757454,15640.149339757454,70077.77143815112,105184.81403145679,105184.81403145679,15640.149339757454,120824.96337121424,120824.96337121424,120824.96337121424,146484.30531489683,124626.19550614586,73830.1288545231,56440.07405735862,25659.341943682593,0.0,82099.41600104122,21810.440652130204,1601.0,0.0,0.8804485012134041,2.4948176236129185,0.0014959713701933424,341538.6864101919,1571644.9441718203,4.601660095056572,1571644.9441718203,4.601660095056572,0.85,0.10744813224449937,4.698906859688992,1.318261003890075,1.0,0.0,4.69890685969023,1.2922379934664727,1.2923828858542143,3.63625499594236,22544.02339595115,2298.850616260512,1603.0968420496806,1603.0968420496806,9.756209936612652,5.085045062535584,2.606235202523191,2.478809860012393,6.278149003095441,6.278149003095441,1.793756858027269,0.0,0.0,0.00011211931983149672,3.0345580669416472e-05,8.177373916208025e-05,0.00038424718389111723,0.10765814736693417,0.09354190450175313,0.014116242865181039,0.08768112742153121,0.09340653696817255,0.014041595276326807,0.4804078562301067,0.4804078562301067,0.07249749734097047,0.0,18.431639333118653,16.662359861382242,30.405488698613055,24.854517441070527,25.523690312635267,20.429762906103235,25659.341943682593,21810.440652130204,0.85,0.8535721062530136,0.6630695411731463,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4935598913421548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16764.337625216674,1601.0,0.4804078562301067,0.07249749734097047,6.113110376966115,6.278149003095441
3736.0,-36.86789476083654,5.074467928426958,35.25928213473253,27.94592814696955,6.019392796341908,-32.67453328386582,-47.97950527919454,1.5887550027475654,-4.777566707794506,-4.777566707794915,40.87859806863106,53550.43427523099,13946.171828903849,13946.171828903849,67496.60610413484,103535.65849056965,103535.65849056965,13946.171828903849,117481.8303194735,117481.8303194735,117481.8303194735,143525.18421641947,124456.83889785224,73351.21151310204,56784.03042750022,26043.353896945973,0.0,82827.38432444619,22136.850812404078,1600.0,0.0,0.8848660557053154,2.9321861945106167,0.0014959713701933424,357741.2836595061,1592766.0808948956,4.45228480370432,1592766.0808948956,4.45228480370432,0.8500000000000001,0.11175391486341796,4.698906859688992,1.315707791936584,1.0,0.0,4.698906859689359,1.284557227725116,1.2847009450047946,3.6579972914173013,22513.387947888852,2295.7266699524153,1603.0968420496806,1603.0968420496806,8.699519244933837,5.074467928426958,2.8630286196894374,2.2114393087375204,6.275002815871365,6.275002815871365,1.7928579473918185,0.0,0.0,0.00011187496741841773,3.0961863111280835e-05,8.09131043071369e-05,0.0003802031408675365,0.10820465021628607,0.09404069183046528,0.014163958385820791,0.1035049439465844,0.0966129295901642,0.015140985273253757,0.48104605650227344,0.48104605650227344,0.0724528519871448,0.0,13.331194156350023,13.532359159149223,12.050818952618954,3.979039320256561e-13,3.838137680286252,3.979039320256561e-13,26043.353896945973,22136.850812404078,0.85,0.8149068892450039,0.6465305491897054,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.493670075138944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16763.761321193484,1600.0,0.48104605650227344,0.0724528519871448,6.113110376966115,6.275002815871365
3737.0,-36.88648683403496,5.067550414420865,35.267660804284475,27.936126104928576,6.012901916669931,-32.68783100531927,-47.992275667469926,1.579658590408552,-4.775340151516218,-4.775340151516532,40.825125554990805,53520.502132466485,13932.403379039837,13932.403379039837,67452.90551150632,103519.97959016042,103519.97959016042,13932.403379039837,117452.38296920026,117452.38296920026,117452.38296920026,143448.28503787002,124453.45427895384,73346.27054827235,56785.759700757204,25995.902068669766,0.0,82781.66176942697,22096.5167583693,1599.0,0.0,0.8850721779883606,2.9330939624683423,0.0014959713701933424,357772.2735212372,1590419.0906873432,4.445339139990502,1590419.0906873432,4.445339139990502,0.85,0.11172831084016631,4.698906859688992,1.3157099502952772,1.0,0.0,4.69890685968734,1.2846002328247692,1.2847436607423957,3.6578748311109517,22512.77569356044,2295.664237385901,1603.0968420496806,1603.0968420496806,8.690930587341311,5.067550414420865,2.857220363204279,2.2103300512165864,6.271953788852822,6.271953788852822,1.791986796815092,0.0,0.0,0.00011164597930602071,3.091393966960692e-05,8.073203963641378e-05,0.0003793523348442283,0.10783946419407163,0.093923706491387,0.013915757702684637,0.10349638017520695,0.09658774307862665,0.01514056776153966,0.4813745049173123,0.4813745049173123,0.07132055606529303,0.0,9.754527891211922,11.55190057828878,3.410605131648481e-13,3.410605131648481e-13,3.7798660972765674,3.410605131648481e-13,25995.902068669766,22096.5167583693,0.85,0.8148290825495137,0.6465260661417738,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4937954688706079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16763.136375007984,1599.0,0.4813745049173123,0.07132055606529303,6.113110376966115,6.271953788852822
3738.0,-36.899093357323125,5.064465090111449,35.27298298668776,27.93709299238401,6.011860047593618,-32.69076654705827,-47.99463691944254,1.5815407655430804,-4.774967720645748,-4.774967720646072,40.81758163236078,53470.15504089557,13926.978098367168,13926.978098367168,67397.13313926275,103529.4350710373,103529.4350710373,13926.978098367168,117456.41316940446,117456.41316940446,117456.41316940446,143433.6771113225,124449.09661858625,73341.58347471029,56786.12571541773,25977.26394191803,0.0,82763.38965733576,22080.674350630325,1598.0,0.0,0.8851015419562674,2.9330532723337837,0.0014959713701933424,357777.45732866885,1590088.1868165513,4.444349844422511,1590088.1868165513,4.444349844422511,0.85,0.11172439800051925,4.698906859688992,1.3156955225905405,1.0,0.0,4.6989068596904,1.2845917522081771,1.2847349800296908,3.6578989796654877,22511.98742270872,2295.583856129129,1603.0968420496806,1603.0968420496806,8.687546337225937,5.064465090111449,2.854304120530206,2.210160969581243,6.269991118675029,6.269991118675029,1.791426033907151,0.0,0.0,0.00011149095817260707,3.090508613541224e-05,8.058587203719483e-05,0.0003786655069095941,0.10752060408869582,0.09392702529372733,0.01359357879496849,0.10343365109661778,0.09658390067411135,0.015140497326407905,0.4815228040682107,0.4815228040682107,0.06968833685732116,0.0,6.930744302485095,9.986439254981576,3.410605131648481e-13,3.410605131648481e-13,3.819708870753175,3.410605131648481e-13,25977.26394191803,22080.674350630325,0.85,0.8143350993513709,0.646060477492251,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4939132266437294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16762.534983982878,1598.0,0.4815228040682107,0.06968833685732116,6.113110376966115,6.269991118675029
3739.0,-36.91327736607316,5.060427326965734,35.279917343189545,27.92979465974497,6.0111407285565095,-32.69701314304045,-48.00073744319377,1.5747969689693755,-4.7743941252883815,-4.774394125288718,40.810974148957364,53429.94522110005,13920.229769836948,13920.229769836948,67350.174990937,103498.33611112204,103498.33611112204,13920.229769836948,117418.565880959,117418.565880959,117418.565880959,143368.35152437267,124446.43807171976,73338.84715099233,56786.2121341416,25949.785643413674,0.0,82735.99777755527,22057.31779690162,1597.0,0.0,0.8851285272354669,2.9338562551823193,0.0014959713701933424,357785.4412286133,1589798.4013024028,4.443440727613545,1589798.4013024028,4.443440727613545,0.85,0.11171903862274193,4.698906859688992,1.315696724853478,1.0,0.0,4.698906859688415,1.2846236453823554,1.2847666529903325,3.6578081655117045,22511.506509827494,2295.5348166629274,1603.0968420496806,1603.0968420496806,8.683336779603959,5.060427326965734,2.8510489964160186,2.2093783305497157,6.269172963199057,6.269172963199057,1.7911922751997305,0.0,0.0,0.00011131677651734236,3.0882223051617134e-05,8.043455346572523e-05,0.0003779544750361173,0.10724479451658325,0.09390979667312623,0.013334997843457035,0.10340037590646776,0.09657864422345686,0.015140394399285073,0.4815508400023676,0.4815508400023676,0.06837922815761034,0.0,4.669732951688445,8.717011146041443,3.410605131648481e-13,3.410605131648481e-13,3.7045363874358372,3.410605131648481e-13,25949.785643413674,22057.31779690162,0.85,0.8140371398192994,0.6457883709186933,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4939930836870159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16762.05288373854,1597.0,0.4815508400023676,0.06837922815761034,6.113110376966115,6.269172963199057
3740.0,-36.93144267342661,5.0552980667778735,35.293792511140396,28.639052831009053,6.802925838967098,-32.654077393212454,-47.91485213264821,2.3007335502933013,-4.413265902191597,-4.413265902191858,40.94205581010448,52931.293794075886,13401.538756345471,13401.538756345471,66332.83255042136,103108.60718561307,103108.60718561307,13401.538756345471,116510.14594195854,116510.14594195854,116510.14594195854,142847.33739216643,124367.63248742427,73128.7022756996,56932.14467969407,26337.1914502079,0.0,83269.33612990197,22386.612732676716,1596.0,0.0,0.8864963636893144,2.9546386727000327,0.0014959713701933424,362839.8192146575,1595554.731606861,4.397408021700409,1595554.731606861,4.397408021700409,0.85,0.11004975176135062,4.698906859688992,1.3145629403507337,1.0,0.0,4.698906859691389,1.2812385429526612,1.2813808883685194,3.6674722950967342,22497.251120510075,2294.0811715019986,1603.0968420496806,1603.0968420496806,8.359781146602844,5.0552980667778735,2.9278679780055574,2.127430088772316,6.268062346466952,6.268062346466952,1.7908749561334147,0.0,0.0,0.00011109407095064066,3.1205545848412704e-05,7.988852510222795e-05,0.00037538873861329514,0.10709089258988076,0.0939533007926472,0.013137591797233564,0.10422844420003533,0.09495822246266158,0.015091529298689035,0.4814995810705874,0.4814995810705874,0.06732860786450835,0.0,3.3176196154817035,8.698626662269703,2.8421709430404007e-13,2.8421709430404007e-13,9.343850241042219,2.8421709430404007e-13,26337.1914502079,22386.612732676716,0.85,0.7966057570933518,0.6356636939137106,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4940829434135654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16761.53876098467,1596.0,0.4814995810705874,0.06732860786450835,6.113110376966115,6.268062346466952
3741.0,-36.94541271950466,5.052489053364883,35.30482509862181,28.640925033856206,6.80870090198335,-32.65724216059169,-47.91739048724992,2.303535519890588,-4.4118885641022985,-4.411888564102581,40.949367580188245,52875.1394090879,13395.236719199725,13395.236719199725,66270.37612828762,103090.14547396648,103090.14547396648,13395.236719199725,116485.38219316621,116485.38219316621,116485.38219316621,142838.69736729446,124363.20277436308,73123.5632241653,56932.93283355309,26353.315174128264,0.0,83286.24800768135,22400.317898009023,1597.0,0.0,0.8864769921294486,2.9551431071116725,0.0014959713701933424,362859.20314677694,1595876.2841633472,4.398059275673969,1595876.2841633472,4.398059275673969,0.85,0.11004595253261434,4.698906859688992,1.3145471521327274,1.0,0.0,4.698906859691672,1.2812258621183965,1.2813679870347123,3.667508593621233,22496.449815820608,2293.9994611636603,1603.0968420496806,1603.0968420496806,8.355849982258656,5.052489053364883,2.9255685079269425,2.1269205454379403,6.266615731855223,6.266615731855223,1.790461637672921,0.0,0.0,0.00011092307900879427,3.11959451548317e-05,7.972713385396256e-05,0.00037463037616972713,0.10694471178878065,0.09396859346902031,0.012976118319760345,0.10430927652728747,0.0949545693670543,0.015091383165560041,0.4814599366072451,0.4814599366072451,0.06648477829669341,0.0,2.4013619455861885,8.817650526199827,2.8421709430404007e-13,2.8421709430404007e-13,9.297036241116473,2.8421709430404007e-13,26353.315174128264,22400.317898009023,0.85,0.7956940997291128,0.6348603842042604,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4941980412253124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16760.944406748484,1597.0,0.4814599366072451,0.06648477829669341,6.113110376966115,6.266615731855223
3742.0,-36.962830191800016,5.048705653641147,35.31646566447975,28.798724978137784,6.965944160454534,-32.652412700123904,-47.90256520556284,2.4656790503752988,-4.33361525183642,-4.333615251836707,40.950653470636134,52719.272990418154,13278.904160354567,13278.904160354567,65998.17715077272,103092.73357325024,103092.73357325024,13278.904160354567,116371.6377336048,116371.6377336048,116371.6377336048,142800.27503194465,124342.6437803327,73072.73715589757,56966.56291603903,26428.637298339854,0.0,83395.20021437888,22464.341703588874,1598.0,0.0,0.8868689060797632,2.9611293668411918,0.0014959713701933424,363962.11583992396,1595932.839328452,4.384887244776782,1595932.839328452,4.384887244776782,0.85,0.10981752845898599,4.698906859688992,1.3142867687949913,1.0,0.0,4.698906859688635,1.2804725605356537,1.2806143293293006,3.6696661877106695,22492.730834907037,2293.620230650328,1603.0968420496806,1603.0968420496806,8.283282589077078,5.048705653641147,2.940002477064553,2.1087031765765945,6.265860509586934,6.265860509586934,1.7902458598819813,0.0,0.0,0.00011071023134061297,3.125205682079599e-05,7.945817451981697e-05,0.00037336656130953306,0.10671736770734828,0.0938845544018788,0.012832813305469483,0.10463226260724678,0.09473590585619096,0.015081622602795022,0.4814379075687579,0.4814379075687579,0.06580638130910814,0.0,1.719483114896093,9.075400076631638,2.8421709430404007e-13,2.8421709430404007e-13,10.265193074222509,2.8421709430404007e-13,26428.637298339854,22464.341703588874,0.85,0.7913905953953619,0.6321619572217103,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4942865690901097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16760.433492069606,1598.0,0.4814379075687579,0.06580638130910814,6.113110376966115,6.265860509586934
3743.0,-36.957965592993695,5.051142104346786,35.31683779655401,28.80230810204523,6.841439461130974,-32.571061067544605,-47.826083831582196,2.4702299380602852,10.86309007808336,-3.8529763095547183,40.63516467276666,52378.00592284476,12601.840410172086,12601.840410172086,64979.846333016845,103697.56585376053,103697.56585376053,12601.840410172086,116299.40626393261,116299.40626393261,116299.40626393261,142814.3725741781,124338.08764606886,73092.63833302958,56939.3881255992,26514.966310245483,0.0,83454.35443584468,22537.72136370866,1599.0,0.0,0.8903925686613046,2.812060919331968,0.0014959713701933424,370792.33449385787,1582102.5378598548,4.266815655775273,1582102.5378598548,4.266815655775273,0.85,0.10558091638190512,4.698906859688992,1.3142682793317366,1.0,0.0,4.698906859688988,1.280451295797233,1.280593138310983,3.669727130670257,22491.90666148971,2293.5361883507326,1603.0968420496806,1603.0968420496806,7.860935209665608,5.051142104346786,3.049620691839029,2.0015214125077567,6.264806665759215,6.264806665759215,1.78994476164549,0.0,0.0,0.00011076964046441254,3.154301781243727e-05,7.922662265197527e-05,0.00037227852064935786,0.10482309355395009,0.09231018926451313,0.012512904289436959,0.09982211031862134,0.09165339361383129,0.013927522768073828,0.4814384662443784,0.4814384662443784,0.06526033038570658,0.0,4.320589697464129,12.381469938992268,1.7053025658242404e-13,14.71606638763808,26.970259792346383,1.7053025658242404e-13,26514.966310245483,22537.72136370866,0.85,0.7786273918513136,0.6276246012197029,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.494396957575475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16759.853048283974,1599.0,0.4814384662443784,0.06526033038570658,6.113110376966115,6.264806665759215
3744.0,-36.95796583246066,5.052306649219883,35.31828745603622,28.848361840378516,6.906260439149629,-32.574899610543255,-47.82655873624606,2.5175339475157785,13.313008160035395,-3.9458049754685063,40.67586617333101,52380.2714178643,12735.069566768352,12735.069566768352,65115.340984632654,103608.94838692386,103608.94838692386,12735.069566768352,116344.01795369221,116344.01795369221,116344.01795369221,142860.4495568593,124332.1839839501,73076.77964805673,56950.44926210374,26516.43160316708,0.0,83466.88086527082,22538.966862692017,1600.0,0.0,0.8897901665175277,2.772181849094267,0.0014959713701933424,369465.4079753563,1583881.691476122,4.286955307008792,1583881.691476122,4.286955307008792,0.85,0.1050528668951876,4.698906859688992,1.314192592264153,1.0,0.0,4.6989068596887575,1.28023157286622,1.2803733910363277,3.6703569567253695,22490.838729532174,2293.427289597587,1603.0968420496806,1603.0968420496806,7.944042576046503,5.052306649219883,3.029888233729062,2.022418415490821,6.265622837811485,6.265622837811485,1.790177953660424,0.0,0.0,0.00011076963753918728,3.154120339176251e-05,7.922843414742476e-05,0.0003722870326977518,0.10504643303613907,0.09258605740110892,0.01246037563503015,0.09840141234890759,0.09258978692359872,0.012463079971588877,0.48164219835657585,0.48164219835657585,0.064820156313652,0.0,7.538199488350244,14.31557626407323,2.2737367544323206e-13,17.258813135503885,21.973840143793495,2.2737367544323206e-13,26516.43160316708,22538.966862692017,0.85,0.7801338723767508,0.6275575518679631,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4943661251088554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16759.718408073666,1600.0,0.48164219835657585,0.064820156313652,6.113110376966115,6.265622837811485
3745.0,-36.95796696505789,5.057142410502618,35.31208551104627,28.86188820647078,6.924989027527343,-32.57538834116766,-47.8259340749122,2.5317219147395496,15.945313983020185,-3.627471815039563,40.457259779011466,52377.28434170504,12291.479609709264,12291.479609709264,64668.7639514143,103584.38396916364,103584.38396916364,12291.479609709264,115875.8635788729,115875.8635788729,115875.8635788729,142407.5196829368,124329.06003639886,73071.49017024646,56952.85540683601,26531.6561040639,0.0,83484.5115108999,22551.907688454314,1601.0,0.0,0.8921214108086142,2.777217080256669,0.0014959713701933424,374031.33873807534,1574343.6339270151,4.209122260286024,1574343.6339270151,4.209122260286024,0.85,0.10395494500999458,4.698906859688992,1.314166137534194,1.0,0.0,4.69890685968916,1.2801656857424053,1.2803074965961279,3.6705458613850905,22490.27362886135,2293.3696653659863,1603.0968420496806,1603.0968420496806,7.66733442877579,5.057142410502618,3.1053051823388724,1.951837228163746,6.2660593790221135,6.2660593790221135,1.7903026797206039,0.0,0.0,0.00011076962370386882,3.15435899928118e-05,7.922603371105702e-05,0.0003722757532708372,0.10381310118488758,0.09156497674517772,0.01224812443970987,0.09890019632669843,0.09166693797273612,0.01228800703725846,0.4819274408100147,0.4819274408100147,0.064464683722675,0.0,9.799587040818778,16.464156090984716,1.1368683772161603e-13,19.572785798059726,25.887854223970123,1.1368683772161603e-13,26531.6561040639,22551.907688454314,0.85,0.7746198999196519,0.6273892413548656,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.494366126626598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16759.486471089913,1601.0,0.4819274408100147,0.064464683722675,6.113110376966115,6.2660593790221135
3746.0,-36.95796696505789,5.057142410502618,35.31208551104627,28.861530578602128,6.924989027527343,-32.57538834116766,-47.825744608975924,2.5317219147395496,15.940131480736454,-3.627471815039563,40.457259779011466,52376.38006631237,12291.849159422549,12291.849159422549,64668.22922573492,103582.69527733196,103582.69527733196,12291.849159422549,115874.54443675451,115874.54443675451,115874.54443675451,142422.77942597918,124327.37134456717,73070.5858948538,56951.98383301486,26548.23498922467,0.0,83500.21882223953,22565.99974084097,1602.0,0.0,0.8921214108086142,2.7772772908178958,0.0014959713701933424,374031.33873807534,1574343.6339270151,4.209122260286024,1574343.6339270151,4.209122260286024,0.85,0.10395494500999458,4.698906859688992,1.3141615378344431,1.0,0.0,4.698906859689014,1.2801656857424053,1.2803074965961279,3.6705458613850905,22489.968156099323,2293.3385158131805,1603.0968420496806,1603.0968420496806,7.667564951164449,5.057142410502618,3.105727953424969,1.9514144570776493,6.267605344757772,6.267605344757772,1.7907443842165063,0.0,0.0,0.00011076962370386882,3.1544313905510805e-05,7.922530979835802e-05,0.00037227235167249,0.10382773860936728,0.09163427859832318,0.012193460011044098,0.09896411585379689,0.09166693797273612,0.01228800703725846,0.48229219233310777,0.48229219233310777,0.06417697231656005,0.0,11.727301314912609,18.32779062667163,1.1368683772161603e-13,19.567603295775996,25.880208192037344,1.1368683772161603e-13,26548.23498922467,22565.99974084097,0.85,0.7744677814965332,0.6272603929076458,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4943661338050034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16759.254516205798,1602.0,0.48229219233310777,0.06417697231656005,6.113110376966115,6.267605344757772
3747.0,-36.95253631349511,5.05811426879958,35.3134498717013,28.861178189422958,6.896421442425181,-32.553658716943005,-47.8052560245618,2.5317219958880766,14.494942030323443,-3.9569834552709,40.664119874726424,52305.121408725136,12759.625665492444,12759.625665492444,65064.74707421758,103715.93807312936,103715.93807312936,12759.625665492444,116475.5637386218,116475.5637386218,116475.5637386218,143030.67039272396,124325.72230558265,73076.2923084394,56943.81110793694,26555.106654102157,0.0,83498.9177620391,22571.840655986834,1603.0,0.0,0.8897763784609996,2.757098464991371,0.0014959713701933424,369305.87019897613,1583368.0794097567,4.287416494508097,1583368.0794097567,4.287416494508097,0.85,0.10488986620933587,4.698906859688992,1.3141568974731492,1.0,0.0,4.698906859688699,1.2801655488059023,1.2803074445966143,3.6705462540153366,22489.669856265187,2293.3080976954607,1603.0968420496806,1603.0968420496806,7.959360489524944,5.05811426879958,3.032467897460443,2.025646371339137,6.26770058210861,6.26770058210861,1.7907715948881742,0.0,0.0,0.00011083598054050012,3.162268777518978e-05,7.921329276531034e-05,0.0003722158847534692,0.10505151399694172,0.09276324756099186,0.012288266435949867,0.09804799171196053,0.09268459043539651,0.012205275773939364,0.4827046968174746,0.4827046968174746,0.06394346985833477,0.0,13.277695103774931,19.196898628553868,2.2737367544323206e-13,18.45192548559436,21.960318155321318,2.2737367544323206e-13,26555.106654102157,22571.840655986834,0.85,0.779228627365489,0.6264167585715043,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4943661338050034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16759.02258397363,1603.0,0.4827046968174746,0.06394346985833477,6.113110376966115,6.26770058210861
3748.0,-36.95495011139398,5.0586914584156295,35.31489252022185,28.861231624055677,6.898159061365476,-32.554796899970405,-47.80624812757594,2.5319556020141514,14.239950889979866,-3.956839944763696,40.66730477797952,52298.0619553736,12760.335833387995,12760.335833387995,65058.3977887616,103707.97985123868,103707.97985123868,12760.335833387995,116468.31568462666,116468.31568462666,116468.31568462666,143041.90711377727,124324.86479399445,73075.25507864,56944.01079483828,26573.591429150598,0.0,83517.60222398888,22587.55271477801,1604.0,0.0,0.8897658167084245,2.7600814782087837,0.0014959713701933424,369307.9180195795,1583507.328268595,4.287769774231168,1583507.328268595,4.287769774231168,0.85,0.10494398202265347,4.698906859688992,1.314154192931019,1.0,0.0,4.6989068596890835,1.2801645247318814,1.2803063826440606,3.6705491902871894,22489.51473830441,2293.292280065508,1603.0968420496806,1603.0968420496806,7.95980348702636,5.0586914584156295,3.033057875010865,2.0256335834047645,6.268088996712365,6.268088996712365,1.790882570489247,0.0,0.0,0.00011080648194415424,3.161888858217161e-05,7.918759336198263e-05,0.0003720951256508827,0.10510210930986605,0.09284899735099716,0.01225311195886888,0.09821413934823299,0.0927336718323712,0.012210310190282266,0.48309631148416665,0.48309631148416665,0.06375333455842122,0.0,14.255714020497692,19.69363517939854,2.2737367544323206e-13,18.19679083474358,21.687725324013286,2.2737367544323206e-13,26573.591429150598,22587.55271477801,0.85,0.7789782759121738,0.6261920908015718,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.494331715089944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16758.899445794435,1604.0,0.48309631148416665,0.06375333455842122,6.113110376966115,6.268088996712365
3749.0,-36.95494941762115,5.059365231704238,35.316221628421864,28.860805613826983,6.8984340656367555,-32.555647336953086,-47.80681387111542,2.5319556558661813,14.159376180395725,-3.956866552076218,40.66917229705174,52300.76563917978,12761.394353328877,12761.394353328877,65062.159992508656,103704.66972835585,103704.66972835585,12761.394353328877,116466.06408168472,116466.06408168472,116466.06408168472,143057.2186100249,124322.85296667284,73073.93978724317,56943.23686603297,26591.154528340176,0.0,83534.39139437315,22602.48134908915,1605.0,0.0,0.8897590748459582,2.7610177778681346,0.0014959713701933424,369307.5383463394,1583588.9833717893,4.287995285616638,1583588.9833717893,4.287995285616638,0.8500000000000001,0.10496153477946382,4.698906859688992,1.3141486728517338,1.0,0.0,4.6989068596890995,1.2801645244643662,1.280306382387369,3.6705491910542216,22489.1508125501,2293.2551699663086,1603.0968420496806,1603.0968420496806,7.96046378396733,5.059365231704238,3.033651187760364,2.0257140439438737,6.2683599726945385,6.2683599726945385,1.7909599921984396,0.0,0.0,0.00011080649042158672,3.161672229407943e-05,7.918976812750728e-05,0.0003721053446715247,0.10514716191940188,0.09292309931405215,0.012224062605349716,0.09830796306633613,0.09275283366819922,0.012208701111264597,0.48344920316735723,0.48344920316735723,0.06359789298515704,0.0,15.025353383120432,20.07051238695965,2.2737367544323206e-13,18.11624273247196,21.581851775623647,2.2737367544323206e-13,26591.154528340176,22602.48134908915,0.85,0.7788667506457853,0.6260986016198203,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4943470132143606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16758.619338166078,1605.0,0.48344920316735723,0.06359789298515704,6.113110376966115,6.2683599726945385
3750.0,-36.95494929657885,5.060327931708647,35.31788955889084,28.86045325957241,6.909256206655936,-32.56256612098877,-47.81305423295123,2.5319556720560716,12.877436875186731,-3.9542396351362026,40.68089864825108,52330.55274458265,12759.11352070276,12759.11352070276,65089.666265285414,103651.90451948493,103651.90451948493,12759.11352070276,116411.01804018769,116411.01804018769,116411.01804018769,143026.92419156322,124321.18901883307,73071.0563423602,56944.591862747635,26615.90615137553,0.0,83560.49801412316,22623.5202286692,1606.0,0.0,0.8897305794306289,2.7763732883180974,0.0014959713701933424,369345.02463297994,1584101.777162506,4.288948466915552,1584101.777162506,4.288948466915552,0.85,0.10521677649700263,4.698906859688992,1.3141440280945975,1.0,0.0,4.698906859688686,1.2801645243861426,1.2803063823110301,3.6705491912785084,22488.849815806378,2293.224476840346,1603.0968420496806,1603.0968420496806,7.959041017378131,5.060327931708647,3.0350732163340766,2.0252547153745706,6.268661046733961,6.268661046733961,1.7910460133525603,0.0,0.0,0.00011080649190064169,3.159283645760359e-05,7.92136554430381e-05,0.000372217588942332,0.10522433193558721,0.09302003652117065,0.012204295414416566,0.09891313054753462,0.09301218622629433,0.012204590270708299,0.48376417615462136,0.48376417615462136,0.06347020639321237,0.0,15.3957435954012,20.073635253127577,2.2737367544323206e-13,16.83167651032295,20.092025749294294,2.2737367544323206e-13,26615.90615137553,22623.5202286692,0.85,0.7789525889886886,0.6262594645586947,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4943470088173356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16758.38752039428,1606.0,0.48376417615462136,0.06347020639321237,6.113110376966115,6.268661046733961
3751.0,-36.954949247664096,5.0612518660434676,35.31981730329841,28.8601113826968,6.916013995609423,-32.56704716448189,-47.81703455429522,2.531955706419256,12.70529548200102,-3.9561239580938197,40.691319315479774,52349.55183178301,12763.184876526884,12763.184876526884,65112.736708309894,103618.38052803511,103618.38052803511,12763.184876526884,116381.56540456199,116381.56540456199,116381.56540456199,143018.6282557069,124319.57463724462,73068.89604765072,56945.198432882105,26637.062851144892,0.0,83582.261284027,22641.503423473157,1607.0,0.0,0.8896843510623407,2.778199442220022,0.0014959713701933424,369318.13491148816,1584557.5786070365,4.290494911620834,1584557.5786070365,4.290494911620834,0.85,0.10523523124977646,4.698906859688992,1.3141394745511934,1.0,0.0,4.6989068596892,1.2801645242253428,1.2803063821509777,3.6705491917395614,22488.557785257322,2293.1946980117905,1603.0968420496806,1603.0968420496806,7.961580699147398,5.0612518660434676,3.0354767282898547,2.025775137753613,6.269050403288132,6.269050403288132,1.7911572580823234,0.0,0.0,0.00011080649249834705,3.157760997395799e-05,7.922888252438905e-05,0.00037228913957934503,0.10529629253372814,0.09310743832726563,0.012188854206462514,0.09903467483138198,0.09303070363533188,0.012204527614444589,0.48402639100657147,0.48402639100657147,0.0633647237863233,0.0,15.649952083093353,20.03491531054209,2.2737367544323206e-13,16.661419440094846,19.875848171485018,2.2737367544323206e-13,26637.062851144892,22641.503423473157,0.85,0.7790257849933676,0.6263237082553936,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4943470080501884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16758.15569117191,1607.0,0.48402639100657147,0.0633647237863233,6.113110376966115,6.269050403288132
3752.0,-36.98052263244755,5.038388665573095,35.31226020664146,26.301174773275875,4.020419082332256,-32.881255507502715,-48.27503393227232,-0.08335391993560497,22.05697190948848,-5.996087117378608,40.419333395137144,54410.10557518957,15618.301285209956,15618.301285209956,70028.40686039953,105207.99484866901,105207.99484866901,15618.301285209956,120826.29613387896,120826.29613387896,120826.29613387896,146589.39213518144,124585.69168197169,73766.526006341,56465.73963958966,25763.096001302467,0.0,82228.83564089212,21898.631601107096,1608.0,0.0,0.8801814519702793,2.4601379570393638,0.0014959713701933424,341094.8283623651,1572693.2884876428,4.610721587419902,1572693.2884876428,4.610721587419902,0.85,0.10674071433190127,4.698906859688992,1.318198112570681,1.0,0.0,4.698906859690145,1.2924260131669867,1.2925688264509816,3.6357260004189302,22536.696532155784,2298.1034840802704,1603.0968420496806,1603.0968420496806,9.742581281141302,5.038388665573095,2.5595988694253426,2.478789796147752,6.269429670031983,6.269429670031983,1.7912656200091381,0.0,0.0,0.00011049440967671122,2.987029115039265e-05,8.062411852631857e-05,0.00037884522359969664,0.1067390399199453,0.0944032056200429,0.0123358342999024,0.0868139966538719,0.09440410863819011,0.012336605693711157,0.4842438629684501,0.4842438629684501,0.06327700436747871,0.0,19.009130314626248,21.109574619043542,3.385489585844198,28.053059026867118,20.74566145812088,86.1358404796398,25763.096001302467,21898.631601107096,0.85,0.851628340771186,0.6616913051378731,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4943470077401744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16757.923860508614,1608.0,0.4842438629684501,0.06327700436747871,6.113110376966115,6.269429670031983
3753.0,-37.00536566912449,5.01584647466868,35.30511850193592,26.31728178765627,4.034609626200328,-32.90014209528349,-48.29131148345766,-0.06578889820657421,21.661633898210994,-5.9929904197734585,40.41666962436612,54366.37733744835,15579.952297894035,15579.952297894035,69946.32963534238,105216.98536420561,105216.98536420561,15579.952297894035,120796.93766209965,120796.93766209965,120796.93766209965,146544.84974972496,124578.7373386428,73750.91280716087,56475.36059053546,25747.912087625326,0.0,82223.27267816079,21885.725274481527,1607.0,0.0,0.8802079944790694,2.464304686614856,0.0014959713701933424,341136.3471326626,1572577.4251382556,4.609820789711114,1572577.4251382556,4.609820789711114,0.85,0.10680254196594438,4.698906859688992,1.3181562135973952,1.0,0.0,4.698906859689122,1.29234351139694,1.2924859247490164,3.635958101116457,22535.43853917868,2297.975204496814,1603.0968420496806,1603.0968420496806,9.71865946537197,5.01584647466868,2.540460177638601,2.475386297030079,6.2626346910001605,6.2626346910001605,1.7893241974286174,0.0,0.0,0.00011019201707691836,2.9811217505773114e-05,8.038079957114525e-05,0.0003777018904921404,0.10679968091496073,0.09443971677642701,0.012359964138533708,0.0869095738028521,0.09444113796883756,0.012361403997106819,0.4844930598128758,0.4844930598128758,0.06340888186727757,0.0,20.719812508819416,21.00559118872519,18.543568407327655,27.654624317984428,20.59712496071569,83.65828590787288,25747.912087625326,21885.725274481527,0.85,0.8506877354435531,0.6612042499238604,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.494509105075013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16757.179708725198,1607.0,0.4844930598128758,0.06340888186727757,6.113110376966115,6.2626346910001605
3754.0,-37.03065465394456,4.9932165220512905,35.29978625697403,26.29933829829099,4.027595424371927,-32.92907731200471,-48.31914795851333,-0.08302046183920204,20.201901886614394,-6.00866073337738,40.418893060943134,54375.61983112008,15568.058444230892,15568.058444230892,69943.67827535098,105165.31844050817,105165.31844050817,15568.058444230892,120733.37688473906,120733.37688473906,120733.37688473906,146463.08633661034,124575.30494468639,73742.92708061227,56480.41984897124,25729.709451871287,0.0,82210.12930084253,21870.253034090594,1606.0,0.0,0.8801159497360513,2.4770808793392205,0.0014959713701933424,340926.28920868284,1572674.1352705418,4.612944748029975,1572674.1352705418,4.612944748029975,0.85,0.10707539398056713,4.698906859688992,1.3181688324129213,1.0,0.0,4.698906859689037,1.2924257011002092,1.292567726668025,3.6357268782947694,22534.81764267018,2297.911890673184,1603.0968420496806,1603.0968420496806,9.711240167079332,4.9932165220512905,2.517056534077917,2.4761599879733733,6.255898444519951,6.255898444519951,1.7873995555771287,0.0,0.0,0.0001098849814601709,2.9710445776374312e-05,8.017453568379659e-05,0.0003767326756969717,0.10706567531423064,0.09450297634419451,0.012562698970036132,0.08729666469916254,0.09451559213239814,0.012559801848168985,0.48469684867672314,0.48469684867672314,0.06443289764201054,0.0,21.816359183652878,20.816027938841103,29.4196758080231,26.210562619991777,20.02240194213624,74.5444645776908,25729.709451871287,21870.253034090594,0.85,0.8507914884721409,0.6614223854597783,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4946666059992224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16756.44933580269,1606.0,0.48469684867672314,0.06443289764201054,6.113110376966115,6.255898444519951
3755.0,-37.05579529825463,4.970868156777506,35.29371315610621,26.311732548661553,4.043299312575749,-32.94677984925342,-48.334564932715125,-0.06924178435468356,18.583825279744076,-6.024367613253572,40.42250881631523,54326.34979607055,15556.593795325882,15556.593795325882,69882.94359139643,105149.63133842128,105149.63133842128,15556.593795325882,120706.22513374717,120706.22513374717,120706.22513374717,146418.51398731297,124568.69758453903,73728.76823513067,56488.810388231504,25712.288853565795,0.0,82201.0992417973,21855.445525530926,1605.0,0.0,0.8800184122604582,2.49163930238666,0.0014959713701933424,340715.84310048964,1572831.415005864,4.61625558909504,1572831.415005864,4.61625558909504,0.85,0.10742020721158187,4.698906859688992,1.3181327441940085,1.0,0.0,4.698906859692442,1.292361122444111,1.2925027474338433,3.635908553796812,22533.622416569095,2297.790011529839,1603.0968420496806,1603.0968420496806,9.704088603552865,4.970868156777506,2.493839083547712,2.4770290732297937,6.249098152938153,6.249098152938153,1.7854566151251865,0.0,0.0,0.00010958053017418726,2.965477028809661e-05,7.992575988609065e-05,0.0003755637013946066,0.10741949152394775,0.09456282362828872,0.012856667895659032,0.08774532764021259,0.0945632240981188,0.012856983113463066,0.4848590499914338,0.4848590499914338,0.06592095648971068,0.0,22.39693912288425,20.607681463812582,35.77388752422979,24.608192892997636,19.739105771993422,61.64660383890248,25712.288853565795,21855.445525530926,0.85,0.8501460958062543,0.660895660729156,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4948269674915944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16755.709200951154,1605.0,0.4848590499914338,0.06592095648971068,6.113110376966115,6.249098152938153
3756.0,-37.08085070023322,4.948521500601495,35.28817360780128,26.288775144517444,4.027181992979783,-32.97357360361588,-48.36072544623164,-0.09158865137989783,16.877746178745724,-6.0481318090917435,40.4256861691085,54328.75335811426,15556.542698670823,15556.542698670823,69885.29605678508,105117.27411595653,105117.27411595653,15556.542698670823,120673.81681462735,120673.81681462735,120673.81681462735,146365.40073390974,124565.74485605785,73722.95258220579,56491.991415391174,25691.583919282384,0.0,82183.57533467356,21837.846331390025,1604.0,0.0,0.8798793447418308,2.5065167237415564,0.0014959713701933424,340397.63635709096,1572969.6347212475,4.6209769596376935,1572969.6347212475,4.6209769596376935,0.85,0.10778341157678284,4.698906859688992,1.318153196400963,1.0,0.0,4.698906859688302,1.2924675169889113,1.2926087624604001,3.635609249690185,22533.088288252886,2297.7355455994543,1603.0968420496806,1603.0968420496806,9.70405672983586,4.948521500601495,2.468820884891481,2.479700615710014,6.24234509028398,6.24234509028398,1.7835271686525656,0.0,0.0,0.00010927788639240607,2.9560517841803934e-05,7.971736855060213e-05,0.0003745844899187799,0.10779483951041392,0.09462276160524091,0.013172077905173007,0.08820031272950185,0.09461682759912755,0.013166583977655287,0.4849867153756765,0.4849867153756765,0.06751317219585934,0.0,22.54346597214078,20.36851083933834,38.4722209366916,22.925877987837453,19.35849431565765,49.293203145947075,25691.583919282384,21837.846331390025,0.85,0.850355995978435,0.6610658289916569,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4949864216740316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16754.971194888345,1604.0,0.4849867153756765,0.06751317219585934,6.113110376966115,6.24234509028398
3757.0,-37.10586144929913,4.926113441145486,35.28306533091989,26.287577545177214,4.020233666388417,-32.99422891188322,-48.37975931642575,-0.09168656210021676,15.466992613269383,-6.077233176151091,40.42764435514099,54297.38774013867,15563.93819832845,15563.93819832845,69861.32593846713,105144.3698724539,105144.3698724539,15563.93819832845,120708.30807078235,120708.30807078235,120708.30807078235,146375.9372530122,124560.48272525867,73712.1421418975,56498.15620373464,25667.629182229855,0.0,82165.7853859645,21817.484804895375,1603.0,0.0,0.8797161366991446,2.5180470061215074,0.0014959713701933424,340008.2820215612,1573054.8233853194,4.626519136629637,1573054.8233853194,4.626519136629637,0.85,0.10814056507084288,4.698906859688992,1.3181387697951867,1.0,0.0,4.698906859687593,1.2924686065251825,1.2926094626302398,3.635606184913118,22532.136404907913,2297.638480511481,1603.0968420496806,1603.0968420496806,9.708669988039388,4.926113441145486,2.442532599503152,2.4835808416423344,6.235555295932179,6.235555295932179,1.781587227409194,0.0,0.0,0.0001089765520140946,2.949211629042538e-05,7.948443572366922e-05,0.0003734899602604581,0.10814004214535193,0.09467832453273148,0.013461717612620454,0.0885343790295141,0.09467856752107617,0.013461997549766715,0.4850847431194951,0.4850847431194951,0.06897115957948377,0.0,22.390374293108493,20.147667680127086,38.47024331818403,21.544225789420466,19.198542810831384,38.38535817430056,25667.629182229855,21817.484804895375,0.85,0.8502483802753352,0.6608272224878375,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4951453682943883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16754.234058492097,1603.0,0.4850847431194951,0.06897115957948377,6.113110376966115,6.235555295932179
3758.0,-37.13068377179506,4.903955763276569,35.278438496379195,26.286488072387897,4.027330019202446,-33.01881851949905,-48.40244584539903,-0.09168209995200136,14.149433240870735,-6.079829959253153,40.43135740656771,54284.37349329663,15534.179073804817,15534.179073804817,69818.55256710145,105105.65922937614,105105.65922937614,15534.179073804817,120639.83830318095,120639.83830318095,120639.83830318095,146294.25364129758,124555.24860505923,73700.21603316137,56505.591746553175,25654.415338116614,0.0,82160.00708466979,21806.25303739912,1602.0,0.0,0.8796882316064272,2.531540385562486,0.0014959713701933424,339973.5560337165,1573216.365051399,4.627466863615054,1573216.365051399,4.627466863615054,0.85,0.1083899400977767,4.698906859688992,1.318124241535552,1.0,0.0,4.6989068596879,1.292469205206577,1.2926096758064416,3.635604500873164,22531.18958848819,2297.5419321060904,1603.0968420496806,1603.0968420496806,9.690106465398056,4.903955763276569,2.4223993476920986,2.4815564155844703,6.22870973383062,6.22870973383062,1.7796313525230343,0.0,0.0,0.00010867824675111672,2.941077999128201e-05,7.926746675983472e-05,0.00037247044330795655,0.10840397221481395,0.09470808822773032,0.013695883987083633,0.08895045738734132,0.09470028431392641,0.01368965578385029,0.4851600131701174,0.4851600131701174,0.07015974432481832,0.0,21.98462150684179,19.90589102266756,36.626834334371665,20.22926320012391,18.93437737296739,29.299650681204298,25654.415338116614,21806.25303739912,0.85,0.8497875675101891,0.6607152971317786,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4953040645992146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16753.49698146247,1602.0,0.4851600131701174,0.07015974432481832,6.113110376966115,6.22870973383062
3759.0,-37.15536964510338,4.882004468200023,35.27422104674076,26.297999114636355,4.042378861780487,-33.03549330110163,-48.416949331853516,-0.07879937260379179,13.094629850931824,-6.085349719140541,40.43377247209835,54233.001528689376,15508.860070195875,15508.860070195875,69741.86159888525,105088.89644125833,105088.89644125833,15508.860070195875,120597.75651145421,120597.75651145421,120597.75651145421,146236.75432167022,124548.70335150811,73686.66103787525,56513.380348480954,25638.997810216006,0.0,82152.37815869696,21793.148138683606,1601.0,0.0,0.8796495456245581,2.542121841645252,0.0014959713701933424,339899.75122567883,1573321.4426936358,4.6287808008691895,1573321.4426936358,4.6287808008691895,0.8500000000000001,0.10860223499639111,4.698906859688992,1.3180894737178463,1.0,0.0,4.698906859688028,1.2924088449752078,1.2925489265487382,3.6357742969324316,22530.0055970441,2297.421198578934,1603.0968420496806,1603.0968420496806,9.674312657472786,4.882004468200023,2.4017820735714546,2.4802223946285684,6.2219023567420715,6.2219023567420715,1.777686387640592,0.0,0.0,0.00010838232937214512,2.9358890782874196e-05,7.902343858927093e-05,0.000371323777663337,0.10859872873021538,0.09473269004906715,0.013866038681148237,0.08926257447065097,0.09473456711847789,0.013867667877913223,0.48521565987184945,0.48521565987184945,0.07102109213828013,0.0,21.443010752420093,19.667804905232515,33.763873761043214,19.179979570072362,18.704325698280627,22.445404045431758,25638.997810216006,21793.148138683606,0.85,0.8489329604574828,0.6601513278644883,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4954615978793941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16752.76284555349,1601.0,0.48521565987184945,0.07102109213828013,6.113110376966115,6.2219023567420715
