time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3760.0,-37.1799026113408,4.8602972005547596,35.270242792415544,26.29435151992368,4.047698629769632,-33.06147324190522,-48.4410836250521,-0.0814053021433479,12.422384116250896,-6.088135718524965,40.43237081165994,54228.32113295465,15480.030639172901,15480.030639172901,69708.35177212754,105046.49639680356,105046.49639680356,15480.030639172901,120526.52703597645,120526.52703597645,120526.52703597645,146148.86368319212,124543.71710146601,73675.13760852044,56520.64388105064,25622.336647215656,0.0,82142.98052826629,21778.986150133307,1600.0,0.0,0.8796398933338105,2.5490067210316636,0.0014959713701933424,339862.50435860193,1573260.4568811795,4.6291086445393,1573260.4568811795,4.6291086445393,0.85,0.10869700935966821,4.698906859688992,1.3180789863364777,1.0,0.0,4.69890685969058,1.2924217880812887,1.2925614919098762,3.635737886054152,22529.103618634577,2297.329222378139,1603.0968420496806,1603.0968420496806,9.65632907078808,4.8602972005547596,2.3819838621850042,2.4783133383697553,6.215120308999441,6.215120308999441,1.7757486597141259,0.0,0.0,0.0001080889823506574,2.9272733502363103e-05,7.881624884829429e-05,0.00037035021236820465,0.1087091888323113,0.09473867826195552,0.01397051057035578,0.08944743931495665,0.09473161002860435,0.013965399331063864,0.48525567060279245,0.48525567060279245,0.07155756867049057,0.0,20.86477054325735,19.441883414542815,30.644482717721587,18.510519834775835,18.53320431554181,18.35668182101449,25622.336647215656,21778.986150133307,0.85,0.8486221381769821,0.6601698743362995,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4956182973804373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16752.030615765823,1600.0,0.48525567060279245,0.07155756867049057,6.113110376966115,6.215120308999441
3761.0,-37.20506842329455,4.838822183023102,35.266433714348956,26.293226284347497,4.046788072124231,-33.08364877157503,-48.46152956653384,-0.08143651099673968,12.05816123861598,-6.091281837376205,40.42956960115544,54202.96609297869,15452.053005334115,15452.053005334115,69655.01909831281,105045.42438637982,105045.42438637982,15452.053005334115,120497.47739171394,120497.47739171394,120497.47739171394,146101.9235437397,124538.48206329806,73663.89157417325,56527.322765694225,25604.446152025757,0.0,82131.76891771998,21763.779229221895,1599.0,0.0,0.8796335848181746,2.552586081729591,0.0014959713701933424,339820.4468009222,1573138.5824297322,4.629322918144851,1573138.5824297322,4.629322918144851,0.8500000000000001,0.10875604818233782,4.698906859688992,1.3180644591758028,1.0,0.0,4.698906859690365,1.292422559409146,1.2925618753776016,3.6357357162174426,22528.156636160646,2297.232657039932,1603.0968420496806,1603.0968420496806,9.638876828911652,4.838822183023102,2.3623003234714917,2.4765218595516103,6.208375290706786,6.208375290706786,1.7738215116305103,0.0,0.0,0.00010778883027575908,2.9199926817210743e-05,7.858890345854833e-05,0.0003692819375568087,0.10875822075410184,0.09473802950637202,0.014020191247729824,0.08951641786289172,0.09473654615384886,0.01401950202848897,0.48528375182038186,0.48528375182038186,0.07181668275547143,0.0,20.325379208971697,19.254930830823128,27.633446084450725,18.149443075992167,18.500882783612894,15.7838577915972,25604.446152025757,21763.779229221895,0.85,0.8480886265592741,0.6599512808165559,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4957740580792684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16751.30062635403,1599.0,0.48528375182038186,0.07181668275547143,6.113110376966115,6.208375290706786
3762.0,-37.22937189570748,4.817650067198745,35.262734885278924,26.28977548973637,4.051343108661883,-33.1063648104989,-48.482597061060346,-0.08381651463443035,11.845945718867597,-6.088347893914312,40.425001273388396,54184.79349001332,15415.92238643783,15415.92238643783,69600.71587645114,105007.56546410055,105007.56546410055,15415.92238643783,120423.48785053838,120423.48785053838,120423.48785053838,146011.38896371363,124533.35924745927,73653.20425209541,56533.50555040429,25587.901113175252,0.0,82121.40666357955,21749.715946198965,1598.0,0.0,0.879666530950765,2.5551806646005897,0.0014959713701933424,339859.66785316105,1572939.8399319865,4.628203899179902,1572939.8399319865,4.628203899179902,0.85,0.10873807321498054,4.698906859688992,1.3180532739544293,1.0,0.0,4.698906859687305,1.2924344247050399,1.2925733682435812,3.635702338059727,22527.229953935825,2297.1381617510388,1603.0968420496806,1603.0968420496806,9.616338815019686,4.817650067198745,2.3442452084506,2.473404858748145,6.2016641557523275,6.2016641557523275,1.771904044500665,0.0,0.0,0.00010749969415767089,2.9125082500901896e-05,7.8374611656769e-05,0.0003682750003394527,0.10874942930552771,0.09472380049114293,0.014025628814384782,0.08955472149943594,0.09471649811980742,0.014021575095173114,0.4853045029266507,0.4853045029266507,0.07185840078951616,0.0,19.844837713362836,19.08686802497641,25.00352821329301,17.934293612781914,18.422086211590738,14.657302009327111,25587.901113175252,21749.715946198965,0.85,0.8475343848112471,0.6598132654009203,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4959338697015725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16750.557141167512,1598.0,0.4853045029266507,0.07185840078951616,6.113110376966115,6.2016641557523275
3763.0,-37.2532357430071,4.79672541454603,35.25910632845272,26.296566996630304,4.054483331953323,-33.12358662815458,-48.49789700293911,-0.07575051059781922,11.88338730000828,-6.090367925568033,40.41985582146289,54141.2667259718,15387.165179151974,15387.165179151974,69528.43190512377,105024.75140606576,105024.75140606576,15387.165179151974,120411.91658521772,120411.91658521772,120411.91658521772,145980.74642666808,124527.27594160844,73641.03023956665,56540.27300226866,25568.829841450348,0.0,82109.10284371901,21733.505365232795,1597.0,0.0,0.8796750949154962,2.5545641649051345,0.0014959713701933424,339832.6636225437,1572716.0126949227,4.627913032049673,1572716.0126949227,4.627913032049673,0.85,0.10871596385453448,4.698906859688992,1.318025997751393,1.0,0.0,4.698906859690376,1.2923968374797976,1.2925354109403187,3.6358080764511653,22526.12952566014,2297.0259492956457,1603.0968420496806,1603.0968420496806,9.598400280970122,4.79672541454603,2.3252821775567565,2.4714432369892734,6.195008604450352,6.195008604450352,1.770002458414386,0.0,0.0,0.00010721648537161516,2.9070839524072515e-05,7.814564584754265e-05,0.00036719911132784475,0.10871349682335343,0.0947117853404275,0.014001711482925937,0.08947795710681383,0.09471300182719285,0.01400296202734164,0.48532041128866504,0.48532041128866504,0.07174731582995802,0.0,19.47010286300872,18.971181799542308,22.861877412525757,17.973755225576326,18.504198861257862,14.407390255823032,25568.829841450348,21733.505365232795,0.85,0.8467810449404075,0.6593820277030754,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4960882368669686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16749.830092656062,1597.0,0.48532041128866504,0.07174731582995802,6.113110376966115,6.195008604450352
3764.0,-37.277354884717155,4.775887274187022,35.256414407971924,26.27959322361278,4.0457051875980765,-33.149827129030946,-48.523136240523286,-0.09198021217269362,11.793098096922051,-6.092549868321297,40.41380422020402,54143.90487955227,15358.774147917078,15358.774147917078,69502.67902746935,104985.99707926753,104985.99707926753,15358.774147917078,120344.77122718461,120344.77122718461,120344.77122718461,145894.26882940886,124523.69674878835,73633.64126035028,56544.50609826452,25549.497602224237,0.0,82094.00370048876,21717.0729618906,1596.0,0.0,0.8796862060109562,2.5553078041860586,0.0014959713701933424,339803.49682234955,1572452.7987452673,4.627535659432461,1572452.7987452673,4.627535659432461,0.85,0.10867375644370797,4.698906859688992,1.3180368988914415,1.0,0.0,4.698906859689203,1.2924742467231023,1.2926124594136161,3.6355903195769272,22525.482074244752,2296.959927625107,1603.0968420496806,1603.0968420496806,9.58069016484352,4.775887274187022,2.3063667097545233,2.469520564432499,6.18839241767878,6.18839241767878,1.7681121193367944,0.0,0.0,0.0001069309471691724,2.8981563389466667e-05,7.794938377970572e-05,0.00036627689415098905,0.10865571676770913,0.09469675169995644,0.013958965067752693,0.08944908905983799,0.09471214670137523,0.01396160974233273,0.4853355109259501,0.4853355109259501,0.07154185673254049,0.0,19.15263426557874,18.84365724273175,21.255417228426893,17.885647965243322,18.329039131445654,14.892834710976501,25549.497602224237,21717.0729618906,0.85,0.846623089318953,0.6595354403360634,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4962398420034309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16749.1110411853,1596.0,0.4853355109259501,0.07154185673254049,6.113110376966115,6.18839241767878
3765.0,-37.30102729703557,4.755411132306992,35.252747609748965,26.270503817964368,4.033457297249232,-33.16922790266923,-48.541483318526275,-0.10013759278600744,12.094685736936071,-6.096430451425872,40.4061187617695,54115.860167724015,15333.295030694255,15333.295030694255,69449.15519841827,105000.856568569,105000.856568569,15333.295030694255,120334.15159926325,120334.15159926325,120334.15159926325,145862.38184280915,124519.23119673616,73625.75666534362,56548.3050348806,25528.230243545884,0.0,82076.53527842648,21698.995707014,1595.0,0.0,0.879694370327798,2.5516514756054387,0.0014959713701933424,339751.6285553862,1572118.5682788482,4.627258373899338,1572118.5682788482,4.627258373899338,0.85,0.10858802374148853,4.698906859688992,1.318034959775396,1.0,0.0,4.698906859689298,1.29251344035622,1.2926512958757888,3.6354800754675027,22524.6742865278,2296.8775562019446,1603.0968420496806,1603.0968420496806,9.564796479225462,4.755411132306992,2.287345147387726,2.4680659849192654,6.181767454361389,6.181767454361389,1.7662192726746826,0.0,0.0,0.00010665138074280343,2.8916825826769306e-05,7.773455491603413e-05,0.0003652674333298234,0.10858473939327684,0.09467772373084084,0.013907015662436,0.08926596137006787,0.09467934361886167,0.01390868012262686,0.48534916826719804,0.48534916826719804,0.07129193878837949,0.0,18.96115670296632,18.78427828404233,20.167463453697565,18.191116188361946,18.538025401179596,15.838767588479698,25528.230243545884,21698.995707014,0.85,0.846151155903784,0.6593341200886214,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4963930995391468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16748.386079854943,1595.0,0.48534916826719804,0.07129193878837949,6.113110376966115,6.181767454361389
3766.0,-37.324932395661406,4.735262414721489,35.249068423188966,26.266919122450076,4.0387853155696956,-33.19205484948778,-48.56267476044593,-0.10268280580925278,12.153576950801835,-6.089367946247315,40.398195450518955,54100.2518914586,15292.843335279504,15292.843335279504,69393.0952267381,104958.71710224249,104958.71710224249,15292.843335279504,120251.56043752198,120251.56043752198,120251.56043752198,145762.98400082727,124514.25805787902,73615.22912902787,56554.47658761239,25511.4235633053,0.0,82065.90015091769,21684.710028809503,1594.0,0.0,0.8797620685219162,2.5517616416289868,0.0014959713701933424,339846.0313569096,1571774.050106267,4.624959261200184,1571774.050106267,4.624959261200184,0.8499999999999999,0.10849635509324475,4.698906859688992,1.318024424039759,1.0,0.0,4.698906859690146,1.2925260737133442,1.2926635665483013,3.6354445417022307,22523.774679841652,2296.785821849628,1603.0968420496806,1603.0968420496806,9.539563009634803,4.735262414721489,2.2710964385171186,2.46416597620437,6.175216963684559,6.175216963684559,1.7643477039098738,0.0,0.0,0.00010636975153364533,2.884221884442142e-05,7.752753268922391e-05,0.0003642946551681568,0.10849954857932786,0.0946472310220807,0.013852317557247175,0.08922071242300524,0.09464522042541977,0.01385113466782498,0.485365720921531,0.485365720921531,0.07103683884886938,0.0,18.8137133150189,18.724036121030508,19.427070202762536,18.242944897049142,18.499236413215442,16.496689936581788,25511.4235633053,21684.710028809503,0.85,0.8455777015681967,0.6592293728816625,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4965435483321683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16747.669264032007,1594.0,0.485365720921531,0.07103683884886938,6.113110376966115,6.175216963684559
3767.0,-37.3483957072062,4.71532640639883,35.24540242705155,26.257798983156704,4.026773676726678,-33.21252391793132,-48.58201296357436,-0.11087490460499648,12.339636037610376,-6.0934240475852794,40.3914442084233,54077.968594110964,15268.424200655274,15268.424200655274,69346.39279476623,104972.31687359353,104972.31687359353,15268.424200655274,120240.7410742488,120240.7410742488,120240.7410742488,145731.4121587197,124509.81242383583,73607.0743388342,56558.59787222404,25490.67108447091,0.0,82049.26895669496,21667.070421800272,1593.0,0.0,0.8797657730449231,2.5493378958514787,0.0014959713701933424,339791.81191090046,1571480.540379861,4.624833457705365,1571480.540379861,4.624833457705365,0.85,0.1084386174178654,4.698906859688992,1.3180225607519973,1.0,0.0,4.698906859687167,1.29256542687087,1.2927025674403405,3.6353338577718457,22522.97049515582,2296.7038178333905,1603.0968420496806,1603.0968420496806,9.524330533352835,4.71532640639883,2.2525084300796516,2.4628179763191786,6.16873111910011,6.16873111910011,1.7624946054571744,0.0,0.0,0.00010609399517626236,2.877429221555808e-05,7.731970296070428e-05,0.00036331808263116857,0.10843556033070588,0.09463250752887004,0.01380305280183584,0.0890804231251005,0.09463399682454157,0.013804620593323822,0.4853844978726307,0.4853844978726307,0.07079795334900704,0.0,18.739195089419127,18.701271118721195,18.99927970264389,18.433060085195677,18.600997902985398,17.283940143687914,25490.67108447091,21667.070421800272,0.85,0.845179898328732,0.6590914127784971,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4966955059793414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16746.946997646304,1593.0,0.4853844978726307,0.07079795334900704,6.113110376966115,6.16873111910011
3768.0,-37.37207337571948,4.6955997341743005,35.24280508825568,26.2726696318947,4.043097270142846,-33.228425760386074,-48.59556133216245,-0.09455908203288325,12.271387827406613,-6.0833461232466615,40.38811164308363,54027.0355736321,15224.349002615767,15224.349002615767,69251.38457624786,104965.40230781131,104965.40230781131,15224.349002615767,120189.75131042708,120189.75131042708,120189.75131042708,145666.94207105515,124502.9245120107,73592.84781137016,56566.75188960059,25477.190760628062,0.0,82043.94265022865,21655.61214653385,1592.0,0.0,0.8798323029282435,2.5511297350807403,0.0014959713701933424,339926.5398866928,1571335.672628215,4.622574257226241,1571335.672628215,4.622574257226241,0.85,0.10840829135452984,4.698906859688992,1.3179824684700001,1.0,0.0,4.698906859687112,1.2924887692951255,1.2926255429097668,3.6355494696109414,22521.724519181793,2296.576763643221,1603.0968420496806,1603.0968420496806,9.496836749519316,4.6955997341743005,2.2373186842177546,2.458281049956546,6.162275860613978,6.162275860613978,1.760650245889708,0.0,0.0,0.00010581638903667445,2.872679114456715e-05,7.708959789210729e-05,0.000362236840345889,0.10837495270518124,0.09461546795657733,0.013759484748603924,0.08909381234499758,0.0946400552536298,0.013768236100900045,0.48540728771411773,0.48540728771411773,0.07059051037224515,0.0,18.65761228425083,18.662274420049414,18.625567339088263,18.35473395065327,18.529246080633925,17.157496512422995,25477.190760628062,21655.61214653385,0.85,0.8440767513024298,0.658513399386,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.496844684670655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16746.232784891832,1592.0,0.48540728771411773,0.07059051037224515,6.113110376966115,6.162275860613978
3769.0,-37.395184737166815,4.676421932879979,35.239264060046594,26.276836136262887,4.057618350033431,-33.250537383283,-48.61555650187654,-0.08917159603893014,12.304779112345557,-6.070536724295121,40.382324613214095,54009.616801071264,15177.207742018987,15177.207742018987,69186.82454309025,104916.45672165632,104916.45672165632,15177.207742018987,120093.6644636753,120093.6644636753,120093.6644636753,145557.19947554683,124497.0968750538,73580.13989351685,56574.39664615216,25463.535011871543,0.0,82037.9316580237,21644.00476009081,1591.0,0.0,0.879922660073398,2.5521186822550543,0.0014959713701933424,340097.844487151,1571084.1324426492,4.6195062918195156,1571084.1324426492,4.6195062918195156,0.85,0.10831220940606155,4.698906859688992,1.3179593155672777,1.0,0.0,4.6989068596885755,1.2924638301664273,1.2926002517457758,3.6356196204608104,22520.67033965424,2296.4692672476576,1603.0968420496806,1603.0968420496806,9.467430378450361,4.676421932879979,2.2231948468677833,2.4532270860121956,6.1558505251702424,6.1558505251702424,1.7588144357629265,0.0,0.0,0.00010554606967468286,2.865682019356203e-05,7.688924948112084e-05,0.00036129542182317695,0.10830767414754268,0.0945878499969054,0.01371982415063729,0.08908151204419876,0.09459017803175704,0.013722031374304508,0.48543228796833376,0.48543228796833376,0.07041121696058168,0.0,18.595320321738654,18.631573486205525,18.34551548835242,18.375315836640652,18.537911640269556,17.256518791980795,25463.535011871543,21644.00476009081,0.85,0.8433516441089289,0.658349323410677,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4969952557242696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16745.513495742376,1591.0,0.48543228796833376,0.07041121696058168,6.113110376966115,6.1558505251702424
3770.0,-37.4193052399687,4.6575872527983835,35.23581674100401,26.27569312406706,4.061162586360562,-33.274576767364266,-48.637714970950015,-0.08922117533090002,12.3105319083337,-6.06105038631012,40.378170538760834,53997.59720998123,15135.291780324207,15135.291780324207,69132.88899030544,104894.26940813173,104894.26940813173,15135.291780324207,120029.56118845593,120029.56118845593,120029.56118845593,145478.90975630365,124491.86891474854,73568.49314001667,56581.52863859097,25449.348567847715,0.0,82030.87720643869,21631.946282670557,1590.0,0.0,0.879989045879702,2.553055086486591,0.0014959713701933424,340224.75233044045,1570903.5893802587,4.617252503293857,1570903.5893802587,4.617252503293857,0.85,0.10825199885500938,4.698906859688992,1.3179448658833284,1.0,0.0,4.698906859687475,1.2924646496038494,1.2926007074964714,3.6356173154362432,22519.72463751709,2296.3728324674676,1603.0968420496806,1603.0968420496806,9.441283510341517,4.6575872527983835,2.208632044067489,2.4489552087308946,6.149557888003413,6.149557888003413,1.7570165394295465,0.0,0.0,0.00010526462732949491,2.857946364879604e-05,7.668516368069887e-05,0.00036033644165560906,0.10825644902808663,0.09456953336039996,0.013686915667686674,0.08906490472541147,0.09456687946497024,0.013685119390039153,0.4854595338313334,0.4854595338313334,0.07025987613053233,0.0,18.546313272818622,18.608938985052305,18.11385603889437,18.371582294643815,18.53997055215916,17.210170215258472,25449.348567847715,21631.946282670557,0.85,0.8427666671944247,0.6582594146115373,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.497142254097213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16744.804762355525,1590.0,0.4854595338313334,0.07025987613053233,6.113110376966115,6.149557888003413
3771.0,-37.44225664797612,4.639059324564351,35.23244463591212,26.28245361791926,4.069110180390906,-33.29202344569176,-48.653190408926434,-0.08115828070015467,12.295477875215227,-6.055438733670362,40.37348085254692,53959.41953822698,15099.307880199385,15099.307880199385,69058.72741842637,104888.61224560163,104888.61224560163,15099.307880199385,119987.92012580101,119987.92012580101,119987.92012580101,145421.4001402944,124485.65762636825,73556.29843134558,56588.17688335852,25433.48001449339,0.0,82021.6568978519,21618.45801231938,1589.0,0.0,0.8800367003517306,2.5538074918735694,0.0014959713701933424,340299.84230248036,1570699.78656959,4.615634776502339,1570699.78656959,4.615634776502339,0.85,0.1082163328591245,4.698906859688992,1.3179172292212025,1.0,0.0,4.698906859688163,1.2924270421130115,1.2925627507472757,3.635723105891275,22518.601058080236,2296.2582592506346,1603.0968420496806,1603.0968420496806,9.41883701853831,4.639059324564351,2.1934524102420294,2.4456069143223216,6.143336796066931,6.143336796066931,1.7552390845905517,0.0,0.0,0.00010499746993792017,2.8525552863022733e-05,7.647191707489743e-05,0.0003593344157168033,0.10821307939414587,0.09455384990418404,0.013659229489961825,0.08903994224270341,0.09455546263057829,0.013660870228546219,0.48548904507765395,0.48548904507765395,0.07013364647021797,0.0,18.504749384132367,18.596144055126047,17.872789711127723,18.350916608885598,18.557717654593944,16.922830062445655,25433.48001449339,21618.45801231938,0.85,0.8419572345926966,0.6578679531605529,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4972957011712404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16744.07504212482,1589.0,0.48548904507765395,0.07013364647021797,6.113110376966115,6.143336796066931
3772.0,-37.46537660936438,4.620860028834676,35.22918200501805,26.29709303090351,4.086628699148444,-33.30914178686245,-48.667871102783806,-0.06508197001812377,12.263616388739251,-6.046360540504183,40.36988747771586,53916.63731518072,15058.917907400644,15058.917907400644,68975.55522258136,104874.96546314436,104874.96546314436,15058.917907400644,119933.883370545,119933.883370545,119933.883370545,145353.30970795164,124478.8110267127,73541.8453508382,56596.628528749454,25419.42633740665,0.0,82016.0548661561,21606.512386795654,1588.0,0.0,0.8800987462544855,2.5551059294912313,0.0014959713701933424,340421.3458981213,1570543.6404108533,4.613528673612828,1570543.6404108533,4.613528673612828,0.85,0.10817436284827844,4.698906859688992,1.3178775232238698,1.0,0.0,4.698906859688729,1.2923515156704288,1.2924868693777498,3.6359355815444343,22517.36255519414,2296.1319671033575,1603.0968420496806,1603.0968420496806,9.393642051060795,4.620860028834676,2.1793468894032584,2.441513139431418,6.137176849804328,6.137176849804328,1.753479099944094,0.0,0.0,0.0001047289838667062,2.847449785670442e-05,7.625448601000178e-05,0.00035831272739445566,0.10817406422918587,0.09453872555212885,0.013635338677057018,0.0890354261988282,0.0945385620518022,0.013635800796476243,0.4855209504749516,0.4855209504749516,0.07002678062210789,0.0,18.461771819038574,18.58627904111927,17.59974483950657,18.30997692924342,18.567442365279817,16.53011235092015,25419.42633740665,21606.512386795654,0.85,0.8410006471921158,0.6573912559335916,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4974417394041037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16743.367938743075,1588.0,0.4855209504749516,0.07002678062210789,6.113110376966115,6.137176849804328
3773.0,-37.48831086156033,4.602993915883378,35.226064172915265,26.31165871806445,4.104023010231765,-33.326026304367886,-48.68232653299344,-0.04906446579255458,12.1249494277817,-6.0368582471287775,40.367530264454246,53873.69407673975,15018.42656908437,15018.42656908437,68892.12064582412,104861.55739393536,104861.55739393536,15018.42656908437,119879.98396301974,119879.98396301974,119879.98396301974,145286.2033968764,124471.89441854932,73527.45851827932,56604.92877807777,25406.219433856677,0.0,82011.14821193444,21595.286518778175,1587.0,0.0,0.8801583847559213,2.5576001866612703,0.0014959713701933424,340548.5622051679,1570441.2166671262,4.6115044694301,1570441.2166671262,4.6115044694301,0.85,0.10815852026338538,4.698906859688992,1.3178377441456544,1.0,0.0,4.698906859688282,1.2922762706022155,1.2924112730494293,3.636147290315288,22516.11138824948,2296.0043835814963,1603.0968420496806,1603.0968420496806,9.368383852520203,4.602993915883378,2.165626364104509,2.437367551778869,6.131085161133484,6.131085161133484,1.7517386174667098,0.0,0.0,0.00010446328102181626,2.842430906033594e-05,7.603897196148031e-05,0.00035730004695349877,0.10814228958255613,0.09452769415065367,0.01361459543190247,0.08907225433475736,0.09453713865548241,0.01362138160790296,0.48555494041131003,0.48555494041131003,0.06993330508121556,0.0,18.39753919821095,18.565868047472293,17.23147804830586,18.161807674910506,18.505811944416223,15.783636641298529,25406.219433856677,21595.286518778175,0.85,0.8400336069895287,0.6569069602283647,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4975888783115014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16742.65669362833,1587.0,0.48555494041131003,0.06993330508121556,6.113110376966115,6.131085161133484
3774.0,-37.51116626929758,4.585436248859836,35.22297057564755,26.294838648196333,4.101312246028087,-33.35531273036636,-48.71034957524387,-0.0651221138691578,11.998015753907964,-6.030114953450657,40.36206666486748,53895.83647585975,14982.292033474869,14982.292033474869,68878.12850933462,104794.88393498189,104794.88393498189,14982.292033474869,119777.17596845675,119777.17596845675,119777.17596845675,145167.7761176841,124468.23358367306,73519.22489332673,56610.009655940376,25390.60014922734,0.0,82000.60980516771,21582.010126843237,1586.0,0.0,0.8802149389389221,2.5596806199328137,0.0014959713701933424,340638.8637937085,1570203.8361183035,4.609585114953946,1570203.8361183035,4.609585114953946,0.85,0.10809397352851226,4.698906859688992,1.317848148006015,1.0,0.0,4.698906859689853,1.2923528064962726,1.2924874755206872,3.6359319499048457,22515.449168346484,2295.9368559443324,1603.0968420496806,1603.0968420496806,9.345843395411395,4.585436248859836,2.1515426409027567,2.4338936079570797,6.125063650441233,6.125063650441233,1.7500181858403523,0.0,0.0,0.00010419911118314304,2.832724753215643e-05,7.587186365098662e-05,0.0003565148205670089,0.10810302343046715,0.09450932315038368,0.013593700280083465,0.08909426104213727,0.09450272175790624,0.013591251770606024,0.4855899516128096,0.4855899516128096,0.06984458295972854,0.0,18.32078785936642,18.523011658272026,16.917884612711532,18.028130707358628,18.366939426440354,15.68145352666528,25390.60014922734,21582.010126843237,0.85,0.8399709303746409,0.6572614106640853,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4977348632912888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16741.948398222357,1586.0,0.4855899516128096,0.06984458295972854,6.113110376966115,6.125063650441233
3775.0,-37.53361486586627,4.5680978895449424,35.2199342578484,26.30154025917875,4.106161924860595,-33.37070875382281,-48.72392563903702,-0.05714253963592984,11.984662221927977,-6.030434995281769,40.35755874554575,53851.08238496965,14956.45900092462,14956.45900092462,68807.54138589428,104803.57813859724,104803.57813859724,14956.45900092462,119760.03713952185,119760.03713952185,119760.03713952185,145132.58259287407,124462.13941749853,73507.76269739913,56615.97413344378,25372.545453352213,0.0,81988.519586796,21566.66363534938,1585.0,0.0,0.880230170866827,2.559791024226796,0.0014959713701933424,340634.5775866833,1570007.9980432182,4.609068196089661,1570007.9980432182,4.609068196089661,0.85,0.10807947175889204,4.698906859688992,1.3178209492797035,1.0,0.0,4.698906859687532,1.292315582688941,1.2924499132792033,3.636036679146052,22514.346775512782,2295.8244431597727,1603.0968420496806,1603.0968420496806,9.329728940019399,4.5680978895449424,2.136035070199351,2.4320628193455915,6.119105410748937,6.119105410748937,1.7483158316425536,0.0,0.0,0.00010394024419216684,2.8280335638810846e-05,7.565990855335599e-05,0.0003555188633048063,0.10807695926717041,0.09450130415373256,0.013575655113437854,0.08904346684086645,0.09450254454862471,0.01357692721026734,0.48562440453176275,0.48562440453176275,0.06976273491281172,0.0,18.259922417046084,18.497875459109537,16.608099968656575,18.015097217209757,18.39662217779602,15.371110820858007,25372.545453352213,21566.66363534938,0.85,0.8392338553332719,0.6568124739459523,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.497880374103769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16741.240917858635,1585.0,0.48562440453176275,0.06976273491281172,6.113110376966115,6.119105410748937
3776.0,-37.55621147799126,4.551075145666789,35.21698794040892,26.300404930394166,4.112730672709214,-33.39312590249664,-48.74454086003823,-0.05717623104781129,11.838933683357766,-6.021280626879698,40.35406178037149,53839.1768363058,14917.716644147553,14917.716644147553,68756.89348045335,104767.15021313226,104767.15021313226,14917.716644147553,119684.86685727982,119684.86685727982,119684.86685727982,145043.57655071086,124456.87784362158,73496.69509170216,56622.425279910465,25358.709693431032,0.0,81981.1349733415,21554.903239416377,1584.0,0.0,0.880292181785116,2.56233267509091,0.0014959713701933424,340757.1955321414,1569856.0916815647,4.606963880043702,1569856.0916815647,4.606963880043702,0.85,0.1080455163729755,4.698906859688992,1.3178063754132023,1.0,0.0,4.698906859689554,1.2923162822212746,1.2924502768983783,3.6360347109550926,22513.39499291122,2295.7273883447683,1603.0968420496806,1603.0968420496806,9.305561743278163,4.551075145666789,2.1229625634349647,2.428112582231824,6.113184066103711,6.113184066103711,1.7466240188867748,0.0,0.0,0.0001036802703872061,2.820923778816893e-05,7.547103259903717e-05,0.0003546313527874273,0.10804479519160488,0.09448702126544166,0.013557773926163226,0.08908191991791745,0.0944870282090678,0.0135584881639077,0.4856594572786149,0.4856594572786149,0.06968640812994742,0.0,18.176000114252986,18.454287636196682,16.242795054866804,17.86021431023744,18.30074693669752,14.8058734178083,25358.709693431032,21554.903239416377,0.85,0.8386916514733739,0.6567264146051789,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498023321853792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16740.540825431734,1584.0,0.4856594572786149,0.06968640812994742,6.113110376966115,6.113184066103711
3777.0,-37.57880645962752,4.534155429594473,35.21401395798774,26.281298521813028,4.098250821024448,-33.415448500274096,-48.766233504842944,-0.0755665296656725,11.767480613571536,-6.030553029760853,40.347224665341805,53832.4219979307,14905.14283513618,14905.14283513618,68737.56483306688,104745.25402781076,104745.25402781076,14905.14283513618,119650.39686294695,119650.39686294695,119650.39686294695,144986.74721379363,124453.43679059304,73491.21697520846,56624.68868376064,25336.35035084668,0.0,81961.03903460733,21535.897798219677,1583.0,0.0,0.8802683724355196,2.5621264051315835,0.0014959713701933424,340632.9968033557,1569559.123018858,4.607771818198077,1569559.123018858,4.607771818198077,0.8500000000000001,0.10802712266908968,4.698906859688992,1.3178204019973054,1.0,0.0,4.6989068596904575,1.292403852588242,1.292537521137095,3.6357883414527836,22512.772530036003,2295.6639147961846,1603.0968420496806,1603.0968420496806,9.297718293848574,4.534155429594473,2.105763605438751,2.428391824155722,6.107329034849709,6.107329034849709,1.7449511528142025,0.0,0.0,0.00010342091601306746,2.8134603124669983e-05,7.528631288839748e-05,0.0003537633720719827,0.10802161500255472,0.0944804305997399,0.01354118440281482,0.08901610699649684,0.09448369071982532,0.01354343194926435,0.48569385373181273,0.48569385373181273,0.06961092360553182,0.0,18.104777220433846,18.41022125860951,15.981328535986677,17.798033643332417,18.21299443088259,14.917056493268376,25336.35035084668,21535.897798219677,0.85,0.8386614621130297,0.656805021410239,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4981672391000649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16739.8370194733,1583.0,0.48569385373181273,0.06961092360553182,6.113110376966115,6.107329034849709
3778.0,-37.592636697947256,4.535890944892108,35.22837067548096,28.487324283365183,6.678714893623942,-33.21098253619147,-48.4328996395692,2.180747484300017,-4.365851955695007,-4.3658519556953115,40.81888762290141,52175.38642205269,12557.455266571498,12557.455266571498,64732.84168862419,102977.17832407329,102977.17832407329,12557.455266571498,115534.6335906448,115534.6335906448,115534.6335906448,141413.951013506,124215.94617530394,72864.93951952564,57056.674061975886,25879.31742286123,0.0,82935.99148483711,21997.419809432045,1582.0,0.0,0.8871796343077887,2.9759371432756163,0.0014959713701933424,363507.56554986286,1590145.4685864747,4.374449445587542,1590145.4685864747,4.374449445587542,0.85,0.10978002670013608,4.698906859688992,1.3142959522595632,1.0,0.0,4.698906859691003,1.2818130302714128,1.2819454003326316,3.6658285949036102,22469.81210774555,2291.2831708835893,1603.0968420496806,1603.0968420496806,7.8332480840744685,4.535890944892108,2.4880292625992917,2.047861682292816,6.101476712410672,6.101476712410672,1.7432790606887634,0.0,0.0,0.00010326246272298665,2.9301923295923795e-05,7.396053942706286e-05,0.0003475336860601238,0.1078136976517925,0.09431107625142629,0.013502621400366203,0.1041391020543809,0.09585550791460742,0.013924518785528648,0.4857276670592215,0.4857276670592215,0.0695421688805572,0.0,12.845309009794335,14.848547708076751,2.8421709430404007e-13,2.8421709430404007e-13,4.55658279817186,2.8421709430404007e-13,25879.31742286123,21997.419809432045,0.85,0.7805156787745048,0.6291042705095258,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4983111730219763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,18.0,16739.13249295859,1582.0,0.4857276670592215,0.0695421688805572,6.113110376966115,6.101476712410672
3779.0,-37.58962471074874,4.544774745169148,35.22473066018532,28.483445138577395,6.612490529519941,-33.17860560003926,-48.40246659060938,2.1776655753857685,7.6551598634457605,-3.8078710784881498,40.29344165895225,52044.91521389592,11782.797365552744,11782.797365552744,63827.712579448664,103271.57023130813,103271.57023130813,11782.797365552744,115054.36759686087,115054.36759686087,115054.36759686087,141158.0017999578,124212.18964962344,72873.12678923125,57043.40317821355,26103.63420309692,0.0,83147.03738131047,22188.08907263238,1583.0,0.0,0.8918149211715514,2.8571132621876387,0.0014959713701933424,371438.4319706183,1567224.549441335,4.219338696662671,1567224.549441335,4.219338696662671,0.85,0.10505850551131966,4.698906859688992,1.3142893288237978,1.0,0.0,4.698906859687993,1.2818273073086046,1.281959723055783,3.6657877647770483,22469.13257803284,2291.2138781370645,1603.0968420496806,1603.0968420496806,7.350022192350864,4.544774745169148,2.6231641359353297,1.9216106092338183,6.101223851908117,6.101223851908117,1.7432068148308903,0.0,0.0,0.00010329695200183474,2.9410705710328345e-05,7.38862462915064e-05,0.00034718458953582977,0.10487539493996645,0.09190492454980469,0.012970470390161765,0.10056691735595578,0.09206650036310188,0.012992005148217791,0.48554758300658857,0.48554758300658857,0.06852495205508499,0.0,12.376557697025135,16.072717447397963,1.7053025658242404e-13,11.463030941933937,22.225974449583532,1.7053025658242404e-13,26103.63420309692,22188.08907263238,0.85,0.7676486690287736,0.6259382998244314,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4983992873746343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,12.0,16738.602800302262,1583.0,0.48554758300658857,0.06852495205508499,6.113110376966115,6.101223851908117
3780.0,-37.612189513749755,4.527188612692505,35.22435400129296,26.234625570382946,4.049531611377902,-33.44796102978306,-48.79865973545236,-0.12094118714804467,13.293309188968465,-6.04058857943039,40.33868101375925,53824.24651371926,14908.191153806341,14908.191153806341,68732.4376675256,104754.84206252724,104754.84206252724,14908.191153806341,119663.03321633358,119663.03321633358,119663.03321633358,145005.62385537493,124447.21838995571,73487.13808051051,56622.31145493911,25342.590639041347,0.0,81964.90209398046,21541.202043185145,1584.0,0.0,0.8802468952866138,2.5446979976860837,0.0014959713701933424,340498.61621976783,1569188.09096395,4.6085006405757305,1569188.09096395,4.6085006405757305,0.85,0.10767264380917303,4.698906859688992,1.3178612371766945,1.0,0.0,4.69890685968922,1.2926194309665036,1.2927526278921928,3.6351819778661194,22511.647664040665,2295.5492103868974,1603.0968420496806,1603.0968420496806,9.299619812577948,4.527188612692505,2.0966291521946223,2.430559460497883,6.103130283233177,6.103130283233177,1.7437515094951934,0.0,0.0,0.00010303882835947514,2.8023380406143705e-05,7.501544795333144e-05,0.00035249060297055164,0.10758993857537427,0.09442149006031277,0.013168448515061512,0.08846428240627824,0.09449533805105215,0.01317730575812089,0.4854843477604731,0.4854843477604731,0.06770784526137388,0.0,14.732162820337408,17.47617568891303,2.8421709430404007e-13,19.333897768398856,18.18686875733505,27.657513720965994,25342.590639041347,21541.202043185145,0.85,0.838559382267271,0.656674322040972,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4983800967255572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16738.410052555875,1584.0,0.4854843477604731,0.06770784526137388,6.113110376966115,6.103130283233177
3781.0,-37.625562356450295,4.534309556322259,35.234009434900706,28.93394218934702,7.112650621384616,-33.15259808369027,-48.34892819691447,2.6399500179735367,2.2466936735172567,-3.9859698094176967,40.73245458449898,51614.31276969658,12018.247727570784,12018.247727570784,63632.56049726737,103036.98989957353,103036.98989957353,12018.247727570784,115055.2376271443,115055.2376271443,115055.2376271443,141312.51724564246,124156.43674501144,72735.00462375331,57134.9245791757,26257.279618498167,0.0,83392.20419767387,22318.687675723442,1583.0,0.0,0.8893905377215354,2.906666117831291,0.0014959713701933424,368892.4323762244,1586357.8086172785,4.300326245238316,1586357.8086172785,4.300326245238316,0.85,0.10658307984296492,4.698906859688992,1.3135557874338708,1.0,0.0,4.69890685968897,1.2796795287449254,1.2798111968798989,3.671940321103324,22459.04726024824,2290.1854619312653,1603.0968420496806,1603.0968420496806,7.496894393606658,4.534309556322259,2.572963784814181,1.961345771508078,6.097066424511338,6.097066424511338,1.7420189784318107,0.0,0.0,0.0001028861348443967,2.9602987139004384e-05,7.328314770539232e-05,0.00034435068545246957,0.10648856867004705,0.09356702993955453,0.01292153873049252,0.10203298669595187,0.09361683906350086,0.012966240779464048,0.4855262845085309,0.4855262845085309,0.06705082649307166,0.0,12.149273172041433,15.998452987895291,2.2737367544323206e-13,6.232663482934981,14.620102441130541,2.2737367544323206e-13,26257.279618498167,22318.687675723442,0.85,0.763051667832547,0.6189345067237868,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4985238783641095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16737.705016845397,1583.0,0.4855262845085309,0.06705082649307166,6.113110376966115,6.097066424511338
3782.0,-37.5538802636783,4.547332613555978,35.22970273729412,22.420082380436384,7.137043618188825,-33.07989915203001,-44.71158018624408,2.6762165662106847,-3.484662366940313,-3.484662366940382,40.363389109117904,34572.40974079655,11329.816185380745,11329.816185380745,45902.2259261773,72164.41336416556,72164.41336416556,11329.816185380745,83494.2295495463,83494.2295495463,83494.2295495463,107471.79535217556,93227.82701899944,55697.93506166109,41699.87995259816,23977.56580262925,0.0,65677.44575522741,20380.930932234864,1584.0,0.0,0.8931406474649042,3.8487145448484723,0.0014959713701933424,376094.0023329576,1570261.290722707,4.175183015368983,1570261.290722707,4.175183015368983,0.85,0.10439305716505413,4.698906859688992,1.2296518834726888,1.0,0.0,4.698906859689536,1.2795095836318735,1.2796422847212887,3.6724280300825867,16864.2740391314,1719.677365780506,1603.0968420496806,1603.0968420496806,7.067455869287797,4.547332613555978,2.698749403515579,1.8485832100403994,6.098426556860801,6.098426556860801,1.7424075876745146,0.0,0.0,0.0001037070631727656,4.576329489321783e-05,5.794376827954777e-05,0.00027227237024499644,0.10434172854064044,0.09176744781468246,0.012574280725957983,0.13575716652427805,0.09181349149207586,0.012579565672978276,0.485478502846908,0.485478502846908,0.06652187814509655,0.0,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,23977.56580262925,20380.930932234864,0.85,0.6989039448526946,0.5263969897618143,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4986091021014551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16737.1833745795,1584.0,0.485478502846908,0.06652187814509655,6.113110376966115,6.098426556860801
3783.0,-37.55387794230219,4.558297695634984,35.23040628873887,28.970425959583395,7.137289698540301,-33.082630481451304,-48.2809528830461,2.6762167430918438,11.91328811406919,-3.4893410471656736,40.42917120093657,51639.59021812934,11352.616730877158,11352.616730877158,62992.206949006504,103093.07552561989,103093.07552561989,11352.616730877158,114445.69225649704,114445.69225649704,114445.69225649704,140748.66860615183,124157.65030396184,72752.20761581931,57117.15854238059,26302.976349654797,0.0,83420.13489203539,22357.529897206576,1585.0,0.0,0.8928895042447689,2.84102276698283,0.0014959713701933424,376026.28506656067,1573121.2494999568,4.183540651211384,1573121.2494999568,4.183540651211384,0.85,0.10359691422569596,4.698906859688992,1.3135133878840133,1.0,0.0,4.6989068596889405,1.279509582756468,1.279642283879935,3.6724280325951617,22459.266784733118,2290.2078471989025,1603.0968420496806,1603.0968420496806,7.081678681596044,4.558297695634984,2.7069513477355045,1.8513463478994794,6.101579028386844,6.101579028386844,1.7433082938248126,0.0,0.0,0.0001037070898556677,2.9848797854314733e-05,7.385829200135296e-05,0.00034705323493007,0.10432695646442255,0.0918026632346044,0.012524293229818153,0.10024754140413539,0.09113579646034173,0.012461117765354237,0.48447703700500266,0.48447703700500266,0.06609538613338313,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,15.40262916123487,26.244659688148204,1.1368683772161603e-13,26302.976349654797,22357.529897206576,0.85,0.7551199363383041,0.6190302890898307,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4981523904037346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16738.365220426153,1585.0,0.48447703700500266,0.06609538613338313,6.113110376966115,6.101579028386844
3784.0,-37.545707887642216,4.572576440473938,35.22654777925382,29.01512546176093,7.19547588148837,-33.071065869897225,-48.26693341657517,2.7223731968687592,11.336536253752627,-3.3413933932338256,40.34668996312347,51612.55307205293,11164.636987458342,11164.636987458342,62777.19005951127,103029.41127026874,103029.41127026874,11164.636987458342,114194.04825772709,114194.04825772709,114194.04825772709,140521.576592676,124150.79245313173,72741.2027761194,57121.76630779147,26327.52833494892,0.0,83449.2946427404,22378.39908470658,1586.0,0.0,0.8938883610983692,2.8652615291844485,0.0014959713701933424,378172.24816418946,1569535.900129556,4.150320145776845,1569535.900129556,4.150320145776845,0.85,0.1034813917849634,4.698906859688992,1.3134366507595403,1.0,0.0,4.698906859689119,1.2792953136476,1.2794281127440195,3.6730431273848727,22458.026246586764,2290.081347512837,1603.0968420496806,1603.0968420496806,6.964418302504741,4.572576440473938,2.752646787301259,1.8199296531726792,6.10413238250327,6.10413238250327,1.7440378235723628,0.0,0.0,0.00010380103929529107,2.98997295526562e-05,7.390130974263486e-05,0.0003472553712896679,0.10361078623088395,0.09121142657901128,0.012399359651872667,0.10127978389131227,0.09108456051544335,0.012396831269520053,0.48367253099814506,0.48367253099814506,0.06575085919067905,0.0,5.684341886080802e-14,3.1281665149813875,5.684341886080802e-14,14.677929646986456,25.96225193168374,5.684341886080802e-14,26327.52833494892,22378.39908470658,0.85,0.7522794569836729,0.6184899859611087,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4981523756178465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16738.113470922268,1586.0,0.48367253099814506,0.06575085919067905,6.113110376966115,6.10413238250327
3785.0,-37.54560664616192,4.5857893088761,35.23063753668972,29.014983458351367,7.234081384122913,-33.09381585376843,-48.28801547465844,2.7223732015357602,15.574458026141201,-3.4166817782760255,40.5565900469221,51713.61908237114,11290.315190290643,11290.315190290643,63003.934272661776,102846.45106532863,102846.45106532863,11290.315190290643,114136.76625561927,114136.76625561927,114136.76625561927,140554.84573261556,124150.12219350484,72734.36846031745,57128.615259097096,26418.079476996307,0.0,83546.6947360934,22455.36755544686,1587.0,0.0,0.8927981405363208,2.8053618610220576,0.0014959713701933424,377079.0035042132,1578672.136594418,4.1865819149932575,1578672.136594418,4.1865819149932575,0.85,0.10254480799624485,4.698906859688992,1.3134347676904874,1.0,0.0,4.6989068596883525,1.2792953112306686,1.2794281118169015,3.6730431343242342,22457.90500122058,2290.0689839262727,1603.0968420496806,1603.0968420496806,7.042815439555806,4.5857893088761,2.746449166928425,1.839340141947675,6.107703633355746,6.107703633355746,1.7450581809587846,0.0,0.0,0.00010380220398858813,2.9823170456134632e-05,7.39790335324535e-05,0.0003476205881388077,0.10436041638595765,0.09190764859655275,0.01245276778940491,0.0991039863818832,0.0906878853970119,0.011856922599232952,0.4832153682945678,0.4832153682945678,0.06547190430318246,0.0,2.4316010171542644,7.893278275203215,1.1368683772161603e-13,18.99113980441723,27.655867200893056,1.1368683772161603e-13,26418.079476996307,22455.36755544686,0.85,0.7541164192273324,0.6189786351898622,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4981003386354288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16738.02534841921,1587.0,0.4832153682945678,0.06547190430318246,6.113110376966115,6.107703633355746
