time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3786.0,-37.48026714616962,4.601295109718584,35.20703222233555,22.369736479036533,6.943175890788422,-32.99987326386375,-44.62558999713508,2.645009373983861,-3.7230745497879525,-3.723074549788113,40.20333341562374,34519.139782679486,11745.252796465873,11745.252796465873,46264.39257914536,72842.21823513998,72842.21823513998,11745.252796465873,84587.47103160585,84587.47103160585,84587.47103160585,108496.17524953214,93137.60305351917,55674.9785859912,41625.138297253296,23908.704217926293,0.0,65533.84251517959,20322.398585237348,1588.0,0.0,0.8925429498435179,3.7847046634625907,0.0014959713701933424,372655.4650717767,1563319.0783983609,4.1950788997479265,1563319.0783983609,4.1950788997479265,0.85,0.10463519933068255,4.698906859688992,1.2294405736727643,1.0,0.0,4.698906859689003,1.2796526175000122,1.279786420336284,3.672017542439753,16847.95314302764,1718.013097543773,1603.0968420496806,1603.0968420496806,7.326602166746629,4.601295109718584,2.688864670199601,1.912430439518983,6.110977142724522,6.110977142724522,1.7459934693498635,0.0,0.0,0.00010455639983203716,4.622928467393653e-05,5.8327115158100624e-05,0.0002740736815222688,0.10335380014741699,0.09105698892569153,0.012296811221725457,0.13374687669205884,0.09223284693321843,0.012402352397464119,0.48313747368950277,0.48313747368950277,0.06524540705985185,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23908.704217926293,20322.398585237348,0.85,0.7059618481615686,0.5267376130841683,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4980996938270326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16737.775853027277,1588.0,0.48313747368950277,0.06524540705985185,6.113110376966115,6.110977142724522
3787.0,-37.48027006929586,4.61124652965672,35.21107288596105,28.787207859009527,6.954441559761822,-33.05589241404976,-48.26713356943799,2.4880572504777563,15.938113799311736,-3.682339970828683,40.51995833947194,51932.66972168213,11702.771966048958,11702.771966048958,63635.44168773109,103091.49069636762,103091.49069636762,11702.771966048958,114794.26266241657,114794.26266241657,114794.26266241657,141139.24189262645,124181.17811159627,72824.00716483622,57063.52327417782,26344.979230209887,0.0,83408.50250438771,22393.232345678403,1589.0,0.0,0.8916346508207805,2.7711379513020673,0.0014959713701933424,373241.21387848957,1577074.7960780703,4.225350088459134,1577074.7960780703,4.225350088459134,0.85,0.1030094001643746,4.698906859688992,1.3138134596357123,1.0,0.0,4.698906859688999,1.2803812694752772,1.2805151484573947,3.6699278345540676,22463.52280365122,2290.6418403482558,1603.0968420496806,1603.0968420496806,7.300102937690333,4.61124652965672,2.706975546838601,1.9042709828181188,6.1149643748267986,6.1149643748267986,1.7471326785219425,0.0,0.0,0.00010455636597827684,2.989900184525622e-05,7.465736413302061e-05,0.0003508080004509495,0.10435908072127392,0.0919614173669614,0.012397663354312527,0.09789060504391059,0.09108752034759104,0.011921879816783554,0.48259822797560525,0.48259822797560525,0.06506087593185404,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19.620453770140443,26.78752914270359,1.7053025658242404e-13,26344.979230209887,22393.232345678403,0.85,0.7629371080530254,0.622630405322889,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4976836589035323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16738.83330078892,1589.0,0.48259822797560525,0.06506087593185404,6.113110376966115,6.1149643748267986
3788.0,-37.48027044450453,4.619433531989176,35.21392290688445,28.786797599773877,6.9477057154910185,-33.052095734744235,-48.2633828773163,2.4880572989945384,11.283615727031076,-3.807628122162405,40.50534868593454,51914.774892942776,11891.680713217176,11891.680713217176,63806.45560615995,103121.35943152446,103121.35943152446,11891.680713217176,115013.04014474164,115013.04014474164,115013.04014474164,141331.16235915682,124179.24083449066,72824.04153486404,57061.33255514069,26318.122214415172,0.0,83379.45476955586,22370.403882252896,1590.0,0.0,0.8910725885005439,2.8121395047637754,0.0014959713701933424,371441.91451935016,1576438.0769342347,4.244103897036398,1576438.0769342347,4.244103897036398,0.85,0.10425854584793919,4.698906859688992,1.3138081241818145,1.0,0.0,4.698906859688929,1.2803812692588534,1.280515148235384,3.669927835174398,22463.172363519305,2290.6061053998365,1603.0968420496806,1603.0968420496806,7.417942822476501,4.619433531989176,2.6851627770234474,1.9342707549657288,6.117301878357667,6.117301878357667,1.7478005366736191,0.0,0.0,0.00010455636163285221,2.991264118454041e-05,7.46437204483118e-05,0.00035074389004727984,0.1043481501125878,0.09196730754130113,0.012380842571286667,0.09933884389651565,0.09195032017467378,0.012308225673265406,0.4821634980711539,0.4821634980711539,0.06490991769612246,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,15.09124384919346,22.568313314544355,2.2737367544323206e-13,26318.122214415172,22370.403882252896,0.85,0.7652539319489224,0.6226326981439833,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4976836775108398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16738.58389999075,1590.0,0.4821634980711539,0.06490991769612246,6.113110376966115,6.117301878357667
3789.0,-37.492806538889965,4.6232591267650065,35.226206919457574,28.61268710056322,6.823058083377379,-33.11735987557633,-48.335290456283815,2.310366399635286,1.2003219370420197,-4.074124761515144,40.72455505391151,52196.65500030804,12273.596301937197,12273.596301937197,64470.25130224524,102887.77449917456,102887.77449917456,12273.596301937197,115161.37080111176,115161.37080111176,115161.37080111176,141517.6386873642,124196.11360778776,72856.94109728016,57043.52501167511,26356.26788625246,0.0,83399.79289792757,22402.82770331459,1591.0,0.0,0.8889801089594358,2.910247329332276,0.0014959713701933424,367637.29107802786,1586011.9764225269,4.3140671931616135,1586011.9764225269,4.3140671931616135,0.85,0.10693171186047393,4.698906859688992,1.314077597022988,1.0,0.0,4.698906859689222,1.2812075021597233,1.2813412816262055,3.667561149749806,22466.22453240258,2290.9173400093387,1603.0968420496806,1603.0968420496806,7.656178953134534,4.6232591267650065,2.627461324776842,1.9957978019881644,6.11912370161072,6.11912370161072,1.7483210576030628,0.0,0.0,0.00010441126977705711,2.9652152581858464e-05,7.475911719519865e-05,0.0003512861286128122,0.10541503130636645,0.09292066336568806,0.012494367940678382,0.10262759565182858,0.0941557815801229,0.012775930280351028,0.4818123808142595,0.4818123808142595,0.06478581777420386,0.0,2.2737367544323206e-13,1.570641574126114,2.2737367544323206e-13,5.274446698557142,11.490049587684837,2.2737367544323206e-13,26356.26788625246,22402.82770331459,0.85,0.7730265155592164,0.6258607268268779,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4976836798992492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,10.0,16738.334550138425,1591.0,0.4818123808142595,0.06478581777420386,6.113110376966115,6.11912370161072
3790.0,-37.45124879581049,4.637558739529128,35.20259700839771,21.595669572148495,6.467438216589143,-32.98737807072989,-44.430894731171406,2.228952807451553,-3.786706462007885,-3.7867064620081115,40.00938308921178,33727.018466409754,11888.30187638451,11888.30187638451,45615.320342794264,71433.59085086359,71433.59085086359,11888.30187638451,83321.89272724811,83321.89272724811,83321.89272724811,107178.34734502241,91447.18168752099,54804.850195379724,40713.70165793474,23856.454617774307,0.0,64570.15627570904,20277.98642510816,1592.0,0.0,0.8929104787467425,3.7956732255363903,0.0014959713701933424,371741.9026992445,1554937.8393691326,4.182842526168339,1554937.8393691326,4.182842526168339,0.85,0.10364374441906808,4.698906859688992,1.225335354558192,1.0,0.0,4.69890685968955,1.281585288513283,1.281719724800334,3.666480024236241,16542.167520115006,1686.8316418058162,1603.0968420496806,1603.0968420496806,7.415835128952292,4.637558739529128,2.7045774903282833,1.9329812492008447,6.119643478588078,6.119643478588078,1.7484695653108793,0.0,0.0,0.00010489297101737752,4.730064218983281e-05,5.759232882754471e-05,0.00027062098899321394,0.10231672503320023,0.09020233154204269,0.012114393491157543,0.13452773530546996,0.0913384249665057,0.01230531945256239,0.4816234392642409,0.4816234392642409,0.06468320450333565,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,23856.454617774307,20277.98642510816,0.85,0.7064458718052462,0.5223313743023676,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.497763483201207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16737.834068032753,1592.0,0.4816234392642409,0.06468320450333565,6.113110376966115,6.119643478588078
3791.0,-37.45125707136245,4.646082696255866,35.1997932103944,28.635971468780212,6.7543665033190985,-33.034082312011556,-48.255716579128034,2.3340791456788947,15.334221166306861,-3.7496375785428384,40.31948384539582,52019.73158481741,11848.90851748334,11848.90851748334,63868.64010230075,103322.16501073868,103322.16501073868,11848.90851748334,115171.07352822203,115171.07352822203,115171.07352822203,141442.6779041035,124194.20159951628,72877.07087902489,57019.03413387932,26271.604375881478,0.0,83290.6385097608,22330.863719499255,1591.7458057733447,0.0,0.8920079025363428,2.77059327543944,0.0014959713701933424,372273.886381932,1568354.6418017272,4.212905334414684,1568354.6418017272,4.212905334414684,0.85,0.10338596926681237,4.698906859688992,1.314042365443893,1.0,0.0,4.698906859688885,1.2810962282583769,1.2812306131206197,3.6678797080505467,22465.878663229327,2290.882071168985,1603.0968420496806,1603.0968420496806,7.391261841882003,4.646082696255866,2.720666283310268,1.925416412945598,6.123329293649862,6.123329293649862,1.749522655328532,0.0,0.0,0.00010489287489037174,2.994053751945681e-05,7.495233737091493e-05,0.00035219405222191577,0.10336767453172493,0.09113753030300026,0.012230144228724676,0.09808152813094512,0.09114351277830882,0.012242456488503554,0.4813747141964452,0.4813747141964452,0.06459778055330774,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19.083858744849692,27.17895258526744,1.7053025658242404e-13,26271.604375881478,22330.863719499255,0.85,0.7668165503955886,0.6245567631075518,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4974989634221583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16738.416847934484,1591.7458057733447,0.4813747141964452,0.06459778055330774,6.113110376966115,6.123329293649862
3792.0,-37.45125707136245,4.646082696255866,35.1997932103944,28.635571791697316,6.7543665033190985,-33.034082312011556,-48.25549676371736,2.3340791456788947,15.328643863736374,-3.7496375785428384,40.31948384539582,52018.68303269605,11849.382716196433,11849.382716196433,63868.06574889248,103320.27766980944,103320.27766980944,11849.382716196433,115169.66038600587,115169.66038600587,115169.66038600587,141457.77695429086,124192.31425858704,72876.02232690353,57018.102146315,26288.116568284982,0.0,83306.21871459999,22344.899083042234,1592.7458057733447,0.0,0.8920079025363428,2.7706581272801842,0.0014959713701933424,372273.886381932,1568354.6418017272,4.212905334414684,1568354.6418017272,4.212905334414684,0.85,0.10338596926681237,4.698906859688992,1.3140370277920739,1.0,0.0,4.698906859689322,1.2810962282583769,1.2812306131206197,3.6678797080505467,22465.53725620898,2290.847257341598,1603.0968420496806,1603.0968420496806,7.391557643545792,4.646082696255866,2.72120765791421,1.9248750383416562,6.125296618494977,6.125296618494977,1.750084748141422,0.0,0.0,0.00010489287489037174,2.9941337745399794e-05,7.495153714497194e-05,0.00035219029203474296,0.10331580143621527,0.091099226790276,0.012216574645939266,0.0981454442263092,0.09114351277830882,0.012242456488503554,0.48117240080887524,0.48117240080887524,0.06452610805995208,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19.078281442279206,27.170329328697676,1.7053025658242404e-13,26288.116568284982,22344.899083042234,0.85,0.7666662433413168,0.6244273697130298,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4974990160878912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16738.16830718773,1592.7458057733447,0.48117240080887524,0.06452610805995208,6.113110376966115,6.125296618494977
3793.0,-37.447862425477894,4.653960450448857,35.2007640879334,28.635161567386263,6.777766940262584,-33.04519348347689,-48.26555777164174,2.3340791830495897,14.416242519840978,-3.8033589197167745,40.39985098310749,52083.24051263402,11936.178015240384,11936.178015240384,64019.41852787441,103207.85426786933,103207.85426786933,11936.178015240384,115144.03228310971,115144.03228310971,115144.03228310971,141470.89545823308,124190.38610889588,72872.08669362054,57020.332683639266,26326.863175123373,0.0,83347.19585876264,22377.833698854865,1593.7458057733447,0.0,0.8914639475548347,2.7752667009435616,0.0014959713701933424,371503.11366744287,1571846.0305807937,4.231044028308892,1571846.0305807937,4.231044028308892,0.85,0.10360263078125087,4.698906859688992,1.3140316461818293,1.0,0.0,4.698906859689062,1.2810961468624094,1.2812305822429932,3.6678799410936467,22465.18846716369,2290.811690757159,1603.0968420496806,1603.0968420496806,7.445699911665396,4.653960450448857,2.7147991946457455,1.939161255803112,6.12470675632207,6.12470675632207,1.7499162160920199,0.0,0.0,0.00010493231318628653,2.9904731509255144e-05,7.502758167703138e-05,0.0003525476182080789,0.10364104801573701,0.09139246803495993,0.012248579980777075,0.09831042998455987,0.09135631978540407,0.012246310995846806,0.48100721676548597,0.48100721676548597,0.06446543673193422,0.0,2.2737367544323206e-13,1.863795341722323,2.2737367544323206e-13,18.219601439557778,25.7577325297961,2.2737367544323206e-13,26326.863175123373,22377.833698854865,0.85,0.7681052477921341,0.6248949346885351,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4974990160878912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16737.91993195202,1593.7458057733447,0.48100721676548597,0.06446543673193422,6.113110376966115,6.12470675632207
3794.0,-37.44785866592474,4.662133278380656,35.19859423742327,28.64452094016599,6.770524307093858,-33.031833966027904,-48.25234970832241,2.343955465416891,14.687467440577223,-3.7584702053097874,40.336134113572335,52020.248144559555,11884.791053933408,11884.791053933408,63905.03919849296,103286.24682827073,103286.24682827073,11884.791053933408,115171.03788220414,115171.03788220414,115171.03788220414,141498.1483653444,124187.94531591283,72872.15852764898,57017.540875848725,26327.110483140248,0.0,83344.65135898898,22378.04391066921,1594.7458057733447,0.0,0.8919065658866245,2.7771455067465687,0.0014959713701933424,372147.07330288604,1569077.497497751,4.2162833193120335,1569077.497497751,4.2162833193120335,0.85,0.10354014162827369,4.698906859688992,1.314012508331798,1.0,0.0,4.698906859689233,1.281050220293713,1.281184650910831,3.6680114372187917,22464.746944465423,2290.7666679717768,1603.0968420496806,1603.0968420496806,7.413645103771648,4.662133278380656,2.7318834495389583,1.9302498288416978,6.126493349997382,6.126493349997382,1.7504266714278234,0.0,0.0,0.00010493235687159178,2.995279660249459e-05,7.497956026909719e-05,0.000352321970084925,0.10333233023198221,0.09112839960034061,0.012203930631641607,0.09848758681684383,0.09129408824732567,0.01224605338094801,0.4809848064481724,0.4809848064481724,0.0644135663361866,0.0,1.3414377672276032,6.5580296791507635,1.7053025658242404e-13,18.445937645887,26.276910631305157,1.7053025658242404e-13,26327.110483140248,22378.04391066921,0.85,0.766756332367819,0.624158206871532,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4974774128163275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16737.73956278886,1594.7458057733447,0.4809848064481724,0.0644135663361866,6.113110376966115,6.126493349997382
3795.0,-37.44435418743362,4.663049940280397,35.19791311434618,28.644105477165454,6.770540224298651,-33.03169316371921,-48.25194035712627,2.343955212873389,14.686199695198354,-3.758451060793961,40.336038311366245,52035.39139449035,11886.514032754863,11886.514032754863,63921.90542724521,103284.21782458329,103284.21782458329,11886.514032754863,115170.73185733815,115170.73185733815,115170.73185733815,141514.31240652414,124185.99423945295,72871.42049462754,57016.19304980601,26343.580549185986,0.0,83359.773598992,22392.04346680809,1595.7458057733447,0.0,0.8919069945924536,2.7771625036912106,0.0014959713701933424,372147.3481307073,1569073.3376153368,4.216269027568725,1569073.3376153368,4.216269027568725,0.85,0.10354011410738645,4.698906859688992,1.314007131666876,1.0,0.0,4.6989068596885435,1.2810501375913426,1.2811846203779944,3.668011674019235,22464.394008125033,2290.730678480932,1603.0968420496806,1603.0968420496806,7.414719885267225,4.663049940280397,2.7331152562513648,1.929934684029032,6.128382087174224,6.128382087174224,1.7509663106212068,0.0,0.0,0.00010497308556344492,2.9954287404743726e-05,7.501879815870119e-05,0.00035250634527354493,0.10337361654505137,0.09117822461872355,0.012195391926327825,0.0985499948825604,0.09129406093012522,0.012246053177261226,0.48124957094101994,0.48124957094101994,0.06436873668625517,0.0,4.66844885428236,10.3971651452037,1.7053025658242404e-13,18.444650755992313,26.267606153700513,1.7053025658242404e-13,26343.580549185986,22392.04346680809,0.85,0.7668195661704408,0.6242266401155336,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4974773888911517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16737.491376024394,1595.7458057733447,0.48124957094101994,0.06436873668625517,6.113110376966115,6.128382087174224
3796.0,-37.43663901372125,4.671491160950814,35.19553126646962,21.8558972113766,6.762866002250959,-33.01755994737963,-44.53533293036742,2.343955533441014,-3.732734404553355,-3.7327344045535003,40.32648103624042,34299.15740498096,11862.061580453134,11862.061580453134,46161.21898543409,71267.40267324517,71267.40267324517,11862.061580453134,83129.4642536983,83129.4642536983,83129.4642536983,107207.39210646445,92132.94433027698,55165.495158436395,41074.94352426731,24077.92785276615,0.0,65152.871377033465,20466.23867485123,1596.7458057733447,0.0,0.8920658164387874,3.7970517267810084,0.0014959713701933424,372516.66552355606,1568658.3875848649,4.210975059008926,1568658.3875848649,4.210975059008926,0.85,0.1033830817031853,4.698906859688992,1.2270485429791735,1.0,0.0,4.698906859689032,1.2810499513386586,1.2811845490429636,3.6680122073138333,16666.21727546197,1699.4811964801409,1603.0968420496806,1603.0968420496806,7.399466625663481,4.671491160950814,2.7454365907735157,1.9260545701772984,6.128095502311279,6.128095502311279,1.750884429231794,0.0,0.0,0.00010506280198875286,4.672312060327997e-05,5.83396813854729e-05,0.0002741327290542688,0.10338285967530005,0.09120288005594042,0.012179979619359632,0.1348500857706878,0.09120289526199957,0.01218018644118573,0.481695328773358,0.481695328773358,0.06432953963297669,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24077.92785276615,20466.23867485123,0.85,0.7085062869801011,0.5264412247695884,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4974550872935424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,4.0,16737.313320454636,1596.7458057733447,0.481695328773358,0.06432953963297669,6.113110376966115,6.128095502311279
3797.0,-37.42916820501643,4.679790751690503,35.19337692204541,28.643658442329638,6.7622576682508075,-33.011049565109964,-48.232248752005376,2.3439552827097008,15.688063839923757,-3.7358363593174135,40.32827569785369,52015.533899583344,11878.633053884476,11878.633053884476,63894.16695346782,103321.24989451314,103321.24989451314,11878.633053884476,115199.88294839762,115199.88294839762,115199.88294839762,141578.92266129734,124183.9236158746,72877.33999693701,57007.315132152886,26379.039712899725,0.0,83386.35484505261,22422.183755964765,1597.7458057733447,0.0,0.8920444244107827,2.768034444361576,0.0014959713701933424,372472.1030638361,1568736.3004250473,4.211688036556632,1568736.3004250473,4.211688036556632,0.85,0.10333685297953704,4.698906859688992,1.3140012099174783,1.0,0.0,4.698906859689746,1.2810497734556094,1.2811844825244352,3.668012716643923,22464.019446531423,2290.692483827956,1603.0968420496806,1603.0968420496806,7.4098037887073245,4.679790751690503,2.7516699612819537,1.9281207904085496,6.130080353780656,6.130080353780656,1.751451529651616,0.0,0.0,0.00010514974428757914,3.0026082904874585e-05,7.512366138270455e-05,0.00035299908779614346,0.1033356445166988,0.09116098673263918,0.012174657784059616,0.09836434196497985,0.09116163227437646,0.012175220705160588,0.4814247717971829,0.4814247717971829,0.06429484865702058,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19.42390019924119,27.090820097584412,1.7053025658242404e-13,26379.039712899725,22422.183755964765,0.85,0.7662424754289247,0.6237895156376352,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4974059922072906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16737.21973596176,1597.7458057733447,0.4814247717971829,0.06429484865702058,6.113110376966115,6.130080353780656
3798.0,-37.42300715885255,4.6826069918979,35.192037919143004,21.857025764789455,6.7623923980385765,-33.01035733076915,-44.528956222906686,2.343938293612759,-3.735890078143541,-3.7358900781437296,40.32835595478521,34335.077670435305,11883.155836245727,11883.155836245727,46218.233506681034,71274.98863057303,71274.98863057303,11883.155836245727,83158.14446681876,83158.14446681876,83158.14446681876,107267.37070966023,92138.38152038892,55171.06348643981,41074.79781549902,24109.22624284146,0.0,65184.02405834048,20492.84230641524,1598.7458057733447,0.0,0.892043881941498,3.794185900459492,0.0014959713701933424,372471.3313798341,1568739.7847409858,4.21170611689638,1568739.7847409858,4.21170611689638,0.85,0.10333680902612387,4.698906859688992,1.2270628882618624,1.0,0.0,4.698906859689115,1.2810497046936022,1.2811845056750397,3.668012913529271,16667.200825835098,1699.5814907063166,1603.0968420496806,1603.0968420496806,7.412625067024781,4.6826069918979,2.7543673991259845,1.9282395927719151,6.132036548922047,6.132036548922047,1.7520104425491563,0.0,0.0,0.00010522149408527585,4.6758194450053995e-05,5.846329963522186e-05,0.00027471359969599696,0.1032885090254735,0.0911196943107908,0.012168814714682698,0.13491376887345047,0.09116158847580523,0.01217522055031864,0.4812049928829095,0.4812049928829095,0.06426376254292235,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24109.22624284146,20492.84230641524,0.85,0.7090423485563757,0.5267406878670915,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4973584551257286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16737.12151319569,1598.7458057733447,0.4812049928829095,0.06426376254292235,6.113110376966115,6.132036548922047
3799.0,-37.42300715885255,4.6826069918979,35.192037919143004,28.643267007451527,6.7623923980385765,-33.01035733076915,-48.23130868664009,2.343938293612759,15.696806806459222,-3.7358900781437296,40.32835595478521,52041.107135118655,11883.232003065223,11883.232003065223,63924.339138183874,103318.77908668711,103318.77908668711,11883.232003065223,115202.01108975233,115202.01108975233,115202.01108975233,141614.08072567452,124182.17197650298,72877.09295112315,57005.64336153315,26412.069635922184,0.0,83417.71299745532,22450.259190533856,1599.7458057733447,0.0,0.892043881941498,2.767927095764206,0.0014959713701933424,372471.3313798341,1568739.7847409858,4.21170611689638,1568739.7847409858,4.21170611689638,0.85,0.10333680902612387,4.698906859688992,1.3139963915245607,1.0,0.0,4.698906859688897,1.2810497046936022,1.2811845056750397,3.668012913529271,22463.702586991465,2290.6601731469427,1603.0968420496806,1603.0968420496806,7.412672579325658,4.6826069918979,2.7544543660138916,1.928152625884008,6.132352432637429,6.132352432637429,1.7521006950392655,0.0,0.0,0.00010522149408527585,3.002951436590517e-05,7.519197971937069e-05,0.0003533201092969465,0.10324924413698111,0.0910857697203492,0.01216347441663191,0.09848359148110158,0.09116158847580523,0.01217522055031864,0.48102583641815744,0.48102583641815744,0.06423556031831043,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19.432696884602933,27.079959932790075,1.7053025658242404e-13,26412.069635922184,22450.259190533856,0.85,0.7663161316845728,0.623861590843496,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4973192543419296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16736.997300547006,1599.7458057733447,0.48102583641815744,0.06423556031831043,6.113110376966115,6.132352432637429
3800.0,-37.4230119033861,4.69141256893354,35.19108207032635,22.09405502015727,6.907616663327403,-32.99255179519947,-44.5667002122849,2.47357329364196,-3.6798287190598558,-3.6798287190600214,40.35573056508729,34516.05042477012,11816.40068946375,11816.40068946375,46332.45111423387,71708.48057091214,71708.48057091214,11816.40068946375,83524.8812603759,83524.8812603759,83524.8812603759,107705.11936233232,92645.48403782705,55436.134174810664,41343.7220700182,24180.238101956416,0.0,65523.96017197461,20553.202386662953,1600.7458057733447,0.0,0.8922212132876708,3.7863983083563038,0.0014959713701933424,373277.34838690923,1569928.5814425906,4.205796543044795,1569928.5814425906,4.205796543044795,0.85,0.10325945675485243,4.698906859688992,1.2282902503618973,1.0,0.0,4.698906859690229,1.280447184215536,1.280581921724793,3.6697389143526213,16758.93219074471,1708.935486710009,1603.0968420496806,1603.0968420496806,7.370983698249687,4.69141256893354,2.77393847119517,1.9174740977383702,6.131823444290593,6.131823444290593,1.7519495555115978,0.0,0.0,0.00010522143881438803,4.6550945318385914e-05,5.867049349600211e-05,0.0002756871843497027,0.10324959688481274,0.09108713542141458,0.012162461463398156,0.13483208378870498,0.09109224205838394,0.012167214696468488,0.4808791779130224,0.4808791779130224,0.06420966520528756,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24180.238101956416,20553.202386662953,0.85,0.7071070031882905,0.5267699072855039,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4973192543419296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16736.749866975042,1600.7458057733447,0.4808791779130224,0.06420966520528756,6.113110376966115,6.131823444290593
3801.0,-37.423015507458715,4.700391802907972,35.19042342321748,28.782963926810794,6.9253148110749825,-32.99227922513308,-48.2049860182218,2.4876681801481304,15.380426534092749,-3.651395879008274,40.36262991102814,51915.48479087245,11789.449795406777,11789.449795406777,63704.934586279225,103209.11126866624,103209.11126866624,11789.449795406777,114998.56106407302,114998.56106407302,114998.56106407302,141488.96615469758,124163.12888713373,72836.87259935687,57029.1736530854,26490.405090624583,0.0,83519.57874370998,22516.844327030896,1601.7458057733447,0.0,0.8923354086517548,2.781104202964944,0.0014959713701933424,373686.6610052886,1570228.3065854015,4.20199185692416,1570228.3065854015,4.20199185692416,0.85,0.10325034131546032,4.698906859688992,1.3137634882470595,1.0,0.0,4.698906859688961,1.2803817079182016,1.2805164384838297,3.6699265778554735,22460.257822826687,2290.3089049600717,1603.0968420496806,1603.0968420496806,7.354171929085127,4.700391802907972,2.7879545843485998,1.912437218559372,6.133950805016173,6.133950805016173,1.7525573728617638,0.0,0.0,0.00010522139682918465,3.012574609827468e-05,7.509565073090998e-05,0.0003528674683522816,0.1032127333714661,0.09105594070228017,0.012156792669185923,0.09910852554021533,0.09108313804208387,0.012167203273376453,0.4807585177755811,0.4807585177755811,0.06418561578153595,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,19.031822413100997,27.00531856674695,1.7053025658242404e-13,26490.405090624583,22516.844327030896,0.85,0.7627545007352778,0.621596583361387,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4973192845291203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16736.502338354258,1601.7458057733447,0.4807585177755811,0.06418561578153595,6.113110376966115,6.133950805016173
3802.0,-37.423012096251135,4.705399293472168,35.19804872178934,28.77831832682716,6.916590681222417,-32.990876897839485,-48.20373948952181,2.4833266302406574,12.38429649373154,-3.9890909258255647,40.6026400622155,51909.55437530975,12273.757425461496,12273.757425461496,64183.31180077125,103228.36961130325,103228.36961130325,12273.757425461496,115502.12703676475,115502.12703676475,115502.12703676475,142014.9735736181,124161.69323176055,72837.54769378217,57026.82837553154,26512.84653685334,0.0,83539.67491238489,22535.919556325338,1602.7458057733447,0.0,0.8898349691756005,2.7782829828596394,0.0014959713701933424,368847.9369527398,1580681.9000644204,4.28545680131309,1580681.9000644204,4.28545680131309,0.85,0.10446986194993585,4.698906859688992,1.3137648641457784,1.0,0.0,4.698906859689447,1.280401875358068,1.2805366080967364,3.6698687733294126,22459.998122623292,2290.2824229092803,1603.0968420496806,1603.0968420496806,7.656279460801986,4.705399293472168,2.7151116615024424,1.9902876319697258,6.1361452282133495,6.1361452282133495,1.7531843509180998,0.0,0.0,0.00010522143656763076,3.013031030354839e-05,7.509112626408236e-05,0.00035284620830406885,0.10450835105631236,0.09220051929679987,0.012307831759512484,0.09879219355469226,0.09218265535642566,0.012287206593510196,0.4806586563322947,0.4806586563322947,0.06416304290920131,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,16.373387419557105,22.18444430533566,2.2737367544323206e-13,26512.84653685334,22535.919556325338,0.85,0.7682973613206624,0.621376063885234,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4973193074601054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16736.254832422557,1602.7458057733447,0.4806586563322947,0.06416304290920131,6.113110376966115,6.1361452282133495
3803.0,-37.42283934308093,4.705428411908561,35.19814042622607,22.113770513702207,6.916578991510225,-32.99087551542077,-44.57025885405017,2.4833264275269777,-3.9890773542426246,-3.989077354242875,40.60250215884422,34533.956537663726,12274.0308668497,12274.0308668497,46807.98740451343,71759.25595430235,71759.25595430235,12274.0308668497,84033.28682115205,84033.28682115205,84033.28682115205,108238.37124969224,92692.52541255219,55461.140742632386,41368.20518879978,24205.08442854018,0.0,65573.28961733996,20574.32176425915,1603.7458057733447,0.0,0.88983552448713,3.75390390603665,0.0014959713701933424,368848.1304235411,1580675.8786554462,4.285438228574961,1580675.8786554462,4.285438228574961,0.85,0.10446986152805977,4.698906859688992,1.2284060714719818,1.0,0.0,4.698906859688789,1.280401872157321,1.2805366074725766,3.669868782503346,16767.44165256431,1709.8032103281255,1603.0968420496806,1603.0968420496806,7.656450031525501,4.705428411908561,2.715424394901923,1.9900040170066378,6.137156474205062,6.137156474205062,1.7534732783443034,0.0,0.0,0.0001052234490526876,4.6531449054979696e-05,5.869199999770791e-05,0.000275788241398096,0.10448774798340373,0.09218408269177822,0.012303665291625507,0.13356739515043964,0.09218265493878587,0.012287206589273899,0.48057543384433227,0.48057543384433227,0.06414165127800028,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,24205.08442854018,20574.32176425915,0.85,0.7138270426520693,0.5266466992763421,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4973192857562279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16736.007466910167,1603.7458057733447,0.48057543384433227,0.06414165127800028,6.113110376966115,6.137156474205062
3804.0,-37.42283683613805,4.713539187477416,35.204488882948105,28.777503116894536,6.962949821343105,-33.0167910799584,-48.22740488508714,2.4833268374086144,17.167357701686228,-3.7311766499860584,40.573243562145635,52023.31385041616,11921.286036938758,11921.286036938758,63944.59988735492,103005.61852713418,103005.61852713418,11921.286036938758,114926.90456407295,114926.90456407295,114926.90456407295,141540.71186667297,124157.84336561359,72828.11613346107,57033.03025794725,26613.807302600017,0.0,83646.83756054727,22621.736207210015,1604.7458057733447,0.0,0.8912089602696177,2.7515469107955925,0.0014959713701933424,372539.04568997264,1579398.723937993,4.23955218173928,1579398.723937993,4.23955218173928,0.8500000000000001,0.10287069947718556,4.698906859688992,1.3137542371964086,1.0,0.0,4.698906859688548,1.2804018701931803,1.280536605545625,3.6698687881329364,22459.30170826084,2290.2114084076456,1603.0968420496806,1603.0968420496806,7.436410405310564,4.713539187477416,2.780574252528348,1.9329649349490676,6.136674257089161,6.136674257089161,1.7533355020254746,0.0,0.0,0.00010522347825753667,3.0043768055896654e-05,7.517971020164002e-05,0.00035326245597591677,0.10404212333019186,0.09179280476298027,0.01224931856721159,0.09811485056088912,0.09105949589292174,0.01181120358426383,0.480505522520629,0.480505522520629,0.06412120463970612,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,20.89853435167231,26.678819061018828,1.7053025658242404e-13,26613.807302600017,22621.736207210015,0.85,0.7644592641182519,0.6219399963896949,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4973181866114615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16735.76349399547,1604.7458057733447,0.480505522520629,0.06412120463970612,6.113110376966115,6.136674257089161
3805.0,-37.423085459890636,4.7197492480176555,35.20973577784373,28.777110704127722,6.950789995181604,-33.01358300916461,-48.2242051634006,2.483345299160769,12.473636530161514,-3.8711749583779325,40.5588397496081,52006.835657984826,12128.16678949322,12128.16678949322,64135.002447478044,103061.18210866876,103061.18210866876,12128.16678949322,115189.34889816197,115189.34889816197,115189.34889816197,141771.1088207072,124155.90246705856,72827.95991287504,57031.04728242614,26581.75992254521,0.0,83612.80720497135,22594.495934163428,1605.7458057733447,0.0,0.8905719727728736,2.7905740488735997,0.0014959713701933424,370531.90250702755,1578770.275619691,4.260821443275718,1578770.275619691,4.260821443275718,0.85,0.10415837642400978,4.698906859688992,1.3137488242657853,1.0,0.0,4.698906859689067,1.2804017903943274,1.280536522029719,3.6698690168512353,22458.95061303358,2290.1756066580924,1603.0968420496806,1603.0968420496806,7.565461094656288,4.7197492480176555,2.753866381161145,1.9658828668565107,6.13863005507228,6.13863005507228,1.753894301449223,0.0,0.0,0.00010522058192994049,3.005545566385478e-05,7.516512626608571e-05,0.00035319392742109935,0.1041458792568267,0.09188633316370684,0.01225954609311985,0.09949732446646216,0.09189393360971142,0.01226444281429836,0.480446260128333,0.480446260128333,0.06410151399573745,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,16.34481148853945,22.727591573681536,2.2737367544323206e-13,26581.75992254521,22594.495934163428,0.85,0.7670475922457102,0.6219960481711068,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4973181706610097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16735.51611623979,1605.7458057733447,0.480446260128333,0.06410151399573745,6.113110376966115,6.13863005507228
3806.0,-37.421054067573046,4.724579855253818,35.21150157484901,22.11686490280556,6.945666345510403,-33.01010848321184,-44.590065675415076,2.4833452133483127,-3.8662590386292095,-3.8662590386293907,40.51730047397835,34637.641507402266,12128.38910233214,12128.38910233214,46766.03060973441,71636.52307716555,71636.52307716555,12128.38910233214,83764.91217949768,83764.91217949768,83764.91217949768,108024.79801507002,92707.05152481658,55465.580972908836,41379.41172434193,24259.88583557234,0.0,65639.29755991427,20620.902960236486,1606.7458057733447,0.0,0.890742503519758,3.7737583190233037,0.0014959713701933424,370602.23769811064,1576958.946305188,4.255125268805757,1576958.946305188,4.255125268805757,0.85,0.10415740999085076,4.698906859688992,1.2284445730084554,1.0,0.0,4.698906859689105,1.280401742078339,1.2805365040131604,3.669869155333825,16770.069326573055,1710.0711585070392,1603.0968420496806,1603.0968420496806,7.56559977176742,4.724579855253818,2.7591079044258366,1.9654719508279817,6.140025988647714,6.140025988647714,1.7542931396136328,0.0,0.0,0.00010524424867096267,4.642307410998524e-05,5.882117456097743e-05,0.0002763952206395405,0.10397035226471354,0.0917335432455747,0.012236809019138845,0.13466212580770198,0.0918929699900012,0.012264440000849555,0.48039551688116294,0.48039551688116294,0.06408242814722918,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24259.88583557234,20620.902960236486,0.85,0.7124700042234196,0.5276967121073425,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4973197525340172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16735.26370758274,1606.7458057733447,0.48039551688116294,0.06408242814722918,6.113110376966115,6.140025988647714
3807.0,-37.421054067573046,4.724579855253818,35.21150157484901,22.11772216195243,6.945666345510403,-33.01010848321184,-44.59053921801967,2.4833452133483127,-3.8662590386292095,-3.8662590386293907,40.51730047397835,34639.912035966096,12128.632133087758,12128.632133087758,46768.54416905386,71640.5709294227,71640.5709294227,12128.632133087758,83769.20306251045,83769.20306251045,83769.20306251045,108044.28460041733,92711.09937707373,55467.851501472665,41381.38652844562,24275.08153790688,0.0,65656.4680663525,20633.81930722085,1607.7458057733447,0.0,0.890742503519758,3.7736060621800736,0.0014959713701933424,370602.23769811064,1576958.946305188,4.255125268805757,1576958.946305188,4.255125268805757,0.85,0.10415740999085076,4.698906859688992,1.2284552252339198,1.0,0.0,4.698906859689395,1.280401742078339,1.2805365040131604,3.669869155333825,16770.801555263966,1710.1458250538121,1603.0968420496806,1603.0968420496806,7.565751372562355,4.724579855253818,2.75938542977468,1.9651944254791385,6.1410161372439855,6.1410161372439855,1.7545760392125673,0.0,0.0,0.00010524424867096267,4.6420485938880436e-05,5.8823762732082235e-05,0.00027640738221449887,0.103958411909219,0.09172515502249008,0.012233256886728923,0.13474049979284317,0.0918929699900012,0.012264440000849555,0.4803515889500935,0.4803515889500935,0.06406382613508924,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24275.08153790688,20633.81930722085,0.85,0.7123219622747528,0.5275932905949031,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4973068278603814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16735.056966960175,1607.7458057733447,0.4803515889500935,0.06406382613508924,6.113110376966115,6.1410161372439855
3808.0,-37.42105503596927,4.7335492194347335,35.21098763535987,22.24594111265617,7.003412113971914,-32.980833616492475,-44.58820374039931,2.56053965168962,-3.621345418560395,-3.6213454185605745,40.41002632007536,34628.708690613945,11795.414110502112,11795.414110502112,46424.12280111606,71973.33669644914,71973.33669644914,11795.414110502112,83768.75080695126,83768.75080695126,83768.75080695126,108117.16813785984,92952.03093006904,55594.885028010285,41507.93989117639,24348.41733090859,0.0,65856.35722208497,20696.1547312723,1608.7458057733447,0.0,0.8923160882956613,3.7877570616043745,0.0014959713701933424,374119.6427457593,1572288.4961350716,4.202635511452021,1572288.4961350716,4.202635511452021,0.85,0.10334975863069412,4.698906859688992,1.2290243428805843,1.0,0.0,4.698906859688911,1.280043250571071,1.2801779747603148,3.6708969463279066,16814.384419568618,1714.5900403877592,1603.0968420496806,1603.0968420496806,7.357892424902281,4.7335492194347335,2.8222030239572016,1.911346195477532,6.140557103669408,6.140557103669408,1.754444886762688,0.0,0.0,0.00010524423738748866,4.643325190585812e-05,5.8810985481630546e-05,0.0002763473431047035,0.10324206742223298,0.0910952954286392,0.012146771993593774,0.1355689708573163,0.09117281527683384,0.012176943353860277,0.4803131132719046,0.4803131132719046,0.06404561119204395,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,24348.41733090859,20696.1547312723,0.85,0.7049300137352221,0.5258218059926519,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4973068278603814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16734.809598491254,1608.7458057733447,0.4803131132719046,0.06404561119204395,6.113110376966115,6.140557103669408
3809.0,-37.41971828508661,4.739284977902719,35.21721359382899,28.850996551942103,7.001615695828753,-32.97825846988396,-48.18557814052326,2.560539653196579,12.763575799550438,-3.8923815824504815,40.602608734254794,51838.976609415484,12186.713729687148,12186.713729687148,64025.69033910263,103170.07677274408,103170.07677274408,12186.713729687148,115356.79050243123,115356.79050243123,115356.79050243123,142018.4000185191,124140.28913957253,72811.0011029056,57032.54226296325,26661.609516087872,0.0,83694.15177905113,22662.36808867469,1609.7458057733447,0.0,0.8903130923919773,2.78471710949104,0.0014959713701933424,370228.60576393764,1580680.5321596912,4.269471638740829,1580680.5321596912,4.269471638740829,0.85,0.1042604594253362,4.698906859688992,1.31360881887842,1.0,0.0,4.698906859688965,1.2800432185110477,1.2801779626365484,3.670897038269366,22456.12626925333,2289.887603743718,1603.0968420496806,1603.0968420496806,7.601982244631906,4.739284977902719,2.765254282460781,1.9740306954419382,6.1428038282894075,6.1428038282894075,1.7550868080826878,0.0,0.0,0.0001052598138874621,3.0196881434542817e-05,7.506293245291927e-05,0.00035271372821139385,0.10429049035597149,0.09202262596976898,0.012267864386202504,0.09950689550262233,0.0920054890444224,0.012254970380913796,0.4802789993960202,0.4802789993960202,0.06402770590427438,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,16.655957382000906,22.75639491663071,2.2737367544323206e-13,26661.609516087872,22662.36808867469,0.85,0.7649959881083165,0.6193858890674715,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4973068340217217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16734.56221062213,1609.7458057733447,0.4802789993960202,0.06402770590427438,6.113110376966115,6.1428038282894075
3810.0,-37.41971317210219,4.747387578927546,35.22109750447991,28.823956043366366,6.987448865956468,-32.99095751827493,-48.198915110528446,2.5332563855331,16.635871142428698,-3.699552092282902,40.51628787617408,51902.63229524846,11926.215170026071,11926.215170026071,63828.847465274535,103109.28898847611,103109.28898847611,11926.215170026071,115035.50415850218,115035.50415850218,115035.50415850218,141720.0572920739,124141.43555630426,72814.66931066246,57029.740272935334,26684.55313357173,0.0,83714.29340650706,22681.870163535972,1610.0,0.0,0.8915634175268834,2.7611591648414424,0.0014959713701933424,372993.6217098735,1576914.811366779,4.2277259437786165,1576914.811366779,4.2277259437786165,0.85,0.10306469248874547,4.698906859688992,1.3136461868369955,1.0,0.0,4.698906859688779,1.2801698991386812,1.2803046566755358,3.670533780594663,22456.333648171676,2289.908750508245,1603.0968420496806,1603.0968420496806,7.439485162217342,4.747387578927546,2.8159574230019953,1.9314301559255505,6.144090030792975,6.144090030792975,1.7554542945122784,0.0,0.0,0.00010525987347063972,3.0147980967073117e-05,7.51118925035666e-05,0.00035294378692923124,0.10371861208926905,0.0915203013430988,0.012198310746170248,0.0988192583097324,0.09096487856566364,0.012099813923081834,0.4802483749619793,0.4802483749619793,0.0640100483407254,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,20.335423234711584,27.506958583617973,1.7053025658242404e-13,26684.55313357173,22681.870163535972,0.85,0.7624605651908084,0.6199972571376217,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4972983291027167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16734.34162169695,1610.0,0.4802483749619793,0.0640100483407254,6.113110376966115,6.144090030792975
3811.0,-37.44315468703855,4.727870944562869,35.21762292307525,26.173592323344224,3.9687542688538837,-33.306254169053524,-48.66383954705668,-0.1760466143884262,22.87425594449155,-6.049606388350195,40.34097974068988,54005.81858298304,15217.31407435612,15217.31407435612,69223.13265733916,104848.44898552685,104848.44898552685,15217.31407435612,120065.76305988297,120065.76305988297,120065.76305988297,145804.24379940834,124419.67677354845,73539.74184120573,56533.261035936346,25738.480739525374,0.0,82271.74177546172,21877.708628596567,1610.0,0.0,0.8801900925181723,2.4468545435323796,0.0014959713701933424,340377.899178385,1569287.9131164784,4.610428341277373,1569287.9131164784,4.610428341277373,0.85,0.1058465123270958,4.698906859688992,1.3178533329023052,1.0,0.0,4.69890685968822,1.2928763237033956,1.2930120660145044,3.6344596722362046,22506.6655746643,2295.041178655739,1603.0968420496806,1603.0968420496806,9.49244841309751,4.727870944562869,2.26425880670115,2.463612137861719,6.146099790398635,6.146099790398635,1.7560285115424672,0.0,0.0,0.00010498702938864889,2.8488509939539477e-05,7.649851944910942e-05,0.000359459417795472,0.1058626054992376,0.09341450049548343,0.012448105003754163,0.08645349133061889,0.09340601232864615,0.012440499998449648,0.4802205420814133,0.4802205420814133,0.06399258895655288,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,28.923862332841736,23.962609449239324,67.2715848977868,25738.480739525374,21877.708628596567,0.85,0.8413962213935474,0.6564321772884935,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4972982965721413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16734.094400184233,1610.0,0.4802205420814133,0.06399258895655288,6.113110376966115,6.146099790398635
