time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3812.0,-37.466152749375766,4.708473214505648,35.21416591742656,26.163960608560615,3.9579234968976054,-33.32547812157381,-48.68201598348094,-0.1847072129979199,22.828766858996687,-6.060793836577033,40.33463276821484,53980.29943966791,15203.781861291078,15203.781861291078,69184.08130095899,104854.05877690285,104854.05877690285,15203.781861291078,120057.84063819393,120057.84063819393,120057.84063819393,145773.33535363962,124415.02961083762,73532.03390486495,56536.66189552519,25715.4947154457,0.0,82252.1566109709,21858.170508128846,1609.0,0.0,0.8801541835879252,2.4461725082590444,0.0014959713701933424,340228.184958926,1569012.3076798352,4.611647056428479,1569012.3076798352,4.611647056428479,0.85,0.10584573357514515,4.698906859688992,1.3178515152214094,1.0,0.0,4.698906859687471,1.292917898926946,1.2930533003145157,3.634342802113605,22505.824934825683,2294.9554572484676,1603.0968420496806,1603.0968420496806,9.484007118279822,4.708473214505648,2.2445228071665193,2.4639504073391283,6.139791251663505,6.139791251663505,1.7542260719038585,0.0,0.0,0.00010471998176653379,2.8425386415593608e-05,7.629459535094018e-05,0.0003585011974517287,0.10584341646470331,0.0933999517486412,0.012443464716062119,0.08637218661373755,0.09340111990757255,0.012444613667572596,0.48019494244362715,0.48019494244362715,0.06397528811588155,0.0,2.8421709430404007e-13,2.8421709430404007e-13,3.407104290630855,28.88956069557372,24.00575176631088,66.61400849591303,25715.4947154457,21858.170508128846,0.85,0.8411217912276738,0.656278226174412,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4974474541315643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16733.37746472927,1609.0,0.48019494244362715,0.06397528811588155,6.113110376966115,6.139791251663505
3813.0,-37.49193301738484,4.688744687017935,35.214124907458,26.149131240695738,3.956373517768334,-33.35031382810233,-48.70579572217537,-0.19869410204001456,21.98052865551142,-6.064616959999415,40.33720134835095,53967.934137467055,15179.3875930764,15179.3875930764,69147.32173054345,104791.29740019103,104791.29740019103,15179.3875930764,119970.68499326744,119970.68499326744,119970.68499326744,145671.59262359896,124410.98288344967,73524.1178919205,56540.96110169908,25700.907630331516,0.0,82241.86873203059,21845.77148578179,1608.0,0.0,0.8801240931769293,2.453988448722235,0.0014959713701933424,340177.03448928974,1569123.8390733157,4.612668346142334,1569123.8390733157,4.612668346142334,0.85,0.10595798907197165,4.698906859688992,1.317858158438467,1.0,0.0,4.698906859690168,1.2929847728160377,1.2931197950913773,3.6341548318895316,22505.092909615894,2294.8808114509948,1603.0968420496806,1603.0968420496806,9.468790153480937,4.688744687017935,2.2262187894794456,2.462525897538489,6.133486054670514,6.133486054670514,1.7524245870487183,0.0,0.0,0.00010442137382115088,2.8342999462371667e-05,7.607837435877922e-05,0.0003574851951484548,0.10588966502790928,0.0934076848552822,0.012481980172627078,0.0865913479165555,0.09346672110004568,0.012491267971925964,0.4801711294000649,0.4801711294000649,0.06416481177030939,0.0,3.410605131648481e-13,3.410605131648481e-13,14.849406349003687,28.04514561551082,23.405253414344543,63.774745896148545,25700.907630331516,21845.77148578179,0.85,0.8407800405879247,0.6562099690768367,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4975938182739261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16732.668631724213,1608.0,0.4801711294000649,0.06416481177030939,6.113110376966115,6.133486054670514
3814.0,-37.51727486665092,4.668851259336525,35.21514138350398,26.14078695131468,3.946979753528572,-33.37518480308593,-48.72912371121345,-0.20594792502685655,20.95596518468477,-6.0821137686796085,40.34242870913226,53955.56065299829,15174.021156765351,15174.021156765351,69129.58180976364,104796.1959945378,104796.1959945378,15174.021156765351,119970.21715130315,119970.21715130315,119970.21715130315,145652.72951299197,124405.7663290153,73513.95721565445,56546.45457040095,25682.512361688805,0.0,82228.96693208975,21830.135507435483,1607.0,0.0,0.8800108748554718,2.462218411655006,0.0014959713701933424,339943.01765026274,1569350.8369959253,4.61651146078397,1569350.8369959253,4.61651146078397,0.85,0.10618717017137684,4.698906859688992,1.3178530427766966,1.0,0.0,4.69890685968811,1.2930197440228945,1.2931543913819732,3.634056541990276,22504.149270722504,2294.784587063116,1603.0968420496806,1603.0968420496806,9.465442610044827,4.668851259336525,2.2046096381438094,2.4642416211927154,6.12704873756923,6.12704873756923,1.7505853535912086,0.0,0.0,0.00010412861070862842,2.8262392856942125e-05,7.58662178516863e-05,0.0003564882914819482,0.10608941712694128,0.09343836892843319,0.012651048198508097,0.08681654971800012,0.09352393104061153,0.012663239130765305,0.48014874563188176,0.48014874563188176,0.06500953508825337,0.0,4.281426577355035,1.8542998883655741,22.91767968692625,27.03807895336439,23.162711866618338,56.41611389434047,25682.512361688805,21830.135507435483,0.85,0.8406962216472393,0.6561624530387016,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4977579221963666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16731.90329526345,1607.0,0.48014874563188176,0.06500953508825337,6.113110376966115,6.12704873756923
3815.0,-37.54002811741051,4.649697452138725,35.211817714787564,26.131161173712485,3.9333036639626555,-33.39464683663502,-48.74746663318945,-0.2145233857060658,20.380519294860505,-6.103036865024847,40.33356547641761,53932.0501994072,15174.505287347607,15174.505287347607,69106.5554867548,104815.27033488944,104815.27033488944,15174.505287347607,119989.77562223705,119989.77562223705,119989.77562223705,145645.50904954257,124400.74667471102,73505.9779504817,56549.74302692146,25655.733427305513,0.0,82205.47645422697,21807.373413209687,1606.0,0.0,0.8799322832186834,2.4657573080865345,0.0014959713701933424,339663.3408707177,1568965.9661175665,4.619179573796704,1568965.9661175665,4.619179573796704,0.8500000000000001,0.1063276144719424,4.698906859688992,1.317850065692328,1.0,0.0,4.698906859688304,1.2930609149517147,1.2931952275242942,3.6339408339973356,22503.241249711224,2294.691994688423,1603.0968420496806,1603.0968420496806,9.465744607135436,4.649697452138725,2.1827520716596895,2.4669453804790358,6.1205287946970355,6.1205287946970355,1.7487225127705817,0.0,0.0,0.00010386639866692891,2.819916081375916e-05,7.566723785316974e-05,0.0003555533030019779,0.10632611651759036,0.09344813063744344,0.012877985880146924,0.08687946805493774,0.09344918908979676,0.012878425382145646,0.4802399994772294,0.4802399994772294,0.0661813552626752,0.0,8.631534209949677,6.079492801103129,27.807451735568975,26.483556159885325,23.615046525049195,47.73697807983251,25655.733427305513,21807.373413209687,0.85,0.8406563463595299,0.6560639573622231,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4979192696710328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16731.145882449244,1606.0,0.4802399994772294,0.0661813552626752,6.113110376966115,6.1205287946970355
3816.0,-37.563158533869064,4.630514780260021,35.20946018531615,26.108779152296506,3.922801500180573,-33.42004925656992,-48.77221951084209,-0.2362266159429443,18.666157708079595,-6.119273744305906,40.3397992311809,53937.26891464966,15168.39048541789,15168.39048541789,69105.65940006755,104759.12361901726,104759.12361901726,15168.39048541789,119927.51410443516,119927.51410443516,119927.51410443516,145567.00629603042,124397.48020769302,73500.45894407596,56552.2458484634,25639.492191595262,0.0,82191.73804005866,21793.56836285597,1605.0,0.0,0.87982186377618,2.481129774214416,0.0014959713701933424,339446.4288537052,1569236.6489248145,4.622928732006561,1569236.6489248145,4.622928732006561,0.85,0.10666104607255948,4.698906859688992,1.3178687524190176,1.0,0.0,4.6989068596878045,1.293164297338406,1.2932982767361523,3.6336503175662163,22502.650368247047,2294.6317415475264,1603.0968420496806,1603.0968420496806,9.461930238739638,4.630514780260021,2.162010514547643,2.4685042657123777,6.114198814957926,6.114198814957926,1.746913947130836,0.0,0.0,0.00010360046537007331,2.8114040224821096e-05,7.548642514525222e-05,0.00035470368092842524,0.10667455059546996,0.09354889680029335,0.013125653795176603,0.08735571022066921,0.09354394149711164,0.013117104575447852,0.48056723379013916,0.48056723379013916,0.06742740269295493,0.0,11.836383220232563,9.377805347998958,29.904824915642052,24.785431452385524,22.914687539086515,38.33151997605893,25639.492191595262,21793.56836285597,0.85,0.8407859603405248,0.6562371133746032,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498064164939343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16730.43948316347,1605.0,0.48056723379013916,0.06742740269295493,6.113110376966115,6.114198814957926
3817.0,-37.58618647431478,4.6112363022926806,35.20685167593346,26.107512472104304,3.9128474557935005,-33.43730659988342,-48.78801510259507,-0.23632046208170218,17.238663110620564,-6.1541258106668595,40.34294954546938,53900.28634486691,15188.38864924949,15188.38864924949,69088.6749941164,104800.09286217684,104800.09286217684,15188.38864924949,119988.48151142633,119988.48151142633,119988.48151142633,145602.5295243234,124391.88137766544,73490.71475964453,56556.85179780101,25614.048012897074,0.0,82170.89981069809,21771.94081096251,1604.0,0.0,0.8796231611005394,2.491955484415803,0.0014959713701933424,338981.20000707405,1569373.455651286,4.629676972110947,1569373.455651286,4.629676972110947,0.85,0.10703933527810416,4.698906859688992,1.3178533691680059,1.0,0.0,4.698906859690656,1.2931652911110134,1.2932989290298746,3.6336475251759666,22501.637578322592,2294.5284657168954,1603.0968420496806,1603.0968420496806,9.474404946010615,4.6112363022926806,2.1368994316190717,2.474336870673609,6.107828204694748,6.107828204694748,1.745093772769928,0.0,0.0,0.00010333633512652767,2.805984670367996e-05,7.527648842284771e-05,0.0003537172078234181,0.1070387542335382,0.09368478937622611,0.01335396485731209,0.08766239500329893,0.09368506274630667,0.01335427253179749,0.4810298385301794,0.4810298385301794,0.06856668624459353,0.0,14.159783453735429,11.958469708669384,29.99346906281835,23.392788921287433,22.422221646416745,30.26093616592027,25614.048012897074,21771.94081096251,0.85,0.8407924843622259,0.6559534636841041,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498211490160433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16729.724769549837,1604.0,0.4810298385301794,0.06856668624459353,6.113110376966115,6.107828204694748
3818.0,-37.609007761478495,4.592193766604267,35.20469669245508,26.119302596803777,3.9304737163227217,-33.45389599455919,-48.80233453642575,-0.22308210599221004,15.7105192295233,-6.154422290537685,40.35047706604346,53857.28062011123,15159.944598620992,15159.944598620992,69017.22521873223,104772.4847833442,104772.4847833442,15159.944598620992,119932.4293819652,119932.4293819652,119932.4293819652,145536.34820596006,124384.98288758301,73477.12567282254,56564.2857941783,25603.918823994856,0.0,82168.20461817316,21763.33100039563,1603.0,0.0,0.8795931768433154,2.5075505522175523,0.0014959713701933424,338977.244544301,1569700.3850696762,4.630695453259346,1569700.3850696762,4.630695453259346,0.85,0.10734487312964666,4.698906859688992,1.3178170628054067,1.0,0.0,4.6989068596896235,1.293103108824274,1.2932364026106504,3.6338222587380304,22500.389688814423,2294.401216400547,1603.0968420496806,1603.0968420496806,9.456661756776882,4.592193766604267,2.1198873953826354,2.4723063712216318,6.101396721808367,6.101396721808367,1.743256206230962,0.0,0.0,0.00010307518899060847,2.8010801511477012e-05,7.506438747913145e-05,0.00035272056524404325,0.10735254274992356,0.09381314839742501,0.01353939435249856,0.0881530012900217,0.09380854055688337,0.0135363325727633,0.4815594011636576,0.4815594011636576,0.06950009404744353,0.0,15.706334118887128,13.884886215534323,28.582591131992444,21.864941520060995,21.70438830169212,22.979342752942102,25603.918823994856,21763.33100039563,0.85,0.8399505081004006,0.6554515931117182,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498358190849659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16729.011337858446,1603.0,0.4815594011636576,0.06950009404744353,6.113110376966115,6.101396721808367
3819.0,-37.631763498619456,4.573152876704432,35.202785847891576,26.09810106167572,3.918342966507888,-33.48046768311028,-48.828077770862706,-0.2435475674666031,14.381933973068328,-6.174842949846436,40.353342737083594,53869.065731750874,15159.903001641967,15159.903001641967,69028.96873339285,104729.60358285636,104729.60358285636,15159.903001641967,119889.50658449833,119889.50658449833,119889.50658449833,145473.0414849125,124381.44755687035,73470.8829805232,56567.29397371906,25583.53490041417,0.0,82150.82887413324,21746.004665352044,1602.0,0.0,0.8794727489316607,2.51922320277134,0.0014959713701933424,338704.89118721377,1569824.8581890084,4.6347865030425925,1569824.8581890084,4.6347865030425925,0.8499999999999999,0.10761473803705207,4.698906859688992,1.3178335845796392,1.0,0.0,4.69890685968839,1.2932006196909813,1.2933335875521212,3.633548258592566,22499.750171753225,2294.336003808969,1603.0968420496806,1603.0968420496806,9.4566358088878,4.573152876704432,2.0982603424805095,2.4748925342239225,6.095004284046183,6.095004284046183,1.7414297954417666,0.0,0.0,0.0001028154000487679,2.792282878454559e-05,7.48925712642223e-05,0.00035191321685320085,0.10762547865964808,0.0939496340854156,0.01367584457423248,0.08849598717465162,0.09394387626606208,0.013670861770989993,0.4821045595183291,0.4821045595183291,0.0701778893412953,0.0,16.690967284122394,15.2786183644684,26.544555507898508,20.556776922914764,20.866346848642422,18.436301120857024,25583.53490041417,21746.004665352044,0.85,0.8402711169129535,0.655733684857714,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498503602784494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16728.301278523122,1602.0,0.4821045595183291,0.0701778893412953,6.113110376966115,6.095004284046183
3820.0,-37.65456006583548,4.554088181795904,35.20098974887225,26.076892436854564,3.8988220851213287,-33.50336720896943,-48.85040653226895,-0.26403220020273793,13.45082510469831,-6.197386764433286,40.352886579171894,53864.3783474479,15162.808045000416,15162.808045000416,69027.18639244832,104721.58387247905,104721.58387247905,15162.808045000416,119884.39191747947,119884.39191747947,119884.39191747947,145444.5598397781,124377.96909385615,73465.70002004555,56569.187859789556,25560.167922298642,0.0,82129.3557820882,21726.142733953846,1601.0,0.0,0.8793533534077252,2.526648605744232,0.0014959713701933424,338404.4207024883,1569805.0440415957,4.638843194727961,1569805.0440415957,4.638843194727961,0.85,0.10782583349138364,4.698906859688992,1.3178501102002338,1.0,0.0,4.698906859689771,1.2932982357511378,1.2934308778287895,3.6332740042438103,22499.120941668363,2294.2718401970465,1603.0968420496806,1603.0968420496806,9.458447953533254,4.554088181795904,2.076109787922041,2.4779783938738627,6.088580605204074,6.088580605204074,1.7395944586297354,0.0,0.0,0.00010255575153658535,2.7846731969537073e-05,7.470901956704828e-05,0.0003510507245242423,0.10783731488256063,0.09407369624615917,0.013763618636401456,0.08868938313860694,0.0940675128825773,0.013758320608806336,0.4826311625432453,0.4826311625432453,0.07061220647593636,0.0,17.29554452578327,16.274611366973488,24.3524383518199,19.648211869131615,20.23717598060432,15.646973499151159,25560.167922298642,21726.142733953846,0.85,0.8404691079715328,0.6558480562098274,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4986486245561788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16727.591771663683,1601.0,0.4826311625432453,0.07061220647593636,6.113110376966115,6.088580605204074
3821.0,-37.67686943031129,4.535016005726171,35.199193167060834,26.06361162560063,3.8843946687068844,-33.522694705238585,-48.86888590464366,-0.2763931270871624,12.767293008221202,-6.219085289795886,40.349325871337214,53843.72010526274,15164.493252313046,15164.493252313046,69008.21335757579,104726.94885551604,104726.94885551604,15164.493252313046,119891.44210782908,119891.44210782908,119891.44210782908,145426.8028256519,124373.56719845945,73459.1125162641,56571.616313550396,25535.360717822823,0.0,82106.97703137322,21705.0566101494,1600.0,0.0,0.8792501335692438,2.5316124620610907,0.0014959713701933424,338115.4143232956,1569650.3839436532,4.642350858463973,1569650.3839436532,4.642350858463973,0.8500000000000001,0.10798930544098058,4.698906859688992,1.317853808202781,1.0,0.0,4.698906859688846,1.293357348090416,1.293489668330945,3.633107947023858,22498.324669003483,2294.1906429824135,1603.0968420496806,1603.0968420496806,9.459499173439887,4.535016005726171,2.0541289222249395,2.4808870835012318,6.082118010367841,6.082118010367841,1.7377480029622403,0.0,0.0,0.00010230223870870903,2.7783899442223888e-05,7.451833926648514e-05,0.00035015473555191856,0.10798892710411973,0.09417919913750537,0.013809727966614357,0.08879769288163282,0.09417940588533716,0.013809899555643424,0.48311972095090655,0.48311972095090655,0.07084103477985236,0.0,17.644653768189244,16.970588674633234,22.275002344412258,18.986378298017087,19.7196557861692,14.026232703556389,25535.360717822823,21705.0566101494,0.85,0.8404671058734465,0.6557752100005942,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.498793934086895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16726.880688317167,1600.0,0.48311972095090655,0.07084103477985236,6.113110376966115,6.082118010367841
3822.0,-37.69907436697716,4.5161702706846025,35.197497321375195,26.070353539567463,3.889861955839236,-33.5412375785221,-48.885341676045186,-0.2683144264757842,12.26036669508062,-6.220216853217456,40.348998494099945,53813.92990135039,15137.484303322384,15137.484303322384,68951.41420467278,104732.91875506964,104732.91875506964,15137.484303322384,119870.40305839202,119870.40305839202,119870.40305839202,145390.0065066953,124367.1972444902,73446.60488004723,56578.43596049219,25519.603448303256,0.0,82098.03940879545,21691.662931057766,1599.0,0.0,0.8792452840121061,2.5368856946844596,0.0014959713701933424,338100.34815846116,1569636.164822089,4.642515671372307,1569636.164822089,4.642515671372307,0.85,0.10808997271757188,4.698906859688992,1.317825659424998,1.0,0.0,4.6989068596899,1.2933195814890552,1.2934515722540234,3.6332140384659883,22497.172388050585,2294.073143025456,1603.0968420496806,1603.0968420496806,9.44265119003538,4.5161702706846025,2.0370537353365687,2.479116535348034,6.0756213842231315,6.0756213842231315,1.7358918240637518,0.0,0.0,0.00010205048747449048,2.772805815056515e-05,7.432242932392533e-05,0.000349234172978943,0.10808852183440495,0.09426515161476999,0.013823370219634968,0.08892654976094792,0.09426579546913963,0.013824177248432256,0.48356030670794486,0.48356030670794486,0.07091096793077031,0.0,17.81224759535968,17.440795618409595,20.3553885286247,18.480583548298057,19.32534792743371,12.775238821649737,25519.603448303256,21691.662931057766,0.85,0.839866758100508,0.6554837397930007,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4989361648031163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16726.178605379973,1599.0,0.48356030670794486,0.07091096793077031,6.113110376966115,6.0756213842231315
3823.0,-37.72159707678107,4.497449699799779,35.195893448932495,26.051052251737588,3.879437883644828,-33.565930065773486,-48.909212567936606,-0.28685200635715785,11.744191811961116,-6.2289605569908995,40.348038159394555,53817.94634755469,15121.39706223748,15121.39706223748,68939.34340979217,104690.95250012843,104690.95250012843,15121.39706223748,119812.34956236591,119812.34956236591,119812.34956236591,145312.98383675044,124363.53246584807,73440.36671276628,56581.29528120199,25500.634274384545,0.0,82081.92955558654,21675.539133226863,1598.0,0.0,0.8792018709716455,2.5414889072201894,0.0014959713701933424,337983.9481808219,1569594.4547380165,4.643991122022994,1569594.4547380165,4.643991122022994,0.85,0.10815872377713504,4.698906859688992,1.3178392552165317,1.0,0.0,4.698906859688666,1.2934079758385089,1.2935396460868296,3.632965736617418,22496.509454747407,2294.0055426417184,1603.0968420496806,1603.0968420496806,9.432616087561897,4.497449699799779,2.0183318225717413,2.4791178772280373,6.069161280828469,6.069161280828469,1.7340460802367055,0.0,0.0,0.00010179571817155347,2.7647239252737327e-05,7.414847891881615e-05,0.00034841679622712985,0.10816135710884897,0.0943466998723592,0.01381465723648977,0.08902779739805639,0.09434484703047076,0.01381387674666428,0.48394928159394773,0.48394928159394773,0.07086197454824317,0.0,17.847963401616312,17.708492974408387,18.801969822101228,17.973152368952015,18.76155384206845,12.63730613547989,25500.634274384545,21675.539133226863,0.85,0.8398845371088152,0.6556613208161578,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4990777559928996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16725.477870834424,1598.0,0.48394928159394773,0.07086197454824317,6.113110376966115,6.069161280828469
3824.0,-37.7386156926269,4.491687805043416,35.20208679124351,27.43431479847061,5.4740553087777295,-33.43686242261409,-48.69906687000764,1.128281366993585,5.3347004405694065,-5.136510116035376,40.57217416826256,52733.08848297755,13571.393093735998,13571.393093735998,66304.48157671356,103692.93037233604,103692.93037233604,13571.393093735998,117264.32346607203,117264.32346607203,117264.32346607203,143267.07222934507,124212.9991237281,73045.29846782272,56853.00072878376,26002.748763273023,0.0,82855.74949205678,22102.33644878207,1597.0,0.0,0.8841341341343516,2.733583328420243,0.0014959713701933424,352772.87227457756,1579352.0590479758,4.476965728302094,1579352.0590479758,4.476965728302094,0.85,0.10762384746500796,4.698906859688992,1.3156149995466695,1.0,0.0,4.698906859689167,1.286735060350947,1.2868658040705543,3.6518060356631623,22469.279006342556,2291.22880966921,1603.0968420496806,1603.0968420496806,8.465735030944197,4.491687805043416,2.264320961467054,2.2273668435763616,6.062707525729355,6.062707525729355,1.732202150208387,0.0,0.0,0.00010160359916950687,2.836628965682576e-05,7.323730951268111e-05,0.00034413529605430317,0.1077607622090282,0.0940264596229847,0.01373430258604349,0.09623375295179211,0.09389514564942791,0.013728701815580047,0.48428499567275957,0.48428499567275957,0.07073877603304478,0.0,15.87169702583634,16.964056365061197,8.504512008207541,10.471210556604774,16.42802256303179,3.979039320256561e-13,26002.748763273023,22102.33644878207,0.85,0.8002399590033282,0.6364445292723225,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4992214002358364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16724.77003006912,1597.0,0.48428499567275957,0.07073877603304478,6.113110376966115,6.062707525729355
3825.0,-37.75535426594605,4.485852653789961,35.20779087574687,27.43814777294176,5.478056361657047,-33.449820678161764,-48.71053072912616,1.1332342527383628,5.555606217139484,-5.151535944916207,40.57062136898113,52706.17265306562,13583.621523014628,13583.621523014628,66289.79417608025,103692.1005316475,103692.1005316475,13583.621523014628,117275.72205466214,117275.72205466214,117275.72205466214,143255.77012126637,124207.66771327148,73036.22561233639,56857.157889927876,25980.04806660423,0.0,82837.20595653211,22083.040856613596,1596.0,0.0,0.8840620036595024,2.7292015697568712,0.0014959713701933424,352566.0756768507,1579284.3017644305,4.479399496200949,1579284.3017644305,4.479399496200949,0.85,0.1075771241665575,4.698906859688992,1.3155939165363089,1.0,0.0,4.6989068596899255,1.2867122152420956,1.2868427139141128,3.651870872155271,22468.314590783055,2291.1304666510027,1603.0968420496806,1603.0968420496806,8.473363035040938,4.485852653789961,2.2555312963157217,2.2303213574742395,6.060131770310852,6.060131770310852,1.7314662200888147,0.0,0.0,0.00010141496826576435,2.8326621082746975e-05,7.308834718301738e-05,0.00034343533594161096,0.10767934737657613,0.0940821440553283,0.013597203321247817,0.09601150036845658,0.09398583444075793,0.013591289725799571,0.4845168767768249,0.4845168767768249,0.07002470609339126,0.0,14.846602352588093,16.776845436955057,1.8531820548668065,10.707142162055675,15.99595483152467,3.979039320256561e-13,25980.04806660423,22083.040856613596,0.85,0.8002417924484931,0.6362620762549933,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4993299586122488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16724.171703895783,1596.0,0.4845168767768249,0.07002470609339126,6.113110376966115,6.060131770310852
3826.0,-37.771952386007776,4.479998423220961,35.213008112442424,27.42989034103232,5.473897453559009,-33.46483822363117,-48.72469122111795,1.125815964194802,5.7988468921736285,-5.1602005187344675,40.56785769975856,52692.80283164186,13586.846633854107,13586.846633854107,66279.64946549597,103672.71209599322,103672.71209599322,13586.846633854107,117259.55872984733,117259.55872984733,117259.55872984733,143218.67339239392,124203.66246377105,73030.31198652154,56859.27830805501,25959.114662546603,0.0,82818.3929706016,22065.24746316461,1595.0,0.0,0.8840272453645677,2.725276209547194,0.0014959713701933424,352446.8706474135,1579163.712912375,4.480572376799919,1579163.712912375,4.480572376799919,0.85,0.10749990259911292,4.698906859688992,1.315592237324454,1.0,0.0,4.698906859690052,1.2867474029768642,1.2868776649325573,3.6517710071286453,22467.59006863843,2291.0565859532494,1603.0968420496806,1603.0968420496806,8.475374835423109,4.479998423220961,2.2481872600993906,2.23181116312157,6.0575243126911325,6.0575243126911325,1.7307212321974663,0.0,0.0,0.00010122823964806165,2.8277692328146354e-05,7.29505473199153e-05,0.0003427878272196164,0.10752576584195465,0.09411740211250084,0.013408363729453813,0.09580957068984798,0.09404529560390897,0.01345460699520395,0.4846990002346821,0.4846990002346821,0.06905227246583791,0.0,14.08311992407829,16.550543605292376,3.410605131648481e-13,10.959047410908113,15.627848234463954,3.410605131648481e-13,25959.114662546603,22065.24746316461,0.85,0.8003010815366043,0.6362451738268629,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.499436745667119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16723.578420620535,1595.0,0.4846990002346821,0.06905227246583791,6.113110376966115,6.0575243126911325
3827.0,-37.7882710692493,4.474345372771113,35.21780088949398,27.429117739107483,5.471319535684989,-33.47377627822703,-48.73270948939023,1.1260514527593508,5.934232282876792,-5.161957379387688,40.56680336137559,52651.511485648625,13580.614722239457,13580.614722239457,66232.12620788808,103681.20139396361,103681.20139396361,13580.614722239457,117261.81611620306,117261.81611620306,117261.81611620306,143203.40765321537,124198.8603429381,73023.86388599109,56861.10717438557,25941.591537012304,0.0,82802.69871139788,22050.352806460458,1594.0,0.0,0.8840220086586419,2.72344058297992,0.0014959713701933424,352422.7040578881,1579117.710160794,4.48074908902978,1579117.710160794,4.48074908902978,0.85,0.10746790111242746,4.698906859688992,1.315578599772416,1.0,0.0,4.698906859687529,1.2867466773162257,1.2868767033573125,3.6517730665444783,22466.721397939076,2290.9680061936624,1603.0968420496806,1603.0968420496806,8.471487414868598,4.474345372771113,2.242591519209302,2.231753853561811,6.0549013742258,6.0549013742258,1.7299718212073714,0.0,0.0,0.00010104496436015642,2.8250021569065624e-05,7.27949427910908e-05,0.00034205665603172426,0.1073777070790704,0.09414287632047055,0.013234830758599854,0.09568444251839413,0.09407848936464845,0.013389411747779014,0.4848388212534716,0.4848388212534716,0.0681598013071699,0.0,13.492988129534865,16.34201519494684,3.979039320256561e-13,11.096189662264464,15.505376254424618,3.979039320256561e-13,25941.591537012304,22050.352806460458,0.85,0.7998788353352444,0.635867094974298,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4995426513789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16722.987393139767,1594.0,0.4848388212534716,0.0681598013071699,6.113110376966115,6.0549013742258
3828.0,-37.80406120068055,4.468885935696387,35.222649540563566,27.418500172812514,5.467035969944977,-33.48844981126599,-48.74669745387507,1.1162122029706896,5.82107016071609,-5.162671132507528,40.56680292175498,52641.26302508139,13573.200072607382,13573.200072607382,66214.46309768877,103651.25912810488,103651.25912810488,13573.200072607382,117224.45920071227,117224.45920071227,117224.45920071227,143149.6199064224,124195.14439366986,73018.88114601854,56862.51471961258,25925.16070571012,0.0,82787.6754253227,22036.386599853602,1593.0,0.0,0.8840183111625097,2.7247295314989515,0.0014959713701933424,352412.8863606812,1579117.6909795362,4.480873861585666,1579117.6909795362,4.480873861585666,0.85,0.10746144119609334,4.698906859688992,1.3155807867040858,1.0,0.0,4.698906859690084,1.2867932053641842,1.286923008271846,3.6516410252252784,22466.049208220848,2290.899461918275,1603.0968420496806,1603.0968420496806,8.46686221105209,4.468885935696387,2.237402668222015,2.2314832674743723,6.052329368045465,6.052329368045465,1.7292369622987043,0.0,0.0,0.00010086791708251089,2.8201809704622083e-05,7.26661073778888e-05,0.0003414512704248586,0.10726003956155716,0.09416438688066793,0.013095652680889226,0.0956692715632428,0.09411358039763515,0.013347860798458193,0.4849457277073458,0.4849457277073458,0.06744249104690217,0.0,12.99660349124423,16.11558389193209,3.979039320256561e-13,10.983741293223602,15.209874755291537,3.979039320256561e-13,25925.16070571012,22036.386599853602,0.85,0.7998106331348375,0.6358586921862011,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4996467884004925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16722.401410439295,1593.0,0.4849457277073458,0.06744249104690217,6.113110376966115,6.052329368045465
3829.0,-37.8197959750544,4.463547793444274,35.226677969418326,27.412558381352596,5.460823938032509,-33.505257429979274,-48.7623741273768,1.111139244506692,5.974801928123156,-5.163511389143166,40.56554806357994,52639.338743564746,13566.14860930656,13566.14860930656,66205.4873528713,103652.50144150645,103652.50144150645,13566.14860930656,117218.65005081301,117218.65005081301,117218.65005081301,143126.517995846,124191.00149049435,73011.88442515905,56865.685628150335,25907.86794503299,0.0,82773.55357318332,22021.68775327804,1592.0,0.0,0.8840185603130668,2.7227757635489245,0.0014959713701933424,352401.32887864066,1579062.9404953062,4.480865453941296,1579062.9404953062,4.480865453941296,0.85,0.10741756247584357,4.698906859688992,1.3155757265398282,1.0,0.0,4.6989068596912835,1.2868173713256783,1.2869469499973158,3.651572448736981,22465.299785471187,2290.8230420654545,1603.0968420496806,1603.0968420496806,8.462463560193411,4.463547793444274,2.232293674087555,2.231254119356719,6.049806346815874,6.049806346815874,1.7285160990902497,0.0,0.0,0.00010069177559875607,2.8147868105490928e-05,7.254390749326513e-05,0.0003408770645487472,0.10715959972138624,0.0941764784855582,0.01298312123582804,0.09554068583996522,0.09412525037735942,0.013292312098484152,0.48502507738152556,0.48502507738152556,0.06686530950535464,0.0,12.63365412497484,15.924163087899387,3.979039320256561e-13,11.138313317266295,15.157778390594217,3.979039320256561e-13,25907.86794503299,22021.68775327804,0.85,0.799838650086908,0.6359439273925126,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4997475659715622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16721.825472437315,1592.0,0.48502507738152556,0.06686530950535464,6.113110376966115,6.049806346815874
3830.0,-37.835487947959855,4.458349657920007,35.23037352377605,27.411174144968413,5.4582720700391665,-33.51434813691061,-48.77057484174145,1.1107280078811568,6.120042431871411,-5.1641430083076925,40.563983421649695,52601.981390490255,13559.008334070373,13559.008334070373,66160.98972456063,103657.981157052,103657.981157052,13559.008334070373,117216.98949112237,117216.98949112237,117216.98949112237,143107.50897487352,124186.36683070887,73005.69054737462,56867.41809259361,25890.519483751148,0.0,82757.93757634476,22006.941561188476,1591.0,0.0,0.8840210273507083,2.7209514236163077,0.0014959713701933424,352392.64133930695,1578994.675902531,4.480782203343941,1578994.675902531,4.480782203343941,0.85,0.10737949705885402,4.698906859688992,1.3155633703758942,1.0,0.0,4.6989068596898305,1.2868196636324298,1.2869490168415836,3.6515659439217263,22464.46140732595,2290.737551286724,1603.0968420496806,1603.0968420496806,8.458009509103745,4.458349657920007,2.227349633421671,2.2310000244983357,6.047310817129314,6.047310817129314,1.7278030906083754,0.0,0.0,0.00010051639627455035,2.8119688540404206e-05,7.239670773414614e-05,0.0003401853865908784,0.10707560523760871,0.0941834136850161,0.01289219155259261,0.09541696426428954,0.09413629675590678,0.013243200302947252,0.48508435464801936,0.48508435464801936,0.06640023093878329,0.0,12.372260531686265,15.764684067192093,3.410605131648481e-13,11.284185440179101,15.126180940967458,3.410605131648481e-13,25890.519483751148,22006.941561188476,0.85,0.7994518914095299,0.6356125216625241,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4998480034296509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16721.250117084,1591.0,0.48508435464801936,0.06640023093878329,6.113110376966115,6.047310817129314
3831.0,-37.8505401007036,4.453533389654637,35.23369303169804,27.415180520061426,5.455815546596316,-33.52330315179621,-48.77828996451569,1.1158306478114783,6.293190406606925,-5.16444542986901,40.562771552097395,52565.42933262787,13551.951837211016,13551.951837211016,66117.38116983889,103688.46577350637,103688.46577350637,13551.951837211016,117240.41761071738,117240.41761071738,117240.41761071738,143113.84131283325,124181.15195398335,72997.92181603551,56870.25570883094,25873.42370211586,0.0,82743.6794109468,21992.41014679848,1590.0,0.0,0.8840239062188051,2.7188311848491766,0.0014959713701933424,352388.4817732776,1578941.8041352632,4.480685055850193,1578941.8041352632,4.480685055850193,0.85,0.10735781278852441,4.698906859688992,1.3155424566054714,1.0,0.0,4.698906859688718,1.286796070166086,1.286925204857876,3.6516328955546986,22463.518071918577,2290.6413578458064,1603.0968420496806,1603.0968420496806,8.453607718348326,4.453533389654637,2.2227861822764154,2.2307472073782213,6.0448486259019,6.0448486259019,1.727099607400543,0.0,0.0,0.0001003484330183699,2.809320146828284e-05,7.225523155008705e-05,0.00033952060317912053,0.10700721187203935,0.09418841590077136,0.01281879597126799,0.0952829968670321,0.09414460593942195,0.01321320684910246,0.48512938417601675,0.48512938417601675,0.06602483475219288,0.0,12.194794032296045,15.654970497400086,3.979039320256561e-13,11.457635836475959,15.215832262860147,3.979039320256561e-13,25873.42370211586,21992.41014679848,0.85,0.7990626189278659,0.6352802982275113,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.499948180798735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16720.675094694292,1590.0,0.48512938417601675,0.06602483475219288,6.113110376966115,6.0448486259019
3832.0,-37.866248344601345,4.449001181868391,35.23669953007233,27.41927452096718,5.454033990306419,-33.5302752583868,-48.784178495965875,1.1210032877966425,6.43062631200479,-5.164624849586576,40.561592305717525,52516.97552519757,13545.152535330397,13545.152535330397,66062.12806052798,103716.175439604,103716.175439604,13545.152535330397,117261.32797493441,117261.32797493441,117261.32797493441,143117.74923753203,124176.01843534509,72990.71196245022,56872.56274766096,25856.421262597607,0.0,82728.98401025857,21977.958073207967,1589.0,0.0,0.8840273028383299,2.717158176752432,0.0014959713701933424,352386.01401717414,1578890.3569445002,4.480570437360066,1578890.3569445002,4.480570437360066,0.85,0.10734265209817416,4.698906859688992,1.3155216642702001,1.0,0.0,4.698906859691255,1.2867721637375644,1.2869010708232242,3.6517007377906943,22462.58945363079,2290.546665133434,1603.0968420496806,1603.0968420496806,8.44936636392589,4.449001181868391,2.218503970087407,2.2304972117809845,6.04249296773838,6.04249296773838,1.7264265622109658,0.0,0.0,0.00010017342510697247,2.8073000905437892e-05,7.210042420153458e-05,0.00033879317786707707,0.10695108190749629,0.09419174951369004,0.01275933239380625,0.09516484144504592,0.09415275986315444,0.013189892235019717,0.48516592829789207,0.48516592829789207,0.06572118446958722,0.0,12.079326668613703,15.582875979513574,3.979039320256561e-13,11.595251161591364,15.294269380458331,3.979039320256561e-13,25856.421262597607,21977.958073207967,0.85,0.7985366779354637,0.6348074517473266,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.500044285877283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16720.112366969395,1589.0,0.48516592829789207,0.06572118446958722,6.113110376966115,6.04249296773838
3833.0,-37.88285803903951,4.444756538891051,35.23942165882553,27.413153496477776,5.45115695165496,-33.54125209435248,-48.79445233438162,1.1157538268410812,6.387023076360151,-5.1647184679866545,40.560520817153254,52485.04190962622,13538.65959880393,13538.65959880393,66023.70150843015,103700.82255099078,103700.82255099078,13538.65959880393,117239.48214979471,117239.48214979471,117239.48214979471,143079.15664545936,124171.86072606641,72985.36874800723,56873.87997562132,25839.67449566465,0.0,82713.55447128597,21963.723321314952,1588.0,0.0,0.8840307487386928,2.7176718011961385,0.0014959713701933424,352384.7263860537,1578843.6120212588,4.480454156493613,1578843.6120212588,4.480454156493613,0.85,0.10733281224834991,4.698906859688992,1.3155167898302897,1.0,0.0,4.698906859689869,1.2867971747969602,1.2869258466472628,3.6516297608676505,22461.837352558687,2290.469972167732,1603.0968420496806,1603.0968420496806,8.445316117954375,4.444756538891051,2.214487725398964,2.2302688134920867,6.040214974038954,6.040214974038954,1.7257757068682726,0.0,0.0,9.998868072043014e-05,2.8037788830896887e-05,7.195089188953326e-05,0.0003380905394604689,0.10690551684964589,0.09419446407293527,0.012711052776710606,0.09512330015226032,0.09416129232333531,0.013171519925014603,0.48519789317497214,0.48519789317497214,0.06547493091016936,0.0,11.977395757401837,15.503406846708913,3.979039320256561e-13,11.551741544346783,15.185524151010839,3.979039320256561e-13,25839.67449566465,21963.723321314952,0.85,0.7982210646182579,0.6345397951413926,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5001445928309467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16719.535993813286,1588.0,0.48519789317497214,0.06547493091016936,6.113110376966115,6.040214974038954
3834.0,-37.89746391326036,4.439958280902837,35.242016315417104,27.41305944453927,5.448972538751634,-33.55340177658493,-48.805372312758095,1.1167041313046258,6.513248263813239,-5.164953938366792,40.55830313695764,52465.95378880698,13531.609087815114,13531.609087815114,65997.56287662209,103710.66165233828,103710.66165233828,13531.609087815114,117242.2707401534,117242.2707401534,117242.2707401534,143064.46658949926,124166.89208233988,72977.87219102895,56876.68876812326,25822.19584934586,0.0,82698.88461746913,21948.86647194398,1587.0,0.0,0.8840376645147419,2.7161289896978946,0.0014959713701933424,352381.48773359996,1578746.8664890092,4.480220787541882,1578746.8664890092,4.480220787541882,0.85,0.10730332396819399,4.698906859688992,1.3155017934134237,1.0,0.0,4.6989068596882895,1.28679305171142,1.286921514425384,3.6516414612586687,22460.938559010814,2290.378320732443,1603.0968420496806,1603.0968420496806,8.440918061140914,4.439958280902837,2.2100391719620482,2.2299191089407886,6.038016175377237,6.038016175377237,1.7251474786792105,0.0,0.0,9.982648432897794e-05,2.8000407114686035e-05,7.182607721429191e-05,0.00033750404692678746,0.106863874437599,0.09419268030375104,0.012671194133847952,0.09501017497458793,0.09417165725285193,0.013131666715342064,0.48522569919989905,0.48522569919989905,0.06527459472930174,0.0,11.925345198298317,15.437683550882582,3.979039320256561e-13,11.678202202180046,15.174413816637468,3.979039320256561e-13,25822.19584934586,21948.86647194398,0.85,0.7980465901311674,0.6344215406470451,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5002506703997207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16718.941037989887,1587.0,0.48522569919989905,0.06527459472930174,6.113110376966115,6.038016175377237
3835.0,-37.912256011327344,4.435027346989827,35.24436895417302,27.41288178311663,5.447559358663549,-33.565776818563236,-48.81655020928008,1.1175021910275609,6.6848240558208545,-5.165200168387403,40.55533590072697,52447.190836293994,13524.33772763714,13524.33772763714,65971.52856393113,103716.46413293002,103716.46413293002,13524.33772763714,117240.80186056715,117240.80186056715,117240.80186056715,143045.13369910474,124162.24725961743,72970.51593327675,56879.701473711866,25804.331838537597,0.0,82684.03331224946,21933.682062756958,1586.0,0.0,0.884047274153321,2.7140438670109224,0.0014959713701933424,352378.1011183673,1578617.4288393233,4.479896519758616,1578617.4288393233,4.479896519758616,0.85,0.1072585114422307,4.698906859688992,1.3154878734285014,1.0,0.0,4.698906859689378,1.2867896467111912,1.286917898019341,3.651651123941333,22460.098342460034,2290.292642488519,1603.0968420496806,1603.0968420496806,8.436382240230262,4.435027346989827,2.205430300358392,2.2295970466314348,6.0356432951156105,6.0356432951156105,1.7244695128901744,0.0,0.0,9.966246770046509e-05,2.796219035860351e-05,7.170027734186157e-05,0.00033691292504327655,0.10682603805863822,0.09418790175886134,0.012638136299776885,0.09487844690392322,0.0941806915614252,0.01307781988080551,0.4852509590777916,0.4852509590777916,0.0651109924512743,0.0,11.920673789300963,15.38038003011684,3.979039320256561e-13,11.850024224208255,15.150734035820278,3.979039320256561e-13,25804.331838537597,21933.682062756958,0.85,0.797875066335904,0.6343085688409935,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5003439627404402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16718.385671708365,1586.0,0.4852509590777916,0.0651109924512743,6.113110376966115,6.0356432951156105
3836.0,-37.926368159196535,4.4305117731506485,35.24644471131634,27.402575394976907,5.444439723425322,-33.57873931049762,-48.82891128128392,1.1079558943480206,6.6162480724775605,-5.165288209643368,40.55345144603961,52437.38344373028,13517.415216030995,13517.415216030995,65954.79865976128,103682.49942952243,103682.49942952243,13517.415216030995,117199.91464555342,117199.91464555342,117199.91464555342,142987.16447042848,124158.62222130314,72966.13108072757,56880.54571175063,25787.24982487507,0.0,82667.7955366257,21919.16235114381,1585.0,0.0,0.8840537310366746,2.714855887121845,0.0014959713701933424,352376.8902167426,1578535.2287669934,4.4796786412300085,1578535.2287669934,4.4796786412300085,0.85,0.10723695341444198,4.698906859688992,1.3154899065056818,1.0,0.0,4.698906859688714,1.2868347601639925,1.2869628148963044,3.6515231054919357,22459.442597909405,2290.2257751535344,1603.0968420496806,1603.0968420496806,8.432064028488734,4.4305117731506485,2.201161764809549,2.2293500083410995,6.033222393853357,6.033222393853357,1.723777826815245,0.0,0.0,9.95062225253685e-05,2.791998470454034e-05,7.158623782082816e-05,0.000336377063955617,0.10679753085788446,0.09418627889857181,0.01261125195931265,0.09484768613947271,0.09418642089670833,0.013050532517733646,0.48527464902221307,0.48527464902221307,0.06497677729551903,0.0,11.89806668342851,15.29902487312279,3.979039320256561e-13,11.781536282120953,14.973621468396004,3.979039320256561e-13,25787.24982487507,21919.16235114381,0.85,0.7978294114609626,0.6343145248199835,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.500438456133503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16717.826087879977,1585.0,0.48527464902221307,0.06497677729551903,6.113110376966115,6.033222393853357
3837.0,-37.926368159196535,4.4305117731506485,35.24644471131634,27.401623490173392,5.444439723425322,-33.57873931049762,-48.82839963594449,1.1079558943480206,6.596997818270324,-5.165288209643368,40.55345144603961,52434.94406301541,13516.762671231427,13516.762671231427,65951.70673424684,103678.0046229145,103678.0046229145,13516.762671231427,117194.76729414592,117194.76729414592,117194.76729414592,142965.76641345056,124154.12741469522,72963.6917000127,56878.2619052028,25770.999119304655,0.0,82649.26102450746,21905.349251408956,1584.0,0.0,0.8840537310366746,2.715086717449815,0.0014959713701933424,352376.8902167426,1578535.2287669934,4.4796786412300085,1578535.2287669934,4.4796786412300085,0.85,0.10723695341444198,4.698906859688992,1.3154773684637622,1.0,0.0,4.6989068596885675,1.2868347601639925,1.2869628148963044,3.6515231054919357,22458.62951824411,2290.1428641018197,1603.0968420496806,1603.0968420496806,8.431656975850084,4.4305117731506485,2.2004178116320405,2.230093961518608,6.030918574656855,6.030918574656855,1.7231195927591014,0.0,0.0,9.95062225253685e-05,2.792173049403656e-05,7.158449203133194e-05,0.00033636886065337764,0.10678010775778703,0.09419034246619525,0.012589765291591785,0.09479590465431824,0.09418642089670833,0.013050532517733646,0.4852955856849127,0.4852955856849127,0.06486607183758147,0.0,11.870905388555059,15.23004535874469,3.979039320256561e-13,11.762286027913717,14.954277335431811,3.979039320256561e-13,25770.999119304655,21905.349251408956,0.85,0.7979709185142091,0.6344272581876711,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5005286168031606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16717.279632650625,1584.0,0.4852955856849127,0.06486607183758147,6.113110376966115,6.030918574656855
