time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3838.0,-37.9403254677579,4.426073300883816,35.24825165367353,27.395980583410733,5.44032867940642,-33.59353756820805,-48.842476727999724,1.102649417254129,6.611096337526249,-5.1653210011649415,40.55061126401313,52434.074162539844,13510.287924784323,13510.287924784323,65944.36208732417,103670.74202572173,103670.74202572173,13510.287924784323,117181.02995050605,117181.02995050605,117181.02995050605,142934.4583943213,124152.5035946637,72958.84512155433,56881.8427478993,25753.428443815235,0.0,82635.27119171454,21890.41417724295,1583.0,0.0,0.8840639799354056,2.7149139887577904,0.0014959713701933424,352376.4392096233,1578411.3458974985,4.479332810780025,1578411.3458974985,4.479332810780025,0.85,0.10721955200918082,4.698906859688992,1.3154796070465817,1.0,0.0,4.6989068596894885,1.2868599781806955,1.2869878368390546,3.6514515482345593,22458.33578034549,2290.1129111720606,1603.0968420496806,1603.0968420496806,8.427618076716064,4.426073300883816,2.196696730512386,2.2293765703714303,6.029969427612105,6.029969427612105,1.7228484078891728,0.0,0.0,9.935191428780506e-05,2.787373483232445e-05,7.147817945548061e-05,0.0003358693077614386,0.10675529505875807,0.09418463162307919,0.012570663435678881,0.09473113003777733,0.09419511585208724,0.013024436157093571,0.4853150162744489,0.4853150162744489,0.0647741741378981,0.0,11.856929153233864,15.159253146536912,3.979039320256561e-13,11.776417338691203,14.876171617053842,3.979039320256561e-13,25753.428443815235,21890.41417724295,0.85,0.7980171316232834,0.634524137288693,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5005286168031606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16717.01542037865,1583.0,0.4853150162744489,0.0647741741378981,6.113110376966115,6.029969427612105
3839.0,-37.954354734273956,4.421648706012467,35.249871850271695,27.384283497836464,5.436398752394459,-33.60767324078561,-48.85603120839221,1.091655535902378,6.53057083496202,-5.165348563352479,40.54782896957846,52430.36424963391,13503.44620226604,13503.44620226604,65933.81045189995,103634.03710744774,103634.03710744774,13503.44620226604,117137.48330971379,117137.48330971379,117137.48330971379,142873.46288121626,124149.14754998423,72954.6268939612,56882.80072891447,25735.979571502463,0.0,82618.78030041694,21875.582635777093,1582.0,0.0,0.8840740431554879,2.7158769012805477,0.0014959713701933424,352376.06012592366,1578289.995087707,4.478993250914082,1578289.995087707,4.478993250914082,0.85,0.107198050704772,4.698906859688992,1.3154842446604746,1.0,0.0,4.698906859690348,1.2869118866320344,1.2870395511193078,3.651304264495108,22457.728694897163,2290.0510056846288,1603.0968420496806,1603.0968420496806,8.423350260612372,4.421648706012467,2.1925552757547253,2.229093430257742,6.02768134143353,6.02768134143353,1.7221946689810086,0.0,0.0,9.919703330210136e-05,2.7827593323626605e-05,7.136943997847476e-05,0.00033535835108701684,0.10673335502526629,0.09417884495111449,0.012554510074151806,0.09470594282167509,0.09420002866144138,0.012998022043330618,0.4853330860487764,0.4853330860487764,0.06469732264481806,0.0,11.82953305310133,15.065259530576839,3.979039320256561e-13,11.695919398314516,14.689505589443968,3.979039320256561e-13,25735.979571502463,21875.582635777093,0.85,0.7980487028754552,0.6346058857197788,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5006177986633304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16716.47159669183,1582.0,0.4853330860487764,0.06469732264481806,6.113110376966115,6.02768134143353
3840.0,-37.96788056955741,4.417542096199388,35.251271369538514,27.378199144173436,5.432231752844523,-33.62129777143698,-48.86873799897728,1.0864071550597958,6.535728404250676,-5.165364194496061,40.54577100577391,52425.06699425495,13497.034776048831,13497.034776048831,65922.10177030378,103624.95500676175,103624.95500676175,13497.034776048831,117121.98978281059,117121.98978281059,117121.98978281059,142840.76762845067,124145.16587722918,72948.85795186594,56884.78658373694,25718.777845640092,0.0,82603.56442937703,21860.961168794078,1581.0,0.0,0.884081510928737,2.7158132533095816,0.0014959713701933424,352375.8451390758,1578200.240763809,4.478741271669528,1578200.240763809,4.478741271669528,0.85,0.10718160967935036,4.698906859688992,1.3154798174975442,1.0,0.0,4.698906859689994,1.2869368242557067,1.2870642993091812,3.6512335113315144,22457.00843762396,2289.9775598827287,1603.0968420496806,1603.0968420496806,8.419350860171273,4.417542096199388,2.1886597747397296,2.2288823214596585,6.025390044148812,6.025390044148812,1.7215400126139464,0.0,0.0,9.904792133949633e-05,2.7784401820390163e-05,7.126351951910616e-05,0.00033486064071390834,0.10671599568108842,0.09417497890893964,0.01254101677214877,0.09464465950680823,0.09420188078312426,0.012979728896226103,0.48534861242430116,0.48534861242430116,0.0646325081170207,0.0,11.807075456868347,14.979685712247942,3.979039320256561e-13,11.701092598746754,14.637589454170325,3.979039320256561e-13,25718.777845640092,21860.961168794078,0.85,0.798053960815029,0.6346586537325085,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5007074507708955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16715.9258662037,1581.0,0.48534861242430116,0.0646325081170207,6.113110376966115,6.025390044148812
3841.0,-37.96788056955741,4.417542096199388,35.251271369538514,27.377257716748886,5.432231752844523,-33.62129777143698,-48.8682339322753,1.0864071550597958,6.516764159288016,-5.165364194496061,40.54577100577391,52422.66383176369,13496.410226321115,13496.410226321115,65919.0740580848,103620.50987029602,103620.50987029602,13496.410226321115,117116.92009661713,117116.92009661713,117116.92009661713,142819.44894309907,124140.72074076346,72946.45478937468,56882.517723765304,25702.528846481917,0.0,82585.04657024721,21847.14951950963,1580.0,0.0,0.884081510928737,2.7160408726764866,0.0014959713701933424,352375.8451390758,1578200.240763809,4.478741271669528,1578200.240763809,4.478741271669528,0.85,0.10718160967935036,4.698906859688992,1.3154674173751846,1.0,0.0,4.698906859689994,1.2869368242557067,1.2870642993091812,3.6512335113315144,22456.204342946476,2289.895565044789,1603.0968420496806,1603.0968420496806,8.418961270652206,4.417542096199388,2.1879478228857767,2.2295942733136114,6.023187298031887,6.023187298031887,1.7209106565805392,0.0,0.0,9.904792133949633e-05,2.7786114002696265e-05,7.126180733680007e-05,0.0003348525953287252,0.10670799264571264,0.09417768372745275,0.01253030891825989,0.09459272310959943,0.09420188078312426,0.012979728896226103,0.4853625522194294,0.4853625522194294,0.06457732316144948,0.0,11.782081651873398,14.907411831845593,3.979039320256561e-13,11.682128353784094,14.618482715073583,3.979039320256561e-13,25702.528846481917,21847.14951950963,0.85,0.7981962449099517,0.6347718625692453,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5007938957046674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16715.389753479045,1580.0,0.4853625522194294,0.06457732316144948,6.113110376966115,6.023187298031887
3842.0,-37.96788056955741,4.417542096199388,35.251271369538514,27.37678965730595,5.432231752844523,-33.62129777143698,-48.867979960609205,1.0864071550597958,6.507466976713658,-5.165364194496061,40.54577100577391,52421.45321563244,13496.134851056238,13496.134851056238,65917.58806668868,103618.29971864544,103618.29971864544,13496.134851056238,117114.43456970168,117114.43456970168,117114.43456970168,142800.7050047152,124138.51058911288,72945.24417324344,56881.40712874382,25686.270435013495,0.0,82567.67756375732,21833.32986976147,1579.0,0.0,0.884081510928737,2.7161524815445093,0.0014959713701933424,352375.8451390758,1578200.240763809,4.478741271669528,1578200.240763809,4.478741271669528,0.85,0.10718160967935036,4.698906859688992,1.3154612186877057,1.0,0.0,4.698906859686922,1.2869368242557067,1.2870642993091812,3.6512335113315144,22455.80454168225,2289.854796661679,1603.0968420496806,1603.0968420496806,8.418789493590673,4.417542096199388,2.187633918069894,2.2299081781294943,6.022216534858886,6.022216534858886,1.7206332956739676,0.0,0.0,9.904792133949633e-05,2.7786976714868907e-05,7.126094462462743e-05,0.0003348485415245792,0.10670138360331373,0.09418028775397688,0.012521095849336842,0.09453673888737422,0.09420188078312426,0.012979728896226103,0.4853759725639291,0.4853759725639291,0.06452984186365918,0.0,11.76022820184312,14.847703344828744,3.979039320256561e-13,11.672831171209737,14.608983152388873,3.979039320256561e-13,25686.270435013495,21833.32986976147,0.85,0.7983461568940009,0.634890731608062,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5007938957046674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16715.12415746006,1579.0,0.4853759725639291,0.06452984186365918,6.113110376966115,6.022216534858886
3843.0,-37.98209374685379,4.4128460530135865,35.25393579747827,27.369439147319667,5.429826478226938,-33.637302853038804,-48.88328737635163,1.0793630772859866,6.20522366278027,-5.165065628119351,40.544151783711705,52425.20839014605,13488.82535443063,13488.82535443063,65914.03374457668,103594.91917151348,103594.91917151348,13488.82535443063,117083.74452594412,117083.74452594412,117083.74452594412,142753.42047644698,124137.02769619877,72940.53235276292,56884.99482603983,25669.675950502864,0.0,82554.6707765427,21819.224557927435,1578.0,0.0,0.8840889969424073,2.7198210609599935,0.0014959713701933424,352379.9515643063,1578129.6240686423,4.4784886797983665,1578129.6240686423,4.4784886797983665,0.85,0.10722679278894823,4.698906859688992,1.315466072247364,1.0,0.0,4.698906859687881,1.286970205277322,1.2870974822594168,3.651138806804351,22455.536296531915,2289.8274432687936,1603.0968420496806,1603.0968420496806,8.414229883444941,4.4128460530135865,2.183786273774613,2.2290597792389732,6.021245771685885,6.021245771685885,1.7203559347673958,0.0,0.0,9.889145509934875e-05,2.7735023555290532e-05,7.115643154405821e-05,0.0003343574442933653,0.10668952440266664,0.09417720855955287,0.012512315843113771,0.0946052741460363,0.09426594238248787,0.012960850406460368,0.4853896914658711,0.4853896914658711,0.0644885234920936,0.0,11.686679335707765,14.718479361539266,3.410605131648481e-13,11.37028929089962,14.202762966590285,3.410605131648481e-13,25669.675950502864,21819.224557927435,0.85,0.7984288850595921,0.6350362480646254,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5007938957046674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16714.858561441077,1578.0,0.4853896914658711,0.0644885234920936,6.113110376966115,6.021245771685885
3844.0,-37.99603037141903,4.408589418473504,35.25488888269022,27.359022746700816,5.4249256337782095,-33.65221103394402,-48.89747161706907,1.069694844507122,6.22043374438033,-5.165028899584277,40.54014138757991,52424.957863312615,13482.101778363785,13482.101778363785,65907.0596416764,103568.84645964214,103568.84645964214,13482.101778363785,117050.94823800592,117050.94823800592,117050.94823800592,142702.56149531816,124133.45990615556,72935.68849479176,56886.41267929312,25651.613257312256,0.0,82538.02593660538,21803.87126871542,1577.0,0.0,0.8841038964342829,2.719641925522296,0.0014959713701933424,352380.45672419516,1577954.7349755939,4.477985952015052,1577954.7349755939,4.477985952015052,0.8500000000000001,0.10719108607486642,4.698906859688992,1.315468439958058,1.0,0.0,4.698906859690144,1.2870158972823191,1.2871429816020332,3.6510091830343896,22454.890907800604,2289.7616319334948,1603.0968420496806,1603.0968420496806,8.410035766227256,4.408589418473504,2.1797570015759025,2.2288324168976015,6.018858368818501,6.018858368818501,1.7196738196624288,0.0,0.0,9.873825504924856e-05,2.768696286501344e-05,7.105129218423512e-05,0.00033386340423426927,0.10666908080233273,0.09416561450210692,0.01250346630022581,0.09454068772801423,0.09425348209324931,0.012937603981617118,0.4853993921346683,0.4853993921346683,0.0644521354615078,0.0,11.629919824130354,14.603005616350686,3.979039320256561e-13,11.385462643964615,14.141619014138769,3.979039320256561e-13,25651.613257312256,21803.87126871542,0.85,0.7985054027376103,0.6351612758897144,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5008847440195983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16714.308228103586,1577.0,0.4853993921346683,0.0644521354615078,6.113110376966115,6.018858368818501
3845.0,-38.00970795785362,4.4045259418440565,35.25566417076082,27.348821062501543,5.420118131371696,-33.66634053710378,-48.91090976363046,1.0602407685159787,6.209279867251496,-5.164992795725071,40.53687627234904,52422.41406696398,13475.68659887979,13475.68659887979,65898.10066584377,103543.34714716389,103543.34714716389,13475.68659887979,117019.03374604369,117019.03374604369,117019.03374604369,142652.94447842232,124129.89515411429,72931.00512983835,56887.65558252882,25633.910732378623,0.0,82521.56631490745,21788.82412252183,1576.0,0.0,0.8841160584707708,2.719780352262695,0.0014959713701933424,352380.9532929207,1577812.3576014093,4.477575597821358,1577812.3576014093,4.477575597821358,0.85,0.10716301219598955,4.698906859688992,1.3154704988608135,1.0,0.0,4.698906859690648,1.2870605809881706,1.2871874764716273,3.6508824286120998,22454.24606862299,2289.695876637077,1603.0968420496806,1603.0968420496806,8.406034024525995,4.4045259418440565,2.1759162656116073,2.228609676232449,6.016595694153931,6.016595694153931,1.7190273411868375,0.0,0.0,9.858811571570294e-05,2.7641501439633392e-05,7.094661427606955e-05,0.0003333715324935322,0.10665175562231928,0.09415604017087555,0.012495715451443738,0.09448684676092252,0.09424371198358418,0.012919300212405371,0.48540662624873904,0.48540662624873904,0.06441969170370583,0.0,11.581485284107032,14.496665248153477,3.979039320256561e-13,11.37427266297658,14.071746644422717,3.979039320256561e-13,25633.910732378623,21788.82412252183,0.85,0.7985561061016765,0.6352571383208696,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5009738351159834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16713.762961266566,1576.0,0.48540662624873904,0.06441969170370583,6.113110376966115,6.016595694153931
3846.0,-38.023226602569785,4.400576308778812,35.25627687469909,27.342821366060548,5.415067818330829,-33.680547832891435,-48.924154078681,1.055078669481869,6.262100704944942,-5.164934561988535,40.533859384724465,52419.72198847584,13469.41519945788,13469.41519945788,65889.13718793372,103538.83603765248,103538.83603765248,13469.41519945788,117008.25123711037,117008.25123711037,117008.25123711037,142624.51957012658,124125.90623088248,72925.05574179966,56889.83387675868,25616.268333016218,0.0,82506.1022097749,21773.828083063785,1575.0,0.0,0.8841274241763235,2.7191506615499756,0.0014959713701933424,352381.75423483545,1577680.812973404,4.47719211909593,1577680.812973404,4.47719211909593,0.85,0.10713874108624642,4.698906859688992,1.3154659634502606,1.0,0.0,4.6989068596906485,1.2870851174060065,1.2872118245689246,3.650812829814377,22453.524499788306,2289.6222970931262,1603.0968420496806,1603.0968420496806,8.402121971768228,4.400576308778812,2.172184714504569,2.2283915942742434,6.014384194401504,6.014384194401504,1.7183954841147155,0.0,0.0,9.84399283645499e-05,2.7596763496884792e-05,7.08431648676651e-05,0.00033288543335874976,0.10663566966831863,0.09414698429298392,0.012488685375334707,0.09440624483357242,0.09423558855995481,0.012903152526291607,0.4854123642280692,0.4854123642280692,0.06439040336413092,0.0,11.552939431012021,14.414186183219272,3.979039320256561e-13,11.427035266933501,14.084615241638971,3.979039320256561e-13,25616.268333016218,21773.828083063785,0.85,0.7985971391595751,0.6353435756205851,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5010612803621044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16713.222419272613,1575.0,0.4854123642280692,0.06439040336413092,6.113110376966115,6.014384194401504
3847.0,-38.023226602569785,4.400576308778812,35.25627687469909,27.341869461257033,5.415067818330829,-33.680547832891435,-48.92364239841697,1.055078669481869,6.242978028423067,-5.164934561988535,40.533859384724465,52417.28279943154,13468.795041972804,13468.795041972804,65886.07784140435,103534.34123991587,103534.34123991587,13468.795041972804,117003.13628188867,117003.13628188867,117003.13628188867,142603.1584370925,124121.41143314588,72922.61655275535,56887.54986710059,25600.02215520382,0.0,82487.5720223044,21760.018831923247,1574.0,0.0,0.8841274241763235,2.7193809442993304,0.0014959713701933424,352381.75423483545,1577680.812973404,4.47719211909593,1577680.812973404,4.47719211909593,0.85,0.10713874108624642,4.698906859688992,1.3154534232104198,1.0,0.0,4.698906859688307,1.2870851174060065,1.2872118245689246,3.650812829814377,22452.71142172777,2289.539386205052,1603.0968420496806,1603.0968420496806,8.401735122097758,4.400576308778812,2.171477888780757,2.2290984199980555,6.012200264996562,6.012200264996562,1.717771504284732,0.0,0.0,9.84399283645499e-05,2.759849065267167e-05,7.084143771187824e-05,0.00033287731761457513,0.10663162648586767,0.09414813205856686,0.012483494427300812,0.09435429447561496,0.09423558855995481,0.012903152526291607,0.48541828199175946,0.48541828199175946,0.06436363935913765,0.0,11.523928107719541,14.34438465607974,3.979039320256561e-13,11.407912590411627,14.065336530733703,3.979039320256561e-13,25600.02215520382,21760.018831923247,0.85,0.7987394491813741,0.6354567302000119,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5011477192501925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16712.684605491537,1574.0,0.48541828199175946,0.06436363935913765,6.113110376966115,6.012200264996562
3848.0,-38.023226602569785,4.400576308778812,35.25627687469909,27.34139085458594,5.415067818330829,-33.680547832891435,-48.923384689819045,1.055078669481869,6.23346889131534,-5.164934561988535,40.533859384724465,52416.05417042509,13468.511213424847,13468.511213424847,65884.56538384994,103532.08142447926,103532.08142447926,13468.511213424847,117000.5926379041,117000.5926379041,117000.5926379041,142584.3594793623,124119.15161770926,72921.38792374892,56886.404104400375,25583.766841458197,0.0,82470.17094585857,21746.201815239467,1573.0,0.0,0.8841274241763235,2.7194954768019524,0.0014959713701933424,352381.75423483545,1577680.812973404,4.47719211909593,1577680.812973404,4.47719211909593,0.85,0.10713874108624642,4.698906859688992,1.3154470849549398,1.0,0.0,4.6989068596896235,1.2870851174060065,1.2872118245689246,3.650812829814377,22452.302636625514,2289.4977017254123,1603.0968420496806,1603.0968420496806,8.40155807194052,4.400576308778812,2.1711544025423546,2.2294219062364578,6.0112012255111935,6.0112012255111935,1.7174860644317695,0.0,0.0,9.84399283645499e-05,2.7599360575456183e-05,7.084056778909373e-05,0.0003328732299284356,0.10662814138512834,0.09414944622488133,0.012478695160247005,0.09429832033311625,0.09423558855995481,0.012903152526291607,0.485425057700854,0.485425057700854,0.06433889482180971,0.0,11.49881871272396,14.286614924018068,3.979039320256561e-13,11.3984034533039,14.055644377684416,3.979039320256561e-13,25583.766841458197,21746.201815239467,0.85,0.7988896424999892,0.635575912711956,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5011477192501925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16712.417164604787,1573.0,0.485425057700854,0.06433889482180971,6.113110376966115,6.0112012255111935
3849.0,-38.023226602569785,4.400576308778812,35.25627687469909,27.340917521528922,5.415067818330829,-33.680547832891435,-48.92313071815295,1.055078669481869,6.224052584226683,-5.164934561988535,40.533859384724465,52414.84360919684,13468.227298678423,13468.227298678423,65883.07090787526,103529.84644217927,103529.84644217927,13468.227298678423,116998.0737408577,116998.0737408577,116998.0737408577,142565.5851631857,124116.91663540929,72920.17736252067,56885.26585876513,25567.511422328003,0.0,82452.77728109313,21732.384708978803,1572.0,0.0,0.8841274241763235,2.7196089041505993,0.0014959713701933424,352381.75423483545,1577680.812973404,4.47719211909593,1577680.812973404,4.47719211909593,0.85,0.10713874108624642,4.698906859688992,1.3154408384626732,1.0,0.0,4.6989068596885994,1.2870851174060065,1.2872118245689246,3.650812829814377,22451.898343667235,2289.4564753169775,1603.0968420496806,1603.0968420496806,8.40138096801331,4.400576308778812,2.1708308230323095,2.229745485746503,6.0102021860258255,6.0102021860258255,1.7172006245788072,0.0,0.0,9.84399283645499e-05,2.760021790870992e-05,7.083971045583998e-05,0.0003328692013993285,0.10662523529589989,0.09415102605792262,0.012474209237977265,0.09424230284437236,0.09423558855995481,0.012903152526291607,0.4854332031608219,0.4854332031608219,0.06431576585861402,0.0,11.47684897978479,14.23848868279373,3.979039320256561e-13,11.388987146215243,14.04605903366695,3.979039320256561e-13,25567.511422328003,21732.384708978803,0.85,0.7990400454707618,0.6356953075153218,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5011477192501925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16712.149723718034,1572.0,0.4854332031608219,0.06431576585861402,6.113110376966115,6.0102021860258255
3850.0,-38.023226602569785,4.400576308778812,35.25627687469909,27.340438949782424,5.415067818330829,-33.680547832891435,-48.92287489548323,1.055078669481869,6.214543441377145,-5.164934561988535,40.533859384724465,52413.62401363309,13467.943297694344,13467.943297694344,65881.56731132744,103527.58662674263,103527.58662674263,13467.943297694344,116995.52992443698,116995.52992443698,116995.52992443698,142546.78599771272,124114.65681997265,72918.95776695691,56884.11005890637,25551.25607327574,0.0,82435.36613218211,21718.56766228438,1571.0,0.0,0.8841274241763235,2.719723462849019,0.0014959713701933424,352381.75423483545,1577680.812973404,4.47719211909593,1577680.812973404,4.47719211909593,0.85,0.10713874108624642,4.698906859688992,1.315434544715099,1.0,0.0,4.698906859691819,1.2870851174060065,1.2872118245689246,3.650812829814377,22451.489558564976,2289.4147908373375,1603.0968420496806,1603.0968420496806,8.401203810291682,4.400576308778812,2.1705071502105904,2.230069158568222,6.009203146540457,6.009203146540457,1.716915184725845,0.0,0.0,9.84399283645499e-05,2.7601081515374697e-05,7.08388468491752e-05,0.0003328651433920473,0.10662289841587444,0.09415292442433966,0.01246997399153478,0.0941863195344817,0.09423558855995481,0.012903152526291607,0.48544299094677795,0.48544299094677795,0.06429392935472414,0.0,11.457372095385097,14.1980537995031,3.979039320256561e-13,11.379478003365705,14.0363674911099,3.979039320256561e-13,25551.25607327574,21718.56766228438,0.85,0.799190570776246,0.6358147779630134,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5011477192501925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16711.88228283128,1571.0,0.48544299094677795,0.06429392935472414,6.113110376966115,6.009203146540457
3851.0,-38.023226602569785,4.400576308778812,35.25627687469909,27.339965616725408,5.415067818330829,-33.680547832891435,-48.92262095874173,1.055078669481869,6.205127122224553,-5.164934561988535,40.533859384724465,52412.413451816166,13467.659210433389,13467.659210433389,65880.07266224956,103525.35164444268,103525.35164444268,13467.659210433389,116993.01085487606,116993.01085487606,116993.01085487606,142528.01147397637,124112.4218376727,72917.74720513998,56882.971813925236,25535.00061910032,0.0,82417.97243302556,21704.75052623527,1570.0,0.0,0.8841274241763235,2.7198369162206513,0.0014959713701933424,352381.75423483545,1577680.812973404,4.47719211909593,1577680.812973404,4.47719211909593,0.85,0.10713874108624642,4.698906859688992,1.315428298222833,1.0,0.0,4.6989068596906485,1.2870851174060065,1.2872118245689246,3.650812829814377,22451.0852656067,2289.373564428903,1603.0968420496806,1603.0968420496806,8.401026598751182,4.400576308778812,2.170183384037146,2.2303929247416665,6.0082041070550884,6.0082041070550884,1.7166297448728824,0.0,0.0,9.84399283645499e-05,2.7601938780304354e-05,7.083798958424555e-05,0.00033286111518398875,0.10662110118043783,0.09415516189468372,0.012465939285754103,0.09413029291993376,0.09423558855995481,0.012903152526291607,0.4854545271184117,0.4854545271184117,0.0642731268182789,0.0,11.439907849996928,14.163791939785312,3.979039320256561e-13,11.370061684213113,14.026782751020846,3.979039320256561e-13,25535.00061910032,21704.75052623527,0.85,0.7993410990034362,0.6359342738552263,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5011477192501925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16711.614841944527,1570.0,0.4854545271184117,0.0642731268182789,6.113110376966115,6.0082041070550884
3852.0,-38.03480192579167,4.403453923005117,35.2663683621027,28.270924148988,6.52955030093542,-33.61557480923993,-48.801876849587984,2.0077660654901517,-4.380973880033196,-4.380973880033457,40.75149074390262,51780.419459587196,12367.680650413404,12367.680650413404,64148.100110000596,102658.76113205019,102658.76113205019,12367.680650413404,115026.44178246359,115026.44178246359,115026.44178246359,140871.74181320443,124009.79308202406,72647.19559190655,57069.55276679723,25845.300030740847,0.0,82914.85279753807,21968.50502612972,1569.0,0.0,0.8873453819408041,2.9556152092540358,0.0014959713701933424,363294.49389147345,1587191.4234226993,4.368883784670954,1587191.4234226993,4.368883784670954,0.85,0.10843596239108039,4.698906859688992,1.3139421896869314,1.0,0.0,4.698906859690401,1.282629063378909,1.282755169319979,3.6634963247366086,22432.520428101685,2287.4804778493867,1603.0968420496806,1603.0968420496806,7.7148680765912925,4.403453923005117,2.3548889476983144,2.0485649753068023,6.0072050675697195,6.0072050675697195,1.7163443050199199,0.0,0.0,9.831320668408928e-05,2.8012367894340133e-05,7.030083878974915e-05,0.00033033709363104226,0.1064977963300249,0.09404999185678649,0.012447804473238417,0.10259721250466146,0.09559935338568713,0.012836609005393254,0.4854678095387622,0.4854678095387622,0.06425315145578937,0.0,8.668177976441996,11.821758482457199,2.8421709430404007e-13,2.8421709430404007e-13,4.2587044266693965,2.8421709430404007e-13,25845.300030740847,21968.50502612972,0.85,0.7736623529518621,0.6245011323366261,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5011477192501925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,20.0,16711.347401057777,1569.0,0.4854678095387622,0.06425315145578937,6.113110376966115,6.0072050675697195
3853.0,-38.04301647611915,4.412827834663507,35.26386403053421,28.26707720467823,6.470712776201063,-33.59232984103211,-48.78008704455567,2.0047400019804584,9.899477181738519,-3.8433547978757385,40.263657771523825,51636.53387847595,11623.927021160529,11623.927021160529,63260.460899636484,102918.3994725566,102918.3994725566,11623.927021160529,114542.32649371713,114542.32649371713,114542.32649371713,140403.81910164942,124005.89648017152,72651.85256581575,57060.04879372864,25861.492607932298,0.0,82921.54140166094,21982.268716742452,1570.0,0.0,0.891745937825613,2.824963411061462,0.0014959713701933424,370930.08122262394,1565932.841569956,4.221638850126362,1565932.841569956,4.221638850126362,0.85,0.10403963623188131,4.698906859688992,1.313935121721588,1.0,0.0,4.698906859691134,1.2826433545660276,1.282769346676153,3.6634555061323577,22431.815559570863,2287.4086012624966,1603.0968420496806,1603.0968420496806,7.250920041922401,4.412827834663507,2.4874151745564808,1.9254126601070265,6.007074108375953,6.007074108375953,1.716306888107415,0.0,0.0,9.822336874832317e-05,2.8087035169945844e-05,7.013633357837733e-05,0.0003295640989648726,0.10395619683624037,0.09180591761255563,0.012150279223684736,0.09861106540933555,0.09187809911898039,0.012161537112900928,0.4853424613065912,0.4853424613065912,0.06423383783246442,0.0,9.494224676024885,13.52134596509785,1.7053025658242404e-13,13.742831979614266,21.55067673255661,1.7053025658242404e-13,25861.492607932298,21982.268716742452,0.85,0.7628953807456521,0.6227155574491245,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5012217401941061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,18.0,16710.84806786248,1570.0,0.4853424613065912,0.06423383783246442,6.113110376966115,6.007074108375953
3854.0,-38.04298274429717,4.4234889078848925,35.25440145866567,21.453901414666348,6.5407466122275775,-33.59526492079972,-45.02869391636921,2.0713597876479533,-3.8059081900619844,-3.80590819006216,40.25238157652183,33709.15009138768,11586.664172156401,11586.664172156401,45295.81426354408,70417.15721641594,70417.15721641594,11586.664172156401,82003.82138857234,82003.82138857234,82003.82138857234,105602.22211919691,91520.77475245713,54710.450614117246,40900.360153710986,23598.400730624573,0.0,64498.760884335556,20058.640621030885,1571.0,0.0,0.8919682867949446,3.846078623554369,0.0014959713701933424,371466.5688482615,1565444.0103189365,4.2142258324150745,1565444.0103189365,4.2142258324150745,0.8499999999999999,0.10398050749286084,4.698906859688992,1.2256712903408333,1.0,0.0,4.69890685968762,1.2823328785381087,1.282458840623531,3.6643424950983574,16555.48000045641,1688.1891370097242,1603.0968420496806,1603.0968420496806,7.227675751230336,4.4234889078848925,2.504834182924998,1.9186547249598944,6.00890766159791,6.00890766159791,1.7168307604565456,0.0,0.0,9.822373749923814e-05,4.408216114723279e-05,5.414157635200535e-05,0.00025440622451481325,0.10386484605285606,0.09172854195500629,0.012136304097849777,0.13437416807275113,0.09181922229791233,0.012161285194948517,0.4853498388671229,0.4853498388671229,0.06421505360047111,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23598.400730624573,20058.640621030885,0.85,0.7022741777128437,0.5226325223803552,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501274274276653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16710.415676306722,1571.0,0.4853498388671229,0.06421505360047111,6.113110376966115,6.00890766159791
3855.0,-38.042972817966046,4.436610966957566,35.24673803582989,28.61645888714122,6.861236263943797,-33.56037121528042,-48.727031134162075,2.3634989087280287,9.924118180406765,-3.5860192163294613,40.28563908236187,51383.780238846426,11296.077979826152,11296.077979826152,62679.858218672576,102724.13540299676,102724.13540299676,11296.077979826152,114020.21338282291,114020.21338282291,114020.21338282291,140008.7198634929,123961.6189027678,72549.79551599169,57124.24820752902,25988.506480670007,0.0,83112.75468819903,22090.230508569504,1572.0,0.0,0.8929207947291589,2.854411445618802,0.0014959713701933424,374629.1425829103,1566886.0789516373,4.182499172778223,1566886.0789516373,4.182499172778223,0.85,0.1035986884612283,4.698906859688992,1.3133628181880344,1.0,0.0,4.698906859688965,1.2809731641752238,1.2810989928364762,3.6682320840924585,22423.806049717405,2286.591858556939,1603.0968420496806,1603.0968420496806,7.046410225213383,4.436610966957566,2.5667711376819016,1.8698398292756648,6.011145131744133,6.011145131744133,1.717470037641181,0.0,0.0,9.822384601255478e-05,2.826961477520816e-05,6.995423123734663e-05,0.00032870841702543804,0.10355909111998007,0.09144374034775736,0.012115350772222708,0.09989737689725758,0.09147280822467889,0.012125880236549409,0.48454112682430905,0.48454112682430905,0.06419669288154313,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,13.51013739673624,22.616516217376443,1.1368683772161603e-13,25988.506480670007,22090.230508569504,0.85,0.7541545031664356,0.618241814166969,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5012740585459372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16710.148251518352,1572.0,0.48454112682430905,0.06419669288154313,6.113110376966115,6.011145131744133
3856.0,-38.042957230295684,4.449399016024353,35.2396260369256,22.017930051684402,6.8647967451902545,-33.562165482421506,-45.13681592708451,2.363499551612015,-3.5850440911478927,-3.58504409114808,40.28775358576574,34227.3007042623,11313.42600706359,11313.42600706359,45540.726711325886,71550.29150072354,71550.29150072354,11313.42600706359,82863.71750778714,82863.71750778714,82863.71750778714,106609.29877541692,92804.5839052097,55384.77018856885,41577.57079626761,23745.581267629786,0.0,65323.152063897396,20183.744077485317,1573.0,0.0,0.892918159035248,3.8351094500060054,0.0014959713701933424,374643.21424540854,1566977.7992208067,4.18258689771534,1566977.7992208067,4.18258689771534,0.85,0.10359483172546613,4.698906859688992,1.2288124836003407,1.0,0.0,4.698906859688994,1.280973160835288,1.2810989897145046,3.6682320936567963,16787.71226477329,1711.870237519774,1603.0968420496806,1603.0968420496806,7.057231796800567,4.449399016024353,2.577620985427605,1.8717780305967482,6.014142767744198,6.014142767744198,1.7183265050697707,0.0,0.0,9.822401641509532e-05,4.352216995618105e-05,5.470184645891427e-05,0.0002570388815634463,0.103439699599538,0.0913269611443292,0.012112738455208799,0.13430437875651546,0.09146895570688425,0.012125876018581883,0.48389082385672466,0.48389082385672466,0.06417867097306741,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23745.581267629786,20183.744077485317,0.85,0.6971605820058888,0.523968908768855,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5012739950624372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,7.0,16709.880350951044,1573.0,0.48389082385672466,0.06417867097306741,6.113110376966115,6.014142767744198
3857.0,-38.04294459803407,4.449635775098139,35.239217722746,28.61549095194789,6.86480063207091,-33.56216734856943,-48.72818469358606,2.3635001664681625,9.933542108865765,-3.5850439989561105,40.287757614093245,51389.41783072374,11314.454950865778,11314.454950865778,62703.87278158952,102702.73483157516,102702.73483157516,11314.454950865778,114017.18978244094,114017.18978244094,114017.18978244094,140040.09188901522,123957.04269138839,72546.81886163131,57122.4709219523,26022.902106574293,0.0,83145.37302852659,22119.466790588147,1574.0,0.0,0.8929181454680724,2.8544071836331915,0.0014959713701933424,374643.21557581524,1566977.9739604027,4.182587349278447,1566977.9739604027,4.182587349278447,0.85,0.10359482314341635,4.698906859688992,1.3133501015650109,1.0,0.0,4.698906859688913,1.2809731576921959,1.2810989867480085,3.6682321026574463,22422.978244487666,2286.507445915544,1603.0968420496806,1603.0968420496806,7.057873644364117,4.449635775098139,2.5785955499441746,1.8710402251539646,6.017061514157607,6.017061514157607,1.7191604326164591,0.0,0.0,9.822415450966247e-05,2.8265633390263898e-05,6.995852111939857e-05,0.00032872857478163914,0.10333754755297578,0.09122815753883683,0.012109390014138952,0.10002402667958218,0.09146894713258744,0.012125876010828911,0.4833672481493238,0.4833672481493238,0.0641609201129535,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,13.518586107821875,22.543468894125795,1.7053025658242404e-13,26022.902106574293,22119.466790588147,0.85,0.7541474708409361,0.6180670788871485,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5012738953720526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16709.612564130108,1574.0,0.4833672481493238,0.0641609201129535,6.113110376966115,6.017061514157607
3858.0,-38.04294404446448,4.458861830423984,35.24021874034952,28.615001832973235,6.873175742336013,-33.56706315934477,-48.73247839333487,2.363500229777343,8.231105728714226,-3.896918806337917,40.50448763840604,51409.89301731683,11766.420241267882,11766.420241267882,63176.313258584705,102660.87957827674,102660.87957827674,11766.420241267882,114427.29981954463,114427.29981954463,114427.29981954463,140469.87350413282,123954.73286030188,72544.17432206745,57122.84282026048,26042.573684588187,0.0,83165.41650484866,22136.18763189996,1575.0,0.0,0.8906367534374475,2.839500396211576,0.0014959713701933424,370163.73975177447,1576400.5567506014,4.258657419572509,1576400.5567506014,4.258657419572509,0.8500000000000001,0.10443730693447822,4.698906859688992,1.3133437061635775,1.0,0.0,4.698906859689028,1.280973157385384,1.2810989864489188,3.6682321035360417,22422.56041189763,2286.4648388489068,1603.0968420496806,1603.0968420496806,7.339806262872815,4.458861830423984,2.512807655962789,1.9460541744611954,6.016215268171573,6.016215268171573,1.7189186480490208,0.0,0.0,9.822416056123189e-05,2.82508187217929e-05,6.997334183943899e-05,0.0003287982159647026,0.10445845486881082,0.09221122296423785,0.01224723190457297,0.09931049268022774,0.092200145122759,0.01223716181171923,0.4829450542500698,0.4829450542500698,0.06414338609152904,0.0,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,12.128024535052134,19.321007578703302,2.2737367544323206e-13,26042.573684588187,22136.18763189996,0.85,0.7596464481711751,0.6181643185099609,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5012738145828874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,8.0,16709.344718622073,1575.0,0.4829450542500698,0.06414338609152904,6.113110376966115,6.016215268171573
3859.0,-37.95785646257568,4.472878919609513,35.21703396929674,22.03518364056947,6.549388005805965,-33.301520300378584,-44.894312450755365,2.3719149713241454,-3.767059839963224,-3.7670598399633772,40.1530206089614,33479.69151915115,11603.750238178869,11603.750238178869,45083.441757330016,73121.18785461137,73121.18785461137,11603.750238178869,84724.93809279024,84724.93809279024,84724.93809279024,108445.56480905504,92846.47661756615,55466.08727050516,41533.76594117888,23720.626716264807,0.0,65254.392657443685,20162.532708825085,1576.0,0.0,0.8925048136901274,3.732937434507972,0.0014959713701933424,372023.7814206606,1561141.6232127668,4.196349000193426,1561141.6232127668,4.196349000193426,0.85,0.10318477005869324,4.698906859688992,1.2289156199572608,1.0,0.0,4.698906859688472,1.2809321112232404,1.2810591330266732,3.6683496482898836,16795.290368908205,1712.6429890847746,1603.0968420496806,1603.0968420496806,7.238333913341504,4.472878919609513,2.5543238557696717,1.918555063839841,6.018081187820034,6.018081187820034,1.719451767948581,0.0,0.0,9.915840955087272e-05,4.478745707716904e-05,5.4370952473703684e-05,0.0002554840415465104,0.10290850585257451,0.09083835499339162,0.012070150859182898,0.13091503406157698,0.09107622802488236,0.012108542033810886,0.4826039657973332,0.4826039657973332,0.06412602554105615,0.0,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,23720.626716264807,20162.532708825085,0.85,0.690887462457859,0.5130641809035681,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.501273811042554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,11.0,16709.07663155865,1576.0,0.4826039657973332,0.06412602554105615,6.113110376966115,6.018081187820034
3860.0,-37.948575216063276,4.485916327785325,35.212160209527575,28.71535374959933,6.949312592284943,-33.45707882551139,-48.62343091573564,2.4640804026146705,12.153536113036694,-3.5449668202289795,40.29193227204762,51349.47408127199,11310.14284377825,11310.14284377825,62659.61692505024,102775.41578050137,102775.41578050137,11310.14284377825,114085.55862427961,114085.55862427961,114085.55862427961,140170.82779160334,123953.89285245397,72557.52960739033,57107.07027229293,26085.269167323717,0.0,83192.33943961664,22172.47879222516,1577.0,0.0,0.8930974816447046,2.831686051929391,0.0014959713701933424,375221.9125973469,1567159.0689496435,4.176619265387553,1567159.0689496435,4.176619265387553,0.85,0.10314591449972696,4.698906859688992,1.3132151244720447,1.0,0.0,4.698906859688851,1.2805035563422407,1.280630666781238,3.6695773599500363,22422.40846024333,2286.449344092359,1603.0968420496806,1603.0968420496806,7.055183783730356,4.485916327785325,2.616939190110104,1.8689771376752207,6.021407779441708,6.021407779441708,1.7204022226976308,0.0,0.0,9.926081127407763e-05,2.8629307929681208e-05,7.063150334439642e-05,0.0003318908555751303,0.10309713349694274,0.0910016144230013,0.012095519073941451,0.09943692631393806,0.09102561907584532,0.012120295423881646,0.48232776170181063,0.48232776170181063,0.0641088037673445,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,15.698502933265672,25.116568764102794,1.1368683772161603e-13,26085.269167323717,22172.47879222516,0.85,0.7531897449587935,0.6172380104606013,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.500729829722605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,6.0,16710.51312131434,1577.0,0.48232776170181063,0.0641088037673445,6.113110376966115,6.021407779441708
3861.0,-37.94857570405924,4.4980157021584555,35.214259698445126,28.725119679607474,6.980460124466303,-33.46672788411107,-48.63169355140997,2.4742157396126405,12.288576381814607,-3.5876425307271007,40.46005983917616,51388.87292116058,11388.015318398202,11388.015318398202,62776.888239558786,102674.45569619034,102674.45569619034,11388.015318398202,114062.47101458855,114062.47101458855,114062.47101458855,140231.81208510764,123952.14865578311,72551.36959466821,57111.976734572105,26169.341070519087,0.0,83281.3178050912,22243.939909941222,1578.0,0.0,0.8923053324573812,2.8251451994261294,0.0014959713701933424,374605.71806574793,1574465.528831467,4.202993849002404,1574465.528831467,4.202993849002404,0.85,0.1031667925251929,4.698906859688992,1.3131975993467497,1.0,0.0,4.698906859688906,1.2804564692893867,1.2805835750473438,3.669712303688651,22422.092947036854,2286.4171706991538,1603.0968420496806,1603.0968420496806,7.103760059709035,4.4980157021584555,2.6171244030616125,1.880891299096843,6.024462195774094,6.024462195774094,1.7212749130783125,0.0,0.0,9.926080588736019e-05,2.86004656019819e-05,7.066034028537829e-05,0.00033202635767492247,0.10373655751903484,0.0915638908443817,0.012172666674653138,0.0991820983945406,0.09104653464074261,0.012120257884450288,0.48210346509205926,0.48210346509205926,0.06409169301504183,0.0,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,15.87621891254173,24.91919604038611,1.1368683772161603e-13,26169.341070519087,22243.939909941222,0.85,0.7537931662714525,0.6170516302519297,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5006705162799843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16710.433793737386,1578.0,0.48210346509205926,0.06409169301504183,6.113110376966115,6.024462195774094
3862.0,-37.967081567970055,4.483477771848017,35.21027607594161,26.250563584640645,4.162929411555488,-33.75556204515436,-49.06056665405629,-0.05601622188397708,18.68342776249193,-5.891074404874553,40.296953381186576,53343.375365780725,14612.599849278544,14612.599849278544,67955.97521505927,104293.88209216518,104293.88209216518,14612.599849278544,118906.48194144372,118906.48194144372,118906.48194144372,144198.28066681535,124214.99338228183,73229.42188165251,56650.63500069924,25291.798725371642,0.0,81942.43372607089,21498.028916565894,1579.0,0.0,0.8811989166183367,2.504286678141213,0.0014959713701933424,342504.9963441763,1567376.903601678,4.576216172994607,1567376.903601678,4.576216172994607,0.85,0.10574972957939287,4.698906859688992,1.3171279364591468,1.0,0.0,4.698906859689084,1.2923203984306324,1.2924484181200988,3.6360231297093577,22469.639754027343,2291.2655956955073,1603.0968420496806,1603.0968420496806,9.115232134444998,4.483477771848017,2.0711193332581628,2.4123584385898544,6.02725536758963,6.02725536758963,1.7220729621684658,0.0,0.0,9.90567239613637e-05,2.7139867415616615e-05,7.191685654574708e-05,0.0003379306105500802,0.10586029736302005,0.09343718141384012,0.01242311594917992,0.08687846909338132,0.09338748746029091,0.012362242119101956,0.48192069447092484,0.48192069447092484,0.06407467107986638,0.0,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,24.57450216736646,21.403995223542836,49.13190112315186,25291.798725371642,21498.028916565894,0.85,0.8293136062108237,0.6509859780843797,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5006705193984877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,9.0,16710.168831453997,1579.0,0.48192069447092484,0.06407467107986638,6.113110376966115,6.02725536758963
3863.0,-37.98716524871064,4.46929048841315,35.205560550814724,26.249407370947324,4.164412658504743,-33.7775716954061,-49.080747832171596,-0.05605064900522423,18.44315405200399,-5.881753591268471,40.28330525408645,53341.75550562111,14577.889405962595,14577.889405962595,67919.6449115837,104281.37635485387,104281.37635485387,14577.889405962595,118859.26576081646,118859.26576081646,118859.26576081646,144133.0645964028,124209.6456785762,73218.69980327299,56656.60652811467,25273.798835586345,0.0,81930.40536370102,21482.729010248393,1578.0,0.0,0.8812993334650261,2.507679031944405,0.0014959713701933424,342630.3822343232,1566784.8497939766,4.572813536198493,1566784.8497939766,4.572813536198493,0.85,0.10575641777048003,4.698906859688992,1.3171130609279502,1.0,0.0,4.698906859687803,1.2923210205710831,1.2924487546483228,3.636021379279679,22468.672391130924,2291.1669521325757,1603.0968420496806,1603.0968420496806,9.09358001561756,4.46929048841315,2.0605753072626625,2.4087151811504874,6.022033118116246,6.022033118116246,1.720580890890356,0.0,0.0,9.883568059747211e-05,2.7072872080342667e-05,7.176280851712945e-05,0.0003372067532116872,0.10576602912428221,0.09335347431713438,0.012412554807147825,0.08695096792260232,0.09334618222032398,0.012410235550156053,0.48177114464068393,0.48177114464068393,0.06405772019839269,0.0,0.6734466175747684,2.2020010327001387,3.410605131648481e-13,24.324907643272468,21.5197864563047,45.91141426091633,25273.798835586345,21482.729010248393,0.85,0.8289919305302895,0.6510617794313268,49302.92439224791,12875.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5007887889364326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,49302.92439224791,12875.0,,,,,,,,,,,,,,,,,,5.0,16709.533144790184,1578.0,0.48177114464068393,0.06405772019839269,6.113110376966115,6.022033118116246
